time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.079331;1.0351019116880307;0.8333220526434425;0.8050604594064475;-0.021848474442956078;-0.021107434688149948;1.0349944164918539;10.000034631767821;0.83350174178511;-0.005994001435012864;-0.005993996856057415;0.8053127812667134;-0.005790998028928793;0.8053458380883988
68.089331;1.0351020249715301;0.8333218177004241;0.8050602235117873;-0.02184847445078963;-0.021107434710760306;1.0349943635279437;10.000034755911637;0.8335018710581279;-0.005994001404063329;-0.005993996859958316;0.8053128601150309;-0.005790998090641929;0.8053457944982935
68.099331;1.0351021311450876;0.8333215935492906;0.8050599911187543;-0.021848474458648598;-0.021107434735245834;1.034994319096295;10.000034902039479;0.8335020001856838;-0.005994001373323851;-0.005993996865094474;0.805312940765794;-0.00579099815073826;0.8053457523985914
68.109331;1.0351022303570632;0.8333213801940003;0.8050597628569395;-0.021848474466381572;-0.02110743476167697;1.034994283176101;10.000035075517678;0.833502129252454;-0.005994001342679011;-0.005993996871462693;0.8053130229673066;-0.005790998209353508;0.8053457120267953
68.119331;1.0351023230041125;0.8333211775907298;0.8050595391789909;-0.02184847447385105;-0.021107434790116456;1.0349942557883984;10.000035279368248;0.8335022582250591;-0.005994001312034766;-0.005993996879056085;0.8053131064912524;-0.005790998266595217;0.8053456735567609
68.129331;1.0351024094799144;0.8333209857855581;0.8050593203931288;-0.021848474480972525;-0.021107434820576216;1.0349942369093297;10.000035514407745;0.8335023869054705;-0.005994001281307219;-0.005993996887883791;0.8053131910979381;-0.0057909983225324264;0.8053456371522785
68.139331;1.0351024900507138;0.8333208049414587;0.8050591066861864;-0.02184847448771214;-0.02110743485299862;1.0349942264192047;10.00003578084639;0.8335025149541123;-0.005994001250403938;-0.005993996897999584;0.8053132765665904;-0.005790998377196956;0.8053456030637776
68.149331;1.0351025648873986;0.8333206352257738;0.8050588981160726;-0.02184847449405824;-0.021107434887288654;1.0349942241415486;10.000036079389321;0.8335026419757713;-0.005994001219206852;-0.005993996909489597;0.8053133627265585;-0.0057909984305833904;0.8053455716023876
68.159331;1.0351026341323404;0.8333204767184124;0.8050586946087854;-0.021848474500010318;-0.021107434923361538;1.0349942298732824;10.000036410586642;0.8335027675797692;-0.005994001187591786;-0.0059939969224353;0.8053134494182123;-0.0057909984826506585;0.8053455430563488
68.169331;1.035102697935065;0.8333203294855096;0.8050584959904393;-0.0218484745055773;-0.021107434961154907;1.0349942433422692;10.00003677410852;0.8335028913545063;-0.005994001155473968;-0.005993996936895521;0.8053135364454341;-0.005790998533337408;0.8053455176317874
68.179331;1.0351027564419142;0.8333201937044885;0.8050583020468346;-0.02184847451076118;-0.021107435000603494;1.0349942641453387;10.000037169481104;0.8335030128464953;-0.00599400112282195;-0.005993996952898869;0.8053136235963969;-0.005790998582582385;0.8053454954128136
68.189331;1.0351028097698618;0.8333200696786207;0.8050581125719015;-0.021848474515536714;-0.021107435041616364;1.0349942917099344;10.000037597190547;0.8335031315828928;-0.005994001089638639;-0.005993996970442073;0.80531371066675;-0.005790998630334109;0.8053454763925078
68.199331;1.0351028580432289;0.8333199577506682;0.805057927373218;-0.021848474519845888;-0.02110743508407745;1.0349943253123706;10.000038058669078;0.833503247055558;-0.005994001055945843;-0.005993996989505581;0.8053137974340071;-0.005790998676540174;0.8053454605401791
68.209331;1.0351029014908244;0.8333198582162097;0.8050577462185493;-0.0218484745235984;-0.021107435127854027;1.0349943641721449;10.000038555583158;0.8335033587115064;-0.005994001021779906;-0.005993997010059923;0.805313883657832;-0.0057909987211324804;0.8053454477831016
68.219331;1.0351029404838996;0.8333197712712316;0.8050575687700776;-0.021848474526669614;-0.02110743517280946;1.0349944075474022;10.00003908943409;0.8335034660662749;-0.005994000987195953;-0.005993997032055789;0.8053139691196513;-0.005790998764040103;0.8053454379044392
68.229331;1.0351029754783856;0.833319696963428;0.8050573945903519;-0.021848474528911758;-0.02110743521882102;1.0349944547619727;10.000039661787435;0.833503568841839;-0.0059940009522728354;-0.005993997055431207;0.8053140536216851;-0.005790998805212176;0.805345430475362
68.239331;1.0351030069318508;0.8333196351822081;0.8050572232234501;-0.021848474530186027;-0.02110743526577444;1.03499450518314;10.00004027468557;0.8335036669541622;-0.00599400091709557;-0.005993997080126326;0.8053141369785152;-0.005790998844617826;0.805345424923175
68.249331;1.0351030352601351;0.8333195857221032;0.8050570542523628;-0.021848474530393885;-0.021107435313529387;1.0349945581833087;10.00004093027512;0.8335037604068471;-0.005994000881726253;-0.005993997106071237;0.8053142190685069;-0.0057909988822342435;0.8053454207029664
68.259331;1.0351030608779153;0.8333195483808392;0.8050568872838239;-0.021848474529481424;-0.021107435361898692;1.0349946131217036;10.000041629788768;0.8335038492576992;-0.005994000846208368;-0.005993997133167625;0.805314299867895;-0.005790998918041117;0.8053454174167427
68.269331;1.0351030842879927;0.8333195230507144;0.8050567219369494;-0.02184847452742853;-0.02110743541065949;1.0349946693660308;10.000042372882188;0.8335039336302139;-0.005994000810595311;-0.005993997161292413;0.8053143793931284;-0.0057909989520307905;0.8053454147944311
68.279331;1.0351031061142155;0.833319509746684;0.8050565578629422;-0.021848474524247624;-0.021107435459571926;1.0349947263328612;10.000043157489896;0.8335040136466143;-0.005994000774960534;-0.0059939971903129555;0.805314457628546;-0.0057909989842258565;0.8053454126200387
68.289331;1.0351031270270847;0.8333195085413364;0.8050563947524465;-0.021848474519972967;-0.021107435508397592;1.0349947835490239;10.000043980207897;0.8335040893455394;-0.005994000739389566;-0.005993997220102233;0.8053145345175736;-0.005790999014681278;0.8053454106840284
68.299331;1.0351031476092507;0.8333195194798092;0.8050562323390895;-0.021848474514630373;-0.021107435556920278;1.0349948407371028;10.000044837103676;0.8335041606995423;-0.005994000703969095;-0.005993997250542404;0.8053146099775885;-0.0057909990434692115;0.8053454087474007
68.309331;1.0351031682605163;0.8333195425521346;0.8050560704030576;-0.021848474508229652;-0.021107435604946805;1.0349948978368275;10.000045724355108;0.833504227670496;-0.0059940006687856555;-0.005993997281525136;0.8053146839274101;-0.005790999070659924;0.8053454065338572
68.319331;1.0351031892100695;0.8333195776922263;0.8050559087668896;-0.021848474500786027;-0.021107435652289664;1.0349949548985073;10.000046638519668;0.8335042901977953;-0.005994000633936005;-0.0059939973129601275;0.805314756380005;-0.0057909990963282395;0.805345403759091
68.329331;1.035103210581942;0.8333196247578792;0.8050557473012961;-0.021848474492337372;-0.02110743569878029;1.0349950119668572;10.000047576436307;0.8335043481452729;-0.005994000599530388;-0.005993997344752195;0.805314827520611;-0.005790999120592315;0.8053454001615526
68.339331;1.0351032324324039;0.8333196835178612;0.8050555859299624;-0.021848474482956987;-0.021107435744310468;1.0349950690751097;10.000048535129851;0.8335044013010849;-0.005994000565690065;-0.0059939973767497755;0.805314897621776;-0.0057909991436316584;0.8053453955362382
68.349331;1.0351032547921406;0.8333197536394309;0.8050554246412069;-0.021848474472750155;-0.021107435788836882;1.0349951262681465;10.000049512211909;0.8335044494234095;-0.005994000532539476;-0.005993997408741823;0.8053149668890094;-0.005790999165667657;0.8053453897344013
68.359331;1.0351032777348064;0.8333198346782075;0.8050552635112364;-0.021848474461817976;-0.021107435832348333;1.0349951835510391;10.000050506146259;0.8335044922707361;-0.005994000500183497;-0.005993997440503334;0.8053150354357089;-0.005790999186939822;0.8053453826125094
68.369331;1.0351033014155155;0.8333199261221705;0.8050551026837064;-0.021848474450223677;-0.021107435874848653;1.0349952408118905;10.000051516079152;0.8335045296695334;-0.005994000468703221;-0.005993997471820001;0.8053151033157113;-0.005790999207676022;0.8053453740085385
68.379331;1.0351033260622966;0.8333200274447708;0.8050549423484139;-0.021848474437985165;-0.021107435916354413;1.0349952977899848;10.000052541844425;0.833504561618201;-0.005994000438177662;-0.005993997502493577;0.8053151704764374;-0.005790999228078415;0.8053453637573313
68.389331;1.035103351934731;0.8333201381134053;0.8050547827978652;-0.021848474425078975;-0.021107435956880822;1.034995354105829;10.000053583754784;0.8335045882806332;-0.005994000408688446;-0.005993997532357975;0.8053152367342769;-0.005790999248355212;0.8053453517051951
68.399331;1.0351033792843978;0.8333202575994776;0.8050546244718373;-0.02184847441145669;-0.021107435996434033;1.0349954093472549;10.000054641882643;0.8335046098731351;-0.005994000380313944;-0.005993997561283188;0.8053153018519583;-0.005790999268733949;0.8053453377278181
68.409331;1.0351034083681363;0.8333203854250099;0.8050544678807485;-0.021848474397068995;-0.02110743603503474;1.0349954631511653;10.000055715833376;0.8335046265894703;-0.005994000353133763;-0.005993997589166866;0.8053153656045658;-0.005790999289426009;0.8053453217293554
68.419331;1.035103439488732;0.8333205212181346;0.8050543134640394;-0.02184847438187843;-0.021107436072739686;1.0349955152264168;10.000056805385755;0.83350463860799;-0.005994000327226824;-0.005993997615948214;0.8053154277917783;-0.005790999310595928;0.8053453035990414
68.429331;1.0351034729881574;0.8333206647070248;0.8050541615397345;-0.021848474365871715;-0.02110743610962715;1.0349955653218859;10.000057911154991;0.8335046461549335;-0.005994000302654376;-0.0059939976416260275;0.805315488271738;-0.005790999332340879;0.8053452831789123
68.439331;1.03510350919955;0.8333208156146926;0.8050540124023462;-0.02184847434906185;-0.02110743614577801;1.034995613165669;10.000059034355088;0.833504649558786;-0.005994000279439228;-0.005993997666247272;0.8053155470121912;-0.005790999354671718;0.8053452603090838
68.449331;1.0351035484244662;0.8333209735043917;0.8050538664492357;-0.02184847433146729;-0.02110743618127712;1.0349956584434121;10.000060175860698;0.8335046492230351;-0.005994000257554068;-0.005993997689884432;0.8053156040971297;-0.00579099937751177;0.8053452349273379
68.459331;1.0351035909319921;0.8333211376753799;0.8050537242127653;-0.02184847431311605;-0.021107436216210758;1.034995700849798;10.000061335832202;0.8335046455572823;-0.005994000236920543;-0.005993997712622033;0.8053156596897557;-0.005790999400716623;0.8053452070942319
68.469331;1.0351036369741837;0.8333213071956699;0.805053586293919;-0.02184847429406825;-0.021107436250657658;1.0349957401046965;10.000062514192216;0.833504638918743;-0.0059940002174202174;-0.005993997734550317;0.8053157140105494;-0.005790999424116882;0.8053451768978074
68.479331;1.03510368683383;0.8333214810604785;0.805053453268847;-0.021848474274397015;-0.021107436284697845;1.0349957758846906;10.000063711374606;0.8335046295574762;-0.00599400019891286;-0.0059939977557667235;0.8053157673318364;-0.005790999447558454;0.8053451443707317
68.489331;1.0351037408368386;0.8333216583622939;0.8050533256507125;-0.021848474254153837;-0.021107436318425328;1.0349958078096226;10.000064928791648;0.8335046176212614;-0.005994000181244422;-0.005993997776365494;0.8053158199295287;-0.00579099947089937;0.8053451095003753
68.499331;1.0351037993098833;0.8333218383647755;0.8050532039262472;-0.02184847423336706;-0.021107436351933868;1.0349958355171205;10.00006616823487;0.8335046032462383;-0.005994000164258458;-0.005993997796401452;0.8053158720246413;-0.005790999493992007;0.8053450722816562
68.509331;1.0351038625207822;0.8333220204775643;0.8050530885886397;-0.02184847421206092;-0.02110743638528233;1.0349958587062371;10.0000674306877;0.8335045866244182;-0.005994000147832027;-0.00599399781587408;0.8053159237845071;-0.005790999516699368;0.8053450327840092
68.519331;1.0351039305762062;0.8333222041817375;0.8050529800840467;-0.021848474190267492;-0.021107436418477177;1.0349958771338599;10.000068715628778;0.8335045679767397;-0.0059940001319122695;-0.005993997834760197;0.8053159753528686;-0.005790999538914535;0.8053449912223765
68.529331;1.0351040033247727;0.8333223889544419;0.8050528787013358;-0.021848474168015077;-0.021107436451493485;1.034995890585734;10.00007002058822;0.833504547505809;-0.005994000116524806;-0.005993997853042769;0.8053160268300025;-0.005790999560548671;0.8053449479569041
68.539331;1.0351040803894525;0.8333225742868071;0.8050527845188554;-0.02184847414529279;-0.02110743648430516;1.0349958988089085;10.000071341300401;0.8335045254196581;-0.005994000101739567;-0.005993997870691725;0.8053160782074147;-0.005790999581513676;0.8053449033909941
68.549331;1.0351041613127658;0.833322759805749;0.8050526974744218;-0.021848474122018718;-0.021107436516899915;1.0349959014900707;10.00007267296319;0.8335045019983839;-0.005994000087614201;-0.0059939978876315985;0.8053161293608655;-0.005790999601722149;0.8053448578814116
68.559331;1.035104245676161;0.8333229453580846;0.8050526174808124;-0.021848474098039007;-0.02110743654928185;1.0349958983384686;10.000074010770469;0.8335044776255056;-0.005994000074170651;-0.005993997903746497;0.8053161801159265;-0.005790999621094706;0.8053448117374366
68.569331;1.0351043331487586;0.8333231309887862;0.8050525444762903;-0.02184847407315345;-0.021107436581456487;1.0349958891504385;10.000075348877104;0.8335044527756827;-0.0059940000613987274;-0.00599399791891657;0.805316230284767;-0.00579099963955143;0.8053447652463753
68.579331;1.0351044235071116;0.8333233168759414;0.8050524784254324;-0.02184847404715754;-0.021107436613419454;1.0349958737823772;10.000076680096873;0.8335044279892041;-0.005994000049239872;-0.005993997933048966;0.805316279670124;-0.005790999656990529;0.8053447186767093
68.589331;1.035104516624316;0.8333235032550202;0.8050524193416948;-0.021848474019897226;-0.02110743664517069;1.0349958521075475;10.00007799732521;0.8335044038608124;-0.0059940000375618635;-0.005993997946077932;0.8053163280927674;-0.005790999673299067;0.8053446722684786
68.599331;1.0351046124295915;0.8333236903155566;0.8050523673329114;-0.021848473991308338;-0.021107436676721374;1.034995824003108;10.000079295038962;0.8335043810258723;-0.005994000026163809;-0.005993997957944589;0.8053163753995719;-0.0057909996883939675;0.8053446262211069
68.609331;1.035104710859181;0.833323878110653;0.8050523226048849;-0.02184847396141882;-0.02110743670807733;1.0349957893556616;10.000080569432708;0.833504360064535;-0.005994000014819214;-0.005993997968586691;0.8053164214113225;-0.005790999702227511;0.8053445806981381
68.619331;1.0351048118201234;0.8333240665545536;0.8050522854008356;-0.021848473930318996;-0.021107436739230087;1.0349957480866154;10.00008181721268;0.8335043413722057;-0.005994000003312797;-0.005993997977936191;0.8053164658468499;-0.005790999714765161;0.8053445358424912
68.629331;1.035104915195564;0.8333242555302096;0.8050522559285874;-0.021848473898110576;-0.021107436770164287;1.034995700231584;10.000083034682017;0.8335043251686626;-0.005993999991435821;-0.005993997985914216;0.8053165082906105;-0.005790999725995502;0.8053444917770328
68.639331;1.0351050208650914;0.8333244450662117;0.8050522343236677;-0.021848473864869593;-0.021107436800864177;1.034995646040267;10.000084218153951;0.833504311609499;-0.0059939999789774415;-0.005993997992438727;0.8053165482618159;-0.005790999735945081;0.8053444486164973
68.649331;1.0351051286816038;0.8333246354342285;0.8050522206767495;-0.021848473830654344;-0.02110743683132066;1.0349955859815407;10.000085364316883;0.833504300822709;-0.005993999965738715;-0.005993997997442481;0.8053165853309487;-0.005790999744658329;0.805344406498267
68.659331;1.0351052383984103;0.833324827062232;0.8050522151106261;-0.021848473795532453;-0.021107436861541973;1.0349955206401704;10.000086469803179;0.8335042928620232;-0.005993999951545445;-0.005993998000877814;0.8053166191732505;-0.00579099975217716;0.8053443655848385
68.669331;1.0351053496366682;0.8333250203842251;0.8050522178295246;-0.021848473759590877;-0.021107436891535828;1.0349954506082442;10.00008753108704;0.8335042876766268;-0.005993999936251133;-0.005993998002707651;0.8053166495334568;-0.005790999758545697;0.805344326039481
68.679331;1.0351054619501794;0.8333252157494512;0.8050522290918651;-0.021848473722929286;-0.021107436921259038;1.034995376426395;10.000088544890904;0.8335042851465295;-0.005993999919729029;-0.005993998002892046;0.805316676151536;-0.005790999763824571;0.8053442880045555
68.689331;1.0351055748964675;0.8333254133866963;0.8050522491383063;-0.021848473685650602;-0.021107436950603464;1.034995298569378;10.000089508284217;0.8335042851620983;-0.005993999901855837;-0.00599399800137638;0.8053166987281742;-0.005790999768101283;0.805344251584077
68.699331;1.0351056880804252;0.8333256134156456;0.8050522781386564;-0.021848473647857122;-0.021107436979441587;1.0349952174838832;10.000090418609142;0.8335042876984889;-0.005993999882510439;-0.005993997998096679;0.8053167169509375;-0.005790999771487443;0.8053442168440718
68.709331;1.035105801199758;0.833325815903417;0.8050523161827073;-0.02184847360965487;-0.0211074370076636;1.034995133664449;10.000091273610375;0.8335042928498875;-0.005993999861591633;-0.005993997993004261;0.805316730522782;-0.005790999774100751;0.8053441838428547
68.719331;1.03510591403957;0.8333260209052463;0.8050523632962664;-0.021848473571165126;-0.021107437035171123;1.0349950477058916;10.000092071372919;0.8335043007900577;-0.005993999839026249;-0.005993997986083946;0.8053167391464519;-0.00579099977604877;0.8053441526721227
68.729331;1.0351060264379681;0.833326228426876;0.8050524194801434;-0.021848473532538652;-0.02110743706186467;1.034994960293323;10.000092809764817;0.8335043116759927;-0.005993999814746634;-0.005993997977347995;0.8053167425068423;-0.0057909997774226625;0.8053441234603241
68.739331;1.0351061383173255;0.8333264383594005;0.805052484764442;-0.021848473493963592;-0.021107437087645294;1.0349948721743063;10.000093486075198;0.833504325623469;-0.005993999788665009;-0.005993997966820242;0.8053167403405382;-0.00579099977829118;0.8053440963165125
68.749331;1.0351062497478272;0.8333266504552438;0.8050525592279313;-0.02184847345566284;-0.021107437112413807;1.0349947841491944;10.000094097702446;0.833504342789495;-0.00599399976068916;-0.005993997954514713;0.8053167325431986;-0.005790999778704369;0.8053440712878224
68.759331;1.0351063609447115;0.8333268643244308;0.805052642969588;-0.021848473417886847;-0.02110743713606515;1.0349946970378996;10.000094642956716;0.8335043633775508;-0.0059939997307704605;-0.00599399794041595;0.8053167191758974;-0.005790999778724765;0.8053440483852555
68.769331;1.0351064722077792;0.8333270794343566;0.8050527360721751;-0.021848473380895583;-0.021107437158491435;1.034994611633634;10.000095120946389;0.8335043874982088;-0.005993999698934646;-0.005993997924496476;0.8053167003680272;-0.005790999778457374;0.8053440276150671
68.779331;1.0351065838744593;0.8333272951602174;0.8050528385697096;-0.021848473344916852;-0.0211074371795944;1.0349945287111855;10.000095531549018;0.8335044150871803;-0.0059939996652661615;-0.005993997906745959;0.8053166762283519;-0.0057909997780372915;0.8053440089639542
68.789331;1.0351066962847673;0.8333275108909469;0.805052950416137;-0.021848473310100962;-0.021107437199301856;1.0349944490468197;10.000095875787494;0.8335044460002048;-0.005993999629869505;-0.005993997887154868;0.8053166468326278;-0.005790999777594699;0.8053439923929933
68.799331;1.0351068097319713;0.8333277260841593;0.8050530714661787;-0.021848473276510367;-0.021107437217583725;1.0349943733293985;10.00009615558939;0.8335044801427962;-0.0059939995928574115;-0.005993997865688011;0.8053166122388854;-0.005790999777225738;0.8053439778709574
68.809331;1.0351069244525644;0.8333279402345887;0.8050532014520515;-0.021848473244151345;-0.021107437234447322;1.0349943020201482;10.00009637308417;0.8335045175102299;-0.005993999554370188;-0.0059939978423064165;0.8053165724701071;-0.005790999776968146;0.8053439653687497
68.819331;1.0351070406700833;0.833328152847262;0.8050533399404984;-0.02184847321300671;-0.021107437249907955;1.0349942353537014;10.000096530358025;0.8335045581677741;-0.005993999514588685;-0.0059939978170113145;0.8053165274886;-0.005790999776803843;0.8053439548031956
68.829331;1.035107158602747;0.8333283634116345;0.8050534863308921;-0.021848473183039622;-0.021107437263969856;1.0349941734742838;10.0000966296437;0.8335046021919867;-0.0059939994737309415;-0.005993997789858308;0.8053164771982747;-0.0057909997767003835;0.8053439460222612
68.839331;1.035107278421267;0.8333285713340575;0.8050536399548612;-0.021848473154197214;-0.021107437276633893;1.0349941165760936;10.000096673667086;0.8335046495733589;-0.005993999432043233;-0.0059939977609404765;0.8053164214755797;-0.005790999776653209;0.8053439388651082
68.849331;1.0351074002031415;0.833328775924651;0.805053800215825;-0.021848473126432826;-0.021107437287915892;1.03499406496784;10.000096666129895;0.8335047001471969;-0.005993999389785405;-0.005993997730372066;0.8053163602043836;-0.005790999776699495;0.8053439332416206
68.859331;1.035107523884706;0.833328976495648;0.8050539666514894;-0.021848473099724992;-0.021107437297852964;1.0349940189857996;10.000096611813703;0.8335047536144012;-0.005993999347207366;-0.0059939976982930545;0.8053162932900308;-0.005790999776911018;0.8053439291509472
68.869331;1.0351076492708073;0.8333291724580365;0.8050541388796207;-0.021848473074070892;-0.02110743730648406;1.034993978836791;10.000096515953748;0.8335048095926368;-0.0059939993045288525;-0.005993997664883836;0.805316220646775;-0.005790999777370519;0.8053439266420079
68.879331;1.0351077761436034;0.8333293633401053;0.8050543165040241;-0.02184847304946034;-0.02110743731382508;1.0349939445609306;10.000096383367332;0.8335048676300616;-0.005993999261945331;-0.005993997630351732;0.8053161421734225;-0.005790999778129581;0.8053439258082931
68.889331;1.035107904365996;0.8333295487784372;0.8050544990719265;-0.02184847302587177;-0.021107437319856277;1.034993916120547;10.00009621823657;0.8335049272122096;-0.005993999219636964;-0.005993997594880527;0.805316057772648;-0.005790999779179818;0.8053439268243191
68.899331;1.0351080338958232;0.8333297285107342;0.805054686092555;-0.02184847300329411;-0.021107437324521628;1.034993893510828;10.000096024792873;0.8335049877576133;-0.0059939991777486655;-0.005993997558602072;0.8053159674466552;-0.005790999780474717;0.8053439299187078
68.909331;1.0351081647562017;0.8333299023588856;0.8050548771137853;-0.021848472981732772;-0.02110743732775795;1.0349938768316524;10.000095808006504;0.8335050485993376;-0.0059939991363729015;-0.005993997521620164;0.8053158713947401;-0.005790999781981046;0.8053439352684664
68.919331;1.035108297005453;0.8333300702201326;0.8050550718348504;-0.021848472961201078;-0.021107437329537626;1.0349938662704363;10.000095573576667;0.8335051090341924;-0.005993999095554211;-0.005993997484042226;0.805315770029594;-0.005790999783699902;0.805343942929474
68.929331;1.0351084307001899;0.8333302320925584;0.8050552701335726;-0.021848472941713697;-0.021107437329885;1.0349938619998704;10.000095327063399;0.8335051684377569;-0.005993999055297378;-0.005993997445994116;0.8053156639328195;-0.005790999785631407;0.8053439528478428
68.939331;1.0351085658892205;0.8333303880951621;0.80505547196174;-0.021848472923272272;-0.021107437328869952;1.034993864077332;10.000095072486175;0.8335052263493999;-0.005993999015578394;-0.005993997407616639;0.8053155538027763;-0.005790999787725374;0.8053439649083908
68.949331;1.0351087026694914;0.8333305384037234;0.8050556772691665;-0.021848472905855263;-0.021107437326582205;1.0349938723900969;10.000094811561583;0.8335052825219662;-0.0059939989763552175;-0.005993997369035398;0.8053154404139877;-0.005790999789876295;0.8053439789952102
68.959331;1.0351088412194351;0.8333306831542338;0.8050558860081134;-0.02184847288942561;-0.021107437323091355;1.0349938866278736;10.00009454420443;0.8335053369585107;-0.005993998937575672;-0.005993997330342405;0.805315324573243;-0.005790999791958675;0.8053439950232524
68.969331;1.0351089817029941;0.8333308224592129;0.8050560980936228;-0.021848472873936906;-0.021107437318429713;1.0349939062773903;10.000094269563792;0.833505389860519;-0.005993998899185635;-0.005993997291620829;0.8053152070503166;-0.00579099979385505;0.8053440129386423
68.979331;1.0351091241441006;0.8333309565171907;0.8050563133581319;-0.021848472859334656;-0.021107437312609802;1.0349939306485025;10.000093986306037;0.8335054414934935;-0.005993998861133664;-0.005993997252963344;0.8053150885266397;-0.00579099979546287;0.8053440327559274
68.989331;1.0351092684523473;0.833331085636225;0.8050565315778513;-0.021848472845567006;-0.02110743730565851;1.03499395894729;10.000093691897595;0.8335054921090639;-0.005993998823382432;-0.005993997214454168;0.8053149695927047;-0.00579099979670758;0.8053440546135711
68.999331;1.0351094145017343;0.8333312101250369;0.8050567525113452;-0.021848472832597155;-0.021107437297647014;1.0349939903675809;10.000093382176232;0.8335055419357696;-0.0059939987859215565;-0.005993997176160039;0.8053148507428717;-0.005790999797563863;0.8053440787588791
69.009331;1.035109562135566;0.8333313301978384;0.8050569759419817;-0.0218484728204019;-0.02110743728868469;1.0349940241431927;10.000093051612376;0.8335055911472605;-0.00599399874875869;-0.005993997138149614;0.805314732377592;-0.005790999798054675;0.8053441054660669
69.019331;1.0351097111913155;0.8333314459546722;0.8050572017105906;-0.0218484728089647;-0.021107437278880325;1.0349940595619596;10.000092693715134;0.8335056398340293;-0.005993998711906486;-0.005993997100501917;0.8053146148620738;-0.005790999798230932;0.805344134944595
69.029331;1.0351098615519523;0.8333315573516209;0.8050574296504907;-0.021848472798281806;-0.021107437268319054;1.0349940959598323;10.000092301784894;0.8335056880380407;-0.0059939986753759465;-0.005993997063286089;0.80531449859488;-0.005790999798149301;0.8053441672857913
69.039331;1.0351100131511197;0.833331664190834;0.8050576594687752;-0.02184847278837411;-0.021107437257068862;1.0349941327327719;10.00009186962356;0.8335057358156676;-0.005993998639157743;-0.005993997026534472;0.8053143840141975;-0.005790999797846629;0.8053442025386078
69.049331;1.0351101659522106;0.8333317662248746;0.8050578907245326;-0.021848472779294043;-0.021107437245189042;1.0349941694009834;10.000091391584956;0.8335057832916566;-0.0059939986032126824;-0.005993996990231561;0.8053142715462421;-0.005790999797329712;0.8053442408778791
69.059331;1.035110319934631;0.8333318632599371;0.8050581228982875;-0.021848472771124058;-0.021107437232736077;1.034994205645627;10.00009086276609;0.8335058307007355;-0.005993998567484093;-0.005993996954322614;0.8053141615869736;-0.00579099979658432;0.8053442826484242
69.069331;1.0351104751100257;0.83333195513304;0.8050583554214104;-0.021848472763947583;-0.02110743721978317;1.0349942412753346;10.00009027936119;0.8335058783841099;-0.005993998531902405;-0.005993996918722491;0.8053140545299975;-0.005790999795573794;0.8053443282388748
69.079331;1.0351106315381762;0.8333320416533841;0.8050585876732953;-0.021848472757808702;-0.021107437206445843;1.0349942762003017;10.000089638093979;0.8335059267371943;-0.005993998496380176;-0.005993996883329139;0.8053139507386944;-0.005790999794234223;0.8053443779530104
69.089331;1.035110789255471;0.8333321225877914;0.8050588190476745;-0.02184847275271678;-0.021107437192891924;1.0349943104131545;10.000088935524158;0.8335059761561242;-0.005993998460818223;-0.005993996848063965;0.8053138505052626;-0.005790999792483675;0.8053444319845865
69.099331;1.0351109481706164;0.8333321976898967;0.8050590490616777;-0.021848472748693292;-0.02110743717933227;1.0349943439472569;10.000088168274488;0.833506027009811;-0.0059939984251304495;-0.00599399681291074;0.8053137540943264;-0.005790999790229971;0.8053444904768177
69.109331;1.0351111080835023;0.8333322667877048;0.805059277413066;-0.02184847274579626;-0.021107437166007385;1.0349943768696725;10.000087333239081;0.8335060796476693;-0.005993998389266976;-0.00599399677792364;0.8053136618148965;-0.005790999787370016;0.8053445535935896
69.119331;1.0351112687719646;0.8333323298363012;0.8050595039668341;-0.021848472744095647;-0.021107437153181353;1.0349944092931342;10.00008642756934;0.8335061344180311;-0.005993998353208723;-0.005993996743215859;0.8053135740427301;-0.005790999783800034;0.8053446215272626
69.129331;1.0351114299965256;0.8333323868438544;0.8050597287120526;-0.02184847274364034;-0.02110743714113253;1.0349944413445613;10.000085449053614;0.8335061916756354;-0.005993998316955534;-0.005993996708934739;0.8053134911717319;-0.005790999779438086;0.805344694444322
69.139331;1.0351115914695619;0.8333324378001038;0.8050599517202665;-0.02184847274446268;-0.02110743713013831;1.0349944731403105;10.00008439604383;0.8335062517896078;-0.005993998280527711;-0.005993996675231333;0.805313413512838;-0.0057909997742306065;0.8053447724348338
69.149331;1.0351117528581655;0.8333324826962398;0.8050601730887842;-0.021848472746603474;-0.021107437120470415;1.0349945048317888;10.00008326677084;0.833506315132257;-0.005993998243961229;-0.005993996642239388;0.8053133412058022;-0.005790999768150935;0.8053448554776691
69.159331;1.035111913816736;0.8333325215702104;0.8050603928613586;-0.021848472750107435;-0.021107437112380997;1.0349945366941704;10.00008205937759;0.8335063820483537;-0.005993998207297722;-0.005993996610064209;0.8053132742180846;-0.005790999761206431;0.8053449434289089
69.169331;1.0351120741056852;0.8333325545588369;0.8050606109926268;-0.0218484727549996;-0.021107437106062936;1.0349945691742064;10.000080772582944;0.8335064528261669;-0.005993998170580224;-0.005993996578776813;0.8053132124251311;-0.005790999753420014;0.8053450360619815
69.179331;1.0351122337285892;0.83333258191364;0.805060827406825;-0.021848472761274853;-0.021107437101628435;1.0349946028373345;10.00007940597726;0.8335065276940282;-0.0059939981338494016;-0.005993996548408152;0.8053131556911675;-0.0057909997447930595;0.8053451331030632
69.189331;1.0351123929096884;0.8333326039547836;0.8050610420889284;-0.021848472768892423;-0.021107437099124243;1.0349946382655115;10.000077959632927;0.8335066068609084;-0.0059939980971373845;-0.005993996518949998;0.8053131039335585;-0.005790999735301833;0.8053452342304585
69.199331;1.0351125519944915;0.8333326210413408;0.8050612551273797;-0.021848472777776157;-0.021107437098550414;1.0349946760045543;10.000076433389275;0.833506690529668;-0.005993998060458175;-0.0059939964903795604;0.8053130571804322;-0.00579099972491321;0.8053453391010064
69.209331;1.035112711437338;0.8333326335568148;0.8050614667172111;-0.021848472787824574;-0.021107437099874154;1.0349947165437816;10.000074827009794;0.833506778861679;-0.005993998023811375;-0.005993996462692353;0.8053130155749025;-0.005790999713590129;0.8053454474049313
69.219331;1.0351128717671945;0.8333326419032545;0.805061677154757;-0.02184847279891203;-0.02110743710303934;1.0349947602655847;10.00007314109298;0.8335068719875295;-0.005993997987206952;-0.005993996435913595;0.8053129793246758;-0.005790999701306519;0.8053455588828697
69.229331;1.0351130334335374;0.833332646517348;0.8050618868130237;-0.0218484728108871;-0.021107437107960182;1.0349948074286213;10.00007137701182;0.8335069700391784;-0.0059939979506767336;-0.005993996410091514;0.805312948631931;-0.005790999688078355;0.8053456732897913
69.239331;1.0351131966947806;0.8333326478201909;0.8050620960848709;-0.021848472823593867;-0.021107437114512944;1.0349948582179052;10.000069536193516;0.8335070731257438;-0.005993997914264052;-0.00599399638528637;0.8053129236307615;-0.005790999673985768;0.8053457903462794
69.249331;1.0351133616700365;0.8333326461340518;0.8050623053138065;-0.02184847283690271;-0.021107437122542302;1.0349949127531537;10.000067620313178;0.8335071813228039;-0.005993997878005324;-0.0059939963615642106;0.8053129043801303;-0.005790999659170826;0.8053459097120864
69.259331;1.0351135284428112;0.8333326417101417;0.8050625147432624;-0.021848472850714493;-0.02110743713186882;1.0349949710628914;10.000065632019503;0.8335072947154699;-0.005993997841902976;-0.005993996339004815;0.8053128908928681;-0.005790999643818009;0.8053460309932923
69.269331;1.0351136970806656;0.8333326348202396;0.8050627244852653;-0.021848472864944058;-0.021107437142288125;1.0349950331502853;10.000063575051298;0.833507413406843;-0.00599399780591809;-0.005993996317708998;0.8053128831284024;-0.005790999628125835;0.8053461537590565
69.279331;1.0351138675800806;0.833332625779815;0.8050629345165187;-0.021848472879517918;-0.02110743715358091;1.034995099074072;10.000061453889062;0.8335075374657345;-0.005993997770001352;-0.005993996297782489;0.8053128809446818;-0.005790999612279807;0.8053462775126164
69.289331;1.0351140398230088;0.8333326149184282;0.8050631447292579;-0.021848472894390965;-0.021107437165548387;1.0349951688980186;10.000059273606626;0.8335076668847431;-0.005993997734135221;-0.005993996279308683;0.805312884066988;-0.005790999596449706;0.8053464016658001
69.299331;1.0351142135587514;0.833332602534358;0.8050633550121431;-0.021848472909552732;-0.021107437178047878;1.034995242639521;10.000057039836822;0.8335078015998458;-0.005993997698359015;-0.005993996262332626;0.8053128921303815;-0.005790999580806075;0.8053465256228423
69.309331;1.0351143883897564;0.8333325888079608;0.8050635653041571;-0.0218484729250182;-0.021107437190996083;1.0349953203384874;10.000054758742356;0.8335079415315656;-0.005993997662760754;-0.005993996246860577;0.8053129047591041;-0.005790999565518255;0.8053466488795531
69.319331;1.0351145637886983;0.8333325737338377;0.8050637755923984;-0.021848472940838304;-0.021107437204340898;1.034995402107562;10.000052437339216;0.8335080865617848;-0.005993997627450732;-0.005993996232859258;0.8053129215887243;-0.005790999550740437;0.8053467710117819
69.329331;1.0351147391381166;0.8333325571496539;0.8050639858894549;-0.02184847295712434;-0.021107437218025764;1.0349954880973535;10.00005008383046;0.8335082364776045;-0.005993997592554346;-0.005993996220250513;0.8053129422458452;-0.005790999536611454;0.8053468916271872
69.339331;1.0351149137722548;0.8333325388293722;0.8050641962509448;-0.021848472974044793;-0.02110743723197682;1.034995578420777;10.000047707082427;0.8335083909747505;-0.005993997558220358;-0.005993996208934043;0.805312966362561;-0.0057909995232485086;0.8053470103674983
69.349331;1.035115087042374;0.8333325185738236;0.8050644067981035;-0.02184847299180057;-0.02110743724611644;1.0349956730793366;10.000045315296873;0.8335085497009095;-0.005993997524608097;-0.0059939961988282825;0.8053129935883053;-0.005790999510727724;0.805347126966219
69.359331;1.0351152583778604;0.8333324962574621;0.8050646176856443;-0.021848473010607248;-0.02110743726037006;1.0349957719802576;10.000042915030539;0.8335087122859363;-0.005993997491852967;-0.005993996189876787;0.8053130235365898;-0.0057909994990737925;0.8053472413048202
69.369331;1.035115427285128;0.8333324718332931;0.8050648290551863;-0.0218484730306767;-0.021107437274655323;1.0349958750182822;10.000040511277112;0.8335088783358521;-0.005993997460046212;-0.005993996182027292;0.8053130557559159;-0.005790999488272327;0.8053473533710724
69.379331;1.0351155932448814;0.8333324452937623;0.8050650410287039;-0.02184847305218631;-0.021107437288881127;1.0349959821117534;10.000038107976538;0.8335090473931352;-0.00599399742925369;-0.005993996175223308;0.8053130897995631;-0.005790999478290643;0.8053474631543076
69.389331;1.0351157555838555;0.8333324165816748;0.8050652537258172;-0.021848473075261242;-0.021107437302968456;1.034996093157899;10.000035707927902;0.8335092189159071;-0.005993997399554897;-0.0059939961694008195;0.8053131253048064;-0.005790999469068555;0.8053475706154438
69.399331;1.035115913539593;0.8333323855417167;0.8050654672721873;-0.021848473099980763;-0.021107437316865405;1.034996207940021;10.00003331220325;0.83350939228517;-0.005993997371050995;-0.005993996164472913;0.8053131620051919;-0.005790999460499631;0.8053476757320032
69.409331;1.0351160664806207;0.83333235195362;0.8050656817729245;-0.021848473126381517;-0.02110743733053046;1.0349963260841923;10.000030920107635;0.8335095668059639;-0.005993997343836643;-0.0059939961603294204;0.8053131997163467;-0.00579099945245522;0.8053477785209672
69.419331;1.0351162139831802;0.8333323155510299;0.80506589723401;-0.02184847315445373;-0.021107437343897865;1.0349964470994106;10.000028529941549;0.8335097417152644;-0.005993997317988082;-0.005993996156866113;0.8053132383398602;-0.005790999444810989;0.805347879044369
69.429331;1.035116355739377;0.8333322759924744;0.805066113495618;-0.021848473184147288;-0.02110743735685793;1.0349965704220647;10.00002613983668;0.8335099161830242;-0.00599399729357258;-0.005993996154007185;0.8053132778570611;-0.00579099943742424;0.8053479774396456
69.439331;1.0351164914941102;0.8333322328503326;0.8050663302454256;-0.021848473215386077;-0.021107437369260625;1.0349966954209464;10.000023748130085;0.833510089284541;-0.005993997270641611;-0.005993996151695486;0.8053133182924369;-0.005790999430115994;0.8053480739610097
69.449331;1.0351166210798246;0.8333321856613007;0.8050665470705084;-0.021848473248072178;-0.021107437380929937;1.0349968213723162;10.000021353583845;0.8335102600152702;-0.005993997249221876;-0.005993996149868044;0.8053133596803712;-0.005790999422704674;0.8053481689884359
69.459331;1.035116744506695;0.8333321339816743;0.805066763471666;-0.021848473282073688;-0.021107437391680615;1.0349969474415208;10.000018955870921;0.8335104273861722;-0.005993997229326141;-0.005993996148439653;0.8053134020603816;-0.005790999415037102;0.8053482629564853
69.469331;1.035116862028198;0.8333320773902878;0.8050669788532515;-0.021848473317229437;-0.0211074374013299;1.034997072744979;10.000016555863132;0.8335105905329014;-0.005993997210959291;-0.0059939961473019915;0.8053134455089483;-0.005790999406969251;0.8053483562711209
69.479331;1.0351169740916952;0.8333320155118443;0.8050671925646996;-0.021848473353384554;-0.02110743740970063;1.034997196487143;10.000014155691764;0.8335107487592032;-0.005993997194113808;-0.005993996146346211;0.8053134901805665;-0.005790999398335881;0.8053484493147173
69.489331;1.0351170812082664;0.8333319481072154;0.805067403955748;-0.02184847339042296;-0.02110743741662857;1.0349973180305787;10.000011759388148;0.8335109014797273;-0.005993997178769254;-0.00599399614551154;0.8053135362851254;-0.0057909993889662175;0.805348542474928
69.499331;1.0351171838506135;0.8333318751378156;0.8050676123753597;-0.021848473428283437;-0.02110743742197877;1.0349974368434265;10.0000093734647;0.8335110481421577;-0.0059939971648889;-0.005993996144833149;0.8053135840091961;-0.005790999378731988;0.8053486361121279
69.509331;1.0351172823555574;0.8333317967677747;0.8050678171594886;-0.02184847346695506;-0.021107437425649717;1.0349975524581017;10.000007006219148;0.8335111882398902;-0.0059939971524087185;-0.005993996144444427;0.8053136334660554;-0.005790999367563837;0.8053487304997674
69.519331;1.035117376847779;0.8333317133680733;0.8050680176175997;-0.021848473506445466;-0.021107437427559675;1.0349976645109613;10.000004666356189;0.8335113213754689;-0.005993997141233245;-0.005993996144528205;0.8053136846814;-0.0057909993554113096;0.8053488257983175
69.529331;1.0351174673088765;0.8333316254955445;0.8050682130056881;-0.021848473546748265;-0.021107437427646775;1.0349977727995883;10.000002361817355;0.8335114472892843;-0.0059939971312583645;-0.005993996145270743;0.8053137375851398;-0.005790999342184801;0.8053489220558762
69.539331;1.0351175537028385;0.8333315338140874;0.8050684025475842;-0.021848473587830607;-0.021107437425885632;1.0349978773158335;10.000000098925668;0.8335115658620652;-0.00599399712239735;-0.0059939961468556775;0.8053137920367188;-0.005790999327742882;0.8053490191904656
69.549331;1.035117635959066;0.8333314390210409;0.8050685855168671;-0.021848473629637568;-0.02110743742228731;1.0349979782112182;9.99999788201968;0.8335116770846378;-0.0059939971145677225;-0.005993996149469582;0.8053138479002838;-0.005790999311940344;0.8053491169843865
69.559331;1.0351177138828387;0.8333313417825324;0.8050687613137836;-0.021848473672113088;-0.021107437416883437;1.034998075692067;9.99999571326735;0.8335117810024281;-0.005993997107659181;-0.005993996153282938;0.8053139051030899;-0.005790999294672624;0.8053492151623918
69.569331;1.035117787191445;0.8333312426742602;0.8050689294751684;-0.02184847371522168;-0.02110743740970748;1.03499816995428;9.999993592490155;0.8335118777218854;-0.005993997101514119;-0.0059939961584126265;0.8053139635955527;-0.005790999275871338;0.8053493134801673
69.579331;1.035117855616158;0.8333311421712055;0.8050690896178446;-0.021848473758940133;-0.021107437400775687;1.034998261198024;9.999991517648274;0.8335119674657678;-0.005993997095923871;-0.005993996164901247;0.8053140232642197;-0.005790999255488727;0.8053494116980708
69.589331;1.0351179189215203;0.8333310406600937;0.8050692413986231;-0.02184847380323048;-0.02110743739009444;1.0349983496192825;9.999989485859738;0.8335120505606054;-0.005993997090643015;-0.005993996172740753;0.8053140839131813;-0.005790999233513557;0.8053495095167287
69.599331;1.0351179768743572;0.833330938468747;0.805069384533284;-0.021848473848032655;-0.02110743737769237;1.0349984353320707;9.999987494158923;0.8335121272997745;-0.005993997085411082;-0.005993996181915689;0.8053141453193303;-0.00579099920999175;0.8053496066095968
69.609331;1.0351180292001;0.833330835959763;0.8050695188320947;-0.021848473893276037;-0.021107437363629664;1.0349985183178343;9.99998553987029;0.8335121977747944;-0.005993997079982575;-0.005993996192420497;0.8053142073125125;-0.005790999185013018;0.8053497027152625
69.619331;1.0351180755605327;0.8333307336284642;0.8050696442131765;-0.02184847393889132;-0.02110743734798581;1.0349985984708516;9.99998362100951;0.8335122618721826;-0.005993997074162265;-0.005993996204259188;0.805314269844444;-0.005790999158682375;0.8053497976756936
69.629331;1.0351181156158045;0.8333306320816888;0.8050697606679004;-0.02184847398482171;-0.021107437330859544;1.0349986756866392;9.999981736626973;0.833512319431659;-0.005993997067807178;-0.005993996217443271;0.8053143330275406;-0.005790999131101929;0.8053498914145714
69.639331;1.0351181490973522;0.8333305318861877;0.805069868224915;-0.0218484740310274;-0.02110743731236882;1.0349987498967648;9.999979886728886;0.8335123703425705;-0.005993997060797532;-0.005993996231968361;0.8053143971398552;-0.005790999102367364;0.8053499839338717
69.649331;1.0351181758126182;0.8333304334357877;0.8050699669732682;-0.02184847407747138;-0.021107437292643222;1.0349988209844456;9.999978072207124;0.8335124145260883;-0.0059939970530148694;-0.005993996247783999;0.8053144625546153;-0.005790999072584002;0.8053500753097916
69.659331;1.0351181956135898;0.8333303369600987;0.8050700570743856;-0.021848474124099272;-0.02110743727182602;1.034998888660797;9.999976294931143;0.8335124518995409;-0.00599399704433285;-0.0059939962647941455;0.8053145295951476;-0.005790999041885127;0.8053501656435146
69.669331;1.0351182083582773;0.83333024259683;0.8050701387303546;-0.021848474170840834;-0.021107437250076005;1.0349989524716399;9.999974557519826;0.8335124823327219;-0.005993997034614082;-0.005993996282874921;0.8053145984212073;-0.005790999010433437;0.8053502550485304
69.679331;1.0351182139378525;0.8333301504399528;0.8050702121725299;-0.02184847421762416;-0.021107437227563152;1.0349990119302752;9.99997286300853;0.8335125056321062;-0.005993997023709465;-0.005993996301890739;0.8053146690420369;-0.005790998978415099;0.8053503437040235
69.689331;1.035118212402012;0.8333300606051147;0.805070277653261;-0.0218484742643667;-0.021107437204474725;1.034999066617903;9.999971214832168;0.8335125216165012;-0.005993997011461839;-0.005993996321718338;0.80531474144147;-0.005790998946027413;0.8053504318567536
69.699331;1.0351182040153453;0.8333299733086895;0.8050703354013105;-0.021848474310949738;-0.021107437181022475;1.03499911616517;9.999969617112379;0.8335125302468355;-0.005993996997723239;-0.0059939963422624195;0.8053148156827347;-0.005790998913456436;0.8053505197247919
69.709331;1.0351181891842494;0.8333298888715012;0.8050703855827619;-0.0218484743572165;-0.021107437157434267;1.0349991602096058;9.999968074962602;0.8335125317432756;-0.0059939969823771515;-0.005993996363448754;0.8053148918734746;-0.005790998880866034;0.8053506074211022
69.719331;1.0351181684106243;0.8333298076411487;0.8050704282974983;-0.021848474403006562;-0.021107437133935217;1.0349991984910758;9.999966594323276;0.8335125265921985;-0.005993996965343832;-0.005993996385208903;0.8053149700423614;-0.005790998848401645;0.8053506950007605
69.729331;1.0351181422976035;0.8333297299113857;0.8050704635930498;-0.02184847444819561;-0.021107437110712442;1.0349992310197862;9.999965181453092;0.8335125154117634;-0.00599399694656699;-0.005993996407461699;0.8053150500986249;-0.005790998816188991;0.8053507825699094
69.739331;1.035118111525991;0.8333296558739139;0.8050704915041792;-0.021848474492694187;-0.021107437087879613;1.034999258113922;9.999963842720422;0.8335124988424686;-0.005993996926006869;-0.005993996430105845;0.80531513193771;-0.005790998784335389;0.8053508703148176
69.749331;1.0351180768015142;0.8333295856244056;0.8050705121182282;-0.021848474536414426;-0.02110743706548255;1.034999280293054;9.999962584424697;0.8335124775339927;-0.005993996903657195;-0.005993996453033751;0.8053152155537368;-0.00579099875294067;0.8053509584462614
69.759331;1.035118038795191;0.8333295192470355;0.8050705255956834;-0.021848474579270315;-0.02110743704352795;1.034999298120284;9.99996141199732;0.8335124521142289;-0.005993996879575654;-0.005993996476142585;0.8053153010203237;-0.0057909987220982895;0.8053510471741679
69.769331;1.0351179980863927;0.8333294569070663;0.8050705321032179;-0.021848474621223114;-0.021107437022001796;1.0349993120461995;9.999960329264967;0.8335124231519824;-0.005993996853896451;-0.005993996499331271;0.8053153883611837;-0.005790998691887883;0.8053511367094075
69.779331;1.0351179551424934;0.8333293988434899;0.8050705317349807;-0.02184847466230891;-0.021107437000891124;1.034999322319385;9.999959338771157;0.8335123911755794;-0.005993996826802969;-0.005993996522509183;0.8053154774361738;-0.005790998662383627;0.8053512272186675
69.789331;1.0351179103763284;0.8333293452905576;0.8050705245029683;-0.02184847470261178;-0.02110743698020202;1.0349993290002255;9.999958442466598;0.8335123566969401;-0.005993996798485629;-0.005993996545624677;0.8053155679497574;-0.00579099863367611;0.8053513187603174
69.799331;1.0351178642434353;0.8333292964570782;0.8050705103800035;-0.021848474742219876;-0.021107436959942934;1.03499933200941;9.999957641548983;0.8335123202334316;-0.005993996769120897;-0.005993996568671107;0.8053156595434036;-0.005790998605884082;0.8053514112600149
69.809331;1.0351178173120272;0.8333292525559592;0.8050704893379124;-0.021848474781217708;-0.021107436940093136;1.0349993311453822;9.999956935807267;0.8335122823402755;-0.0059939967388688105;-0.005993996591660919;0.8053157518334679;-0.0057909985791473354;0.8053515045765579
69.819331;1.0351177702955612;0.8333292137710467;0.8050704613362383;-0.02184847481970532;-0.021107436920598886;1.034999326128641;9.999956323491405;0.8335122436278879;-0.005993996707866007;-0.005993996614612915;0.8053158443603837;-0.005790998553599293;0.8053515986562109
69.829331;1.0351177240082727;0.8333291801726285;0.8050704262781009;-0.02184847485779708;-0.02110743690139138;1.0349993167401454;9.99995580187599;0.8335122047811714;-0.005993996676211838;-0.00599399663756126;0.8053159365489885;-0.0057909985293325555;0.8053516936366455
69.839331;1.0351176792528982;0.8333291516692134;0.8050703840021061;-0.021848474895597242;-0.021107436882387545;1.034999302991055;9.999955367854792;0.8335121665564984;-0.005993996643972274;-0.005993996660561123;0.8053160277506596;-0.005790998506390487;0.8053517897915952
