time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.849331;1.0351176367897839;0.833329128041802;0.805070334339616;-0.02184847493317668;-0.02110743686346507;1.034999285188859;9.999955017954361;0.833512129721527;-0.005993996611207918;-0.005993996683674788;0.805316117329663;-0.00579099848478135;0.805351887392953
69.859331;1.035117597419594;0.8333291090254961;0.8050702772089204;-0.02184847497056143;-0.02110743684444714;1.0349992638562064;9.999954748359587;0.8335120950132414;-0.005993996577996597;-0.005993996706950859;0.805316204729875;-0.0057909984644854045;0.8053519866263333
69.869331;1.0351175619984134;0.8333290943455938;0.8050702126924975;-0.021848475007748825;-0.021107436825112635;1.0349992396048269;9.999954555328477;0.833512063118818;-0.005993996544435109;-0.005993996730416825;0.8053162895257328;-0.005790998445467135;0.8053520875849456
69.879331;1.035117531315932;0.8333290837150661;0.8050701410240693;-0.021848475044753596;-0.021107436805208452;1.0349992130616246;9.999954435057644;0.8335120346022961;-0.0059939965106372;-0.005993996754073105;0.8053163714652609;-0.005790998427709281;0.8053521902967469
69.889331;1.035117506005555;0.8333290768582584;0.805070062477248;-0.02184847508164497;-0.021107436784462107;1.034999184844578;9.999954383031724;0.8335120098431344;-0.005993996476733166;-0.005993996777887252;0.805316450449282;-0.005790998411235653;0.805352294766252
69.899331;1.0351174865617403;0.8333290735504227;0.8050699772844983;-0.021848475118541;-0.021107436762613268;1.034999155539534;9.999954393876962;0.8335119890664964;-0.00599399644285366;-0.005993996801794282;0.8053165264301364;-0.0057909983961004505;0.8053524010093014
69.909331;1.0351174733611004;0.8333290736387914;0.8050698856407126;-0.021848475155578282;-0.021107436739446164;1.0349991256447792;9.999954461985364;0.8335119724060712;-0.0059939964091022665;-0.005993996825692712;0.8053165993119907;-0.0057909983823724994;0.8053525090579434
69.919331;1.0351174666786969;0.8333290770215582;0.8050697876828508;-0.02184847519289334;-0.021107436714786466;1.0349990955422272;9.999954582489853;0.8335119599293017;-0.005993996375539705;-0.0059939968494535905;0.8053166689373857;-0.005790998370133796;0.8053526189298165
69.929331;1.0351174667232326;0.8333290835957886;0.8050696834408333;-0.021848475230615047;-0.021107436688475683;1.034999065547922;9.999954751705545;0.833511951644048;-0.005993996342185891;-0.005993996872963629;0.8053167351522709;-0.005790998359480987;0.8053527305729345
69.939331;1.0351174736496889;0.8333290932359277;0.8050695728573275;-0.021848475268857588;-0.02110743666036593;1.0349990359706038;9.999954966852966;0.8335119475280526;-0.005993996309034861;-0.005993996896179962;0.8053167978509789;-0.005790998350520476;0.8053528438358231
69.949331;1.0351174875686673;0.8333291058032266;0.8050694558736394;-0.021848475307717705;-0.021107436630336058;1.0349990071300976;9.999955225917304;0.8335119475437264;-0.005993996276061908;-0.005993996919149587;0.8053168569349788;-0.00579099834335921;0.805352958504519
69.959331;1.0351175085604245;0.8333291210950601;0.8050693324976049;-0.02184847534726831;-0.021107436598293956;1.034998979335086;9.999955527785666;0.8335119516054424;-0.005993996243215006;-0.005993996941974813;0.8053169122581703;-0.005790998338096188;0.8053530743572066
69.969331;1.0351175366576277;0.8333291387575945;0.8050692027983555;-0.0218484753875497;-0.02110743656416063;1.034998952827822;9.999955872404099;0.8335119595652738;-0.005993996210420081;-0.005993996964758892;0.8053169636435177;-0.005790998334813834;0.80535319115986
69.979331;1.0351175717939074;0.8333291583261714;0.8050690668898103;-0.021848475428573867;-0.021107436527869283;1.0349989277771778;9.999956260994114;0.8335119712759774;-0.00599399617760383;-0.00599399698756829;0.8053170109371202;-0.005790998333574799;0.8053533086323249
69.989331;1.0351176137381106;0.8333291793974185;0.8050689249715631;-0.02184847547033959;-0.02110743648938102;1.03499890435469;9.999956696136692;0.8335119866592707;-0.005993996144703705;-0.005993997010420472;0.8053170540231599;-0.005790998334428584;0.8053534264499081
69.999331;1.0351176620904785;0.8333292017575027;0.8050687773542954;-0.021848475512849522;-0.02110743644868622;1.0349988828121228;9.999957181427284;0.8335120056793565;-0.005993996111660652;-0.005993997033303258;0.8053170927642374;-0.0057909983374077436;0.805353544292104
70.009331;1.0351177164087872;0.8333292253887872;0.8050686244289385;-0.021848475556124347;-0.02110743640580163;1.0349988634890586;9.999957720655257;0.8335120282819146;-0.005993996078423422;-0.005993997056213671;0.8053171269214789;-0.005790998342511848;0.8053536619171056
70.019331;1.035117776368872;0.8333292504102052;0.8050684666605588;-0.021848475600209145;-0.021107436360785638;1.0349988467616094;9.999958317224767;0.8335120543811196;-0.005993996044967859;-0.005993997079176954;0.8053171561643233;-0.0057909983497122786;0.8053537791763631
70.029331;1.0351178417873945;0.8333292770029265;0.8050683046009562;-0.021848475645168904;-0.02110743631373736;1.0349988329725321;9.999958974162686;0.8335120838351836;-0.005993996011286612;-0.005993997102236929;0.8053171801752924;-0.0057909983589860105;0.8053538959318327
70.039331;1.035117912497416;0.8333293053274832;0.8050681388415352;-0.02184847569107947;-0.021107436264751155;1.0349988223891868;9.999959693780298;0.8335121164038514;-0.005993995977349827;-0.0059939971254453755;0.8053171987503185;-0.00579099837034168;0.8053540120048834
70.049331;1.0351179882510173;0.8333293354466453;0.8050679699442512;-0.021848475738017868;-0.021107436213861068;1.034998815232263;9.999960476903931;0.8335121517563869;-0.0059939959430878155;-0.005993997148854136;0.8053172118260137;-0.005790998383808279;0.8053541272372644
70.059331;1.0351180687556172;0.8333293673021831;0.8050677984334651;-0.02184847578603701;-0.02110743616101625;1.034998811703129;9.99996132265941;0.8335121894862414;-0.0059939959083961615;-0.005993997172502624;0.8053172194287583;-0.005790998399412733;0.8053542415552839
70.069331;1.0351181537391072;0.8333294007614783;0.8050676248411742;-0.021848475835128684;-0.021107436106099775;1.0349988119469526;9.999962228833956;0.8335122290844479;-0.0059939958731498;-0.005993997196415167;0.8053172216076799;-0.005790998417184557;0.8053543549464202
70.079331;1.0351182429271895;0.8333294356914421;0.8050674497268407;-0.021848475885216625;-0.021107436048977364;1.0349988160451395;9.999963192232716;0.8335122699361645;-0.0059939958372301925;-0.0059939972206087275;0.8053172184328172;-0.005790998437176484;0.8053544673996254
70.089331;1.035118335986937;0.8333294719919399;0.8050672736359059;-0.02184847593620192;-0.021107435989542463;1.0349988240669878;9.999964209128683;0.8335123113696199;-0.005993995800545467;-0.005993997245096162;0.8053172100451619;-0.005790998459463279;0.8053545788940364
70.099331;1.0351184325432023;0.8333295095361738;0.8050670970684004;-0.02184847598802343;-0.02110743592774097;1.0349988360746647;9.999965276066714;0.833512352681109;-0.005993995763039205;-0.005993997269885924;0.8053171966749653;-0.005790998484114391;0.8053546894419596
70.109331;1.0351185322246965;0.8333295480768431;0.8050669204905283;-0.021848476040682213;-0.021107435863581863;1.0349988520795341;9.99996639052713;0.8335123931195765;-0.005993995724703709;-0.005993997294975333;0.8053171786067409;-0.005790998511173943;0.8053547991095316
70.119331;1.035118634641698;0.8333295872420892;0.8050667443355393;-0.021848476094236374;-0.02110743579714193;1.0349988720872663;9.999967550852244;0.8335124319245383;-0.005993995685587092;-0.005993997320336024;0.8053171561696749;-0.005790998540648567;0.8053549079903006
70.129331;1.0351187393712096;0.8333296266281169;0.8050665689971402;-0.02184847614879498;-0.021107435728566895;1.0349988962199543;9.99996875568814;0.8335124684182417;-0.005993995645776478;-0.005993997345922669;0.8053171297984723;-0.005790998572496832;0.8053550161764418
70.139331;1.0351188460011254;0.833329665871171;0.8050663948521815;-0.02184847620449461;-0.02110743565806096;1.0349989247558335;9.999970003629972;0.8335125020637252;-0.005993995605375589;-0.005993997371709587;0.8053171000654284;-0.005790998606649412;0.8053551237190133
70.149331;1.0351189541169172;0.833329704601401;0.8050662223254201;-0.021848476261459138;-0.021107435585873302;1.0349989580523777;9.999971293391836;0.8335125324952714;-0.005993995564502097;-0.005993997397709101;0.8053170676105514;-0.005790998643038921;0.8053552305979452
70.159331;1.035119063231166;0.8333297423448042;0.8050660519597558;-0.021848476319782928;-0.02110743551229665;1.0349989964142836;9.999972624137191;0.83351255956514;-0.005993995523287868;-0.005993997423961609;0.80531703305141;-0.005790998681602799;0.8053553367634427
70.169331;1.0351191727616376;0.8333297785185217;0.8050658843809564;-0.021848476379535898;-0.02110743543766055;1.0349990400261122;9.999973995301307;0.8335125833647985;-0.005993995481866663;-0.00599399745052028;0.8053169969419504;-0.005790998722284117;0.805355442195352
70.179331;1.0351192820470048;0.8333298125131007;0.8050657201632616;-0.02184847644077074;-0.021107435362302238;1.0349990890290184;9.999975405938024;0.8335126041370313;-0.005993995440360591;-0.005993997477436294;0.8053169597343809;-0.005790998765035598;0.8053555469164678
70.189331;1.0351193903420635;0.8333298437792425;0.8050655597611827;-0.021848476503536503;-0.02110743528653671;1.0349991435962969;9.999976854463116;0.833512622101082;-0.005993995398870846;-0.005993997504748603;0.8053169217203067;-0.0057909988097983155;0.8053556509762715
70.199331;1.0351194968119501;0.8333298719007427;0.8050654035503533;-0.02184847656788973;-0.02110743521064983;1.0349992039142653;9.999978338948106;0.8335126373178369;-0.0059939953574785244;-0.00599399753248027;0.8053168830474712;-0.005790998856467783;0.8053557544040232
70.209331;1.0351196005524579;0.8333298966161924;0.8050652518567588;-0.02184847663388956;-0.0211074351348914;1.0349992701832267;9.99997985719445;0.8335126496637446;-0.0059939953162550675;-0.005993997560651844;0.8053168438638029;-0.0057909989048784;0.8053558571361041
70.219331;1.0351197005979433;0.8333299177759459;0.8050651049179349;-0.021848476701579023;-0.021107435059448766;1.0349993426438406;9.999981406809466;0.8335126589038121;-0.005993995275263259;-0.005993997589314479;0.8053168044470599;-0.0057909989548138;0.8053559589792785
70.229331;1.0351197959455285;0.8333299352904315;0.8050649628561386;-0.0218484767709597;-0.021107434984445908;1.0349994215234966;9.999982985993274;0.8335126648007684;-0.0059939952345453166;-0.005993997618560827;0.8053167651690819;-0.00579099900604197;0.8053560596676016
70.239331;1.0351198856345467;0.8333299490998235;0.8050648257239515;-0.021848476841987912;-0.021107434909991903;1.0349995069544544;9.999984594215029;0.8335126671771225;-0.005993995194124178;-0.005993997648502117;0.8053167263780414;-0.005790999058360954;0.8053561589605253
70.249331;1.0351199687811854;0.8333299591893565;0.8050646935544877;-0.02184847691461223;-0.021107434836232196;1.034999598982298;9.999986231787425;0.8335126659277315;-0.005993995154024313;-0.005993997679254882;0.8053166883758016;-0.00579099911162896;0.8053562566553426
70.259331;1.035120044582633;0.8333299656131983;0.805064566368603;-0.021848476988806226;-0.02110743476336351;1.0349996976309608;9.999987899373105;0.833512661018094;-0.005993995114279434;-0.00599399771094187;0.8053166514764882;-0.0057909991657670015;0.8053563525092151
70.269331;1.0351201123802545;0.8333299684566907;0.8050644441783118;-0.021848477064552747;-0.021107434691604005;1.0349998029054488;9.999989598357795;0.8335126524854264;-0.0059939950749209525;-0.005993997743681728;0.8053166160286463;-0.005790999220744439;0.8053564462010582
70.279331;1.0351201716489657;0.8333299677810255;0.8050643269949341;-0.021848477141806405;-0.021107434621136782;1.0349999147515443;9.999991330732286;0.8335126404756601;-0.005993995035987625;-0.00599399777756841;0.8053165824012878;-0.005790999276561808;0.8053565374106798
70.289331;1.0351202218827287;0.8333299635758765;0.8050642148466798;-0.021848477220476892;-0.0211074345520689;1.0350000331011462;9.999993097787419;0.8335126252661477;-0.0059939949975598645;-0.005993997812656985;0.8053165509813942;-0.005790999333228264;0.8053566259276989
70.299331;1.0351202626225793;0.8333299557371744;0.8050641077961775;-0.021848477300430155;-0.02110743448442159;1.03500015793957;9.999994899353174;0.8335126071548633;-0.005993994959771149;-0.0059939978489734905;0.8053165221678424;-0.005790999390737956;0.805356711652455
70.309331;1.0351202936465866;0.8333299441241326;0.8050640059155022;-0.02184847738147743;-0.021107434418153433;1.03500028923744;9.999996734364862;0.833512586311612;-0.005993994922786417;-0.00599399788653672;0.805316496343209;-0.005790999449056553;0.8053567945253487
70.319331;1.0351203150590524;0.8333299286116689;0.8050639092492718;-0.021848477463367575;-0.021107434353213918;1.0350004268346091;9.999998601653953;0.8335125627999601;-0.0059939948867792055;-0.0059939979253609875;0.8053164738246178;-0.005790999508112626;0.8053568745078675
70.329331;1.0351203272117309;0.8333299090593159;0.8050638178181702;-0.021848477545818184;-0.021107434289578404;1.0350005704358851;10.00000050044381;0.8335125367022578;-0.00599399485192466;-0.005993997965452029;0.8053164548286499;-0.005790999567799593;0.8053569515945582
70.339331;1.0351203305959984;0.8333298852911213;0.8050637316717597;-0.021848477628558304;-0.021107434227237078;1.0350007197063054;10.000002430563216;0.8335125081637725;-0.005993994818403294;-0.0059939980068178375;0.80531643948517;-0.005790999627991571;0.8053570257985916
70.349331;1.0351203257917159;0.8333298571635507;0.8050636509410598;-0.021848477711337785;-0.021107434166183117;1.0350008743540173;10.00000439235527;0.8335124773649654;-0.005993994786395719;-0.005993998049472072;0.8053164278571777;-0.005790999688549208;0.8053570971331588
70.359331;1.0351203134654825;0.833329824629173;0.8050635758100256;-0.021848477793918263;-0.021107434106421637;1.0350010341452147;10.000006386474947;0.8335124445054711;-0.005993994756054069;-0.0059939980934110805;0.8053164199216302;-0.005790999749315785;0.8053571656108744
70.369331;1.0351202943462452;0.8333297877005265;0.8050635064595406;-0.021848477876091378;-0.02110743404796608;1.0350011989022934;10.000008413594587;0.8335124098078545;-0.005993994727471908;-0.005993998138593602;0.8053164155590427;-0.005790999810132575;0.805357231269326
70.379331;1.0351202691371655;0.8333297463949122;0.8050634430644616;-0.021848477957712848;-0.02110743399081671;1.035001368459459;10.000010473995255;0.8335123735255996;-0.0059939947006753345;-0.005993998184952993;0.8053164146233439;-0.005790999870854461;0.8053572942135657
70.389331;1.0351202384299325;0.8333297007403151;0.8050633857695477;-0.021848478038695412;-0.021107433934955833;1.0350015425437766;10.000012567093616;0.8335123359443529;-0.005993994675625353;-0.005993998232412579;0.8053164170193322;-0.005790999931334755;0.8053573546405903
70.399331;1.0351202027054052;0.8333296507637477;0.8050633346162519;-0.021848478118960638;-0.02110743388036483;1.0350017207380133;10.00001469107142;0.8335122973295014;-0.005993994652238078;-0.005993998280873265;0.805316422679236;-0.005790999991425519;0.8053574128247513
70.409331;1.0351201624194497;0.8333295964206381;0.8050632895138645;-0.021848478198398896;-0.02110743382702971;1.0350019025580175;10.000016842788408;0.833512257852398;-0.005993994630426434;-0.005993998330198703;0.805316431521084;-0.005791000051026433;0.8053574690848996
70.419331;1.0351201180843363;0.8333295375725989;0.8050632502812418;-0.021848478276864126;-0.021107433774936672;1.0350020874807824;10.00001901811685;0.8335122175926917;-0.0059939946101220595;-0.005993998380217748;0.8053164434840225;-0.005791000110120467;0.8053575237714178
70.429331;1.03512007026653;0.8333294740585444;0.8050632167043692;-0.02184847835418663;-0.021107433724086837;1.0350022749242245;10.00002121282593;0.8335121765820663;-0.005993994591258828;-0.005993998430739341;0.8053164585674929;-0.005791000168750466;0.8053575772691104
70.439331;1.0351200195296018;0.833329405754214;0.8050631885588678;-0.02184847843018068;-0.02110743367451154;1.0350024642680336;10.00002342325084;0.8335121348364304;-0.005993994573755873;-0.005993998481584816;0.805316476792173;-0.00579100022697918;0.8053576300036834
70.449331;1.035119966400945;0.8333293325710013;0.8050631655786166;-0.021848478504662597;-0.021107433626269358;1.0350026548507854;10.000025646047442;0.8335120923841796;-0.005993994557527637;-0.005993998532619647;0.8053164981341657;-0.005791000284876455;0.8053576824512474
70.459331;1.0351199113981808;0.8333292544586015;0.8050631474390466;-0.02184847857748215;-0.02110743357943943;1.0350028458938163;10.000027877588526;0.8335120492585668;-0.00599399454248769;-0.005993998583746283;0.8053165225254176;-0.0057910003425171025;0.8053577351137857
70.469331;1.0351198550616727;0.8333291714385451;0.8050631338193337;-0.021848478648530383;-0.02110743353410647;1.0350030364706608;10.000030113613716;0.8335120054630801;-0.00599399452852724;-0.005993998634881691;0.8053165498967058;-0.005791000399978918;0.8053577884467925
70.479331;1.035119797915481;0.8333290836351921;0.8050631244607183;-0.021848478717727493;-0.021107433490339764;1.035003225598165;10.000032349635221;0.8335119609690318;-0.005993994515507926;-0.0059939986859609325;0.8053165801875908;-0.005791000457352041;0.8053578427790546
70.489331;1.0351197403947938;0.8333289912557496;0.8050631191394287;-0.0218484787850298;-0.021107433448186993;1.035003412365747;10.000034581840694;0.833511915742617;-0.005993994503269439;-0.005993998736943354;0.8053166133176808;-0.005791000514730541;0.8053578982616675
70.499331;1.0351196828335114;0.8333288944993342;0.8050631175897287;-0.02184847885044533;-0.021107433407678136;1.0350035960092012;10.00003680732563;0.8335118697667715;-0.005993994491627531;-0.005993998787804252;0.8053166491423168;-0.005791000572171636;0.8053579548609757
70.509331;1.0351196255355704;0.8333287934917015;0.8050631194643636;-0.021848478914028923;-0.02110743336881997;1.0350037759448711;10.000039023968949;0.8335118230633158;-0.005993994480386018;-0.005993998838523139;0.8053166874332055;-0.005791000629675191;0.8053580123793714
70.519331;1.035119568845373;0.8333286883496075;0.8050631243933398;-0.021848478975860026;-0.021107433331583395;1.0350039518125178;10.000041230556805;0.8335117757201531;-0.005993994469369535;-0.0059939988890726605;0.8053167279065981;-0.00579100068720889;0.8053580704973208
70.529331;1.035119513122135;0.83332857930101;0.8050631320684931;-0.021848479036005786;-0.021107433295903342;1.035004123444313;10.000043426347576;0.8335117279020408;-0.005993994458446892;-0.005993998939413653;0.8053167702458124;-0.005791000744728665;0.805358128841096
70.539331;1.035119458680113;0.833328466721783;0.8050631422397193;-0.021848479094485087;-0.021107433261701135;1.0350042907039727;10.000045610286765;0.833511679840878;-0.005993994447538732;-0.005993998989483321;0.8053168141050889;-0.005791000802163178;0.8053581870304118
70.549331;1.0351194058021713;0.8333283510987622;0.8050631546667755;-0.02184847915126055;-0.02110743322891352;1.035004453380174;10.000047780839132;0.8335116318260352;-0.005993994436621248;-0.005993999039182695;0.8053168591301607;-0.0057910008594062815;0.8053582446778964
70.559331;1.0351193547928985;0.833328233015085;0.8050631691501448;-0.02184847920624624;-0.02110743319750175;1.0350046112483993;10.0000499359792;0.8335115841847569;-0.005993994425718428;-0.005993999088402891;0.8053169049695519;-0.005791000916344944;0.8053583013651109
70.569331;1.0351193060095236;0.8333281131287438;0.8050631856211071;-0.021848479259313963;-0.02110743316744928;1.0350047641486115;10.000052073139578;0.8335115372127863;-0.0059939944148685136;-0.005993999137072861;0.8053169512643539;-0.005791000972888512;0.8053583566263474
70.579331;1.035119259863097;0.8333279920974659;0.8050632041693462;-0.02184847931030781;-0.0211074331387645;1.0350049119899585;10.000054189728681;0.8335114910932817;-0.005993994404082891;-0.005993999185184445;0.8053169976464285;-0.005791001028972294;0.8053584099733807
70.589331;1.035119216740388;0.833327870551586;0.8050632249899329;-0.021848479359064497;-0.021107433111471487;1.0350050547187613;10.000056283637193;0.833511445891074;-0.005993994393337888;-0.005993999232799117;0.805317043757842;-0.005791001084538375;0.8053584609248328
70.599331;1.0351191768918628;0.8333277491391664;0.8050632483001022;-0.021848479405424892;-0.021107433085589686;1.0350051922678072;10.000058353192737;0.8335114016149245;-0.005993994382607139;-0.005993999280043128;0.8053170892912025;-0.005791001139507178;0.8053585090059201
70.609331;1.0351191404432996;0.8333276285001694;0.8050632742644327;-0.021848479449242186;-0.02110743306111263;1.0350053245130697;10.000060396934265;0.8335113582856805;-0.005993994371902152;-0.00599399932708842;0.8053171340009194;-0.005791001193748339;0.8053585537725744
70.619331;1.0351191074860209;0.833327509150052;0.8050633029920061;-0.021848479490398177;-0.021107433037983406;1.0350054512329152;10.000062413301679;0.8335113159869743;-0.005993994361287517;-0.005993999374125901;0.805317177664751;-0.005791001247064977;0.8053585948583567
70.629331;1.0351190781078075;0.8333273914220217;0.8050633345984335;-0.02184847952881806;-0.021107433016093177;1.0350055720831755;10.00006440043755;0.8335112748591059;-0.005993994350855995;-0.005993999421327232;0.8053172200646612;-0.005791001299219781;0.8053586319789536
70.639331;1.0351190523837677;0.8333272755267062;0.8050633692298567;-0.02184847956446873;-0.021107432995304192;1.035005686626485;10.000066356167478;0.8335112350360401;-0.0059939943406805305;-0.0059939994688187;0.8053172609813738;-0.005791001349997531;0.8053586648786382
70.649331;1.035119030363563;0.8333271616471328;0.8050634070227397;-0.021848479597356786;-0.021107432975458064;1.0350057944014805;10.000068277798514;0.8335111966317571;-0.00599399433079053;-0.005993999516704506;0.8053173001596209;-0.005791001399261269;0.8053586932955884
70.659331;1.0351190120480762;0.8333270499747781;0.8050634480682449;-0.02184847962754231;-0.02110743295638111;1.0350058950334233;10.000070161876124;0.8335111597758135;-0.00599399432119782;-0.005993999565106637;0.8053173372852728;-0.005791001446960833;0.8053587170123714
70.669331;1.0351189973827224;0.8333269406398206;0.805063492397139;-0.02184847965513575;-0.021107432937913985;1.0350059883697424;10.000072004341929;0.8335111245878845;-0.005993994311932915;-0.005993999614161178;0.805317372002845;-0.005791001493094572;0.8053587359268022
70.679331;1.0351189862790802;0.8333268335970533;0.8050635399449373;-0.021848479680262652;-0.021107432919929947;1.0350060745456944;10.00007380093696;0.8335110911251119;-0.005993994303046316;-0.005993999663981601;0.8053174039497657;-0.005791001537681509;0.8053587500710537
70.689331;1.035118978627289;0.8333267286302989;0.8050635905199017;-0.02184847970304206;-0.021107432902316474;1.0350061539191302;10.000075547566356;0.8335110594103637;-0.005993994294592601;-0.005993999714642948;0.8053174327565056;-0.005791001580754243;0.8053587595719451
70.699331;1.035118974299732;0.8333266254803443;0.805063643824289;-0.021848479723600028;-0.02110743288495936;1.0350062269555755;10.000077240499122;0.8335110294939196;-0.0059939942866266945;-0.005993999766190859;0.8053174580157622;-0.00579100162233769;0.8053587645748606
70.709331;1.0351189731306525;0.8333265239022979;0.805063699500942;-0.02184847974208328;-0.021107432867759558;1.0350062942004021;10.000078875982055;0.8335110014347642;-0.005993994279203024;-0.005993999818651913;0.8053174792884841;-0.005791001662439247;0.8053587652017907
70.719331;1.0351189748211624;0.8333264236383581;0.8050637571593471;-0.021848479758651753;-0.021107432850669405;1.035006356324536;10.000080449695007;0.8335109752471129;-0.005993994272368107;-0.005993999872049599;0.8053174961431642;-0.0057910017010701555;0.8053587615646585
70.729331;1.0351189788679325;0.8333263244349033;0.8050638164063947;-0.02184847977346915;-0.02110743283369933;1.0350064141331186;10.000081956759846;0.8335109508973844;-0.0059939942661649285;-0.005993999926419411;0.8053175081993496;-0.00579100173827029;0.8053587537707585
70.739331;1.0351189845728122;0.8333262260636506;0.8050638768969156;-0.02184847978670581;-0.021107432816870962;1.0350064685390554;10.000083391613664;0.8335109283036268;-0.005993994260662722;-0.005993999981805735;0.805317515146118;-0.005791001774124285;0.8053587418810735
70.749331;1.0351189910487184;0.8333261283046663;0.8050639383518797;-0.02184847979853881;-0.02110743280018586;1.0350065205229524;10.000084747757207;0.8335109073097983;-0.005993994255974606;-0.005994000038240735;0.8053175166967314;-0.005791001808769509;0.805358725846836
70.759331;1.03511899729069;0.8333260309752063;0.8050640005307353;-0.021848479809138812;-0.02110743278363821;1.0350065710661163;10.000086018527236;0.8335108876688107;-0.005993994252225252;-0.0059940000957205645;0.8053175125473047;-0.005791001842388451;0.8053587055003414
70.769331;1.0351190023368804;0.8333259339885806;0.80506406317673;-0.021848479818649277;-0.0211074327672065;1.0350066211301967;10.000087198435317;0.8335108690472075;-0.005993994249507255;-0.005994000154199906;0.8053175024250264;-0.005791001875175823;0.8053586806297774
70.779331;1.0351190053435622;0.8333258373268368;0.8050641259457316;-0.021848479827161624;-0.02110743275082972;1.0350066716758637;10.00008828358557;0.8335108510584773;-0.005993994247882287;-0.005994000213598271;0.8053174861603678;-0.005791001907300729;0.8053586510551691
70.789331;1.0351190055415065;0.833325740956131;0.8050641883791203;-0.021848479834706763;-0.021107432734423198;1.035006723611872;10.000089270792003;0.8335108332826584;-0.005993994247414982;-0.005994000273801557;0.8053174636641899;-0.005791001938905749;0.8053586166157445
70.799331;1.0351190021934298;0.8333256448212952;0.8050642499435029;-0.021848479841286888;-0.02110743271791684;1.0350067777310754;10.000090156624903;0.8335108152548537;-0.005993994248184456;-0.005994000334669634;0.8053174348529878;-0.005791001970132576;0.8053585771002564
70.809331;1.0351189946315071;0.8333255489036212;0.8050643101023448;-0.021848479846926307;-0.021107432701264226;1.0350068347210397;10.00009093786881;0.8335107965045981;-0.005993994250261462;-0.0059940003960524966;0.8053173996403561;-0.005791002001131075;0.8053585322505161
70.819331;1.0351189823534612;0.8333254532109372;0.8050643684245312;-0.021848479851696172;-0.021107432684416318;1.03500689514939;10.000091612811913;0.8335107766707504;-0.005993994253691139;-0.005994000457796418;0.8053173579774455;-0.005791002032052415;0.8053584818430639
70.829331;1.0351189650141717;0.8333253576849277;0.8050644246830044;-0.02184847985570386;-0.021107432667305182;1.035006959394092;10.000092181943842;0.8335107556066358;-0.0059939942585014155;-0.0059940005197388615;0.8053173098874299;-0.005791002063049441;0.8053584257060752
70.839331;1.0351189422801395;0.8333252621412448;0.8050644788605895;-0.021848479859074326;-0.02110743264986623;1.0350070276530812;10.000092647894936;0.8335107334084902;-0.005993994264714036;-0.005994000581707799;0.8053172554674367;-0.0057910020942825375;0.8053583636782162
70.849331;1.03511891376976;0.8333251662970257;0.8050645310948064;-0.021848479861935416;-0.021107432632066273;1.0350071000048904;10.000093014755567;0.8335107103762543;-0.005993994272337991;-0.0059940006435291624;0.8053171948349899;-0.005791002125914006;0.8053582956324339
70.859331;1.0351188791242274;0.8333250698022336;0.8050645816136938;-0.021848479864400253;-0.021107432613903698;1.0350071763733302;10.000093286694938;0.8335106869440909;-0.005993994281361352;-0.005994000705031901;0.8053171280890158;-0.005791002158080354;0.8053582215641679
70.869331;1.035118838034923;0.8333249722510635;0.8050646306528069;-0.021848479866549426;-0.021107432595398077;1.035007256447482;10.000093466372048;0.8335106636048052;-0.005993994291755973;-0.00599400076604691;0.8053170553390429;-0.0057910021908548935;0.8053581416763965
70.879331;1.0351187902149168;0.8333248732395592;0.8050646783717372;-0.021848479868422303;-0.02110743257658556;1.0350073397306259;10.000093554300122;0.8335106408466094;-0.005993994303486432;-0.005994000826414071;0.8053169767481786;-0.005791002224229793;0.8053580564005325
70.889331;1.0351187354185463;0.8333247724358981;0.8050647248084407;-0.021848479870022128;-0.021107432557511713;1.0350074256832291;10.00009354955942;0.8335106191053152;-0.005993994316520473;-0.005994000885996916;0.8053168925698572;-0.0057910022581231;0.8053579663433922
70.899331;1.0351186735011475;0.8333246695823576;0.8050647698854848;-0.021848479871329256;-0.021107432538235688;1.0350075137794754;10.000093451031805;0.8335105987006566;-0.005993994330827499;-0.005994000944682098;0.8053168031817846;-0.005791002292396982;0.8053578722383562
70.909331;1.0351186044295202;0.8333245644247619;0.8050648134566035;-0.02184847987231657;-0.021107432518855447;1.0350076034721718;10.00009325827512;0.8335105797713218;-0.005993994346354292;-0.005994001002376292;0.8053167090927394;-0.0057910023268807785;0.8053577749079806
70.919331;1.035118528220437;0.8333244566547423;0.8050648553710427;-0.021848479872958834;-0.021107432499523286;1.0350076941532702;10.000092971811519;0.8335105623006134;-0.005993994363010426;-0.005994001059027226;0.8053166109075846;-0.005791002361387061;0.805357675184049
70.929331;1.03511844488978;0.8333243459573254;0.8050648955460913;-0.021848479873228552;-0.02110743248042508;1.0350077851365003;10.000092593228958;0.833510546220645;-0.005993994380686657;-0.0059940011146443805;0.805316509265742;-0.005791002395715278;0.8053575738171976
70.939331;1.0351183544844567;0.833324232100299;0.8050649340143073;-0.02184847987309056;-0.02110743246174198;1.035007875680147;10.000092124742944;0.8335105314521888;-0.005993994399281829;-0.005994001169283941;0.8053164048004731;-0.005791002429667663;0.8053574714208128
70.949331;1.0351182571453121;0.8333241149433326;0.8050649709227683;-0.02184847987249797;-0.021107432443632376;1.035007965044266;10.000091567847996;0.833510517840456;-0.005993994418716016;-0.005994001223016594;0.8053162981137874;-0.005791002463086392;0.8053573684666033
70.959331;1.0351181530927873;0.8333239943797935;0.8050650065031252;-0.021848479871384958;-0.021107432426233683;1.0350080525626653;10.000090922747757;0.8335105050814994;-0.005993994438936833;-0.005994001275922091;0.8053161897549755;-0.00579100249586332;0.8053572653396692
70.969331;1.0351180425477655;0.8333238702941543;0.8050650410113666;-0.02184847986967485;-0.021107432409659125;1.0350081377233709;10.000090189327375;0.8335104927382575;-0.005993994459933091;-0.005994001328102806;0.8053160802502484;-0.005791002527897612;0.8053571624006153
70.979331;1.0351179257053449;0.8333237425828962;0.8050650746590197;-0.021848479867302827;-0.021107432393995183;1.03500822021114;10.000089368075821;0.8335104803616535;-0.005993994481750809;-0.005994001379678875;0.8053159701594899;-0.005791002559056049;0.8053570599794557
70.989331;1.035117802794868;0.8333236112047909;0.8050651075762135;-0.02184847986423887;-0.02110743237930993;1.035008299876087;10.000088460617881;0.8335104676133523;-0.00599399450448805;-0.005994001430771375;0.8053158601034089;-0.005791002589179866;0.8053569583272191
70.999331;1.0351176741434926;0.8333234761904037;0.8050651398053796;-0.021848479860522046;-0.021107432365655005;1.035008376645567;10.000087470107623;0.8335104542978485;-0.005993994528277143;-0.005994001481491798;0.8053157507581569;-0.005791002618116682;0.8053568576363167
71.009331;1.0351175401630484;0.8333233376254932;0.8050651713163569;-0.021848479856282434;-0.02110743235305686;1.0350084504216008;10.000086400754677;0.8335104403306994;-0.005993994553282659;-0.00599400153193473;0.805315642801337;-0.005791002645751091;0.8053567580945857
71.019331;1.0351174012619564;0.8333231956586142;0.8050652020296658;-0.021848479851710796;-0.02110743234151305;1.0350085210652291;10.000085256822091;0.8335104257099133;-0.005993994579704344;-0.005994001582177516;0.8053155368358591;-0.0057910026720294685;0.8053566598472772
71.029331;1.0351172577821253;0.8333230505015532;0.8050652318301106;-0.021848479847003718;-0.021107432330989728;1.0350085884806686;10.000084041812723;0.8335104105037108;-0.005993994607763209;-0.0059940016322852195;0.805315433382559;-0.005791002696960056;0.8053565629574791
71.039331;1.0351171100372287;0.8333229024103642;0.8050652605620958;-0.02184847984231404;-0.021107432321420337;1.0350086526406157;10.000082758135898;0.8335103948432805;-0.005993994637672552;-0.005994001682303037;0.8053153329380949;-0.005791002720580845;0.8053564674685485
71.049331;1.0351169583891553;0.8333227516988667;0.8050652880328165;-0.021848479837719637;-0.021107432312722517;1.0350087134901977;10.000081407703968;0.8335103789109588;-0.0059939946696155565;-0.005994001732239003;0.8053152359901435;-0.005791002742927432;0.8053563734475859
71.059331;1.035116803269899;0.8333225987277295;0.80506531406393;-0.021848479833239176;-0.02110743230481338;1.0350087708966387;10.000079992688088;0.8335103629120075;-0.005993994703746763;-0.0059940017820631665;0.805315142971562;-0.005791002764025245;0.8053562809529599
71.069331;1.0351166451569778;0.8333224438095446;0.8050653385575527;-0.021848479828870115;-0.021107432297602306;1.035008824764902;10.000078515378913;0.8335103470446896;-0.005993994740201287;-0.005994001831724423;0.8053150542157355;-0.005791002783900084;0.8053561900164984
71.079331;1.0351164845623557;0.8333222871257423;0.8050653615318651;-0.021848479824610675;-0.02110743229098779;1.0350088751691615;10.000076977435985;0.8335103314564429;-0.0059939947790871705;-0.005994001881155227;0.805314969914075;-0.005791002802594193;0.8053561006601053
71.089331;1.0351163220346131;0.8333221287441925;0.805065383119547;-0.021848479820486284;-0.021107432284859996;1.0350089223554675;10.00007537935169;0.8335103161908225;-0.005993994820461804;-0.005994001930265534;0.8053148901181364;-0.005791002820175354;0.8053560129028339
71.099331;1.0351161581300914;0.8333219687281405;0.8050654035060243;-0.021848479816582198;-0.021107432279091815;1.0350089666839222;10.00007372046624;0.833510301204928;-0.005993994864314451;-0.005994001978955469;0.8053148148426451;-0.00579100283673063;0.8053559267535397
71.109331;1.0351159933717544;0.8333218072462013;0.8050654228719903;-0.021848479813042363;-0.021107432273530253;1.0350090085824362;10.000071998996294;0.8335102864348596;-0.005993994910576772;-0.005994002027128076;0.8053147441451333;-0.005791002852358936;0.8053558421929792
71.119331;1.035115828266981;0.833321644585512;0.8050654414246903;-0.021848479810035557;-0.021107432267996773;1.0350090484967722;10.00007021200285;0.8335102718194168;-0.005993994959150494;-0.005994002074667749;0.8053146780862191;-0.005791002867172592;0.805355759153779
71.129331;1.0351156633591334;0.833321481066089;0.8050654594393938;-0.0218484798077226;-0.021107432262296544;1.0350090867942177;10.000068355681336;0.8335102572825625;-0.0059939950099241815;-0.005994002121417527;0.8053146166754275;-0.005791002881294356;0.8053556775233615
71.139331;1.0351154992161016;0.833321316938199;0.805065477243086;-0.021848479806240405;-0.02110743225622452;1.0350091236306715;10.000066425735428;0.8335102426853724;-0.0059939950627804295;-0.005994002167203081;0.8053145598535631;-0.005791002894841943;0.805355597143488
71.149331;1.0351153363986942;0.8333211523618718;0.8050654951725187;-0.021848479805705527;-0.02110743224956318;1.035009158884836;10.000064417880148;0.8335102278027161;-0.00599399511759999;-0.0059940022118735;0.8053145074842254;-0.005791002907910591;0.8053555177870747
71.159331;1.0351151754854164;0.8333209874773944;0.8050655135153016;-0.021848479806233223;-0.021107432242092557;1.0350091921930045;10.00006232867339;0.8335102124003771;-0.005993995174259779;-0.005994002255305647;0.8053144593857582;-0.005791002920559257;0.8053554391694426
71.169331;1.0351150170695933;0.8333208224757389;0.8050655324614161;-0.021848479807960182;-0.02110743223360656;1.035009223010196;10.000060156150603;0.8335101963406915;-0.005993995232627436;-0.005994002297393348;0.8053144153783888;-0.005791002932793065;0.8053553610137739
71.179331;1.035114861712312;0.8333206576003037;0.8050655521354971;-0.021848479811049065;-0.021107432223916808;1.0350092507035442;10.000057899860467;0.8335101796242068;-0.005993995292555014;-0.005994002338050208;0.8053143752989497;-0.0057910029445598235;0.8053552831337563
71.189331;1.03511470999116;0.833320493083581;0.8050655726788958;-0.021848479815662365;-0.021107432212853564;1.0350092747086994;10.000055560940458;0.8335101623611746;-0.0059939953538782785;-0.005994002377202784;0.8053143390144233;-0.005791002955781447;0.805355205493987
71.199331;1.0351145625961273;0.8333203290728269;0.805065594257373;-0.02184847982193214;-0.02110743220026959;1.035009294625163;10.000053142518308;0.8335101446962528;-0.005993995416415785;-0.005994002414776296;0.805314306432776;-0.005791002966392558;0.8053551281704402
71.209331;1.0351144202753866;0.8333201656151833;0.8050656170009648;-0.02184847982995491;-0.021107432186044855;1.0350093101532887;10.000050649326976;0.8335101267680665;-0.005993995479961346;-0.005994002450690005;0.8053142774899523;-0.005791002976349562;0.8053550512133942
71.219331;1.0351142837060963;0.8333200027126594;0.8050656409698136;-0.021848479839800202;-0.02110743217009451;1.0350093209831304;10.000048086780279;0.8335101087632527;-0.005993995544289335;-0.005994002484858412;0.8053142521496002;-0.005791002985609748;0.805354974581286
71.229331;1.0351141534613104;0.8333198403670697;0.80506566614466;-0.02184847985151392;-0.021107432152377367;1.035009326740963;10.000045461038725;0.8335100910039233;-0.005993995609169005;-0.0059940025172153105;0.8053142304255649;-0.005791002994108406;0.8053548981955371
71.239331;1.0351140300196204;0.8333196785883152;0.8050656924321785;-0.021848479865125302;-0.021107432132900367;1.035009327011759;10.000042779591356;0.833510073960925;-0.005993995674362501;-0.005994002547755673;0.8053142123825576;-0.005791003001765719;0.8053548219614515
71.249331;1.0351139137813583;0.8333195174260107;0.805065719706371;-0.02184847988066551;-0.02110743211171176;1.0350093214259848;10.00004005142104;0.8335100581596733;-0.005993995739623145;-0.005994002576535162;0.8053141980896045;-0.0057910030085187286;0.8053547457270269
71.259331;1.0351138051170685;0.8333193569857608;0.805065747842785;-0.02184847989817667;-0.021107432088889454;1.0350093096991533;10.000037286690443;0.8335100440639851;-0.005993995804714251;-0.005994002603610467;0.8053141875690336;-0.005791003014332283;0.8053546692863569
71.269331;1.0351137043803316;0.8333191973828167;0.8050657767078795;-0.021848479917697745;-0.021107432064534346;1.0350092915619622;10.000034495957323;0.8335100320108033;-0.0059939958694280385;-0.005994002628987795;0.8053141807914989;-0.005791003019175643;0.8053545924245644
71.279331;1.035113611849028;0.8333190387319754;0.8050658061516254;-0.021848479939252777;-0.02110743203876233;1.0350092666979807;10.000031689673005;0.8335100221951065;-0.0059939959335937225;-0.005994002652622738;0.8053141776759504;-0.005791003023003008;0.8053545149673937
71.289331;1.0351135276589993;0.8333188811796844;0.8050658360377811;-0.021848479962863626;-0.02110743201169912;1.0350092348067206;10.000028878224672;0.8335100147267301;-0.005993995997081579;-0.005994002674439117;0.8053141780761149;-0.005791003025758467;0.8053544368458835
71.299331;1.0351134518387526;0.8333187248747185;0.8050658662809135;-0.021848479988567787;-0.0211074319834803;1.035009195721066;10.000026071843276;0.8335100097415006;-0.005993996059798345;-0.005994002694339248;0.8053141818076592;-0.005791003027387253;0.8053543581405167
71.309331;1.035113384479919;0.8333185699273434;0.8050658968718875;-0.021848480016419793;-0.021107431954259154;1.0350091494084834;10.000023280379056;0.8335100074804697;-0.005993996121668954;-0.005994002712212542;0.8053141886876712;-0.005791003027839731;0.8053542790709263
71.319331;1.0351133258900174;0.8333184164172046;0.8050659279109419;-0.02184848004648586;-0.021107431924218618;1.0350090958952827;10.000020513325078;0.8335100082756272;-0.005993996182611478;-0.0059940027279416115;0.8053141985493308;-0.005791003027088694;0.8053541999395022
71.329331;1.0351132765505375;0.8333182644041938;0.8050659596222514;-0.02184848007883615;-0.021107431893558223;1.0350090352800339;10.000017779899391;0.8335100124319642;-0.005993996242522984;-0.005994002741401624;0.80531421127091;-0.005791003025153736;0.8053541210395914
71.339331;1.0351132369379439;0.8333181139677706;0.8050659923074236;-0.021848480113529033;-0.021107431862469;1.035008967793144;10.000015088704846;0.8335100201229003;-0.005993996301281275;-0.0059940027524610475;0.8053142268140373;-0.005791003022089795;0.8053540425758485
71.349331;1.035113207430435;0.8333179652788927;0.805066026290234;-0.021848480150602357;-0.02110743183113534;1.0350088937554882;10.000012447351919;0.8335100314114426;-0.005993996358749929;-0.005994002760995037;0.8053142452368633;-0.00579100301795765;0.8053539646495151
71.359331;1.035113188341359;0.833317818601761;0.8050660618838325;-0.02184848019008556;-0.02110743179974491;1.035008813445413;10.000009862308547;0.8335100463192675;-0.005993996414786685;-0.0059940027669128865;0.8053142666855609;-0.005791003012811554;0.8053538872801165
71.369331;1.0351131799048714;0.8333176742222527;0.8050660993374785;-0.021848480232021912;-0.021107431768476244;1.0350087269839758;10.000007338175726;0.833510064853259;-0.005993996469253328;-0.005994002770172798;0.8053142913709058;-0.00579100300668286;0.8053538103949026
71.379331;1.0351131821938748;0.8333175324037626;0.8050661387982327;-0.021848480276469653;-0.021107431737474876;1.0350086342953349;10.000004877278872;0.8335100869902551;-0.00599399652202285;-0.005994002770766039;0.8053143195183038;-0.005791002999558828;0.8053537338101386
71.389331;1.0351131951066506;0.8333173933766923;0.8050661803311044;-0.02184848032346826;-0.021107431706840787;1.0350085351581249;10.00000248096095;0.8335101126463901;-0.005993996572998931;-0.005994002768698525;0.8053143513017906;-0.005791002991392499;0.8053536572768836
71.399331;1.0351132184308893;0.8333172572867527;0.8050662239355556;-0.021848480373004582;-0.02110743167664172;1.0350084293208712;10.000000150932184;0.8335101416594518;-0.005993996622136226;-0.005994002763987553;0.8053143868230522;-0.005791002982136059;0.8053535805699126
71.409331;1.0351132519033466;0.8333171241097026;0.805066269519981;-0.021848480425004438;-0.021107431646938478;1.0350083165757997;9.999997889171567;0.8335101737944579;-0.00599399666942893;-0.005994002756650255;0.8053144261512994;-0.0057910029717514;0.8053535035641683
71.419331;1.035113295206461;0.8333169936297357;0.8050663168881788;-0.021848480479336505;-0.02110743161778641;1.0350081967430977;9.999995697466877;0.8335102087743046;-0.005993996714886685;-0.005994002746684482;0.8053144693589339;-0.005791002960189146;0.8053534262706554
71.429331;1.035113347920853;0.8333168655108889;0.8050663657832866;-0.021848480535830453;-0.021107431589211578;1.0350080696469708;9.999993577256918;0.8335102463389265;-0.005993996758534683;-0.005994002734072514;0.8053145165097881;-0.005791002947368292;0.8053533488010393
71.439331;1.0351134095093673;0.8333167393753486;0.8050664159777063;-0.02184848059431753;-0.021107431561206726;1.0350079351685249;9.999991529506932;0.8335102862991074;-0.005993996800428358;-0.005994002718799927;0.8053145675888901;-0.00579100293317498;0.8053532712870068
71.449331;1.0351134793381156;0.8333166148483648;0.8050664673658514;-0.021848480654664233;-0.021107431533768723;1.0350077933540371;9.999989555088764;0.8335103285256023;-0.005993996840666144;-0.005994002700861046;0.8053146224047852;-0.005791002917476011;0.8053531938613893
71.459331;1.035113556716862;0.8333164915984599;0.8050665199890121;-0.0218484807167661;-0.02110743150692926;1.0350076444562575;9.99998765561126;0.8335103728984917;-0.005993996879399877;-0.005994002680250568;0.8053146805752796;-0.005791002900135848;0.8053531167136343
71.469331;1.0351136409425268;0.8333163693335791;0.8050665739570934;-0.021848480780517286;-0.021107431480747747;1.0350074888629461;9.999985833760535;0.8335104192983697;-0.005993996916826279;-0.005994002656965209;0.8053147416087217;-0.005791002881029453;0.8053530401039287
71.479331;1.035113731275485;0.8333162477457117;0.8050666293486431;-0.02184848084579116;-0.02110743145529839;1.035007327021254;9.999984092804548;0.8335104676350282;-0.005993996953159818;-0.005994002631017392;0.8053148049459415;-0.005791002860052191;0.8053529643251864
71.489331;1.0351138268627127;0.8333161264885767;0.8050666861633718;-0.021848480912429722;-0.021107431430660045;1.0350071594430637;9.99998243557608;0.8335105178510561;-0.005993996988620397;-0.005994002602430724;0.8053148699629911;-0.005791002837131961;0.8053528896719319
71.499331;1.0351139267376654;0.8333160051930396;0.8050667443025317;-0.02184848098023054;-0.02110743140690341;1.0350069867444454;9.999980864019081;0.8335105698886367;-0.005993997023425886;-0.00599400257122771;0.8053149360301849;-0.005791002812244237;0.8053528163855337
71.509331;1.0351140299315782;0.8333158834819219;0.8050668035585108;-0.021848481048953095;-0.021107431384100872;1.035006809643779;9.999979379619115;0.8335106236427697;-0.005993997057758498;-0.005994002537446691;0.8053150025730571;-0.005791002785416953;0.8053527445841634
71.519331;1.0351141355787314;0.8333157610187513;0.8050668636152083;-0.02184848111834608;-0.021107431362345625;1.035006628937504;9.99997798344232;0.8335106789117736;-0.005993997091740434;-0.005994002501169698;0.8053150690887984;-0.005791002756715436;0.8053526742363569
71.529331;1.0351142429185622;0.8333156375750662;0.8050669240947275;-0.0218484811881529;-0.021107431341747113;1.0350064454617123;9.999976675743449;0.8335107353708389;-0.005993997125444546;-0.005994002462531673;0.8053151351835804;-0.005791002726216701;0.8053526051655719
71.539331;1.0351143512130798;0.8333155130397636;0.8050669846783943;-0.021848481258091287;-0.02110743132242153;1.035006259983186;9.99997545607822;0.8335107926086138;-0.005993997158905082;-0.00599400242171681;0.8053152006316963;-0.005791002693987775;0.8053525370855308
71.549331;1.0351144596674156;0.8333153873899086;0.8050670451965223;-0.02184848132785222;-0.02110743130447704;1.0350060730842436;9.99997432353588;0.8335108502039956;-0.005993997192124921;-0.005994002378937148;0.8053152653903043;-0.005791002660079096;0.80535246968899
71.559331;1.035114567426196;0.8333152606615638;0.8050671056124099;-0.021848481397129995;-0.021107431287974012;1.0350058851626796;9.99997327615953;0.8335109077901964;-0.005993997225094653;-0.005994002334396153;0.8053153295596021;-0.005791002624526093;0.805352402712661
71.569331;1.0351146736386108;0.8333151329066409;0.8050671659746653;-0.02184848146565298;-0.021107431272901916;1.0350056965068293;9.999972310176837;0.8335109651086026;-0.005993997257804609;-0.005994002288272215;0.8053153933418692;-0.005791002587350472;0.8053523358815883
71.579331;1.0351147775432261;0.8333150041799305;0.8050672263821581;-0.021848481533196816;-0.021107431259199786;1.035005507327117;9.999971420680938;0.8335110220277449;-0.005993997290240644;-0.005994002240731851;0.8053154570061458;-0.005791002548575268;0.8053522687970044
71.589331;1.035114878530485;0.833314874600274;0.805067286960596;-0.021848481599581495;-0.021107431246785897;1.0350053177209146;9.999970603403954;0.8335110784872746;-0.00599399732238029;-0.005994002191949796;0.8053155208498847;-0.005791002508251121;0.8053522009180484
71.599331;1.035114976159919;0.8333147444237143;0.805067347867696;-0.02184848166465437;-0.02110743123558206;1.0350051276412566;9.999969855840845;0.8335111344198957;-0.0059939973541939355;-0.005994002142107853;0.8053155852300237;-0.005791002466475801;0.8053521316535962
71.609331;1.0351150701269647;0.8333146140469542;0.805067409295024;-0.0218484817282696;-0.021107431225534597;1.0350049369168304;9.999969177204846;0.8335111897049057;-0.0059939973856350205;-0.005994002091358004;0.8053156506242294;-0.005791002423399068;0.8053520604502833
71.619331;1.035115160210543;0.8333144839342387;0.8050674714308703;-0.02184848179027768;-0.02110743121662047;1.0350047452783948;9.999968567940297;0.8335112441496434;-0.005993997416623144;-0.005994002039797061;0.8053157175690254;-0.005791002379203634;0.8053519868314368
