time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.629331;1.0351152462546704;0.8333143545284362;0.8050675344196625;-0.021848481850528404;-0.021107431208841662;1.035004552367473;9.999968029695047;0.8335112975082806;-0.0059939974470450364;-0.005994001987502816;0.8053157865258836;-0.005791002334081848;0.8053519104466169
71.639331;1.0351153281618077;0.8333142262343888;0.80506759835065;-0.021848481908877494;-0.021107431202207975;1.035004357785162;9.999967565447292;0.8335113495465498;-0.00599399747677256;-0.005994001934575709;0.8053158578269688;-0.005791002288233366;0.8053518310954351
71.649331;1.0351154058865712;0.8333140994930581;0.8050676632451341;-0.021848481965174325;-0.021107431196707858;1.035004161185052;9.9999671786301;0.83351140012682;-0.005993997505684158;-0.0059940018811241655;0.8053159316780678;-0.005791002241861682;0.8053517486504482
71.659331;1.0351154794518085;0.8333139748344001;0.8050677290317335;-0.021848482019232583;-0.02110743119230496;1.0350039623354261;9.999966871607146;0.8335114492789518;-0.005993997533689575;-0.00599400182723088;0.805316008165132;-0.005791002195166405;0.8053516629886547
71.669331;1.0351155489468955;0.8333138527967957;0.8050677955432383;-0.021848482070818888;-0.021107431188966352;1.0350037611179876;9.999966645141507;0.8335114972151964;-0.0059939975607544976;-0.005994001772939332;0.8053160872817478;-0.00579100214835212;0.8053515740186189
71.679331;1.0351156145063458;0.8333137337793839;0.8050678625245733;-0.02184848211966941;-0.02110743118666378;1.0350035575281038;9.999966499025275;0.8335115442575168;-0.005993997586904964;-0.0059940017182591905;0.8053161689548358;-0.005791002101630751;0.8053514817022542
71.689331;1.03511567624485;0.833313617979481;0.8050679296518923;-0.021848482165513595;-0.021107431185346102;1.0350033517223047;9.999966432594904;0.8335115907243147;-0.005993997612196397;-0.005994001663189187;0.805316253065047;-0.0057910020551953005;0.8053513860098983
71.699331;1.0351157341339778;0.8333135054181701;0.805067996587085;-0.02184848220809736;-0.021107431184932298;1.0350031440149359;9.999966444850177;0.8335116368595051;-0.005993997636676445;-0.005994001607745776;0.8053163394750242;-0.005791002009184742;0.8053512868640407
71.709331;1.035115787973223;0.8333133960025745;0.8050680630303664;-0.021848482247202164;-0.021107431185320352;1.035002934769439;9.999966534404942;0.8335116828197477;-0.0059939976603740844;-0.005994001551974586;0.8053164280395737;-0.005791001963663245;0.8053511841248319
71.719331;1.0351158375149268;0.8333132896227599;0.8050681287400013;-0.02184848228264892;-0.02110743118639482;1.0350027243244377;9.99996669896986;0.833511728705968;-0.00599399768330053;-0.005994001495930602;0.8053165186265113;-0.0057910019186223965;0.8053510776242249
71.729331;1.0351158826087938;0.8333131861827714;0.8050681935363171;-0.021848482314291904;-0.021107431188045422;1.0350025130174052;9.999966935050841;0.8335117746121982;-0.005993997705446912;-0.0059940014396483105;0.8053166111439405;-0.005791001874015864;0.8053509671882223
71.739331;1.0351159232756018;0.8333130855007892;0.8050682572903746;-0.02184848234201703;-0.02110743119018946;1.0350023011874367;9.999967238752083;0.8335118206279448;-0.0059939977267884845;-0.005994001383141436;0.8053167055063365;-0.0057910018298134;0.8053508525974967
71.749331;1.0351159596848747;0.8333129872227045;0.8050683198912616;-0.02184848236575191;-0.021107431192770542;1.0350020891242364;9.999967606820997;0.8335118668227884;-0.005993997747307716;-0.005994001326429929;0.8053168015687366;-0.005791001786027132;0.8053507335892067
71.759331;1.035115992045076;0.8333128908333489;0.8050683811992749;-0.021848482385478273;-0.021107431195739587;1.0350018770307619;9.999968037043258;0.8335119132920278;-0.005993997767019786;-0.005994001269568199;0.8053168991087071;-0.005791001742697194;0.8053506099508295
71.769331;1.0351160204939749;0.8333127956891627;0.8050684410018671;-0.021848482401222485;-0.021107431199045252;1.0350016650235847;9.999968528452772;0.8335119601883412;-0.005993997785965419;-0.005994001212654193;0.8053169978724348;-0.00579100169985766;0.8053504815465762
71.779331;1.0351160450844614;0.8333127010706761;0.8050684990136489;-0.021848482413026653;-0.021107431202635377;1.0350014532027179;9.999969081424647;0.8335120076638496;-0.005993997804186457;-0.005994001155798326;0.8053170976244484;-0.0057910016574877436;0.8053503482358023
71.789331;1.035116065860876;0.8333126062493146;0.8050685549276708;-0.021848482420930283;-0.021107431206469955;1.0350012417636352;9.999969697406236;0.8335120558136832;-0.005993997821728506;-0.005994001099078307;0.8053171981547913;-0.005791001615478773;0.8053502098347923
71.799331;1.035116082943193;0.8333125105150533;0.8050686084496264;-0.0218484824249795;-0.021107431210540765;1.0350010309869804;9.999970378719256;0.8335121046908031;-0.005993997838666389;-0.0059940010425230264;0.805317299287789;-0.005791001573661426;0.8053500661620138
71.809331;1.0351160965306354;0.8333124132356122;0.8050686592664686;-0.02184848242524999;-0.021107431214866086;1.0350008211131962;9.999971128086571;0.83351215432776;-0.005993997855113736;-0.0059940009861123265;0.8053174008932277;-0.005791001531864975;0.8053499170879597
71.819331;1.0351161067923444;0.8333123139588349;0.8050687070091824;-0.02184848242185071;-0.021107431219468686;1.0350006123344602;9.999971947554585;0.8335122047122798;-0.0059939978711951265;-0.0059940009297823026;0.8053175028414893;-0.00579100148995705;0.8053497625567564
71.829331;1.0351161137616356;0.8333122124403112;0.8050687512843554;-0.0218484824149061;-0.02110743122437308;1.0350004048892139;9.999972838006345;0.8335122557982945;-0.005993997887002712;-0.0059940008734531165;0.805317604972293;-0.005791001447863256;0.8053496025694507
71.839331;1.0351161173518333;0.833312108611308;0.8050687917395516;-0.0218484824045368;-0.021107431229601525;1.0350001990373352;9.999973800068252;0.8335123076032304;-0.005993997902591534;-0.005994000817069079;0.8053177071563453;-0.005791001405564589;0.8053494371159288
71.849331;1.0351161174207326;0.8333120025712467;0.8050688280934292;-0.021848482390848804;-0.02110743123515109;1.0349999949575177;9.999974835227913;0.8335123602510764;-0.005993997918019354;-0.005994000760615101;0.805317809336021;-0.0057910013630755675;0.8053492661257281
71.859331;1.0351161138412706;0.8333118945702895;0.8050688601457607;-0.02184848237394496;-0.02110743124098623;1.0349997927698966;9.999975945354818;0.8335124138992034;-0.005993997933366762;-0.005994000704104638;0.8053179114774011;-0.0057910013204408965;0.8053490895024694
71.869331;1.0351161066172068;0.8333117849596674;0.8050688878169971;-0.021848482353949577;-0.02110743124705202;1.034999592665392;9.999977131087817;0.8335124687111439;-0.005993997948721124;-0.005994000647570151;0.8053180135233889;-0.005791001277748495;0.8053489071482468
71.879331;1.0351160959267354;0.8333116741590308;0.8050689111795526;-0.02184848233101683;-0.02110743125328482;1.0349993949235443;9.999978391176013;0.8335125249055372;-0.005993997964172926;-0.0059940005910537695;0.8053181153707051;-0.0057910012351165135;0.8053487189170885
71.889331;1.0351160820198402;0.8333115626345639;0.8050689304253497;-0.021848482305314786;-0.021107431259622413;1.0349991997775536;9.999979723268616;0.8335125827274107;-0.005993997979833267;-0.0059940005345829;0.8053182168740476;-0.005791001192656453;0.8053485246149592
71.899331;1.0351160651306486;0.8333114508578502;0.8050689458290246;-0.02184848227698969;-0.02110743126600483;1.034999007347724;9.999981124930095;0.8335126423684551;-0.005993997995842378;-0.005994000478151728;0.8053183178968868;-0.005791001150446871;0.8053483240732273
71.909331;1.0351160455036224;0.8333113392367494;0.8050689577585828;-0.021848482246135136;-0.02110743127235742;1.034998817723651;9.999982593799011;0.8335127039647462;-0.005993998012354351;-0.005994000421728415;0.8053184183355316;-0.005791001108525116;0.8053481171637412
71.919331;1.035116023441181;0.8333112280431116;0.8050689666900712;-0.021848482212808794;-0.021107431278591014;1.0349986310744692;9.999984127367593;0.8335127676298896;-0.005993998029509217;-0.005994000365276856;0.8053185180854779;-0.005791001066893423;0.8053479037826661
71.929331;1.035115999309568;0.8333111174094023;0.8050689731798059;-0.02184848217709542;-0.021107431284624483;1.0349984477146401;9.999985723279831;0.8335128334467121;-0.005993998047423872;-0.0059940003087677485;0.805318617008192;-0.005791001025541716;0.805347683929271
71.939331;1.035115973547648;0.8333110073829797;0.8050689777962782;-0.021848482139160574;-0.021107431290397587;1.0349982680724015;9.999987379782283;0.8335129014349578;-0.005993998066212937;-0.00599400025216639;0.8053187149142109;-0.0057910009844703465;0.8053474577965458
71.949331;1.03511594668592;0.8333108979783848;0.8050689810584175;-0.02184848209924692;-0.021107431295883425;1.0349980925631699;9.999989095433476;0.8335129715266285;-0.005993998086008521;-0.005994000195406441;0.8053188115619132;-0.005791000943700461;0.8053472257708049
71.959331;1.0351159193104453;0.8333107892329714;0.8050689834082063;-0.02184848205762865;-0.02110743130110526;1.034997921503263;9.999990867939676;0.8335130435566642;-0.00599399810695516;-0.005994000138379105;0.8053189066728225;-0.0057910009032818436;0.8053469883857637
71.969331;1.0351158919820218;0.8333106812290632;0.8050689852402778;-0.02184848201458096;-0.021107431306135082;1.034997755105771;9.999992693327027;0.8335131172751585;-0.005993998129187116;-0.0059940000809531315;0.8053189999413322;-0.005791000863292018;0.805346746238122
71.979331;1.035115865167968;0.8333105740585475;0.8050689870040139;-0.021848481970364684;-0.021107431311074638;1.0349975934498878;9.999994566365578;0.8335131923625485;-0.005993998152800494;-0.005994000023010609;0.8053190910443362;-0.005791000823810701;0.8053464998781037
71.989331;1.035115839174359;0.8333104678028961;0.8050689892705002;-0.021848481925193168;-0.02110743131602355;1.0349974364180505;9.999996481604718;0.8335132684356285;-0.005993998177837217;-0.005993999964480452;0.8053191796579955;-0.0057910007848889266;0.8053462497720487
71.999331;1.0351158141182943;0.8333103625355771;0.805068992664991;-0.02184848187922721;-0.02110743132105601;1.0349972836845989;9.9999984341705;0.8335133451248862;-0.005993998204298283;-0.005993999905343043;0.8053192654789577;-0.00579100074655008;0.8053459963464301
72.009331;1.0351157900222656;0.8333102583124191;0.8050689977641831;-0.0218484818326251;-0.021107431326232492;1.0349971347871292;10.000000419840768;0.833513422198064;-0.0059939982321712965;-0.00599399984560361;0.8053193482476915;-0.005791000708805872;0.8053457400338795
72.019331;1.035115766938386;0.8333101551561868;0.8050690050498085;-0.02184848178557236;-0.021107431331619075;1.0349969892440105;10.000002434439544;0.8335134995466348;-0.005993998261440733;-0.005993999785284282;0.8053194277457721;-0.005791000671645911;0.8053454813051957
72.029331;1.0351157449468473;0.833310053017241;0.8050690148340383;-0.021848481738270538;-0.021107431337287052;1.0349968466264952;10.000004473486118;0.8335135770356438;-0.005993998292079026;-0.005993999724450318;0.8053195037807677;-0.0057910006350217515;0.8053452206829357
72.039331;1.0351157240642488;0.8333099517670444;0.8050690271627816;-0.021848481690929802;-0.021107431343307056;1.034996706586083;10.00000653271414;0.8335136543826286;-0.005993998324031762;-0.005993999663219651;0.8053195761885891;-0.005791000598845476;0.8053449587071944
72.049331;1.035115704205462;0.8333098512789278;0.8050690418548364;-0.021848481643754174;-0.021107431349748004;1.0349965689054463;10.000008608822927;0.8335137311569287;-0.00599399835720315;-0.005993999601735321;0.8053196448221819;-0.005791000562989404;0.8053446958877548
72.059331;1.0351156852226355;0.8333097514731945;0.8050690586567301;-0.021848481596904237;-0.021107431356671136;1.0349964335435897;10.000010699308808;0.8335138068780665;-0.005993998391444011;-0.005993999540143669;0.8053197095386301;-0.005791000527301018;0.8053444326854726
72.069331;1.0351156669124062;0.8333096522845312;0.8050690773359775;-0.021848481550478745;-0.02110743136412703;1.0349963006308656;10.000012801071628;0.8335138811093314;-0.00599399842654129;-0.005993999478596904;0.8053197701985114;-0.005791000491634767;0.8053441695321554
72.079331;1.0351156489802158;0.8333095536495551;0.8050690976470557;-0.021848481504541595;-0.02110743137217549;1.0349961704183095;10.000014909208854;0.8335139534601314;-0.0059939984622205695;-0.0059939994172587205;0.8053198266214181;-0.005791000455880074;0.8053439068743466
72.089331;1.035115631067775;0.8333094555081942;0.8050691192278769;-0.02184848145915991;-0.021107431380910792;1.034996043199899;10.000017017420571;0.8335140235282694;-0.005993998498175183;-0.005993999356313551;0.8053198785596388;-0.005791000419975759;0.8053436451724106
72.099331;1.0351156128104329;0.8333093578002448;0.8050691415525707;-0.02184848141442625;-0.021107431390456535;1.0349959192606202;10.000019119388721;0.8335140909026784;-0.005993998534104384;-0.005993999295977333;0.8053199257802377;-0.0057910003839039955;0.8053433848359367
72.109331;1.0351155938501584;0.8333092604977813;0.8050691640196002;-0.02184848137047037;-0.021107431400932578;1.0349957988879297;10.000021209645245;0.8335141552505136;-0.005993998569734502;-0.0059939992364878535;0.8053199681750887;-0.005791000347679384;0.8053431261747428
72.119331;1.0351155738702653;0.833309163658471;0.8050691860542314;-0.021848481327450993;-0.021107431412429038;1.0349956823825848;10.000023283526073;0.8335142163721722;-0.0059939986048234885;-0.0059939991780773826;0.8053200057899839;-0.0057910003113435015;0.8053428694040898
72.129331;1.0351155526473976;0.8333090674483867;0.8050692071005153;-0.02184848128553287;-0.02110743142499632;1.034995570039941;10.000025336911152;0.8335142741452919;-0.0059939986391644275;-0.005993999120946136;0.8053200387664249;-0.005791000274949463;0.8053426146676257
72.139331;1.0351155300218469;0.8333089721216036;0.8050692265828107;-0.02184848124487334;-0.021107431438640776;1.0349954621746564;10.000027366450308;0.8335143283913582;-0.005993998672590436;-0.00599399906524754;0.8053200672951942;-0.00579100023854574;0.805342362091492
72.149331;1.0351155058242612;0.833308878007481;0.8050692439269019;-0.021848481205607267;-0.021107431453330713;1.0349953591101577;10.000029369856069;0.8335143787875515;-0.005993998704967005;-0.005993999011087162;0.8053200916407988;-0.00579100020218287;0.8053421119041695
72.159331;1.035115479846222;0.8333087855131774;0.8050692586086973;-0.021848481167833757;-0.021107431469006205;1.0349952610239601;10.000031345598288;0.8335144248968391;-0.005993998736177808;-0.005993998958531199;0.805320112147724;-0.005791000165930159;0.8053418645180017
72.169331;1.0351154518360746;0.8333086950731645;0.805069270186051;-0.02184848113162863;-0.021107431485582234;1.034995167823533;10.000033292740193;0.8335144662390331;-0.005993998766121839;-0.00599399890762637;0.8053201291844652;-0.005791000129868282;0.8053416204705702
72.179331;1.0351154214787883;0.8333086070760677;0.8050692783187204;-0.02184848109705258;-0.02110743150295584;1.0349950791978708;10.000035211480656;0.8335145023434897;-0.005993998794710469;-0.005993998858417551;0.8053201430956376;-0.005791000094063474;0.8053413803179565
72.189331;1.035115388364387;0.8333085218430328;0.8050692827800711;-0.021848481064143777;-0.021107431521015206;1.0349949947358208;10.000037103327257;0.8335145328190099;-0.0059939988218605245;-0.005993998810937926;0.805320154189735;-0.00579100005855416;0.8053411445661455
72.199331;1.0351153519818046;0.8333084396285109;0.8050692834348253;-0.021848481032927577;-0.021107431539638444;1.034994914021303;10.00003897022604;0.8335145574386882;-0.005993998847504737;-0.0059939987651913065;0.8053201627501645;-0.00579100002334924;0.8053409136178261
72.209331;1.035115311737988;0.8333083606201799;0.8050692801908442;-0.021848481003417124;-0.021107431558694604;1.034994836667741;10.00004081367724;0.8335145761699613;-0.005993998871608018;-0.005993998721158754;0.8053201690559662;-0.005790999988425405;0.8053406877594053
72.219331;1.035115266983546;0.8333082849504437;0.805069272973725;-0.021848480975579863;-0.021107431578044688;1.0349947622616398;10.000042634955653;0.8335145890826682;-0.005993998894158744;-0.00599399867881311;0.8053201733792389;-0.005790999953724374;0.8053404672015488
72.229331;1.0351152170586408;0.8333082127241868;0.8050692617556768;-0.021848480949319696;-0.021107431597531284;1.0349946903037108;10.000044435662739;0.8335145961977214;-0.005993998915147102;-0.005993998638120303;0.8053201759678129;-0.005790999919156937;0.8053402520981042
72.239331;1.0351151613271716;0.8333081440662685;0.8050692465939299;-0.0218484809245093;-0.02110743161697343;1.0349946202387135;10.00004621726677;0.8335145974752041;-0.005993998934559921;-0.0059939985990355785;0.8053201770488283;-0.005790999884617209;0.8053400425150331
72.249331;1.0351150991764058;0.8333080791274347;0.8050692276169039;-0.02184848090104046;-0.021107431636173485;1.034994551508631;10.00004798054532;0.8335145929191566;-0.005993998952397553;-0.005993998561505528;0.805320176854165;-0.005790999849992424;0.8053398383884726
72.259331;1.0351150300009213;0.8333080180324282;0.8050692049846976;-0.02184848087884674;-0.021107431654934512;1.0349944835264944;10.000049726312138;0.8335145825698689;-0.00599399896869653;-0.0059939985254832415;0.8053201756462403;-0.005790999815165331;0.8053396394948265
72.269331;1.0351149531796706;0.8333079608650436;0.8050691788557283;-0.021848480857897576;-0.02110743167308014;1.0349944155968644;10.000051456327583;0.8335145664294236;-0.005993998983535913;-0.005993998490952103;0.8053201737147077;-0.005790999780033551;0.8053394454606772
72.279331;1.0351148681097155;0.8333079076815594;0.8050691493828119;-0.021848480838198247;-0.02110743169044768;1.0349943469094465;10.000053172941476;0.8335145444928909;-0.005993998997035143;-0.005993998457933117;0.8053201713593612;-0.005790999744535552;0.8053392558433122
72.289331;1.0351147742883078;0.8333078584794084;0.805069116775592;-0.021848480819804506;-0.021107431706868518;1.0349942766804558;10.000054877921585;0.8335145168383428;-0.0059939990093624195;-0.005993998426478192;0.8053201689093554;-0.0057909997086465475;0.8053390702552335
72.299331;1.0351146713228458;0.8333078131675672;0.8050690813611191;-0.021848480802813434;-0.021107431722182057;1.0349942043288234;10.000056571654435;0.8335144836913221;-0.00599399902074106;-0.005993998396669423;0.8053201667477627;-0.005790999672362141;0.8053388884292814
72.309331;1.035114558856046;0.8333077715988888;0.8050690435433215;-0.02184848078731666;-0.021107431736264434;1.034994129498755;10.000058253425056;0.8335144454294602;-0.00599399903143996;-0.005993998368607009;0.8053201652931832;-0.005790999635707686;0.8053387101458852
72.319331;1.0351144364987164;0.8333077336401022;0.8050690037008846;-0.021848480773363616;-0.021107431749025414;1.0349940519684104;10.000059922156959;0.8335144024902802;-0.005993999041756636;-0.005993998342386272;0.8053201649691477;-0.005790999598754856;0.8053385351251877
72.329331;1.0351143038622246;0.8333076992336955;0.8050689621364101;-0.021848480760961037;-0.021107431760379863;1.0349939716145367;10.00006157636248;0.8335143552499302;-0.005993999052002317;-0.005993998318092178;0.8053201661720119;-0.0057909995616158986;0.8053383630162505
72.339331;1.0351141606519056;0.8333076684182004;0.8050689191039012;-0.02184848075008938;-0.021107431770228155;1.0349938883724954;10.000063213645632;0.833514304003867;-0.005993999062475425;-0.0059939982958007254;0.8053201692362506;-0.005790999524424232;0.8053381934370593
72.349331;1.0351140066891062;0.8333076413115093;0.8050688748607325;-0.021848480740724773;-0.02110743177847006;1.0349938021231502;10.000064830823524;0.833514249060608;-0.005993999073408077;-0.005993998275565187;0.805320174418679;-0.005790999487318985;0.8053380259975148
72.359331;1.0351138418728094;0.833307618109013;0.8050688297130943;-0.02184848073285247;-0.02110743178503564;1.034993712680693;10.000066424556525;0.8335141908156469;-0.0059939990849230155;-0.005993998257402414;0.8053201818827013;-0.005790999450439933;0.8053378603113135
72.369331;1.0351136661284563;0.8333075990939784;0.8050687840195341;-0.02184848072646118;-0.021107431789886652;1.0349936198852387;10.000067991825313;0.8335141297326412;-0.0059939990970470595;-0.005993998241297596;0.8053201916849164;-0.005790999413932706;0.8053376959862726
72.379331;1.0351134793414303;0.8333075846230069;0.8050687381085756;-0.02184848072154715;-0.021107431792992556;1.0349935236168915;10.000069529690867;0.833514066324491;-0.005993999109755933;-0.005993998227207254;0.805320203797923;-0.00579099937795897;0.8053375325852546
72.389331;1.0351132813387203;0.8333075751287898;0.8050686922017409;-0.021848480718134354;-0.021107431794321944;1.034993423785643;10.000071034596713;0.8335140011751224;-0.005993999123004478;-0.005993998215060726;0.805320218161142;-0.005790999342700774;0.8053373696186468
72.399331;1.0351130719720825;0.8333075711414489;0.8050686464787431;-0.021848480716274193;-0.021107431793844503;1.034993320403455;10.000072502107235;0.8335139349145883;-0.005993999136734939;-0.005993998204796478;0.8053202347173855;-0.005790999308352757;0.8053372066223121
72.409331;1.03511285125164;0.8333075732540205;0.8050686012132708;-0.02184848071603029;-0.021107431791521688;1.0349932136403865;10.000073927220702;0.8335138681062858;-0.005993999150876067;-0.005993998196405351;0.8053202534251103;-0.0057909992751095695;0.805337043241277
72.419331;1.0351126194113285;0.8333075820621341;0.8050685568109656;-0.021848480717474663;-0.021107431787292637;1.0349931037957782;10.00007530523345;0.8335138011342167;-0.0059939991653500235;-0.005993998189928255;0.8053202743104761;-0.005790999243167169;0.8053368792441451
72.429331;1.0351123768883073;0.8333075981657974;0.8050685137390493;-0.021848480720681678;-0.021107431781073105;1.0349929912668234;10.000076632708053;0.8335137342164575;-0.00599399918007854;-0.005993998185428599;0.8053202975291646;-0.005790999212730334;0.8053367145289221
72.439331;1.0351121242775134;0.8333076221980773;0.8050684724491658;-0.021848480725710884;-0.02110743177277655;1.034992876562264;10.000077907585386;0.8335136675057839;-0.005993999194967971;-0.0059939981829761;0.8053203232980535;-0.005790999183985052;0.8053365491471122
72.449331;1.0351118622092017;0.8333076547927853;0.8050684333524228;-0.021848480732600355;-0.021107431762336936;1.0349927602837399;10.000079128979289;0.8335136011132747;-0.0059939992098945755;-0.0059939981826482485;0.8053203517694724;-0.005790999157056109;0.805336383303345
72.459331;1.0351115912053908;0.8333076965159713;0.8050683968206508;-0.021848480741374184;-0.021107431749715088;1.0349926430315446;10.000080297346557;0.8335135350312444;-0.005993999224716376;-0.005993998184533696;0.8053203830405885;-0.005790999132014895;0.8053362173297224
72.469331;1.0351113117091286;0.833307747838705;0.8050683631680033;-0.021848480752039937;-0.021107431734898183;1.0349925253411778;10.000081414327417;0.8335134690704707;-0.0059939992392971;-0.005993998188717719;0.8053204172530345;-0.005790999108925277;0.8053360516393384
72.479331;1.0351110242249357;0.8333078091559911;0.8050683326356246;-0.02184848076457742;-0.02110743171790438;1.0349924077320372;10.000082482072141;0.8335134028866585;-0.005993999253513923;-0.005993998195259806;0.8053204546314134;-0.005790999087876816;0.8053358866672001
72.489331;1.0351107293746926;0.8333078808051808;0.8050683054078288;-0.021848480778935076;-0.02110743169879902;1.0349922907588025;10.000083502807321;0.8335133361010599;-0.00599399926725332;-0.005993998204180796;0.8053204954528257;-0.00579099906899282;0.8053357228070049
72.499331;1.0351104278482288;0.8333079630561949;0.8050682816209552;-0.02184848079503115;-0.021107431677701523;1.0349921749436857;10.000084478878513;0.8335132684647434;-0.005993999280420498;-0.005993998215468529;0.8053205400181075;-0.005790999052420636;0.8053355603443297
72.509331;1.0351101203190571;0.8333080560926219;0.8050682613678887;-0.021848480812762028;-0.021107431654763562;1.0349920606722234;10.000085412610895;0.8335131999356719;-0.005993999292962545;-0.005993998229100357;0.8053205886372704;-0.005790999038316659;0.8053353994897559
72.519331;1.0351098073571263;0.8333081600246247;0.8050682447372096;-0.02184848083201228;-0.021107431630142948;1.0349919481877439;10.000086305860027;0.8335131305980032;-0.005993999304880105;-0.005993998245056508;0.8053206415715584;-0.00579099902683283;0.8053352405441129
72.529331;1.0351094893852681;0.8333082749201591;0.8050682318457294;-0.021848480852647283;-0.02110743160398305;1.0349918376406515;10.000087160011775;0.8335130605671999;-0.005993999316203285;-0.005993998263312644;0.8053206989324309;-0.005790999018102103;0.8053350840030356
72.539331;1.035109166755596;0.8333084007859457;0.8050682228205899;-0.0218484808745009;-0.02110743157639012;1.0349917290940487;10.000087976069299;0.8335129899992648;-0.005993999326951096;-0.005993998283824127;0.8053207606573801;-0.005790999012228646;0.8053349305199673
72.549331;1.0351088398731116;0.833308537503218;0.8050682177433406;-0.02184848089738248;-0.021107431547430024;1.0349916224764337;10.000088754213786;0.8335129191058869;-0.005993999337122013;-0.005993998306512921;0.8053208266115355;-0.005790999009284939;0.8053347808264734
72.559331;1.0351085092219272;0.8333086848048802;0.8050682165724222;-0.02184848092109995;-0.021107431517146454;1.0349915175041982;10.00008949356926;0.8335128481074027;-0.005993999346714741;-0.005993998331265805;0.8053208966955966;-0.005790999009305359;0.8053346356568462
72.569331;1.035108175320033;0.8333088423132973;0.8050682190882721;-0.021848480945484174;-0.02110743148557095;1.0349914136539529;10.000090192461428;0.8335127771655279;-0.005993999355737545;-0.005993998357948889;0.8053209708427067;-0.005790999012281102;0.8053344957014689
72.579331;1.0351078386855905;0.8333090095690213;0.8050682249341026;-0.021848480970397693;-0.021107431452727112;1.0349913102456938;10.000090848966048;0.8335127063295049;-0.005993999364200069;-0.0059939983864348845;0.8053210489480275;-0.005790999018170329;0.8053343615858342
72.589331;1.0351074998044056;0.8333091860214781;0.8050682337449423;-0.021848480995717103;-0.02110743141863852;1.034991206548655;10.000091461780949;0.8335126355189292;-0.005993999372117923;-0.005993998416620125;0.8053211308696311;-0.005790999026908468;0.8053342338655352
72.599331;1.035107159078048;0.8333093710258883;0.8050682452467108;-0.02184848102130926;-0.02110743138331947;1.0349911018228728;10.000092030941907;0.833512564543126;-0.005993999379521985;-0.005993998448410887;0.8053212164797168;-0.005790999038398885;0.8053341130686463
72.609331;1.0351068168136224;0.8333095638650783;0.8050682592503813;-0.021848481047028762;-0.02110743134675798;1.0349909953364955;10.000092557936382;0.8335124931547067;-0.005993999386449104;-0.005993998481697181;0.8053213056487643;-0.005790999052504251;0.8053339997316767
72.619331;1.0351064732909312;0.8333097638029016;0.8050682755733831;-0.02184848107273882;-0.02110743130892861;1.0349908864080883;10.000093045086937;0.8335124211143022;-0.005993999392927611;-0.005993998516345368;0.8053213982169286;-0.005790999069054261;0.8053338943740282
72.629331;1.0351061288244572;0.8333099701689268;0.8050682939521511;-0.021848481098333608;-0.021107431269818698;1.034990774420236;10.000093494239174;0.8335123482450064;-0.005993999398961498;-0.005993998552214184;0.8053214940253542;-0.005790999087857299;0.8053337974589206
72.639331;1.0351057837677258;0.8333101823958118;0.8050683140228193;-0.021848481123729665;-0.02110743122943579;1.0349906587683935;10.000093905646166;0.8335122744998855;-0.005993999404512057;-0.005993998589171634;0.8053215929111431;-0.005790999108724963;0.8053337093653148
72.649331;1.035105438508752;0.8333104000058318;0.8050683353913999;-0.021848481148825944;-0.021107431187808327;1.0349905388422558;10.000094277968097;0.8335121999742193;-0.005993999409500569;-0.005993998627094587;0.805321694614814;-0.005790999131502244;0.8053336303821843
72.659331;1.0351050934810047;0.8333106226266571;0.8050683577250985;-0.021848481173480778;-0.021107431144988153;1.0349904140917747;10.00009460888912;0.8335121247830559;-0.0059939994138412615;-0.005993998665862614;0.8053217987372657;-0.005790999156059461;0.8053335607600466
72.669331;1.035104749152706;0.8333108499980508;0.805068380791458;-0.02184848119753103;-0.021107431101052843;1.0349902841045713;10.000094895642777;0.8335120489224794;-0.005993999417482425;-0.005993998705353597;0.8053219048122691;-0.005790999182257762;0.8053335007580451
72.679331;1.03510440597782;0.8333110819036362;0.8050684044439562;-0.021848481220812926;-0.021107431056108846;1.0349901486715918;10.0000951355331;0.8335119722712094;-0.005993999420422584;-0.0059939987454301355;0.805322012392398;-0.005790999209941526;0.8053334506080062
72.689331;1.0351040643336118;0.8333113180641425;0.8050684286505376;-0.021848481243163128;-0.021107431010287937;1.0349900078353234;10.000095326374524;0.8335118946971106;-0.005993999422689489;-0.00599399878593301;0.8053221211154906;-0.005790999238949856;0.8053334104518179
72.699331;1.0351037245054562;0.8333115580758353;0.8050684535457799;-0.021848481264424378;-0.021107430963747762;1.0349898618313262;10.000095466715152;0.833511816132509;-0.005993999424313607;-0.005993998826694657;0.8053222307533231;-0.005790999269110032;0.8053333803165177
72.709331;1.0351033867396715;0.8333118014173515;0.8050684793493481;-0.02184848128444746;-0.0211074309166858;1.0349897109304569;10.000095555884482;0.8335117365624027;-0.005993999425319913;-0.0059939988675593;0.805322341181083;-0.005790999300230779;0.8053333601189197
72.719331;1.0351030512847832;0.8333120474833509;0.805068506216696;-0.02184848130308039;-0.021107430869332332;1.0349895553334794;10.000095594028165;0.8335116559679402;-0.005993999425718182;-0.005993998908406788;0.8053224522950759;-0.005790999332123815;0.8053333496757599
72.729331;1.0351027183509178;0.8333122956303544;0.8050685342043624;-0.021848481320175736;-0.021107430821911688;1.0349893952021563;10.000095582233866;0.833511574319194;-0.005993999425491704;-0.005993998949171886;0.805322563970004;-0.0057909993646305365;0.8053333487028034
72.739331;1.0351023879918397;0.833312545222144;0.8050685633377536;-0.021848481335608308;-0.021107430774621485;1.0349892307618502;10.000095522106438;0.8335114916298777;-0.0059939994246049795;-0.005993998989847836;0.8053226760581935;-0.0057909993976244176;0.8053333568256589
72.749331;1.0351020600290528;0.8333127956612288;0.8050685936821319;-0.02184848134926073;-0.021107430727641135;1.0349890623255444;10.000095414764509;0.8335114079636182;-0.005993999423010611;-0.005993999030463462;0.8053227883929541;-0.005790999430997341;0.8053333736301322
72.759331;1.035101734131085;0.8333130464261358;0.8050686253851427;-0.02184848136099162;-0.02110743068113296;1.0349888901713797;10.000095260390387;0.8335113233771875;-0.005993999420642836;-0.005993999071032181;0.8053229008198509;-0.005790999464654861;0.805333398720234
72.769331;1.0351014099461495;0.8333132970799986;0.8050686587053597;-0.02184848137063008;-0.021107430635237942;1.0349887144030276;10.000095058612352;0.8335112378905936;-0.005993999417428937;-0.005993999111508509;0.8053230132819406;-0.005790999498525419;0.8053334317275374
72.779331;1.0351010871553559;0.8333135471807894;0.8050686939762715;-0.021848481377982967;-0.021107430590076907;1.0349885349189816;10.000094808921508;0.8335111514866878;-0.005993999413322341;-0.005993999151785066;0.8053231258761373;-0.005790999532554774;0.8053334722934354
72.789331;1.0351007654671374;0.8333137961719131;0.8050687314957404;-0.02184848138282849;-0.021107430545745716;1.0349883514722253;10.000094510721897;0.8335110641288183;-0.005993999408334391;-0.005993999191732222;0.8053232387967362;-0.005790999566682605;0.8053335200954927
72.799331;1.0351004446099614;0.8333140434042171;0.8050687714789602;-0.02184848138491314;-0.0211074305023131;1.0349881637796485;10.000094163278987;0.8335109758488604;-0.0059939994025547975;-0.005993999231240357;0.805323352218732;-0.005790999600843695;0.8053335748709932
72.809331;1.0351001243414668;0.8333142882612781;0.8050688140961391;-0.021848481383953525;-0.021107430459835003;1.034987971634246;10.000093765566996;0.8335108868405722;-0.005993999396141757;-0.005993999270213645;0.8053234662167068;-0.005790999634988527;0.8053336363525977
72.819331;1.0350998044577917;0.8333145302528159;0.8050688594959781;-0.021848481379628287;-0.021107430418377395;1.0349877749450895;10.000093315881553;0.8335107974259618;-0.005993999389272828;-0.005993999308555041;0.805323580763585;-0.005790999669081819;0.8053337041781597
72.829331;1.0350994847925987;0.8333147690313409;0.8050689078258917;-0.02184848137158275;-0.021107430378038947;1.0349875736962628;10.000092811821895;0.8335107079582276;-0.005993999382092072;-0.005993999346193311;0.8053236957944613;-0.005790999703081557;0.8053337778585985
72.839331;1.035099165247509;0.8333150043729679;0.8050689592469434;-0.02184848135946026;-0.02110743033896929;1.0349873678895003;10.000092251121536;0.8335106187820297;-0.005993999374690896;-0.005993999383100186;0.8053238112831604;-0.005790999736912032;0.8053338568003447
72.849331;1.035098845870976;0.8333152361597181;0.8050690138749167;-0.021848481342943333;-0.021107430301374124;1.0349871575224752;10.000091632380572;0.8335105302346514;-0.005993999367111192;-0.005993999419278549;0.8053239272737154;-0.005790999770436541;0.8053339403565334
72.859331;1.0350985269408066;0.8333154643616784;0.805069071695791;-0.02184848132178797;-0.02110743026550325;1.0349869426215397;10.000090954696551;0.8335104426676138;-0.005993999359360558;-0.005993999454760635;0.8053240438397935;-0.00579099980345936;0.8053340278722831
72.869331;1.0350982089819734;0.8333156890257756;0.805069132566033;-0.021848481295817204;-0.02110743023162294;1.0349867233062047;10.000090216920192;0.8335103565099201;-0.005993999351453252;-0.005993999489604989;0.8053241610203331;-0.005790999835766928;0.8053341186981536
72.879331;1.0350978926358496;0.833315910301489;0.8050691962851976;-0.02184848126486514;-0.021107430199976775;1.034986499783679;10.000089417464721;0.8335102723254213;-0.005993999343439573;-0.005993999523881103;0.8053242787800828;-0.005790999867171414;0.8053342122267032
72.889331;1.0350975784523921;0.8333161284862202;0.8050692626467779;-0.021848481228744197;-0.02110743017075757;1.0349862722559593;10.0000885545166;0.8335101907768014;-0.005993999335383243;-0.005993999557649803;0.8053243969865777;-0.005790999897528844;0.8053343080146349
72.899331;1.0350972668275593;0.8333163440144415;0.8050693314325397;-0.021848481187290793;-0.021107430144116274;1.0349860409253822;10.000087626375207;0.8335101125075863;-0.005993999327330764;-0.005993999590940307;0.8053245154130335;-0.005790999926728837;0.8053344059011501
72.909331;1.035096958084029;0.8333165573698852;0.8050694024122398;-0.021848481140422916;-0.02110743012019733;1.0349858061472992;10.000086631610378;0.8335100380352705;-0.00599399931932325;-0.005993999623737484;0.8053246337770477;-0.005790999954670857;0.8053345060008049
72.919331;1.0350966524945346;0.8333167690120714;0.8050694753901504;-0.021848481088129694;-0.021107430099166474;1.0349855685081168;10.000085569188217;0.8335099677283307;-0.005993999311419022;-0.0059939996559825156;0.8053247517915412;-0.0057909999812479716;0.8053346085713265
72.929331;1.035096350211442;0.8333169793651325;0.8050695502301464;-0.021848481030437333;-0.021107430081215135;1.034985328725664;10.000084439074547;0.8335099018520338;-0.005993999303677695;-0.005993999687581238;0.8053248692253338;-0.0057910000063371705;0.8053347138520851
72.939331;1.0350960512123504;0.8333171888156609;0.8050696268155588;-0.02184848096740898;-0.021107430066548742;1.0349850875137103;10.000083242685616;0.8335098406101707;-0.0059939992961376585;-0.005993999718416375;0.8053249859643875;-0.005791000029791395;0.8053348219922201
72.949331;1.0350957553539146;0.8333173977065226;0.8050697050268318;-0.021848480899151812;-0.021107430055370992;1.0349848455324322;10.000081982844252;0.8335097841482607;-0.00599399928883058;-0.0059939997483425215;0.8053251020115736;-0.005791000051432914;0.8053349330658299
72.959331;1.0350954625023934;0.8333176063378204;0.8050697847881072;-0.021848480825814594;-0.021107430047864535;1.0349846033907104;10.000080664004532;0.8335097324815999;-0.0059939992818005385;-0.005993999777173362;0.8053252173950057;-0.005791000071053229;0.8053350470742359
72.969331;1.0350951725757558;0.8333178149524993;0.8050698660870782;-0.02184848074758647;-0.02110743004416725;1.0349843616472334;10.000079292679048;0.8335096854104982;-0.005993999275100159;-0.005993999804707337;0.805325332069544;-0.005791000088433149;0.8053351639235234
72.979331;1.035094885487527;0.8333180237123455;0.8050699489372074;-0.02184848066469423;-0.021107430044361993;1.0349841207942416;10.000077877413712;0.8335096425752683;-0.005993999268777576;-0.005993999830772532;0.805325445904514;-0.005791000103364662;0.8053352834366192
72.989331;1.0350946011308182;0.8333182327003036;0.8050700333655829;-0.02184848057740759;-0.021107430048490687;1.0349838812396162;10.000076428214054;0.8335096036081626;-0.005993999262858714;-0.005993999855234006;0.8053255587236562;-0.005791000115651139;0.8053354053979314
72.999331;1.0350943193835747;0.8333184419337708;0.8050701194226934;-0.021848480486053;-0.021107430056576858;1.0349836433655217;10.000074955442932;0.8335095682605133;-0.0059939992573292186;-0.005993999877977305;0.8053256703025847;-0.005791000125112982;0.8053355295989554
73.009331;1.0350940400891115;0.8333186513559265;0.8050702071823752;-0.021848480391001682;-0.021107430068638938;1.034983407618779;10.000073468561611;0.8335095364336004;-0.005993999252126383;-0.005993999898905142;0.8053257803404226;-0.005791000131616544;0.8053356558619746
73.019331;1.0350937630818438;0.8333188608277567;0.8050702967088388;-0.021848480292633542;-0.021107430084680683;1.0349831745120182;10.000071975923731;0.8335095080766044;-0.005993999247143179;-0.005993999917945284;0.8053258885109308;-0.005791000135092173;0.8053357840230474
73.029331;1.0350934882600298;0.8333190701098147;0.8050703879699208;-0.021848480191324134;-0.021107430104659285;1.0349829445500043;10.000070485503105;0.8335094830835955;-0.005993999242245895;-0.0059939999350527426;0.8053259945665815;-0.005791000135519529;0.8053359139253053
73.039331;1.0350932156452628;0.8333192788355867;0.8050704807986144;-0.021848480087455636;-0.02110743012845459;1.0349827181529088;10.000069004777675;0.8335094612898886;-0.005993999237304925;-0.00599399995019817;0.805326098381333;-0.005791000132897701;0.8053360454755493
73.049331;1.0350929454393707;0.8333194865531514;0.8050705749514651;-0.021848479981412684;-0.02110743015586572;1.034982495679188;10.000067539899842;0.8335094424985113;-0.005993999232222142;-0.005993999963353676;0.8053261999615772;-0.005791000127230466;0.8053361787154819
73.059331;1.0350926780556218;0.8333196928284199;0.8050706701537124;-0.021848479873566102;-0.0211074301866506;1.0349822775472877;10.000066095408938;0.8335094264934916;-0.0059939992269301854;-0.005993999974482314;0.8053262994817955;-0.0057910001185407295;0.8053363138087967
73.069331;1.0350924140286804;0.8333198973338931;0.8050707661046324;-0.021848479764278138;-0.02110743022058113;1.0349820643048395;10.000064673997281;0.8335094130569438;-0.005993999221376652;-0.005993999983529766;0.8053263972672364;-0.005791000106886121;0.8053364509330254
73.079331;1.0350921538650004;0.8333200998863661;0.8050708624920254;-0.021848479653927135;-0.021107430257462787;1.0349818566104514;10.000063276183393;0.8335094020154254;-0.005993999215528948;-0.005993999990430397;0.805326493686088;-0.005791000092358546;0.8053365901708357
73.089331;1.0350918979987769;0.833320300436288;0.8050709590076562;-0.021848479542920577;-0.021107430297118587;1.0349816551328066;10.000061900880363;0.8335093932929436;-0.005993999209381791;-0.005993999995124493;0.8053265890492175;-0.005791000075083755;0.8053367314428999
73.099331;1.0350916468168243;0.8333204990562317;0.8050710553598747;-0.02184847943168246;-0.021107430339375115;1.034981460400799;10.000060546874384;0.833509386904117;-0.00599399920293188;-0.005993999997574038;0.8053266836006316;-0.005791000055207969;0.8053368744768094
73.109331;1.035091400628171;0.8333206959688221;0.805071151280245;-0.021848479320629867;-0.021107430384062327;1.0349812727820729;10.000059214292639;0.833509382874855;-0.005993999196151971;-0.0059939999977790485;0.8053267775662127;-0.0057910000328579;0.8053370188430135
73.119331;1.0350911596192978;0.8333208915427501;0.8050712464928061;-0.021848479210153662;-0.021107430431019418;1.034981092559535;10.000057905194193;0.8335093811564566;-0.005993999189011747;-0.005993999995790896;0.8053268711531446;-0.0057910000081075295;0.8053371640387562
73.129331;1.0350909238833779;0.8333210861759978;0.8050713406755818;-0.021848479100611017;-0.021107430480097982;1.0349809199088784;10.000056623090067;0.8335093815918652;-0.005993999181516428;-0.0059939999917151265;0.805326964457807;-0.0057909999809891465;0.8053373095476598
73.139331;1.0350906934599455;0.8333212801829389;0.8050714334779449;-0.02184847899233636;-0.021107430531146682;1.0349807548455026;10.000055371795927;0.8335093839342811;-0.005993999173711867;-0.005993999985697823;0.8053270573732714;-0.005790999951540882;0.8053374548646748
73.149331;1.0350904682755886;0.8333214738011173;0.8050715245585292;-0.021848478885650727;-0.021107430583987213;1.0349805972899029;10.000054154422076;0.8335093879326515;-0.005993999165668846;-0.005993999977902339;0.8053271495821587;-0.005790999919844504;0.805337599507947
73.159331;1.0350902480607604;0.8333216672248507;0.805071613564226;-0.021848478780853317;-0.021107430638402376;1.0349804471818762;10.000052973075478;0.8335093934408904;-0.005993999157479259;-0.005993999968505037;0.8053272406439007;-0.005790999886023952;0.8053377430133892
73.169331;1.0350900323908014;0.8333218606025845;0.8050717000461408;-0.021848478678210017;-0.021107430694136668;1.0349803045188346;10.000051828725647;0.8335094004325747;-0.005993999149261551;-0.0059939999577133755;0.8053273301323757;-0.0057909998502213515;0.8053378849366792
73.179331;1.0350898208345787;0.833322054040269;0.8050717834062183;-0.02184847857795415;-0.021107430750917172;1.0349801692989518;10.000050721002697;0.833509408942638;-0.005993999141150632;-0.005993999945767536;0.8053274177287919;-0.005790999812578215;0.8053380248846257
73.189331;1.0350896130719343;0.8333222476183119;0.8050718629656834;-0.021848478480304998;-0.021107430808486295;1.0349800414423238;10.000049648497066;0.833509419045161;-0.005993999133256636;-0.00599399993290426;0.80532750324386;-0.005790999773233518;0.8053381625392758
73.199331;1.0350894089122253;0.8333224414072118;0.8050719380719216;-0.0218484783854831;-0.021107430866604895;1.0349799208030854;10.00004860959316;0.8335094308962374;-0.005993999125620993;-0.005993999919317968;0.805327586612231;-0.005790999732341547;0.8053382976707624
73.209331;1.0350892082685963;0.8333226354655248;0.8050720081146239;-0.021848478293700714;-0.021107430925028564;1.034979807264822;10.000047603479869;0.8335094448086517;-0.005993999118215404;-0.005993999905152449;0.8053276678603117;-0.005790999690087944;0.8053384301411082
73.219331;1.0350890111190598;0.833322829808354;0.8050720724989466;-0.0218484782051397;-0.021107430983516303;1.0349797007916979;10.000046630774799;0.8335094612559099;-0.005993999110978388;-0.005993999890512618;0.805327747075931;-0.005790999646672935;0.8053385598480632
73.229331;1.0350888174843802;0.8333230243879303;0.8050721306619038;-0.02184847811992936;-0.02110743104186935;1.034979601406718;10.000045693242097;0.833509480747357;-0.005993999103844681;-0.005993999875485041;0.805327824407851;-0.00579099960227904;0.805338686654504
73.239331;1.0350886274419522;0.8333232191310721;0.8050721821015839;-0.021848478038126715;-0.021107431099939164;1.0349795091571372;10.000044793043719;0.8335095037010541;-0.005993999096753864;-0.005993999860159982;0.8053279000483683;-0.005790999557065882;0.805338810367965
73.249331;1.0350884411014252;0.8333234139997705;0.8050722263777901;-0.021848477959711277;-0.02110743115761643;1.0349794240919343;10.000043932270913;0.8335095304234119;-0.00599399908966186;-0.005993999844640008;0.8053279742116244;-0.005790999511189044;0.8053389307313219
73.259331;1.0350882585824703;0.8333236090057355;0.8050722631149732;-0.021848477884600263;-0.021107431214839233;1.0349793462398156;10.000043112552037;0.833509561161466;-0.00599399908254968;-0.005993999829033451;0.8053280471582797;-0.005790999464805565;0.8053390474216259
73.269331;1.0350880800616793;0.8333238041435594;0.8050722920490242;-0.02184847781266984;-0.0211074312716003;1.0349792755867342;10.000042334420742;0.8335095961790377;-0.0059939990754006856;-0.00599399981345322;0.8053281192108949;-0.005790999418046834;0.8053391600620853
73.279331;1.0350879058034623;0.8333239992900994;0.8050723130788748;-0.02184847774377153;-0.02110743132793851;1.0349792120732666;10.00004159702063;0.8335096357979709;-0.005993999068159891;-0.005993999798031097;0.8053281907051622;-0.005790999370979349;0.8053392682174888
73.289331;1.0350877361433704;0.833324194152042;0.8050723262106926;-0.021848477677739397;-0.02110743138391598;1.0349791555659558;10.00004089859392;0.8335096803604073;-0.00599399906071782;-0.005993999782917072;0.8053282619325833;-0.005790999323601978;0.8053393714213661
73.299331;1.0350875714513141;0.8333243882827885;0.8050723314108763;-0.021848477614385135;-0.021107431439588747;1.0349791057865965;10.00004023729426;0.8335097301724251;-0.005993999052930776;-0.0059939997682539785;0.8053283331156396;-0.005790999275886633;0.8053394692735504
73.309331;1.0350874120899114;0.8333245811565992;0.8050723285505093;-0.02184847755350016;-0.021107431494998767;1.0349790623269628;10.00003961164575;0.8335097854738548;-0.005993999044642425;-0.00599399975415831;0.8053284043764916;-0.005790999227806258;0.8053395614998385
73.319331;1.0350872583955466;0.8333247722719286;0.8050723174899124;-0.02184847749486887;-0.021107431550182014;1.0349790247724675;10.000039020610794;0.8335098463713343;-0.0059939990356899855;-0.005993999740701443;0.8053284757281608;-0.005790999179331079;0.8053396479108134
73.329331;1.035087110654555;0.8333249612274373;0.80507229814369;-0.021848477438272434;-0.02110743160517272;1.0349789927871895;10.000038463627533;0.8335099127649296;-0.005993999025917821;-0.005993999727872672;0.8053285471399886;-0.0057909991304335405;0.8053397283598717
73.339331;1.0350869690778275;0.8333251477387047;0.805072270439587;-0.02184847738348904;-0.021107431660014702;1.034978966111729;10.000037940485834;0.8335099844005571;-0.005993999015185336;-0.0059939997155585255;0.8053286185992716;-0.005790999081101476;0.8053398027466635
73.349331;1.0350868338192274;0.8333253316178723;0.8050722342931835;-0.021848477330301035;-0.02110743171476697;1.0349789445268807;10.000037451130371;0.8335100609912557;-0.005993999003353283;-0.005993999703574537;0.80532869013321;-0.0057909990313320114;0.8053398710170334
73.359331;1.0350867049919765;0.8333255127364028;0.8050721896801036;-0.021848477278500894;-0.02110743176947865;1.0349789278049821;10.000036995802377;0.833510142227131;-0.005993998990278567;-0.005993999691725324;0.8053287618396165;-0.005790998981132538;0.8053399331732647
73.369331;1.0350865826756108;0.8333256909885608;0.8050721366683908;-0.021848477227896016;-0.021107431824158297;1.034978915691314;10.0000365749486;0.8335102277091461;-0.005993998975819093;-0.005993999679839165;0.805328833889365;-0.005790998930538611;0.8053399893155097
73.379331;1.0350864669804274;0.833325866274926;0.805072075356914;-0.0218484771783189;-0.021107431878768977;1.0349789079293858;10.000036188762646;0.8335103169599529;-0.00599399895982757;-0.005993999667759663;0.8053289064757669;-0.005790998879606606;0.8053400396380215
73.389331;1.0350863581317844;0.8333260384723602;0.8050720058473088;-0.021848477129637254;-0.021107431933251295;1.0349789042921176;10.00003583741999;0.8335104094822643;-0.005993998942155119;-0.005993999655320427;0.8053289797680051;-0.005790998828384152;0.8053400843712976
