time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.399331;1.0350862565184362;0.8333262074145433;0.8050719282724352;-0.0218484770817522;-0.02110743198756159;1.0349789046242217;10.00003552184319;0.8335105048051752;-0.005993998922679971;-0.0059939996423235276;0.805329053882395;-0.00579099877689583;0.8053401237584135
73.409331;1.0350861627096353;0.8333263729630022;0.805071842806545;-0.021848477034587557;-0.021107432041694296;1.0349789088748809;10.000035243762573;0.8335106025381207;-0.005993998901335786;-0.0059939996285403654;0.8053291288619066;-0.005790998725148973;0.8053401580544763
73.419331;1.0350860774086825;0.8333265350904584;0.8050717496280153;-0.021848476988091604;-0.021107432095674356;1.0349789171051522;10.000035004919315;0.833510702395135;-0.005993998878125687;-0.005993999613751688;0.8053292046924347;-0.005790998673148957;0.8053401875032924
73.429331;1.035086001334112;0.8333266938480424;0.8050716488825;-0.02184847694226296;-0.02110743214953755;1.0349789294860319;10.00003480609447;0.8335108041750249;-0.005993998853128101;-0.005993999597793047;0.8053292813436519;-0.005790998620908002;0.8053402123068705
73.439331;1.0350859350913793;0.8333268492717172;0.805071540680609;-0.021848476897156403;-0.02110743220331225;1.034978946243424;10.000034646556587;0.8335109077046756;-0.0059939988264901545;-0.005993999580571961;0.8053293587848678;-0.00579099856843896;0.8053402326252443
73.449331;1.0350858790983044;0.8333270013508033;0.805071425090274;-0.021848476852829216;-0.02110743225701411;1.0349789675554593;10.000034524153739;0.8335110127577279;-0.0059939987983976895;-0.005993999562076089;0.8053294369730248;-0.00579099851575345;0.805340248662637
73.459331;1.035085833578567;0.8333271500579296;0.8050713021441471;-0.02184847680928491;-0.02110743231065472;1.0349789934659646;10.000034435692418;0.8335111190486657;-0.005993998769035483;-0.005993999542370996;0.8053295158130759;-0.005790998462868054;0.8053402607732509
73.469331;1.03508579858417;0.8333272953724752;0.8050711718897752;-0.021848476766467166;-0.02110743236424509;1.0349790238704257;10.00003437717736;0.8335112263093654;-0.005993998738567559;-0.0059939995215646975;0.80532959510854;-0.0057909984098041415;0.8053402694186943
73.479331;1.0350857740155328;0.8333274372793943;0.8050710343963099;-0.02184847672427179;-0.021107432417795443;1.0349790585891618;10.000034343835491;0.833511334320341;-0.0059939987071388895;-0.00599399949976477;0.8053296746094346;-0.005790998356589987;0.805340275040429
73.489331;1.0350857596562406;0.8333275757805251;0.8050708896902684;-0.02184847668255525;-0.021107432471326893;1.034979097450099;10.000034330173046;0.8335114428927182;-0.005993998674879934;-0.005993999477065729;0.8053297541555152;-0.005790998303271736;0.8053402780589383
73.499331;1.0350857552290584;0.8333277109495729;0.8050707377580776;-0.021848476641165192;-0.021107432524886595;1.0349791403117585;10.000034330473309;0.8335115518730614;-0.005993998641894536;-0.00599399945356448;0.8053298337500011;-0.005790998249918249;0.8053402789630035
73.509331;1.0350857604269665;0.8333278429669598;0.8050705786584945;-0.021848476599982684;-0.021107432578542733;1.0349791869978318;10.000034339530778;0.8335116611274376;-0.00599399860823633;-0.0059939994293794294;0.8053299135261653;-0.005790998196614473;0.8053402782942365
73.519331;1.035085774920357;0.8333279720748695;0.8050704125904379;-0.021848476558931726;-0.021107432632355455;1.034979237210611;10.000034353175904;0.8335117704711715;-0.005993998573913227;-0.005993999404653439;0.8053299936913788;-0.005790998143460524;0.8053402765152604
73.529331;1.035085798431392;0.8333280985224676;0.8050702398572743;-0.02184847651796665;-0.021107432686353945;1.0349792905783104;10.000034368626281;0.8335118796135775;-0.005993998538913348;-0.005993999379533265;0.8053300744724136;-0.00579099809057652;0.8053402739212551
73.539331;1.0350858308836703;0.8333282225485624;0.8050700608152154;-0.021848476477073143;-0.021107432740540243;1.0349793467837471;10.000034384395756;0.833511988141497;-0.0059939985032077744;-0.0059939993541398865;0.8053301560370939;-0.0057909980380927185;0.8053402706931346
73.549331;1.035085872482232;0.8333283443856466;0.8050698758471277;-0.02184847643626404;-0.021107432794907663;1.034979405597353;10.000034399871616;0.8335120955115084;-0.005993998466745394;-0.005993999328561024;0.8053302384132982;-0.005790997986142397;0.8053402670104283
73.559331;1.0350859236415761;0.833328464286284;0.8050696853242658;-0.021848476395551666;-0.02110743284946198;1.03497946685564;10.000034415468233;0.8335122010637629;-0.005993998429462725;-0.005993999302866186;0.8053303214921049;-0.005790997934876436;0.8053402630850356
73.569331;1.035085984884673;0.8333285825397784;0.8050694895310382;-0.021848476354927447;-0.021107432904229784;1.0349795304689091;10.000034432659453;0.8335123040478308;-0.005993998391294268;-0.0059939992771140555;0.8053304051090666;-0.00579099788447248;0.8053402591329349
73.579331;1.035086056802988;0.8333286994514821;0.8050692886238251;-0.0218484763143623;-0.021107432959241987;1.034979596418903;10.000034452682463;0.8335124036507595;-0.0059939983521854045;-0.0059939992513535455;0.8053304890938761;-0.005790997835121959;0.8053402553658063
73.589331;1.035086139950631;0.8333288152798426;0.8050690826881343;-0.021848476273811698;-0.02110743301451859;1.0349796647447176;10.000034475358866;0.8335124990719689;-0.005993998312108657;-0.005993999225636154;0.8053305732681438;-0.005790997787000583;0.8053402519716658
73.599331;1.0350862346539158;0.8333289301402765;0.8050688718309869;-0.02184847623322363;-0.02110743307007532;1.0349797355217303;10.00003449939966;0.8335125896241404;-0.005993998271083221;-0.0059939992000230076;0.8053306574474773;-0.00579099774023792;0.8053402490784923
73.609331;1.035086340949952;0.8333290439878092;0.8050686562153888;-0.021848476192548563;-0.02110743312592666;1.0349798088260334;10.000034523006473;0.8335126748180621;-0.005993998229198384;-0.005993999174569155;0.8053307414688695;-0.005790997694911247;0.8053402467644101
73.619331;1.035086458701517;0.8333291567006431;0.8050684360187587;-0.021848476151734287;-0.021107433182068414;1.034979884717989;10.000034544046173;0.8335127544257752;-0.005993998186609424;-0.00599399914930333;0.8053308252206391;-0.005790997651069943;0.8053402451181384
73.629331;1.0350865877093067;0.8333292681333481;0.8050682113760739;-0.021848476110703206;-0.021107433238469153;1.0349799632414818;10.000034560531413;0.8335128284366589;-0.005993998143503229;-0.0059939991242360545;0.8053309086363019;-0.0057909976087792405;0.8053402443051295
73.639331;1.0350867277102602;0.8333293781500006;0.8050679823896199;-0.021848476069346673;-0.021107433295088122;1.0349800444245225;10.00003457143369;0.833512896873514;-0.00599399810006711;-0.005993999099395525;0.805330991682362;-0.005790997568150014;0.8053402445740213
73.649331;1.0350868783312772;0.8333294866755488;0.8050677491879517;-0.021848476027556615;-0.02110743335189185;1.034980128301412;10.00003457702875;0.833512959647435;-0.00599399805646899;-0.005993999074844219;0.8053310743764637;-0.005790997529333487;0.8053402461864647
73.659331;1.0350870391095888;0.8333295937005443;0.8050675119413048;-0.0218484759852559;-0.021107433408853352;1.034980214950569;10.000034578623819;0.8335130165900153;-0.005993998012850519;-0.0059939990506594504;0.8053311567389905;-0.005790997492511231;0.8053402493634388
73.669331;1.0350872095469499;0.8333296992630115;0.805067270833273;-0.02184847594239378;-0.02110743346594434;1.0349803045053758;10.000034578476024;0.8335130675587119;-0.0059939979693303955;-0.00599399902692012;0.8053312386542925;-0.0057909974578867094;0.8053402542938105
73.679331;1.0350873891351509;0.8333298034764399;0.8050670260473087;-0.021848475898925638;-0.021107433523132078;1.034980397118563;10.000034580172672;0.8335131124853978;-0.005993997926010217;-0.0059939990037077475;0.8053313198062927;-0.005790997425662373;0.8053402611207766
73.689331;1.0350875774102055;0.8333299065716705;0.8050667777691788;-0.021848475854795272;-0.021107433580385276;1.0349804929213642;10.000034588727658;0.833513151382181;-0.0059939978829960435;-0.0059939989810878155;0.8053313997597447;-0.005790997396025511;0.805340269883233
73.699331;1.0350877740238775;0.833330008882821;0.8050665262179837;-0.021848475809922076;-0.021107433637676195;1.034980592008884;10.000034610133696;0.8335131843453407;-0.0059939978404263475;-0.00599399895908606;0.805331478078364;-0.005790997369150339;0.8053402804907063
73.709331;1.035087978685931;0.8333301107825255;0.8050662717376131;-0.02184847576421851;-0.021107433694974333;1.034980694433673;10.000034650723306;0.833513211529884;-0.00599399779847559;-0.005993998937691911;0.8053315543816109;-0.0057909973451913425;0.8053402927456363
73.719331;1.0350881910272094;0.8333302125958635;0.8050660148773623;-0.021848475717633792;-0.02110743375224395;1.034980800214257;10.000034716614522;0.833513233069633;-0.005993997757335491;-0.0059939989168772915;0.8053316283392433;-0.00579099732427178;0.8053403063888857
73.729331;1.0350884106097717;0.8333303145045993;0.8050657563627509;-0.02184847567016858;-0.021107433809444933;1.0349809093854478;10.00003481336526;0.8335132490104676;-0.005993997717196595;-0.0059939988966217495;0.8053316996635638;-0.005790997306491323;0.8053403211679904
73.739331;1.035088637041957;0.833330416503779;0.8050654970013618;-0.021848475621859674;-0.02110743386652663;1.034981022081116;10.00003494596964;0.8335132593437058;-0.005993997678241879;-0.005993998876939671;0.8053317681402665;-0.0057909972919354315;0.8053403368983453
73.749331;1.035088869993396;0.8333305184660029;0.8050652376047472;-0.021848475572781044;-0.021107433923415044;1.0349811386009802;10.00003511895123;0.8335132641170648;-0.005993997640642448;-0.0059939988578822136;0.8053318336527218;-0.005790997280659528;0.8053403534848774
73.759331;1.035089109135015;0.8333306202515033;0.8050649789416648;-0.021848475523050692;-0.02110743398000639;1.0349812594088852;10.000035335716342;0.8335132635111627;-0.005993997604552071;-0.005993998839515663;0.8053318961390152;-0.005790997272682596;0.805340370891068
73.769331;1.0350893541405022;0.833330721751546;0.8050647217581582;-0.02184847547280894;-0.021107434036173607;1.0349813850643617;10.000035597727198;0.8335132578420306;-0.005993997570114111;-0.005993998821908672;0.8053319555055861;-0.0057909972680195805;0.8053403891082318
73.779331;1.035089604716859;0.8333308228722847;0.8050644668468264;-0.0218484754221955;-0.021107434091780352;1.034981516127911;10.00003590473069;0.8335132475449739;-0.005993997537471764;-0.005993998805134731;0.805332011571083;-0.00579099726671592;0.8053404082195352
73.789331;1.0350898605604621;0.8333309235352665;0.8050642150652267;-0.02184847537135965;-0.021107434146695317;1.0349816530786928;10.000036255225368;0.8335132331344043;-0.00599399750676042;-0.005993998789271723;0.8053320640955711;-0.005790997268851578;0.8053404284725103
73.799331;1.0350901212761967;0.8333310236701824;0.8050639672766343;-0.021848475320467502;-0.021107434200796527;1.0349817962778836;10.000036646398321;0.8335132151389854;-0.0059939974780868184;-0.0059939987743913865;0.8053321128868668;-0.005790997274521897;0.8053404502142095
73.809331;1.0350903863475354;0.8333311231842592;0.8050637242955361;-0.021848475269677665;-0.021107434253962064;1.0349819459467482;10.00003707427026;0.8335131940793616;-0.005993997451518815;-0.005993998760548746;0.8053321578789836;-0.00579099728382719;0.8053404737702948
73.819331;1.0350906551623094;0.8333312219916454;0.8050634869030611;-0.0218484752191262;-0.021107434306063478;1.0349821021316399;10.000037534276478;0.8335131704659382;-0.0059939974271022356;-0.005993998747771728;0.8053321990990663;-0.005790997296885006;0.8053404993927956
73.829331;1.035090927059931;0.8333313201000749;0.805063255879259;-0.02184847516894494;-0.021107434356971353;1.034982264761836;10.000038021929914;0.8335131447570201;-0.005993997404886584;-0.00599399873605208;0.8053322365865769;-0.005790997313825313;0.8053405272523989
73.839331;1.0350912013559785;0.8333314176188205;0.8050630319915593;-0.021848475119272386;-0.021107434406567285;1.034982433835766;10.000038533319895;0.8335131172872915;-0.005993997384923099;-0.005993998725349791;0.8053322703705172;-0.005790997334762401;0.8053405574522642
73.849331;1.0350914773581739;0.8333315146691811;0.8050628159749637;-0.021848475070239008;-0.02110743445476072;1.0349826095357089;10.000039065383437;0.8335130881957317;-0.005993997367242042;-0.00599399871560879;0.8053323005135457;-0.0057909973597971;0.80534059008007
73.859331;1.0350917544610434;0.8333316113364273;0.8050626085490121;-0.02184847502196238;-0.02110743450149415;1.0349827921461026;10.000039616036293;0.833513057415675;-0.005993997351845697;-0.005993998706772999;0.8053323271296171;-0.005790997389045355;0.8053406252562821
73.869331;1.0350920322720358;0.8333317076647894;0.8050624104326191;-0.021848474974551783;-0.021107434546721482;1.0349829819153311;10.00004018417594;0.8335130247551265;-0.005993997338717375;-0.005993998698787431;0.8053323503270916;-0.005790997422644921;0.80534066314204
73.879331;1.0350923106359342;0.8333318036115809;0.8050622222825516;-0.02184847492809323;-0.021107434590385853;1.0349831789912638;10.00004076987049;0.8335129899996145;-0.00599399732782299;-0.005993998691582972;0.8053323701827942;-0.00579099746073507;0.805340703891535
73.889331;1.0350925895559338;0.8333318990387453;0.8050620445976289;-0.021848474882632564;-0.021107434632428913;1.0349833834271327;10.000041374761887;0.8335129529851282;-0.005993997319117008;-0.005993998685073201;0.8053323868037905;-0.0057909975034159756;0.8053407475538829
73.899331;1.0350928690564856;0.8333319937862599;0.8050618776726935;-0.02184847483818182;-0.02110743467281621;1.0349835952301987;10.000042001789904;0.8335129136151337;-0.005993997312568867;-0.005993998679180833;0.8053324003804752;-0.005790997550704105;0.8053407940396219
73.909331;1.0350931490555522;0.8333320877180227;0.8050617215830597;-0.02184847479473325;-0.021107434711541532;1.0349838144048533;10.000042654212466;0.8335128718075204;-0.005993997308179157;-0.0059939986738751765;0.805332411207603;-0.005790997602520558;0.8053408431964604
73.919331;1.035093429363286;0.8333321806987435;0.8050615761967441;-0.021848474752266464;-0.02110743474862161;1.0349840409847115;10.000043335254501;0.8335128274485196;-0.005993997305976617;-0.005993998669180064;0.8053324196992164;-0.005790997658704491;0.8053408948703836
73.929331;1.0350937098185802;0.8333322725496332;0.8050614412411069;-0.02184847471076048;-0.021107434784114757;1.0349842750819673;10.000044048532786;0.8335127804214444;-0.005993997306014485;-0.0059939986651482875;0.8053324263583865;-0.005790997719027613;0.8053409489039713
73.939331;1.0350939904033183;0.8333323630478046;0.8050613163754369;-0.02184847467020507;-0.021107434818136834;1.0349845168951703;10.00004479802417;0.8335127306331895;-0.005993997308349345;-0.005993998661845259;0.8053324317441553;-0.005790997783219854;0.8053410051024322
73.949331;1.0350942712006435;0.8333324520149866;0.8050612012239429;-0.02184847463058718;-0.02110743485082784;1.0349847666661232;10.000045587193103;0.833512677970464;-0.005993997312997444;-0.005993998659347123;0.805332436454768;-0.0057909978509972735;0.8053410631907048
73.959331;1.0350945522724333;0.8333325394132666;0.8050610953845714;-0.021848474591874188;-0.021107434882291467;1.034985024663978;10.00004641806276;0.8335126222588717;-0.005993997319904005;-0.00599399865772359;0.8053324410460428;-0.00579099792207189;0.8053411228264292
73.969331;1.0350948335528116;0.8333326253306872;0.8050609984162235;-0.021848474554035404;-0.021107434912563516;1.0349852911677782;10.000047290895008;0.8335125633084517;-0.0059939973289631935;-0.00599399865701577;0.8053324459292162;-0.005790997996153382;0.8053411836829323
73.979331;1.0350951147718668;0.8333327098896304;0.8050609097990327;-0.021848474517081246;-0.021107434941621227;1.0349855664036247;10.00004820442124;0.8335125009868308;-0.005993997340078238;-0.005993998657241691;0.8053324513275184;-0.005790998072945695;0.8053412455238861
73.989331;1.0350953954663382;0.8333327932000392;0.8050608289246514;-0.021848474481077677;-0.021107434969413554;1.034985850525085;10.000049156481124;0.8335124352323544;-0.005993997353196492;-0.005993998658421019;0.8053324572856163;-0.005790998152146177;0.80534130822378
73.999331;1.0350956750826692;0.833332875386162;0.8050607551591527;-0.02184847444614043;-0.021107434995879887;1.0349861436748025;10.000050144929912;0.8335123660588575;-0.00599399736829351;-0.005993998660591341;0.8053324637496664;-0.0057909982334722835;0.8053413717545106
74.009331;1.0350959531105914;0.8333329566203063;0.8050606879306721;-0.021848474412421128;-0.021107435020941662;1.0349864459969669;10.000051168187724;0.833512293591955;-0.005993997385341557;-0.005993998663812647;0.8053324706900353;-0.005790998316692012;0.8053414361479383
74.019331;1.0350962291912102;0.8333330371346654;0.8050606267581494;-0.021848474380089924;-0.021107435044501084;1.034986757543536;10.000052225115091;0.8335122180477584;-0.0059939974042953125;-0.005993998668160755;0.8053324781668512;-0.005790998401621267;0.8053415014626206
74.029331;1.0350965031027675;0.8333331172091952;0.8050605712061883;-0.021848474349321422;-0.02110743506646255;1.034987078204808;10.000053314609527;0.8335121395973146;-0.005993997425105501;-0.005993998673712126;0.8053324862863183;-0.005790998488100233;0.8053415677923076
74.039331;1.0350967746527184;0.8333331971568151;0.805060520835036;-0.021848474320265647;-0.021107435086761286;1.0349874077217587;10.00005443516241;0.8335120582287698;-0.005993997447734348;-0.005993998680533383;0.8053324951022153;-0.005790998575966805;0.8053416352502917
74.049331;1.035097043650757;0.8333332773409745;0.8050604751651269;-0.021848474293018377;-0.02110743510539431;1.0349877456904075;10.00005558452519;0.8335119737263716;-0.005993997472140336;-0.005993998688678548;0.8053325045871299;-0.005790998665040024;0.8053417038909898
74.059331;1.035097309972519;0.8333333581640842;0.8050604336792482;-0.021848474267636097;-0.02110743512242707;1.0349880915179828;10.000056759677806;0.833511885720556;-0.005993997498252416;-0.005993998698193949;0.8053325146898056;-0.0057909987551236445;0.8053417736615689
74.069331;1.035097573604786;0.8333334400187167;0.8050603959224459;-0.021848474244171887;-0.02110743513796227;1.0349884443995712;10.000057956923351;0.8335117937613103;-0.005993997525959514;-0.0059939987091282496;0.8053325253676251;-0.005790998846021519;0.8053418444098772
74.079331;1.0350978346627366;0.8333335232943863;0.8050603615901565;-0.021848474222684416;-0.021107435152109874;1.034988803407946;10.000059171982258;0.833511697396098;-0.0059939975551060835;-0.005993998721525574;0.8053325365634366;-0.005790998937551717;0.805341915896846
74.089331;1.0350980933702325;0.8333336083778505;0.8050603304774752;-0.021848474203231365;-0.021107435164974143;1.0349891676450549;10.000060400115753;0.8335115962012564;-0.005993997585504421;-0.005993998735403194;0.8053325481904204;-0.005790999029546908;0.8053419878119997
74.099331;1.035098349995439;0.8333336955396552;0.8050603023908866;-0.021848474185871852;-0.021107435176635613;1.0349895362788835;10.000061636623085;0.8335114897951956;-0.0059939976169682075;-0.005993998750744364;0.8053325601465804;-0.0057909991218416165;0.8053420597935951
74.109331;1.035098604804446;0.833333784818916;0.8050602771300465;-0.021848474170661495;-0.021107435187131582;1.0349899084591034;10.000062878133948;0.8335113778729218;-0.005993997649334722;-0.005993998767512709;0.8053325723346155;-0.0057909992142567614;0.8053421314501618
74.119331;1.0350988580434288;0.8333338760755479;0.8050602544814599;-0.021848474157626346;-0.021107435196459093;1.0349902832823328;10.000064123480895;0.8335112602289158;-0.005993997682475402;-0.005993998785670527;0.8053325846864533;-0.005790999306586193;0.8053422023834274
74.129331;1.0350991099510647;0.8333339691550167;0.8050602341824761;-0.021848474146742982;-0.02110743520459705;1.0349906598449388;10.000065373010637;0.8335111367322041;-0.005993997716302409;-0.0059939988051803846;0.8053325971825479;-0.00579099939860117;0.8053422722098678
74.139331;1.0350993608099863;0.8333340639980343;0.8050602159594274;-0.021848474137940135;-0.02110743521151439;1.0349910372614604;10.000066627447142;0.8335110072572653;-0.005993997750770811;-0.005993998825994149;0.8053326098334166;-0.005790999490071649;0.8053423405894552
74.149331;1.0350996109523352;0.8333341606368432;0.8050601996687824;-0.02184847413110332;-0.021107435217158514;1.0349914146359918;10.000067887309893;0.833510871622785;-0.005993997785894874;-0.005993998848048078;0.8053326226662829;-0.005790999580769773;0.8053424072337787
74.159331;1.0350998606835031;0.8333342590985067;0.8050601853490839;-0.021848474126074106;-0.021107435221456014;1.034991791065811;10.000069153035104;0.8335107295783448;-0.005993997821751774;-0.005993998871252135;0.8053326357567095;-0.0057909996704528;0.8053424718817676
74.169331;1.0351001102067277;0.8333343593141349;0.8050601730982474;-0.021848474122659525;-0.021107435224329077;1.0349921656526913;10.00007042551236;0.8335105808266073;-0.005993997858443249;-0.0059939988954730555;0.8053326492531226;-0.005790999758853859;0.8053425342855083
74.179331;1.0351003595761594;0.8333344611242668;0.8050601629515722;-0.021848474120654878;-0.021107435225713095;1.0349925374972093;10.000071706061586;0.8335104250721489;-0.0059939978960542655;-0.005993998920544663;0.8053326633709573;-0.005790999845684518;0.8053425942301777
74.189331;1.0351006086581513;0.8333345643174191;0.8050601548781432;-0.021848474119857336;-0.021107435225575708;1.0349929057439395;10.00007299568218;0.8335102620945801;-0.00599399793464052;-0.0059939989463054354;0.8053326783367843;-0.005790999930645713;0.8053426515681302
74.199331;1.0351008571440732;0.8333346686435947;0.8050601487967335;-0.021848474120072906;-0.02110743522392669;1.0349932696778086;10.000074294305055;0.8335100918035956;-0.005993997974227696;-0.0059939989726312225;0.8053326942621387;-0.005791000013459168;0.8053427062235995
74.209331;1.0351011046014087;0.8333347738157468;0.8050601445213886;-0.021848474121135372;-0.021107435220806645;1.0349936287453017;10.000075600565166;0.833509914241822;-0.005993998014810404;-0.005993998999450586;0.8053327110406789;-0.005791000093911446;0.8053427581568281
74.219331;1.035101350491901;0.8333348795094144;0.8050601417345878;-0.021848474122920514;-0.021107435216260954;1.0349939824307388;10.00007691219724;0.8335097295643837;-0.005993998056360354;-0.005993999026745022;0.8053327283690075;-0.005791000171870628;0.8053428073205346
74.229331;1.0351015941658614;0.8333349853756938;0.8050601400587002;-0.021848474125348426;-0.021107435210325327;1.0349943301099438;10.000078226978495;0.8335095380302717;-0.005993998098841813;-0.005993999054532214;0.8053327458621814;-0.005791000247264005;0.8053428536693293
74.239331;1.0351018348419136;0.833335091047813;0.8050601391283606;-0.021848474128389795;-0.021107435203029417;1.0349946710512956;10.000079543877039;0.833509340009401;-0.005993998142222617;-0.005993999082835481;0.8053327631436834;-0.005791000320050442;0.8053428972544826
74.249331;1.0351020716031836;0.8333351961263046;0.8050601386252433;-0.021848474132055106;-0.021107435194397513;1.034995004542818;10.000080863373;0.8335091359968425;-0.005993998186466276;-0.005993999111663193;0.8053327798409622;-0.005791000390200541;0.8053429382772782
74.259331;1.0351023035031945;0.833335300182062;0.8050601383247127;-0.0218484741363604;-0.021107435184453266;1.0349953299805907;10.000082186496927;0.8335089266183816;-0.005993998231515824;-0.00599399914101176;0.8053327955536769;-0.005791000457685831;0.8053429769843482
74.269331;1.035102529742764;0.833335402823185;0.8050601381310604;-0.021848474141312295;-0.02110743517322773;1.0349956468342836;10.000083513762434;0.8335087126017595;-0.005993998277297498;-0.005993999170872583;0.8053328098979885;-0.005791000522495951;0.8053430135712374
74.279331;1.0351027497599128;0.8333355038019976;0.8050601380390853;-0.021848474146909373;-0.021107435160743825;1.0349959545126772;10.00008484510285;0.8335084947017201;-0.005993998323724237;-0.0059939992012267625;0.8053328226158244;-0.005791000584663706;0.805343048237104
74.289331;1.0351029631969881;0.8333356030417411;0.8050601380416883;-0.0218484741531292;-0.02110743514699086;1.0349962522497165;10.000086180303414;0.8335082736277135;-0.005993998370696589;-0.005993999232039075;0.8053328336456397;-0.005791000644259579;0.8053430812351423
74.299331;1.035103169847101;0.8333357005325909;0.80506013808209;-0.021848474159917284;-0.02110743513191679;1.034996539151917;10.00008751905554;0.8335080500365852;-0.0059939984181275555;-0.005993999263274633;0.8053328431148186;-0.005791000701370689;0.8053431128035523
74.309331;1.0351033696276803;0.8333357962068689;0.805060138093814;-0.021848474167195715;-0.021107435115436547;1.034996814335116;10.000088861082302;0.8335078245806158;-0.005993998465958724;-0.0059939992949275215;0.8053328512788952;-0.005791000756084629;0.8053431430534759
74.319331;1.035103562552141;0.8333358899039482;0.8050601380882906;-0.021848474174879035;-0.021107435097445545;1.0349970770210846;10.000090206789604;0.8335075979388501;-0.005993998514144409;-0.005993999327022788;0.8053328584237677;-0.005791000808470144;0.8053431719305622
74.329331;1.0351037486935448;0.8333359814356941;0.8050601382294011;-0.0218484741828803;-0.021107435077833192;1.034997326623244;10.000091557802195;0.8335073708049661;-0.0059939985626212555;-0.005993999359592551;0.8053328647784195;-0.005791000858565504;0.8053431993349587
74.339331;1.0351039281828536;0.8333360706932411;0.80506013883299;-0.021848474191098963;-0.021107435056500444;1.0349975627995212;10.000092916658229;0.8335071438855403;-0.005993998611278294;-0.005993999392665177;0.8053328705072154;-0.005791000906392556;0.8053432252875644
74.349331;1.0351041012583313;0.8333361576927009;0.8050601402948431;-0.021848474199403313;-0.021107435033369495;1.0349977854003583;10.00009428522891;0.833506917890766;-0.005993998659960165;-0.00599399942627527;0.8053328757789115;-0.005791000951989855;0.8053432499371598
74.359331;1.035104268280831;0.8333362424977394;0.8050601430119975;-0.021848474207631884;-0.02110743500836284;1.0349979943549128;10.000095662850502;0.8335066934629084;-0.005993998708505687;-0.0059939994604633826;0.8053328808277459;-0.005791000995440129;0.8053432734530346
74.369331;1.035104429674943;0.8333363251036192;0.8050601473296489;-0.021848474215612087;-0.021107434981386407;1.034998189568006;10.000097045836167;0.8335064711397383;-0.005993998756767252;-0.005993999495261144;0.8053328859497415;-0.005791001036862533;0.805343295977024
74.379331;1.035104585899142;0.8333364054167737;0.8050601535250543;-0.02184847422317407;-0.021107434952352226;1.0349983708675539;10.000098428043408;0.8335062514362911;-0.005993998804599574;-0.005993999530689058;0.8053328914597422;-0.0057910010763811215;0.8053433176677609
74.389331;1.035104737491503;0.8333364832998117;0.8050601618110501;-0.0218484742301527;-0.021107434921195736;1.0349985380340745;10.000099801663916;0.8335060349077266;-0.0059939988518564165;-0.005993999566771013;0.8053328976566051;-0.005791001114115829;0.8053433387780511
74.399331;1.0351048850671376;0.8333365585603708;0.8050601723252502;-0.021848474236392103;-0.021107434887872607;1.0349986908909872;10.000101158451658;0.833505822089837;-0.005993998898402222;-0.005993999603538552;0.8053329048184592;-0.005791001150197865;0.8053433596894116
74.409331;1.0351050292126196;0.8333366309406488;0.8050601851548009;-0.021848474241763123;-0.021107434852364663;1.0349988293528387;10.0001024911444;0.8335056134417529;-0.005993998944129142;-0.005993999641013324;0.8053329131827529;-0.005791001184776631;0.8053433808464909
74.419331;1.0351051704293974;0.8333367001912032;0.8050602004220683;-0.021848474246171583;-0.021107434814674624;1.034998953404243;10.000103793920848;0.8335054093853187;-0.005993998988975914;-0.005993999679186398;0.8053329228920688;-0.005791001218010437;0.8053434026447222
74.429331;1.0351053092283775;0.8333367660958898;0.8050602183535029;-0.021848474249537213;-0.02110743477480515;1.0349990631140227;10.000105061439662;0.8335052103715326;-0.005993999032928784;-0.005993999718005624;0.8053329339951949;-0.0057910012500519935;0.8053434253909122
74.439331;1.0351054462486744;0.8333368283933184;0.8050602392966674;-0.021848474251773182;-0.021107434732757096;1.0349991586825247;10.000106287803359;0.8335050168836943;-0.005993999076001585;-0.005993999757367545;0.8053329464940403;-0.0057910012810417615;0.805343449354491
74.449331;1.0351055822389736;0.8333368867468114;0.8050602637224729;-0.02184847425279134;-0.02110743468854627;1.0349992404423156;10.000107466544964;0.8335048293765763;-0.005993999118217749;-0.005993999797121272;0.8053329603429293;-0.005791001311110315;0.8053434748251949
74.459331;1.0351057179539849;0.8333369408170415;0.8050602922125107;-0.021848474252508368;-0.02110743464221553;1.0349993088868328;10.00010859089362;0.8335046482278018;-0.005993999159590857;-0.005993999837095765;0.8053329754503984;-0.005791001340375647;0.8053435021381316
74.469331;1.0351058540899691;0.8333369903599988;0.8050603253784576;-0.021848474250837486;-0.02110743459383834;1.0349993647492566;10.000109653976926;0.8335044737144044;-0.005993999200103883;-0.005993999877127803;0.8053329917320318;-0.0057910013689394715;0.8053435316760416
74.479331;1.0351059912535914;0.8333370352843672;0.8050603637316345;-0.02184847424767553;-0.021107434543516147;1.0349994089683379;10.000110649675884;0.8335043059928402;-0.005993999239716719;-0.005993999917057922;0.805333009140008;-0.005791001396889804;0.8053435638387506
74.489331;1.035106129956995;0.8333370756187405;0.8050604075840685;-0.02184847424290408;-0.02110743449136886;1.034999442528522;10.00011157358942;0.8335041451462228;-0.005993999278392038;-0.005993999956721469;0.8053330276324892;-0.005791001424298939;0.8053435989672142
74.499331;1.0351062706673007;0.8333371114236545;0.805060457022462;-0.021848474236418766;-0.021107434437532595;1.0349994663482167;10.000112423014933;0.8335039912984866;-0.005993999316103951;-0.005993999995971662;0.8053330471256261;-0.00579100145122834;0.8053436372560637
74.509331;1.0351064138463235;0.8333371427684164;0.8050605119459234;-0.02184847422816089;-0.021107434382179064;1.0349994812802208;10.000113196235032;0.8335038446626786;-0.005993999352836774;-0.005994000034704514;0.8053330675150496;-0.005791001477752749;0.8053436787412673
74.519331;1.0351065598818112;0.8333371697616708;0.8050605721275215;-0.021848474218121593;-0.02110743432553971;1.034999488117024;10.00011389179132;0.8335037054796876;-0.005993999388583433;-0.005994000072859236;0.805333088786944;-0.0057910015039769735;0.8053437233737701
74.529331;1.0351067089736603;0.8333371925386119;0.8050606373084264;-0.02184847420632947;-0.02110743426790266;1.0349994875207214;10.000114508031482;0.8335035739667266;-0.0059939994233308225;-0.005994000110411855;0.8053331110627414;-0.005791001530029459;0.8053437710835346
74.539331;1.0351068611339136;0.8333372112056392;0.8050607073079208;-0.02184847419284737;-0.02110743420957808;1.0349994799976319;10.000115042882904;0.83350345035792;-0.0059939994570485326;-0.005994000147364612;0.8053331344805074;-0.00579100155604692;0.805343821790034
74.549331;1.035107016259016;0.8333372257577375;0.8050607820345885;-0.021848474177775086;-0.021107434150858525;1.0349994660278665;10.000115493521955;0.8335033349325284;-0.005993999489702136;-0.0059940001837215096;0.8053331590646192;-0.005791001582160847;0.8053438753839294
74.559331;1.0351071741424598;0.8333372360265976;0.805060861391699;-0.021848474161234453;-0.02110743409199296;1.034999446187189;10.000115856217693;0.8335032279135821;-0.005993999521269482;-0.005994000219459295;0.8053331847097103;-0.005791001608485785;0.8053439317227836
74.569331;1.035107334473363;0.8333372417463645;0.8050609451977524;-0.021848474143349755;-0.02110743403317652;1.0349994210731375;10.00011612672662;0.8335031293556864;-0.005993999551743246;-0.005994000254514295;0.805333211201502;-0.005791001635105505;0.8053439906791274
74.579331;1.0351074968805574;0.8333372426723173;0.8050610331995234;-0.02184847412423518;-0.021107433974560365;1.0349993911532132;10.000116300945123;0.8335030391414271;-0.005993999581136147;-0.005994000288793358;0.8053332382254459;-0.005791001662064868;0.8053440521853579
74.589331;1.035107661006949;0.8333372386478813;0.8050611251663304;-0.021848474103972965;-0.021107433916283308;1.0349993567359066;10.000116375255473;0.8335029569943264;-0.0059939996094883;-0.005994000322195861;0.8053332653914715;-0.005791001689390247;0.8053441161951768
74.599331;1.0351078266074598;0.8333372295975806;0.8050612209811501;-0.021848474082606133;-0.02110743385851238;1.0349993180097752;10.000116345948738;0.8335028824841615;-0.00599399963685831;-0.005994000354626027;0.805333292268751;-0.0057910017171194945;0.8053441826209733
74.609331;1.0351079935986116;0.8333372154684012;0.805061320638746;-0.021848474060168634;-0.02110743380145873;1.0349992750422714;10.000116208181687;0.8335028150552553;-0.005993999663305416;-0.00599400038598937;0.8053333184499245;-0.005791001745288784;0.8053442513523793
74.619331;1.035108162006862;0.8333371961848739;0.805061424144244;-0.021848474036726042;-0.021107433745355095;1.034999227781396;10.00011595586508;0.8335027540350232;-0.005993999688877641;-0.005994000416194873;0.8053333436212071;-0.005791001773907826;0.8053443223144596
74.629331;1.0351083318751026;0.8333371716768094;0.8050615314002237;-0.02184847401240375;-0.021107433690423075;1.0349991761032313;10.000115582990468;0.8335026986712067;-0.0059939997136021;-0.005994000445178954;0.8053333675678723;-0.005791001802979676;0.8053443954503092
74.639331;1.0351085031879728;0.8333371419440333;0.8050616421733101;-0.021848473987393365;-0.02110743363684629;1.0349991198895705;10.000115085269945;0.8335026482630745;-0.005993999737482156;-0.005994000472933572;0.8053333901580335;-0.005791001832519549;0.8053444706469435
74.649331;1.0351086758751116;0.8333371070515797;0.8050617561293721;-0.02184847396193238;-0.021107433584753386;1.0349990590804825;10.0001144604936;0.833502602315737;-0.00599399976052253;-0.005994000499509978;0.8053334113409789;-0.00579100186253631;0.80534454769292
74.659331;1.0351088498918248;0.8333370670828342;0.8050618728625479;-0.021848473936271783;-0.021107433534225437;1.0349989936493043;10.00011370787999;0.8335025605850696;-0.005993999782766885;-0.005994000524989487;0.8053334311175298;-0.0057910018930174435;0.8053446262641986
74.669331;1.035109025243689;0.8333370221578756;0.8050619919144528;-0.021848473910658285;-0.021107433485315814;1.0349989235557138;10.000112827684813;0.8335025229907401;-0.005993999804296255;-0.005994000549446385;0.8053334495121816;-0.005791001923933118;0.8053447059405267
74.679331;1.0351092019312937;0.8333369724663311;0.8050621128254642;-0.021848473885332283;-0.021107433438066748;1.0349988487794497;10.000111821055107;0.8335024895121023;-0.0059939998251923865;-0.005994000572935551;0.805333466572796;-0.005791001955241605;0.8053447862834905
74.689331;1.0351093799290376;0.8333369182660991;0.8050622351908698;-0.021848473860526494;-0.021107433392546667;1.0349987694038534;10.000110689863195;0.8335024601284118;-0.0059939998455157024;-0.00599400059550134;0.8053334823526654;-0.005791001986901889;0.8053448669004821
74.699331;1.0351095591964867;0.833336859873856;0.8050623586991775;-0.021848473836461744;-0.02110743334890317;1.0349986856110573;10.000109436858097;0.8335024347841155;-0.005993999865303108;-0.005994000617177937;0.8053334968759472;-0.005791002018895988;0.8053449474275292
74.709331;1.0351097396434268;0.8333367976139984;0.8050624831673868;-0.021848473813333352;-0.021107433307370995;1.0349985975579272;10.000108066122275;0.8335024133786485;-0.0059939998845671095;-0.005994000637973348;0.8053335101169927;-0.005791002051228606;0.8053450275110661
74.719331;1.035109921040823;0.833336731747538;0.8050626085437994;-0.021848473791300515;-0.021107433268219067;1.0349985052719854;10.000106583309163;0.8335023957629043;-0.005993999903296872;-0.00599400065785998;0.8053335220087829;-0.0057910020838922915;0.8053451068630915
74.729331;1.0351101029818828;0.833336662447344;0.805062734856779;-0.021848473770491057;-0.021107433231695998;1.034998408715235;10.000104995466373;0.8335023817209106;-0.005993999921473319;-0.005994000676786439;0.8053335324517871;-0.005791002116845023;0.805345185350358
74.739331;1.0351102849537712;0.8333365897905853;0.8050628621308314;-0.021848473750995825;-0.021107433198010596;1.0349983079617815;10.000103310369646;0.8335023709658538;-0.005993999939094759;-0.005994000694706234;0.8053335412558353;-0.005791002150027014;0.8053452630133189
74.749331;1.0351104664167048;0.8333365137510292;0.8050629903106272;-0.02184847373285243;-0.02110743316732069;1.034998203292288;10.000101535471149;0.8335023631764626;-0.00599399995618535;-0.00599400071160415;0.8053335480611719;-0.005791002183376744;0.8053453399832341
74.759331;1.0351106468196656;0.8333364342443688;0.8050631192504762;-0.02184847371605635;-0.021107433139725858;1.0349980951715274;10.000099677521069;0.8335023580343496;-0.005993999972785817;-0.005994000727492819;0.805333552346779;-0.0057910022168327835;0.8053454164249036
74.769331;1.0351108255936279;0.8333363512309422;0.8050632487774121;-0.021848473700599544;-0.021107433115286144;1.0349979842257322;10.000097743052635;0.8335023552274524;-0.00599399998894034;-0.0059940007423902415;0.80533355351462;-0.005791002250356349;0.8053454925605562
74.779331;1.0351110021827432;0.8333362647998147;0.8050633787394416;-0.021848473686495968;-0.021107433094044524;1.0349978712452121;10.000095738603616;0.8335023544861067;-0.005994000004678566;-0.0059940007563049945;0.805333550968676;-0.005791002283949848;0.8053455686674337
74.789331;1.035111176117788;0.8333361751685384;0.8050635089713162;-0.02184847367379059;-0.021107433076027707;1.0349977571575675;10.000093670463285;0.8335023556862516;-0.005994000020010774;-0.005994000769224814;0.8053335441403444;-0.005791002317623669;0.8053456450044243
74.799331;1.0351113470623514;0.8333360826656852;0.8050636392493209;-0.02184847366257253;-0.021107433061238367;1.0349976429475285;10.00009154430029;0.8335023589254661;-0.005994000034942137;-0.005994000781116251;0.8053335324785698;-0.005791002351359575;0.805345721745756
74.809331;1.035111514792308;0.8333359877623715;0.8050637692915084;-0.02184847365296486;-0.021107433049652742;1.034997529549427;10.000089364890917;0.833502364505294;-0.005994000049482318;-0.005994000791947342;0.8053335154637377;-0.005791002385130616;0.8053457989990034
74.819331;1.0351116791493198;0.833335891051281;0.8050638987760537;-0.021848473645080815;-0.021107433041225563;1.0349974177842132;10.000087136231455;0.833502372860956;-0.005994000063648863;-0.005994000801705832;0.8053334926624637;-0.0057910024189431406;0.8053458768667915
74.829331;1.0351118400204073;0.8333357931663045;0.8050640273886015;-0.021848473638987266;-0.02110743303590629;1.034997308343154;10.00008486202122;0.8335023845111806;-0.0059940000774836525;-0.0059940008103921815;0.8053334637663668;-0.005791002452844474;0.8053459554570394
74.839331;1.0351119973556775;0.8333356947711318;0.8050641548722808;-0.021848473634695272;-0.021107433033657023;1.0349972017286526;10.000082546255674;0.8335024000173094;-0.005994000091070045;-0.0059940008180100314;0.8053334285544226;-0.005791002486893897;0.805346034845783
74.849331;1.0351121512049888;0.8333355965868299;0.8050642810526429;-0.02184847363217454;-0.021107433034446784;1.0349970982068655;10.000080193421647;0.8335024198904902;-0.0059940001045139125;-0.005994000824569872;0.8053333868061671;-0.0057910025211364655;0.8053461150440373
74.859331;1.0351123017148796;0.8333354993775612;0.8050644058665215;-0.02184847363137278;-0.021107433038234508;1.0349969979043145;10.000077808169431;0.8335024445142006;-0.005994000117897149;-0.005994000830083515;0.8053333382704752;-0.005791002555598962;0.8053461959967902
74.869331;1.0351124490560943;0.8333354039312443;0.8050645293376105;-0.0218484736322226;-0.021107433044976424;1.034996900963214;10.000075394834923;0.8335024741805472;-0.005994000131249613;-0.005994000834541734;0.8053332827339519;-0.005791002590291027;0.8053462776346406
74.879331;1.0351125933666545;0.8333353110712882;0.8050646514803711;-0.021848473634649625;-0.02110743305465382;1.0349968075856584;10.000072956771021;0.8335025091662761;-0.005994000144551085;-0.005994000837900709;0.8053332200927847;-0.005791002625217163;0.8053463599240708
74.889331;1.0351127348086475;0.833335221669251;0.8050647722437871;-0.02184847363857612;-0.021107433067297336;1.0349967180033233;10.00007049582795;0.833502549743121;-0.005994000157743475;-0.005994000840089021;0.8053331503446184;-0.005791002660395684;0.8053464428499375
74.899331;1.0351128736628812;0.8333351366005598;0.8050648915432276;-0.02184847364389765;-0.021107433082987334;1.0349966324915763;10.0000680126488;0.8335025961248258;-0.005994000170746469;-0.005994000841025893;0.8053330735555982;-0.0057910026958453075;0.8053465263822542
74.909331;1.0351130102787613;0.8333350566235495;0.805065009319843;-0.021848473650464346;-0.021107433101823628;1.0349965513833546;10.000065507400965;0.8335026483863731;-0.0059940001834762864;-0.005994000840643582;0.8053329898633415;-0.005791002731562653;0.8053466104757458
74.919331;1.035113144898393;0.8333349822501604;0.8050651255450385;-0.021848473658099405;-0.021107433123891132;1.034996475021048;10.000062980544723;0.8335027064393051;-0.005994000195857049;-0.005994000838903964;0.8053328994764899;-0.005791002767539614;0.8053466950713406
74.929331;1.0351132775367464;0.8333349137411892;0.8050652402001058;-0.021848473666621696;-0.021107433149252067;1.0349964037425985;10.000060433808272;0.833502770136122;-0.00599400020781795;-0.005994000835795162;0.8053328026501626;-0.005791002803792591;0.8053467801155876
74.939331;1.03511340798857;0.8333348512294714;0.8050653533114581;-0.021848473675851538;-0.021107433177964516;1.0349963379769125;10.000057870752896;0.8335028394090125;-0.005994000219288934;-0.005994000831314142;0.8053326996828467;-0.005791002840362017;0.8053468655958806
74.949331;1.0351135359219579;0.8333347947701759;0.8050654649587049;-0.02184847368562081;-0.021107433210094836;1.0349962783281808;10.000055296180445;0.8335029143146208;-0.0059940002302101714;-0.00599400082545309;0.8053325909386507;-0.0057910028772938165;0.8053469515029544
74.959331;1.0351136609967657;0.8333347442581495;0.8050655752097504;-0.021848473695788535;-0.021107433245700045;1.0349962254876761;10.000052715076501;0.8335029949907518;-0.0059940002405389735;-0.005994000818196237;0.8053324768556125;-0.005791002914637048;0.8053470377644625
74.969331;1.0351137829321269;0.8333346993770621;0.805065684089123;-0.02184847370624517;-0.021107433284811492;1.0349961800130723;10.000050132002027;0.8335030815775922;-0.005994000250248695;-0.005994000809527219;0.8053323579293792;-0.005791002952458752;0.8053471242737525
74.979331;1.0351139015008453;0.8333346596612288;0.8050657915951238;-0.021848473716898114;-0.021107433327446367;1.034996142196331;10.000047550832296;0.8335031741605075;-0.005994000259346216;-0.005994000799436842;0.8053322346954624;-0.005791002990836171;0.8053472109482591
74.989331;1.0351140165272663;0.8333346245987133;0.8050658977241073;-0.021848473727647765;-0.02110743337361847;1.0349961121496507;10.000044974869404;0.8335032728025473;-0.005994000267877974;-0.005994000787918455;0.8053321077100192;-0.005791003029818619;0.8053472977140936
74.999331;1.0351141279220915;0.8333345936901501;0.8050660024866979;-0.021848473738375625;-0.021107433423329172;1.0349960899530637;10.000042407405067;0.8335033776284553;-0.00599400027588443;-0.005994000774959666;0.8053319774970112;-0.005791003069405774;0.8053473844887985
75.009331;1.035114235661274;0.8333345664659936;0.8050661058964903;-0.021848473748951762;-0.021107433476551408;1.0349960756935292;10.000039851882322;0.8335034888349754;-0.005994000283357853;-0.005994000760548512;0.8053318444748767;-0.00579100310955844;0.8053474712472861
75.019331;1.0351143396730964;0.8333345424886949;0.8050662079678934;-0.021848473759250787;-0.021107433533221292;1.0349960694636215;10.000037311051663;0.8335036066100667;-0.005994000290256359;-0.005994000744694677;0.8053317088908232;-0.005791003150212539;0.8053475580956938
75.029331;1.03511443976385;0.8333345213225314;0.8050663087422575;-0.021848473769164507;-0.021107433593246266;1.0349960713925719;10.000034786267872;0.8335037310695201;-0.005994000296543334;-0.005994000727451476;0.8053315707970565;-0.00579100319129213;0.805347645266065
75.039331;1.0351145356535187;0.833334502509927;0.8050664082960558;-0.021848473778604178;-0.021107433656526932;1.0349960816613106;10.00003227804177;0.8335038622626665;-0.005994000302207523;-0.005994000708926283;0.8053314301287865;-0.005791003232729996;0.8053477330848929
75.049331;1.0351146270409746;0.8333344856038225;0.8050665067188131;-0.021848473787493234;-0.021107433722976146;1.0349961004574733;10.000029786779736;0.8335040001914257;-0.0059940003072536975;-0.005994000689277983;0.8053312868366762;-0.005791003274480506;0.8053478219520801
75.059331;1.0351147136508336;0.8333344702035264;0.8050666040743405;-0.021848473795765808;-0.021107433792519566;1.0349961278806383;10.000027312701052;0.8335041448243146;-0.00599400031167592;-0.005994000668697616;0.8053311409697737;-0.005791003316512448;0.8053479122857398
75.069331;1.0351147952771145;0.833334455948119;0.805066700350601;-0.0218484738033706;-0.021107433865081866;1.034996163840693;10.000024855213164;0.8335042961357795;-0.005994000315439271;-0.005994000647375043;0.8053309926759261;-0.0057910033587852934;0.8053480044461375
75.079331;1.0351148718478937;0.8333344425091795;0.8050667954148664;-0.021848473810254575;-0.02110743394057509;1.034996208032137;10.00002241223112;0.8335044541508014;-0.00599400031849676;-0.005994000625478825;0.8053308421223904;-0.005791003401217013;0.8053480986961772
75.089331;1.0351149434731266;0.8333344296298861;0.805066889017486;-0.021848473816343528;-0.021107434018898134;1.0349962600585951;10.000019980391007;0.8335046189506415;-0.005994000320824204;-0.005994000603158248;0.8053306894010921;-0.005791003443673181;0.8053481951987337
75.099331;1.0351150104200462;0.8333344171727051;0.8050669808501172;-0.02184847382154992;-0.021107434099942857;1.0349963196004546;10.000017556038916;0.8335047906186448;-0.005994000322424282;-0.005994000580553244;0.8053305345294206;-0.005791003485997824;0.8053482940261386
75.109331;1.035115073070725;0.8333344051037118;0.8050670705895244;-0.021848473825780326;-0.02110743418359912;1.034996386450581;10.00001513582132;0.8335049691552154;-0.005994000323299795;-0.005994000557804034;0.8053303775606231;-0.005791003528044041;0.8053483951909186
75.119331;1.0351151318974472;0.8333343934397981;0.8050671579165244;-0.02184847382893443;-0.0211074342697656;1.0349964604982156;10.000012716914377;0.8335051544542753;-0.005994000323430659;-0.005994000535053607;0.8053302186803551;-0.005791003569671131;0.805348498681274
75.129331;1.0351151874450033;0.8333343822136848;0.8050672425586235;-0.021848473830920603;-0.021107434358364287;1.0349965417724627;10.000010296883266;0.8335053463669597;-0.005994000322756233;-0.0059940005124456165;0.8053300581738112;-0.0057910036107374765;0.8053486044682983
75.139331;1.0351152402987587;0.8333343714493582;0.8050673243220511;-0.02184847383167212;-0.021107434449339626;1.034996630408219;10.000007873181735;0.8335055447455821;-0.005994000321156955;-0.005994000490116835;0.8053298963052546;-0.005791003651109107;0.8053487124848716
75.149331;1.035115291008129;0.8333343611412746;0.8050674030594386;-0.021848473831152373;-0.02110743454264441;1.034996726501287;10.000005443558612;0.833505749427326;-0.005994000318464135;-0.005994000468175757;0.8053297332521467;-0.005791003690664264;0.8053488225969507
75.159331;1.035115340050707;0.8333343512407887;0.8050674786238816;-0.021848473829363647;-0.02110743463822341;1.0349968300159154;10.000003007217202;0.8335059602178609;-0.005994000314510929;-0.005994000446676272;0.8053295691540643;-0.005791003729277167;0.8053489346096672
