time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.169331;1.0351153878696706;0.8333343416803066;0.8050675508786549;-0.0218484738263524;-0.021107434735997656;1.0349969407876471;10.000000564998578;0.8335061768616462;-0.005994000309175351;-0.005994000425609139;0.8053294041870831;-0.005791003766790589;0.8053490482947442
75.179331;1.035115434899699;0.8333343324417087;0.8050676197157995;-0.02184847382220778;-0.021107434835851643;1.0349970585393817;9.999998118712886;0.8335063989983037;-0.005994000302378618;-0.0059940004049267295;0.8053292385444871;-0.005791003803013629;0.8053491633885012
75.189331;1.0351154815606332;0.8333343235830915;0.8050676850276492;-0.02184847381706544;-0.021107434937612937;1.0349971828643978;9.999995671234903;0.8335066261841181;-0.005994000294065592;-0.00599400038456923;0.8053290723486115;-0.005791003837762132;0.8053492795805468
75.199331;1.0351155281931794;0.8333343151997776;0.8050677466870115;-0.02184847381110855;-0.021107435041033434;1.0349973132438148;9.999993227084852;0.8335068579865951;-0.005994000284192568;-0.005994000364458117;0.8053289056114671;-0.005791003870899569;0.8053493965360708
75.209331;1.0351155749680974;0.8333343073947321;0.8050678045421358;-0.021848473804558947;-0.02110743514580632;1.0349974491649592;9.999990791624354;0.8335070940669548;-0.0059940002727152;-0.005994000344498618;0.8053287382719099;-0.0057910039023414605;0.8053495139414353
75.219331;1.0351156218617632;0.8333343002789966;0.8050678583787823;-0.02184847379766089;-0.021107435251616954;1.0349975902414537;9.999988369293735;0.8335073341836295;-0.005994000259577655;-0.005994000324610282;0.8053285702603983;-0.005791003932042267;0.8053496315140762
75.229331;1.0351156686619567;0.8333342939379096;0.8050679079200324;-0.021848473790653127;-0.02110743535819031;1.0349977361938576;9.999985963284761;0.8335075781265983;-0.005994000244713737;-0.005994000304733642;0.8053284015641813;-0.005791003959984543;0.8053497489654717
75.239331;1.0351157149653811;0.8333342883703141;0.8050679529089129;-0.02184847378374307;-0.021107435465298096;1.0349978867063339;9.999983576834119;0.8335078256225014;-0.005994000228060228;-0.0059940002848039705;0.8053282322883744;-0.005791003986161639;0.8053498659927569
75.249331;1.0351157601963648;0.8333342835077615;0.8050679931917173;-0.02184847377710382;-0.021107435572730572;1.0349980413100632;9.999981214115152;0.8335080762687442;-0.005994000209578652;-0.005994000264730192;0.8053280626700391;-0.005791004010567888;0.8053499823340199
75.259331;1.0351158036737496;0.8333342792604713;0.8050680287719189;-0.021848473770894074;-0.021107435680283303;1.0349981994030792;9.999978879696942;0.833508329561712;-0.005994000189271146;-0.005994000244397858;0.8053278930155581;-0.005791004033218729;0.8053500978253535
75.269331;1.0351158447549587;0.8333342754768245;0.8050680598432025;-0.021848473765284343;-0.021107435787769576;1.0349983603481345;9.999976577346228;0.8335085849989645;-0.005994000167169159;-0.005994000223682372;0.8053277236522173;-0.005791004054165008;0.8053502124081918
75.279331;1.0351158829823277;0.8333342718961914;0.8050680867357698;-0.021848473760455785;-0.02110743589502161;1.0349985235160999;9.999974309494199;0.8335088421313233;-0.005994000143302732;-0.005994000202454981;0.8053275549461221;-0.005791004073467108;0.8053503260911958
75.289331;1.0351159181113088;0.8333342681554972;0.8050681097789559;-0.02184847375657246;-0.021107436001879677;1.0349986882471387;9.999972077727067;0.8335091004896245;-0.005994000117682878;-0.005994000180597317;0.8053273873132586;-0.005791004091163293;0.805350438877287
75.299331;1.0351159500345741;0.8333342638137996;0.805068129201021;-0.02184847375377429;-0.02110743610819074;1.0349988537812922;9.999969883466512;0.833509359522878;-0.005994000090306833;-0.005994000158024632;0.8053272212193259;-0.005791004107263509;0.8053505506945747
75.309331;1.0351159786987594;0.8333342583899624;0.8050681451094502;-0.021848473752188017;-0.02110743621381253;1.0349990191676943;9.999967728555276;0.8335096186864028;-0.005994000061172322;-0.005994000134677722;0.8053270571813134;-0.005791004121749807;0.8053506613900989
75.319331;1.0351160040789458;0.8333342513763384;0.8050681575203104;-0.021848473751924214;-0.021107436318615284;1.0349991832129082;9.999965615847106;0.8335098775613187;-0.0059940000302923496;-0.005994000110480692;0.8053268957118485;-0.005791004134570484;0.8053507707796481
75.329331;1.0351160261887906;0.8333342421821329;0.8050681664243317;-0.021848473753072643;-0.0211074364224787;1.034999344605752;9.999963548987148;0.8335101358695889;-0.005993999997706372;-0.005994000085316671;0.8053267372303449;-0.005791004145640586;0.8053508786713701
75.339331;1.0351160450619108;0.8333342300809604;0.8050681718200773;-0.021848473755705543;-0.021107436525273474;1.034999502138664;9.99996153142051;0.833510393446894;-0.005993999963478364;-0.005994000059049605;0.8053265820367771;-0.005791004154844393;0.8053509848393613
75.349331;1.0351160607268894;0.833334214265812;0.8050681736648378;-0.021848473759877887;-0.02110743662683922;1.0349996547748865;9.999959565845542;0.8335106502267079;-0.0059939999276798364;-0.005994000031565554;0.8053264303598521;-0.005791004162036013;0.8053510890435255
75.359331;1.0351160732467346;0.8333341939778163;0.8050681718322196;-0.021848473765626916;-0.02110743672698632;1.0349998015682034;9.999957654354564;0.8335109061914782;-0.0059939998903820344;-0.005994000002803221;0.8053262824083371;-0.0057910041670597625;0.8053511911074689
75.369331;1.0351160827959127;0.8333341685957335;0.8050681661191036;-0.021848473772976815;-0.021107436825504897;1.034999941636898;9.999955798741196;0.8335111612984448;-0.005993999851673703;-0.005993999972757771;0.8053261383807019;-0.005791004169782034;0.805351290943507
75.379331;1.0351160896495175;0.8333341376329704;0.8050681562346457;-0.02184847378193919;-0.0211074369221571;1.0350000742287468;9.999954000921916;0.8335114154338503;-0.005993999811666597;-0.005993999941454712;0.8053259984441481;-0.0057910041701029;0.80535138850686
75.389331;1.0351160940417516;0.8333341007222552;0.8050681417964917;-0.02184847379250564;-0.021107437016675393;1.035000198772732;9.999952263367643;0.8335116684314026;-0.005993999770463635;-0.005993999908918251;0.8053258627088508;-0.005791004167959881;0.805351483738416
75.399331;1.035116096037208;0.8333340576540665;0.8050681223929297;-0.02184847380464636;-0.021107437108774905;1.0350003148851057;9.99995058892124;0.8335119201474163;-0.00599399972814035;-0.005993999875164011;0.8053257312415424;-0.005791004163347179;0.805351576524066
75.409331;1.0351160955439296;0.8333340083534247;0.8050680976362189;-0.021848473818317758;-0.021107437198159017;1.0350004223920728;9.999948980634006;0.833512170499172;-0.0059939996847623855;-0.005993999840213273;0.8053256041156448;-0.005791004156319781;0.8053516666757068
75.419331;1.0351160924201555;0.8333339527746276;0.8050680671816265;-0.021848473833466164;-0.021107437284526676;1.0350005213634648;9.999947442459758;0.8335124194311676;-0.005993999640396115;-0.00599399980409446;0.8053254814058121;-0.005791004146961098;0.8053517539254555
75.429331;1.0351160865575204;0.8333338908988323;0.805068030802454;-0.021848473850037218;-0.021107437367591624;1.035000612065172;9.999945979130128;0.8335126669155362;-0.0059939995950980774;-0.005993999766822399;0.8053253631239726;-0.0057910041353630174;0.8053518379521788
75.439331;1.0351160779173068;0.8333338228384046;0.8050679884790386;-0.02184847386800261;-0.021107437447097362;1.0350006948236579;9.9999445945598;0.8335129130002333;-0.005993999548905249;-0.005993999728390885;0.8053252491816945;-0.005791004121637905;0.8053519184491064
75.449331;1.0351160665810244;0.833333748875265;0.8050679403739236;-0.02184847388737584;-0.021107437522828766;1.0350007699127912;9.999943291018258;0.833513157799756;-0.005993999501846602;-0.005993999688789496;0.8053251393912482;-0.005791004105913573;0.8053519951611994
75.459331;1.0351160528119863;0.833333669405628;0.805067886723982;-0.021848473908199263;-0.021107437594624173;1.0350008375637434;9.999942070130775;0.8335134014354719;-0.005993999453968965;-0.005993999648017444;0.8053250335072782;-0.005791004088305458;0.8053520678420681
75.469331;1.0351160370520858;0.8333335848717067;0.8050678277750295;-0.021848473930524262;-0.021107437662376223;1.0350008980436074;9.999940934712205;0.8335136440123427;-0.005993999405351537;-0.005993999606096553;0.8053249312999324;-0.005791004068912793;0.805352136180725
75.479331;1.0351160198362945;0.8333334957240711;0.8050677637769771;-0.02184847395440715;-0.021107437726028067;1.035000951666656;9.999939889934696;0.8335138856155624;-0.005993999356112165;-0.005993999563102092;0.805324832610601;-0.005791004047837471;0.8053521997758707
75.489331;1.0351160016913448;0.833333402404393;0.8050676949844234;-0.021848473979925512;-0.021107437785567645;1.0350009987750122;9.999938942521947;0.8335141262880921;-0.0059939993064124794;-0.005993999519183839;0.8053247374054269;-0.005791004025185817;0.8053522581420951
75.499331;1.0351159830422285;0.8333333053204381;0.8050676216568081;-0.021848474007195355;-0.021107437841006247;1.0350010397914222;9.999938098361106;0.8335143660349452;-0.005993999256445333;-0.0059939994745439335;0.8053246458355005;-0.005791004001056139;0.8053523106896683
75.509331;1.0351159641322318;0.8333332048569235;0.8050675440601827;-0.021848474036369407;-0.021107437892352015;1.0350010752425611;9.999937360825484;0.8335146048543872;-0.005993999206413037;-0.005993999429403699;0.8053245582363715;-0.005791003975534165;0.8053523567297205
75.519331;1.0351159450247378;0.8333331014609769;0.8050674624562012;-0.02184847406762503;-0.02110743793960217;1.0350011056381185;9.99993673119327;0.8335148427662576;-0.00599399915652397;-0.005993999383994291;0.805324475057633;-0.005791003948686288;0.8053523955472279
75.529331;1.035115925690661;0.8333329956756957;0.8050673770939923;-0.021848474101144162;-0.021107437982754263;1.035001131351506;9.999936209809315;0.8335150798197871;-0.005993999107003199;-0.0059939993385488746;0.8053243967559116;-0.005791003920544788;0.8053524264917425
75.539331;1.0351159061352913;0.8333328880279873;0.8050672882342935;-0.021848474137088902;-0.021107438021810688;1.0350011526574776;9.999935796206493;0.8335153160149231;-0.005993999058096763;-0.005993999293289164;0.8053243236719521;-0.005791003891113264;0.8053524490697466
75.549331;1.0351158865032617;0.8333327789397682;0.8050671961989022;-0.021848474175604878;-0.021107438056769772;1.0350011698296235;9.999935488924281;0.8335155511946432;-0.005993999010060073;-0.005993999248433897;0.8053242559821087;-0.005791003860396734;0.8053524630105316
75.559331;1.0351158670716056;0.8333326687720543;0.8050671014028978;-0.02184847421683944;-0.02110743808762982;1.035001183198284;9.999935286444382;0.833515785074501;-0.00599399896313428;-0.005993999204216457;0.8053241937572484;-0.0057910038284181;0.8053524682224874
75.569331;1.0351158481782399;0.8333325578387817;0.8050670043559051;-0.021848474260932286;-0.02110743811439581;1.0350011931922414;9.999935188386075;0.8335160173919731;-0.00599399891752833;-0.005993999160872534;0.8053241370379774;-0.005791003795212793;0.8053524646485929
75.579331;1.0351158301573529;0.8333324463348739;0.8050669056280925;-0.021848474307993134;-0.021107438137059578;1.0350012003379923;9.999935195474027;0.8335162480122617;-0.005993998873417921;-0.005993999118612284;0.805324085883366;-0.0057910037608159045;0.8053524521662581
75.589331;1.0351158132362934;0.8333323342976137;0.805066805790897;-0.02184847435808118;-0.021107438155576464;1.0350012052160078;9.999935308009594;0.833516476917663;-0.005993998830955717;-0.005993999077612115;0.8053240403918855;-0.005791003725244794;0.805352430613054
75.599331;1.0351157974581031;0.8333322216218835;0.8050667054216643;-0.02184847441119135;-0.02110743816986598;1.0350012084427693;9.999935523910448;0.8335167041425023;-0.005993998790278719;-0.005993999038021829;0.8053240006950491;-0.005791003688501498;0.8053523998467216
75.609331;1.0351157827366841;0.8333321081211195;0.805066605151931;-0.021848474467267707;-0.021107438179827312;1.0350012106616988;9.999935838196002;0.8335169297424585;-0.00599399875150651;-0.005993998999970267;0.8053239669512491;-0.005791003650604094;0.805352359748868
75.619331;1.0351157689540254;0.8333319936376437;0.8050665055991039;-0.021848474526213427;-0.021107438185358273;1.03500121249143;9.999936244132668;0.8335171537992944;-0.005993998714740091;-0.005993998963557524;0.8053239393290597;-0.005791003611615138;0.8053523101995823
75.629331;1.0351157559693434;0.8333318780993624;0.8050664072334397;-0.021848474587881465;-0.021107438186377264;1.0350012144728244;9.999936734565049;0.8335173764351953;-0.005993998680059995;-0.005993998928842651;0.8053239179400635;-0.00579100357164897;0.8053522510850257
75.639331;1.0351157435818463;0.8333317614550345;0.8050663103926812;-0.021848474652092765;-0.021107438182842816;1.035001217076389;9.999937302605687;0.833517597861179;-0.005993998647516864;-0.005993998895856502;0.8053239027390859;-0.0057910035308663226;0.8053521823223484
75.649331;1.0351157315607846;0.8333316435985281;0.8050662154472703;-0.02184847471866819;-0.02110743817476742;1.0350012207273218;9.999937941460937;0.8335178184105667;-0.005993998617131415;-0.0059939988646255105;0.8053238934827807;-0.005791003489464524;0.8053521038391797
75.659331;1.035115719743551;0.833331524408311;0.8050661229180262;-0.02184847478743023;-0.021107438162229507;1.0350012257768884;9.999938643875463;0.8335180384743717;-0.005993998588910003;-0.005993998835159601;0.8053238898042053;-0.005791003447656205;0.8053520155552002
75.669331;1.035115708102437;0.8333314038731667;0.8050660334120817;-0.021848474858198713;-0.02110743814536932;1.0350012324522855;9.999939402093606;0.8335182583779718;-0.005993998562844478;-0.005993998807416026;0.8053238913151292;-0.005791003405640168;0.8053519174482249
75.679331;1.0351156967269413;0.8333312821557831;0.8050659474779345;-0.02184847493079739;-0.021107438124354314;1.0350012408336757;9.999940207957929;0.8335184782962927;-0.005993998538891714;-0.0059939987812882125;0.805323897633529;-0.005791003363598969;0.8053518096283628
75.689331;1.0351156857769817;0.8333311595278678;0.8050658655595492;-0.02184847500505617;-0.02110743809934075;1.0350012508465654;9.999941052682972;0.8335186982651239;-0.005993998516980939;-0.005993998756623077;0.8053239083865431;-0.005791003321725606;0.8053516923215027
75.699331;1.0351156754530595;0.8333310363050652;0.805065788029242;-0.021848475080820464;-0.02110743807046233;1.0350012623122615;9.999941926919155;0.833518918248976;-0.005993998497050649;-0.005993998733246308;0.8053239232583985;-0.005791003280223106;0.8053515658106135
75.709331;1.0351156659550549;0.833330912880844;0.8050657152025033;-0.02184847515797192;-0.021107438037832063;1.0350012750583604;9.999942821331041;0.8335191381726993;-0.005993998479050775;-0.00599399871098541;0.8053239420259184;-0.00579100323925949;0.805351430426819
75.719331;1.0351156574432538;0.8333307897510362;0.8050656473510838;-0.021848475236426874;-0.02110743800153409;1.0350012889518774;9.999943727379225;0.833519357905791;-0.005993998462902179;-0.005993998689673508;0.8053239645495225;-0.005791003198938201;0.8053512865731616
75.729331;1.035115650041145;0.8333306674158756;0.8050655847023153;-0.021848475316103518;-0.021107437961624596;1.0350013038596626;9.999944637907895;0.8335195772618463;-0.005993998448483581;-0.00599399866913258;0.8053239907968134;-0.005791003159319795;0.8053511346739431
75.739331;1.0351156438546836;0.8333305462469349;0.8050655274112152;-0.021848475396901157;-0.0211074379181537;1.0350013196437329;9.99994554717528;0.8335197960596394;-0.005993998435668355;-0.005993998649167434;0.805324020872716;-0.0057910031204497555;0.8053509750591413
75.749331;1.0351156389901093;0.8333304264671414;0.8050654755808552;-0.021848475478708777;-0.02110743787117386;1.0350013361778003;9.999946450463561;0.8335200142076625;-0.0059939984243549535;-0.005993998629589371;0.8053240549588874;-0.005791003082352651;0.8053508079336134
75.759331;1.0351156355611975;0.8333303082209781;0.8050654293030339;-0.021848475561414508;-0.0211074378207331;1.0350013533664373;9.999947343468898;0.8335202317260582;-0.005993998414459646;-0.0059939986102555045;0.805324093199358;-0.005791003045027345;0.8053506334771228
75.769331;1.0351156336752734;0.833330191614217;0.8050653886575803;-0.0218484756449077;-0.02110743776688405;1.0350013711506143;9.999948221774806;0.8335204486820057;-0.005993998405889117;-0.00599399859109607;0.8053241356328875;-0.005791003008467141;0.8053504519454151
75.779331;1.03511563344352;0.8333300767037775;0.8050653537006217;-0.021848475729088854;-0.02110743770969438;1.0350013894811154;9.999949080780112;0.8335206650917205;-0.005993998398517121;-0.005993998572105708;0.8053241822179806;-0.0057910029726682185;0.8053502636952629
75.789331;1.0351156349983306;0.8333299634949145;0.8050653244209769;-0.021848475813886197;-0.021107437649243357;1.0350014082865466;9.999949915911543;0.8335208808747909;-0.005993998392191588;-0.005993998553309963;0.8053242328852862;-0.005791002937616616;0.8053500691928199
75.799331;1.0351156384530074;0.8333298519739507;0.8050653006884553;-0.021848475899249556;-0.021107437585619844;1.0350014274501367;9.999950722986668;0.8335210958821148;-0.005993998386765447;-0.005993998534744114;0.8053242875257819;-0.005791002903281801;0.8053498689674854
75.809331;1.0351156438560964;0.8333297421658811;0.805065282297157;-0.02184847598511446;-0.021107437518915213;1.035001446822869;9.999951498543785;0.8335213099235512;-0.005993998382107396;-0.005993998516448784;0.80532434594755;-0.005791002869628563;0.805349663500476
75.819331;1.0351156511738817;0.8333296341955333;0.8050652690724894;-0.02184847607138483;-0.02110743744920391;1.0350014662738916;9.999952239889739;0.8335215227847518;-0.005993998378084299;-0.005993998498465495;0.8053244078704015;-0.00579100283663411;0.8053494532197629
75.829331;1.0351156602412137;0.833329528331732;0.8050652609091256;-0.021848476157951838;-0.021107437376531896;1.0350014857245666;9.999952945165763;0.8335217342729156;-0.005993998374545793;-0.00599399848083919;0.8053244729647424;-0.0057910028042832545;0.8053492385781784
75.839331;1.0351156707068154;0.8333294249762788;0.8050652576876077;-0.021848476244705182;-0.021107437300934118;1.035001505132347;9.999953613279217;0.8335219442231032;-0.0059939983713274934;-0.005993998463630242;0.805324540899291;-0.005791002772548759;0.8053490200654644
75.849331;1.0351156820515237;0.8333293245906163;0.8050652591658417;-0.021848476331523606;-0.021107437222478896;1.0350015244556805;9.999954243602103;0.8335221524458983;-0.005993998368267711;-0.005993998446913626;0.8053246113435364;-0.00579100274138919;0.8053487981997626
75.859331;1.0351156936836907;0.8333292276279723;0.8050652649666934;-0.021848476418267215;-0.021107437141312173;1.0350015436744857;9.999954836281283;0.8335223587293472;-0.005993998365223444;-0.005993998430768789;0.8053246839442795;-0.005791002710757585;0.8053485735375554
75.869331;1.0351157050716635;0.8333291345124096;0.8050652746209215;-0.021848476504775997;-0.021107437057681675;1.0350015628499365;9.999955392796757;0.833522562883083;-0.005993998362066837;-0.005993998415278634;0.8053247583565696;-0.005791002680607056;0.8053483466748509
75.879331;1.0351157158218676;0.8333290456300689;0.8050652875702593;-0.02184847659087312;-0.02110743697192739;1.035001582141828;9.999955915636383;0.8335227647133664;-0.00599399835866246;-0.0059939984005126495;0.805324834293693;-0.005791002650901927;0.8053481182676441
75.889331;1.0351157256388908;0.8333289613079333;0.8050653031720485;-0.021848476676373605;-0.021107436884433846;1.0350016017515011;9.999956407612029;0.8335229639399975;-0.005993998354844497;-0.005993998386489422;0.8053249114754338;-0.005791002621629652;0.8053478890662752
75.899331;1.0351157342764246;0.8333288818179592;0.8050653207606457;-0.02184847676108726;-0.021107436795578596;1.035001621820733;9.99995687166865;0.8335231601672343;-0.005993998350402651;-0.00599399837317428;0.8053249894885873;-0.005791002592796905;0.8053476598993439
75.909331;1.035115741570374;0.8333288074115404;0.8050653397037782;-0.021848476844815612;-0.021107436705709356;1.035001642390033;9.999957310603282;0.8335233529856422;-0.0059939983450896924;-0.005993998360513942;0.8053250677233604;-0.005791002564417124;0.8053474315829243
75.919331;1.0351157474316994;0.8333287383194603;0.8050653593999404;-0.0218484769273574;-0.02110743661514841;1.0350016634603323;9.999957725957742;0.8335235421068361;-0.005993998338659724;-0.005993998348448425;0.8053251454736924;-0.005791002536507224;0.8053472048263943
75.929331;1.035115751737409;0.8333286747249042;0.8050653792592413;-0.021848477008528225;-0.02110743652420897;1.0350016850639427;9.999958116967587;0.8335237273502802;-0.005993998330907556;-0.005993998336902406;0.805325222097795;-0.005791002509082609;0.8053469802139734
75.939331;1.0351157542655764;0.8333286167564107;0.8050653987090943;-0.02184847708817956;-0.021107436433203144;1.0350017072729438;9.999958480814083;0.8335239084872863;-0.005993998321679616;-0.005993998325789084;0.8053252971012199;-0.005791002482149491;0.8053467582476317
75.949331;1.035115754717853;0.8333285644753755;0.8050654172067793;-0.02184847716619517;-0.02110743634243698;1.0350017301770291;9.999958813906362;0.8335240851224291;-0.005993998310865946;-0.005993998315009466;0.8053253701323723;-0.005791002455705908;0.8053465393773247
75.959331;1.0351157527393158;0.83332851785184;0.8050654342353408;-0.021848477242480846;-0.02110743625220272;1.0350017538638718;9.999959113406907;0.833524256720392;-0.005993998298376706;-0.005993998304452501;0.8053254409545502;-0.005791002429734789;0.8053463239600482
75.969331;1.0351157479165622;0.8333284767699919;0.8050654492892875;-0.021848477316974955;-0.0211074361627754;1.0350017783714691;9.999959378379511;0.8335244227003161;-0.00599399828410338;-0.0059939982940154;0.8053255094179492;-0.005791002404193109;0.8053461122120448
75.979331;1.0351157398001989;0.8333284410631978;0.8050654618707634;-0.021848477389662904;-0.02110743607441329;1.035001803589206;9.999959609699232;0.8335245825021733;-0.00599399826791407;-0.005993998283607079;0.8053255754330644;-0.005791002379023537;0.8053459042674564
75.989331;1.0351157279767076;0.8333284105466178;0.8050654714954731;-0.021848477460565383;-0.02110743598734829;1.0350018291697907;9.999959808865706;0.8335247356505449;-0.005993998249702304;-0.005993998273135024;0.8053256389469673;-0.005791002354180189;0.8053457003031526
75.999331;1.035115712108149;0.8333283850223204;0.8050654776926872;-0.02184847752970431;-0.021107435901770753;1.035001854561718;9.999959977439472;0.833524881804816;-0.005993998229432889;-0.005993998262513199;0.8053256998874398;-0.005791002329634516;0.8053455006271102
76.009331;1.0351156919007505;0.8333283642531674;0.80506547999729;-0.021848477597082264;-0.021107435817832313;1.0350018791530051;9.99996011749997;0.8335250207018446;-0.005993998207148336;-0.0059939982516699795;0.8053257580964723;-0.005791002305357981;0.8053453056965678
76.019331;1.0351156671320123;0.833328347966739;0.8050654779407526;-0.02184847766269081;-0.021107435735654562;1.0350019023982029;9.999960231345677;0.8335251520590449;-0.005993998182954049;-0.005993998240538389;0.8053258133466328;-0.005791002281317477;0.8053451160511075
76.029331;1.0351156377406534;0.8333283359197159;0.8050654710551011;-0.021848477726525938;-0.021107435655327907;1.0350019238468016;9.99996032059856;0.8335252755940388;-0.00599399815700493;-0.005993998229055794;0.805325865448944;-0.0057910022574809965;0.8053449321920241
76.039331;1.0351156038070322;0.8333283279444424;0.8050654588935291;-0.02184847778858294;-0.021107435576916977;1.035001943096436;9.99996038648201;0.8335253910897353;-0.005993998129485;-0.005993998217180443;0.805325914358909;-0.005791002233806988;0.8053447545170425
76.049331;1.0351155654412516;0.8333283239600583;0.805065441063338;-0.021848477848823464;-0.02110743550046779;1.0350019598130493;9.999960430829287;0.8335254983894279;-0.00599399810057929;-0.00599399820490733;0.8053259601896859;-0.005791002210245994;0.8053445833226822
76.059331;1.0351155227320996;0.8333283239941599;0.8050654172706276;-0.021848477907151533;-0.021107435426003695;1.0350019738583407;9.999960456733929;0.8335255973890965;-0.00599399807046703;-0.00599399819228022;0.8053260031476792;-0.005791002186769809;0.8053444187676976
76.069331;1.0351154757133996;0.833328328167469;0.8050653873378023;-0.02184847796343425;-0.02110743535351317;1.035001985326046;9.999960468581556;0.8335256880618449;-0.005993998039339173;-0.0059939981793992805;0.8053260434941392;-0.005791002163382811;0.8053442608211546
76.079331;1.0351154243133494;0.8333283365808597;0.8050653511593593;-0.02184847801754103;-0.02110743528293148;1.035001994422659;9.99996047146305;0.8335257704665855;-0.005993998007418873;-0.005993998166412783;0.8053260815700514;-0.005791002140094612;0.8053441092807946
76.089331;1.0351153684521366;0.8333283491835434;0.805065308637417;-0.021848478069354416;-0.021107435214143787;1.0350020013722907;9.999960470639078;0.8335258447539556;-0.005993997974963435;-0.005993998153491563;0.8053261178103182;-0.005791002116888772;0.8053439638153278
76.099331;1.0351153082519498;0.8333283657784947;0.8050652596405109;-0.02184847811876128;-0.021107435147018516;1.0350020064102619;9.999960471057811;0.8335259111766495;-0.005993997942239147;-0.005993998140792694;0.8053261526863448;-0.00579100209371838;0.8053438239811438
76.109331;1.0351152440645077;0.833328386155174;0.8050652039936735;-0.021848478165658665;-0.0211074350814236;1.0350020097865968;9.99996047649115;0.8335259700664969;-0.005993997909495168;-0.005993998128421112;0.8053261866323206;-0.005791002070517227;0.8053436892698068
76.119331;1.03511517623788;0.8333284101509097;0.8050651415098183;-0.021848478209967086;-0.021107435017215487;1.0350020117857102;9.999960488860168;0.8335260217961841;-0.005993997876951758;-0.005993998116411294;0.8053262200124763;-0.005791002047205953;0.8053435592437322
76.129331;1.0351151048553897;0.8333284375742295;0.8050650720349795;-0.02184847825162904;-0.021107434954246253;1.0350020127559112;9.99996050821562;0.8335260667536406;-0.005993997844791608;-0.005993998104735829;0.805326253095339;-0.005791002023699867;0.8053434336719145
76.139331;1.0351150296872562;0.8333284681503615;0.80506499546272;-0.021848478290598803;-0.021107434892393844;1.0350020130893507;9.999960533317589;0.8335261053314998;-0.005993997813159659;-0.005993998093323714;0.8053262860386614;-0.005791001999926393;0.8053433125181729
76.149331;1.0351149503702866;0.833328501573605;0.8050649117355577;-0.021848478326849458;-0.021107434831569686;1.0350020132047109;9.999960562134786;0.833526137926462;-0.005993997782174416;-0.0059939980820898605;0.8053263189179853;-0.005791001975834133;0.8053431958362433
76.159331;1.035114866579741;0.8333285375784437;0.8050648208549539;-0.02184847836040071;-0.02110743477169993;1.0350020135463034;9.999960591479285;0.8335261648960828;-0.00599399775193005;-0.0059939980709695605;0.805326351755064;-0.0057910019513788885;0.8053430837430573
76.169331;1.0351147780141865;0.8333285759741139;0.8050647228703699;-0.021848478391338834;-0.02110743471272367;1.0350020145182006;9.999960616458106;0.8335261864892763;-0.0059939977224881735;-0.00599399805992116;0.8053263844932398;-0.005791001926493278;0.8053429764445927
76.179331;1.035114684341561;0.8333286166671647;0.8050646178610835;-0.021848478419809157;-0.02110743465461207;1.0350020164149305;9.999960630745214;0.8335262028323922;-0.005993997693877229;-0.005993998048899445;0.8053264169513095;-0.005791001901067869;0.8053428741992857
76.189331;1.0351145852787298;0.8333286596677201;0.8050645059758796;-0.021848478445982866;-0.021107434597379415;1.0350020194555543;9.999960627320549;0.8335262139552704;-0.005993997666099039;-0.005993998037846682;0.8053264488236975;-0.005791001874981092;0.8053427772794072
76.199331;1.0351144806764878;0.8333287050395632;0.8050643875171891;-0.021848478470016728;-0.02110743454107147;1.0350020238361732;9.999960598895232;0.8335262198111515;-0.005993997639141565;-0.005993998026712638;0.8053264797093389;-0.005791001848159142;0.8053426860063879
76.209331;1.0351143704617047;0.8333287528261083;0.8050642629649878;-0.021848478492027017;-0.02110743448574245;1.0350020297144067;9.999960538197671;0.833526220306408;-0.005993997612986369;-0.0059939980154749654;0.8053265091271694;-0.005791001820601872;0.8053426007898647
76.219331;1.0351142545478786;0.8333288030473353;0.8050641328983997;-0.021848478512081507;-0.021107434431446328;1.0350020372303306;9.999960438662375;0.8335262153490832;-0.0059939975875965;-0.005993998004149587;0.8053265365410505;-0.005791001792366184;0.8053425221140325
76.229331;1.0351141328482147;0.8333288557550941;0.8050639978961965;-0.021848478530210984;-0.02110743437823688;1.0350020465778909;9.999960295251887;0.8335262048828935;-0.0059939975629098976;-0.005993997992788659;0.8053265614106779;-0.005791001763546307;0.8053424504864554
76.239331;1.0351140053281853;0.8333289110399982;0.8050638584976376;-0.02184847854644676;-0.02110743432615937;1.0350020579781607;9.999960104850706;0.8335261889040199;-0.005993997538851062;-0.00599399798146451;0.8053265832385752;-0.005791001734260781;0.8053423863802229
76.249331;1.035113871983164;0.8333289689849129;0.8050637152284982;-0.0218484785608652;-0.02110743427524033;1.03500207157773;9.999959865905062;0.8335261674574245;-0.005993997515344534;-0.005993997970255062;0.8053266015655413;-0.00579100170463887;0.8053423302157818
76.259331;1.0351137327574285;0.8333290296356812;0.8050635686320692;-0.021848478573591904;-0.02110743422547896;1.0350020873939045;9.999959577251328;0.8335261405722292;-0.005993997492322273;-0.005993997959232041;0.8053266159341519;-0.005791001674812525;0.8053422823703812
76.269331;1.0351135875034903;0.8333290930023446;0.805063419233911;-0.021848478584756453;-0.02110743417685222;1.0350021052965594;9.999959237522313;0.8335261081981257;-0.005993997469717873;-0.005993997948448296;0.8053266259074697;-0.005791001644915685;0.8053422431621798
76.279331;1.0351134360097736;0.833329159069182;0.80506326747356;-0.02184847859445015;-0.02110743412934586;1.0350021250133885;9.999958846475185;0.8335260702193784;-0.005993997447455903;-0.005993997937931527;0.8053266311461603;-0.005791001615083264;0.8053422128331773
76.289331;1.0351132780572274;0.8333292278037332;0.8050631137002087;-0.02184847860273206;-0.021107434082985054;1.0350021461744328;9.999958406553901;0.8335260264843393;-0.0059939974254604785;-0.005993997927691046;0.8053266314301406;-0.0057910015854295595;0.8053421915613717
76.299331;1.0351131134832792;0.8333292991599167;0.8050629582087763;-0.02184847860967064;-0.02110743403783085;1.0350021683880224;9.999957922560904;0.8335259768297603;-0.005993997403671025;-0.005993997917737779;0.8053266265938536;-0.005791001556019247;0.8053421794573346
76.309331;1.0351129422491994;0.8333293730553207;0.8050628012282333;-0.02184847861537295;-0.021107433993946698;1.0350021913565535;9.999957399810654;0.8335259211372634;-0.005993997382028851;-0.005993997908090039;0.8053266164969255;-0.0057910015268763495;0.8053421765415167
76.319331;1.0351127645265852;0.8333294493217008;0.8050626428783546;-0.021848478619972304;-0.021107433951370082;1.035002214951626;9.99995684254224;0.8335258593706664;-0.005993997360448902;-0.0059939978987471896;0.8053266010756883;-0.005791001498011213;0.8053421827659514
76.329331;1.0351125807757204;0.8333295276719892;0.8050624831630396;-0.02184847862358649;-0.021107433910109455;1.035002239153638;9.999956253892961;0.8335257915758166;-0.005993997338824153;-0.005993997889667431;0.8053265803908695;-0.005791001469430053;0.8053421980697563
76.339331;1.0351123916997909;0.8333296077144023;0.8050623220198205;-0.02184847862628179;-0.02110743387014882;1.0350022639230527;9.99995563657551;0.8335257178957282;-0.005993997317062659;-0.005993997880779356;0.8053265546306834;-0.005791001441138857;0.8053422223763079
76.349331;1.0351121980915594;0.8333296890019322;0.8050621593982068;-0.02184847862806621;-0.021107433831447222;1.035002289104234;9.999954993045487;0.833525638573539;-0.005993997295117265;-0.005993997872003851;0.8053265240860086;-0.005791001413145773;0.8053422555000586
76.359331;1.035112000752393;0.8333297710751447;0.8050619953080396;-0.021848478628912465;-0.021107433793941855;1.0350023144074771;9.999954325719964;0.8335255538945131;-0.005993997272988746;-0.00599399786326626;0.8053264891089995;-0.0057910013854649885;0.8053422970697687
76.369331;1.0351118005001145;0.8333298534543132;0.8050618298124669;-0.021848478628800575;-0.021107433757556863;1.0350023394426744;9.999953637611876;0.8335254641212734;-0.00599399725072275;-0.005993997854513314;0.8053264500580652;-0.005791001358130612;0.8053423465807416
76.379331;1.0351115981183805;0.833329935613989;0.8050616630264351;-0.021848478627750873;-0.021107433722219196;1.0350023637424688;9.99995293255;0.8335253694808331;-0.005993997228412639;-0.005993997845734894;0.8053264072421207;-0.005791001331201243;0.8053424035102253
76.389331;1.0351113942542844;0.8333300170041176;0.8050614951536886;-0.021848478625820178;-0.021107433687874176;1.0350023867839295;9.999952214699745;0.8335252701531201;-0.005993997206190113;-0.005993997836962602;0.8053263609100966;-0.005791001304732654;0.8053424673760703
76.399331;1.0351111894110996;0.8333300970720392;0.8050613265284949;-0.021848478623077826;-0.021107433654483917;1.0350024080344833;9.99995148821056;0.8335251662380723;-0.005993997184208266;-0.00599399782824224;0.8053263112982368;-0.0057910012787398685;0.8053425377530873
76.409331;1.0351109840177852;0.8333301752556936;0.8050611576418686;-0.021848478619596254;-0.021107433622007975;1.0350024270200877;9.999950757019846;0.8335250577837272;-0.00599399716264088;-0.00599399781961821;0.8053262586752171;-0.0057910012531871705;0.8053426143066601
76.419331;1.0351107784640583;0.8333302510174937;0.8050609891322044;-0.02184847861544651;-0.02110743359038259;1.035002443370875;9.999950024316387;0.8335249448492447;-0.0059939971416899385;-0.005993997811145824;0.8053262033459079;-0.005791001228006555;0.8053426968336109
76.429331;1.035110573137904;0.8333303238941877;0.8050608217412951;-0.02184847861067028;-0.021107433559524075;1.0350024567952227;9.999949292229187;0.8335248274961633;-0.0059939971215761875;-0.005993997802894393;0.8053261456316063;-0.005791001203121826;0.8053427852470605
76.439331;1.0351103684500849;0.833330393503592;0.8050606562596342;-0.021848478605258778;-0.021107433529344938;1.0350024670250926;9.999948562005887;0.8335247057610413;-0.00599399710251791;-0.005993997794916845;0.8053260858490164;-0.005791001178463765;0.8053428794917469
76.449331;1.0351101647750653;0.8333304595425977;0.8050604934439334;-0.021848478599173687;-0.021107433499740865;1.0350024737870998;9.999947834363311;0.8335245796956563;-0.005993997084723726;-0.005993997787220975;0.8053260243049335;-0.0057910011539751595;0.8053429794699423
76.459331;1.0351099624110578;0.8333305217764132;0.8050603338933627;-0.021848478592373988;-0.02110743347057464;1.035002476795934;9.999947109867126;0.8335244494005495;-0.005993997068398654;-0.005993997779781712;0.8053259612912248;-0.005791001129613012;0.8053430850278358
76.469331;1.0351097615906542;0.8333305800094613;0.8050601779568899;-0.02184847858482343;-0.02110743344170007;1.0350024757541465;9.999946389056285;0.8335243149853699;-0.005993997053757051;-0.005993997772570751;0.8053258970587425;-0.005791001105346573;0.8053431959965045
76.479331;1.035109562438418;0.8333306340764489;0.8050600257704051;-0.021848478576496945;-0.021107433412985262;1.0350024703797749;9.999945672359196;0.8335241765269858;-0.0059939970410391305;-0.005993997765549119;0.8053258318306973;-0.005791001081153977;0.8053433122582584
76.489331;1.0351093649443757;0.8333306838264833;0.8050598773830825;-0.021848478567391166;-0.021107433384312733;1.0350024605079777;9.999944960289634;0.8335240340701718;-0.0059939970304950995;-0.005993997758634617;0.8053257658485109;-0.005791001057032635;0.805343433753693
76.499331;1.0351091690460263;0.8333307290651554;0.8050597328363488;-0.02184847855752852;-0.021107433355585386;1.0350024461850884;9.999944254203806;0.8335238876350635;-0.005993997022332383;-0.0059939977517059935;0.8053256993646498;-0.005791001033009159;0.8053435604221663
76.509331;1.0351089746988138;0.8333307695085874;0.8050595921663184;-0.021848478546945584;-0.02110743332672335;1.0350024275909544;9.999943557137321;0.8335237372363805;-0.005993997016679006;-0.005993997744639468;0.8053256326514946;-0.005791001009117903;0.8053436921901119
76.519331;1.035108781908578;0.8333308047739124;0.8050594553761717;-0.021848478535676338;-0.02110743329764875;1.0350024048716977;9.999942873771662;0.8335235829170505;-0.005993997013576398;-0.00599399773733215;0.8053255660667458;-0.005791000985370959;0.8053438290249427
76.529331;1.0351085908066797;0.8333308343655385;0.8050593223979741;-0.021848478523741593;-0.021107433268289753;1.0350023781413484;9.999942209551572;0.8335234247331131;-0.005993997012985048;-0.005993997729718887;0.8053255000229284;-0.005791000961765969;0.8053439709428049
76.539331;1.0351084016486976;0.8333308576739347;0.805059193080425;-0.021848478511137054;-0.02110743323858258;1.0350023476193502;9.999941569927932;0.8335232627124709;-0.005993997014810725;-0.005993997721793752;0.8053254348511517;-0.005791000938314448;0.8053441179505018
76.549331;1.0351082147127264;0.8333308740469819;0.8050590672088607;-0.021848478497825667;-0.021107433208446044;1.0350023136343787;9.99994095999098;0.8335230968591802;-0.005993997018935115;-0.0059939977136112465;0.8053253707491693;-0.005791000915050971;0.8053442700283561
76.559331;1.035108030251445;0.8333308829060555;0.8050589445262902;-0.02184847848375214;-0.021107433177767504;1.0350022764741815;9.999940384274904;0.833522927161997;-0.005993997025235709;-0.005993997705263777;0.8053253078487849;-0.005791000892035109;0.8053444271733758
76.569331;1.03510784848572;0.8333308838106512;0.8050588247912487;-0.02184847846887155;-0.021107433146431598;1.0350022363077669;9.999939847013417;0.8335227535709573;-0.005993997033616258;-0.005993997696862573;0.8053252462550298;-0.005791000869362316;0.805344589411007
76.579331;1.035107669575771;0.8333308764545964;0.8050587078558076;-0.021848478453156683;-0.021107433114353574;1.035002193257474;9.999939352826404;0.8335225759829658;-0.005993997044026474;-0.005993997688536768;0.8053251859967906;-0.0057910008471597045;0.8053447567541803
76.589331;1.0351074935811935;0.8333308606355939;0.8050585936680323;-0.021848478436581442;-0.021107433081477903;1.0350021474700992;9.999938907384745;0.8335223942831805;-0.005993997056430001;-0.005993997680434935;0.8053251269893003;-0.005791000825552009;0.805344929174399
76.599331;1.0351073204393728;0.8333308362112247;0.8050584822157748;-0.021848478419111098;-0.021107433047768978;1.0350020990756092;9.999938517618661;0.8335222084325257;-0.005993997070754786;-0.005993997672711288;0.8053250690807936;-0.005791000804626497;0.8053451066238564
76.609331;1.0351071500005897;0.8333308030898231;0.8050583734994502;-0.021848478400702285;-0.021107433013225943;1.0350020481228759;9.999938191104567;0.8335220185207669;-0.005993997086882404;-0.005993997665507917;0.8053250121293961;-0.005791000784426131;0.8053452890633818
76.619331;1.0351069820863195;0.8333307612593255;0.8050582675484123;-0.021848478381305592;-0.02110743297790263;1.0350019946273752;9.999937934855133;0.8335218247348636;-0.005993997104660333;-0.005993997658944393;0.8053249560657314;-0.005791000764964222;0.80534547644224
76.629331;1.0351068165205222;0.8333307107655271;0.8050581644323115;-0.021848478360875053;-0.02110743294190017;1.0350019386828062;9.999937754101767;0.8335216272891597;-0.005993997123904233;-0.005993997653111338;0.8053249009267262;-0.0057910007462417794;0.8053456686466869
76.639331;1.0351066531582909;0.833330651672262;0.8050580642592556;-0.021848478339371223;-0.02110743290533101;1.0350018804981609;9.999937651850175;0.8335214263843165;-0.005993997144412997;-0.005993997648074389;0.8053248468097551;-0.005791000728260162;0.8053458654414039
76.649331;1.0351064919299535;0.8333305840814063;0.8050579671899905;-0.021848478316752618;-0.02110743286829403;1.0350018203509537;9.999937629462435;0.8335212221867517;-0.005993997165998965;-0.005993997643886996;0.8053247937668526;-0.005791000711023836;0.8053460664625361
76.659331;1.0351063328322834;0.8333305081760335;0.8050578734448381;-0.02184847829298041;-0.021107432830884384;1.0350017585125566;9.999937687101859;0.8335210148109545;-0.005993997188505767;-0.0059939976405954075;0.8053247417457179;-0.0057910006945299086;0.8053462713155571
76.669331;1.0351061758191133;0.8333304242387599;0.8050577832778248;-0.021848478268032996;-0.02110743279320929;1.0350016951973051;9.999937823508018;0.8335208043535001;-0.005993997211815936;-0.005993997638240756;0.8053246906174766;-0.005791000678747136;0.8053464796615832
76.679331;1.0351060206967642;0.8333303326431554;0.8050576969658753;-0.021848478241899675;-0.02110743275539397;1.0350016305835499;9.999938035811509;0.8335205909783491;-0.005993997235844471;-0.00599399763687267;0.8053246402595691;-0.005791000663599976;0.8053466911841334
76.689331;1.0351058671467268;0.8333302338402868;0.8050576148519609;-0.021848478214566383;-0.021107432717583773;1.03500156483396;9.999938319690688;0.8335203749419046;-0.005993997260518725;-0.005993997636559434;0.8053245906473819;-0.005791000648979636;0.8053469055152226
76.699331;1.035105714854539;0.8333301283116021;0.8050575373736018;-0.021848478186015676;-0.021107432679927873;1.0350014980448543;9.999938669915307;0.8335201565199297;-0.005993997285759641;-0.005993997637379455;0.8053245418986161;-0.005791000634767793;0.8053471222176191
76.709331;1.0351055636166584;0.8333300164817307;0.8050574649976667;-0.021848478156224472;-0.02110743264255114;1.0350014302392117;9.999939080880065;0.8335199359460196;-0.005993997311466601;-0.00599399763941321;0.8053244942379388;-0.00579100062084753;0.8053473408423573
76.719331;1.0351054133676756;0.8333298986939103;0.8050573980935217;-0.021848478125155113;-0.02110743260554719;1.035001361483111;9.999939546522961;0.8335197134258899;-0.005993997337514762;-0.005993997642748177;0.805324447864833;-0.005791000607103718;0.8053475609948512
76.729331;1.0351052641961345;0.8333297752337719;0.805057336842034;-0.021848478092751235;-0.02110743256898847;1.0350012920057439;9.99994006003786;0.8335194892005694;-0.0059939973637615565;-0.005993997647485159;0.8053244027891747;-0.005791000593417201;0.8053477822888463
76.739331;1.0351051163526384;0.8333296463068691;0.8050572812463896;-0.02184847805894003;-0.021107432532928308;1.0350012221821996;9.99994061385149;0.8335192636075327;-0.005993997390054109;-0.005993997653736647;0.805324358804662;-0.005791000579669742;0.8053480042310506
76.749331;1.0351049701922403;0.8333295120458503;0.8050572312069472;-0.021848478023648588;-0.02110743249740265;1.0350011524118563;9.999941199574394;0.8335190370705675;-0.005993997416249193;-0.005993997661611403;0.8053243156506794;-0.005791000565774093;0.8053482262040302
76.759331;1.0351048260847115;0.8333293726078805;0.8050571865676113;-0.02184847798682622;-0.021107432462443898;1.0350010830433196;9.999941807832286;0.8335188100280456;-0.0059939974422342016;-0.00599399767118985;0.8053242732039192;-0.005791000551706867;0.805348447539551
76.769331;1.0351046843662912;0.8333292282453363;0.8050571471261749;-0.02184847794843966;-0.021107432428083227;1.0350010143990647;9.999942428348;0.8335185828686187;-0.005993997467920688;-0.0059939976825007435;0.8053242315519428;-0.005791000537508222;0.8053486675590111
76.779331;1.03510454534825;0.8333290792870522;0.8050571126596354;-0.021848477908438368;-0.021107432394320023;1.035000946841447;9.999943050425875;0.8335183559022671;-0.005993997493213613;-0.005993997695506329;0.8053241909701873;-0.005791000523230987;0.8053488855900371
76.789331;1.035104409355431;0.8333289261077171;0.8050570829549526;-0.0218484778667267;-0.021107432361088776;1.0350008808276923;9.9999436633042;0.833518129400267;-0.005993997517989882;-0.005993997710108519;0.8053241518736122;-0.005791000508884311;0.8053491010326443
76.799331;1.0351042767296952;0.8333287691312049;0.8050570578033436;-0.021848477823172376;-0.021107432328268297;1.0350008169169274;9.999944256322923;0.8335179036701296;-0.005993997542107392;-0.005993997726179087;0.8053241147397391;-0.005791000494434686;0.8053493134188208
76.809331;1.0351041477723275;0.8333286088462363;0.8050570369783026;-0.021848477777652323;-0.021107432295726234;1.0350007556875058;9.999944819519415;0.8335176790486967;-0.005993997565436378;-0.00599399774359224;0.8053240800261421;-0.005791000479842392;0.8053495223816788
76.819331;1.0351040227413801;0.8333284458111756;0.8050570202754577;-0.021848477730100218;-0.02110743226335969;1.0350006975920982;9.9999453443779;0.8335174558225659;-0.0059939975878923165;-0.005993997762232134;0.8053240481399507;-0.005791000465078176;0.8053497276127364
76.829331;1.035103901951143;0.8333282806435979;0.8050570076053901;-0.021848477680511052;-0.021107432231116125;1.035000642907932;9.999945824299447;0.8335172341831005;-0.0059939976094391155;-0.005993997781985039;0.8053240194311972;-0.005791000450121821;0.8053499289134869
76.839331;1.0351037858497782;0.8333281140190948;0.8050569990077969;-0.02184847762891972;-0.021107432199001505;1.0350005918413634;9.99994625428208;0.8335170142655404;-0.00599399763005736;-0.005993997802746426;0.8053239941902939;-0.005791000434963856;0.8053501262581214
76.849331;1.0351036750279503;0.8333279466632484;0.8050569945867705;-0.021848477575397592;-0.021107432167078395;1.0350005446123982;9.999946629925947;0.8335167962540843;-0.00599399764972126;-0.005993997824432526;0.8053239726643076;-0.005791000419609272;0.8053503197360047
76.859331;1.0351035701708784;0.8333277792962795;0.8050569945065728;-0.021848477520051132;-0.021107432135458112;1.0350005014213548;9.999946947530711;0.8335165804567277;-0.005993997668409857;-0.005993997846980645;0.8053239550271518;-0.005791000404081128;0.8053505094262218
76.869331;1.0351034719180763;0.8333276126032542;0.8050569990292763;-0.021848477462995203;-0.021107432104297663;1.0350004624238485;9.999947204865663;0.8335163672600222;-0.005993997686127569;-0.0059939978703477175;0.8053239413284802;-0.005791000388435344;0.8053506953240307
76.879331;1.0351033807480376;0.8333274472605154;0.8050570084818428;-0.021848477404319624;-0.02110743207379854;1.035000427812793;9.9999474006835;0.8335161570230604;-0.005993997702900245;-0.005993997894495542;0.8053239315431405;-0.005791000372785399;0.8053508773319328
76.889331;1.0351032970323073;0.8333272838896756;0.8050570231757677;-0.021848477344080342;-0.021107432044196534;1.0350003979293025;9.99994753409707;0.8335159500088438;-0.005993997718740284;-0.005993997919358797;0.8053239256501351;-0.005791000357303747;0.8053510552703594
76.899331;1.0351032210888034;0.8333271229501894;0.8050570433596523;-0.021848477282323173;-0.021107432015742066;1.0350003732762303;9.999947605252887;0.8335157463653123;-0.005993997733613441;-0.00599399794483136;0.8053239236162991;-0.005791000342189525;0.8053512288898502
76.909331;1.035103153096746;0.8333269647067003;0.8050570691956052;-0.02184847721911144;-0.02110743198868888;1.0350003544035258;9.999947616053477;0.8335155461732349;-0.005993997747444852;-0.00599399797078879;0.8053239253527649;-0.005791000327648503;0.8053513978886357
76.919331;1.0351030930961531;0.8333268092643827;0.8050571007345609;-0.021848477154520457;-0.02110743196330415;1.0350003417588334;9.999947569744094;0.8335153495442567;-0.005993997760150319;-0.005993997997126136;0.8053239307512307;-0.005791000313907238;0.8053515619289083
76.929331;1.0351030411623898;0.8333266566356493;0.8050571379239386;-0.021848477088610704;-0.021107431939867426;1.0350003355957968;9.999947470079796;0.8335151566818929;-0.005993997771647322;-0.0059939980237822665;0.805323939763576;-0.005791000301222738;0.8053517206637456
76.939331;1.035102997499513;0.833326506811118;0.805057180657683;-0.021848477021422716;-0.021107431918636732;1.035000335911687;9.999947320979473;0.8335149678814484;-0.005993997781852878;-0.0059939980507305686;0.8053239524062461;-0.0057910002898641086;0.8053518737953096
