time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.949331;1.0351029623638845;0.8333263597588376;0.8050572288376623;-0.02184847695298656;-0.021107431899824402;1.035000342448359;9.999947126349607;0.8335147834986603;-0.005993997790705762;-0.0059939980779501285;0.8053239686690387;-0.005791000280095021;0.8053520211111788
76.959331;1.0351029359845563;0.8333262153695921;0.8050572824058685;-0.02184847688332375;-0.021107431883609806;1.035000354843671;9.999946889819514;0.8335146039248815;-0.005993997798188207;-0.005993998105414408;0.8053239884232516;-0.005791000272182538;0.8053521624475684
76.969331;1.035102918522332;0.8333260734111819;0.8050573413237819;-0.021848476812459043;-0.021107431870153525;1.035000372801626;9.999946614765449;0.8335144295833709;-0.005993997804308955;-0.005993998133096674;0.805324011411773;-0.005791000266407967;0.805352297645327
76.979331;1.0351029100359668;0.8333259335301082;0.8050574055239543;-0.021848476740438244;-0.021107431859585166;1.0350003961171301;9.999946304381327;0.8335142608882086;-0.005993997809073326;-0.005993998160982501;0.805324037297093;-0.005791000263054104;0.805352426562151
76.989331;1.0351029105017961;0.8333257953472634;0.8050574748952477;-0.02184847666732288;-0.021107431851984833;1.0350004246082742;9.999945961382736;0.8335140981679212;-0.005993997812488805;-0.005993998189093469;0.8053240656857747;-0.005791000262385436;0.8053525491298135
76.999331;1.0351029198810207;0.8333256585816278;0.8050575493469485;-0.021848476593163996;-0.021107431847387573;1.0350004580535028;9.999945587508252;0.8335139416665037;-0.005993997814607986;-0.005993998217496605;0.8053240961241162;-0.005791000264636814;0.8053526654224438
77.009331;1.0351029381733494;0.8333255230788541;0.805057628900387;-0.021848476517983047;-0.021107431845818325;1.0350004961620596;9.999945183255539;0.8335137916090953;-0.005993997815547482;-0.005993998246291332;0.8053241281168001;-0.005791000270019744;0.805352775655394
77.019331;1.03510296541001;0.8333253887645046;0.8050577137201467;-0.02184847644176955;-0.021107431847336176;1.035000538606354;9.999944748160722;0.8335136481832532;-0.005993997815448584;-0.005993998275591688;0.8053241611886863;-0.005791000278750114;0.8053528801066133
77.029331;1.035103001595505;0.833325255637407;0.8050578040765506;-0.021848476364483616;-0.02110743185205253;1.0350005850928603;9.99994428131268;0.8335135114442096;-0.0059939978144306575;-0.005993998305507239;0.8053241949426889;-0.005791000291055032;0.8053529790678313
77.039331;1.035103046678669;0.8333251238456882;0.8050579002843641;-0.021848476286063807;-0.021107431860104026;1.0350006354035364;9.999943781784552;0.8335133812689908;-0.005993997812584225;-0.0059939983361405776;0.8053242290515507;-0.005791000307136672;0.8053530728449525
77.049331;1.0351031005822995;0.8333249937426237;0.8050580026731008;-0.021848476206451056;-0.02110743187159638;1.0350006894202475;9.999943248956953;0.8335132573861098;-0.005993997809989066;-0.005993998367600519;0.8053242632080664;-0.0057910003271484526;0.8053531617736657
77.059331;1.0351031632360246;0.8333248658146046;0.8050581115956467;-0.021848476125618542;-0.021107431886564807;1.0350007471376133;9.999942682407267;0.8335131394427968;-0.005993997806719895;-0.005993998399994811;0.8053242970826657;-0.0057910003512092805;0.8053532462479459
77.069331;1.035103234561524;0.8333247405612683;0.8050582273841357;-0.02184847604357677;-0.02110743190498273;1.0350008086149864;9.999942081402978;0.8335130270629775;-0.005993997802831328;-0.005993998433408589;0.8053243302945854;-0.00579100037941035;0.8053533267113535
77.079331;1.0351033144173962;0.8333246184531669;0.8050583502185253;-0.021848475960349435;-0.021107431926799394;1.0350008738817162;9.999941444665724;0.8335129198797746;-0.005993997798353066;-0.0059939984678959324;0.8053243624314361;-0.005791000411804878;0.8053534036006429
77.089331;1.0351034025597867;0.8333244999315897;0.8050584800452373;-0.021848475875960265;-0.021107431951948023;1.0350009428793518;9.999940770820368;0.8335128175682329;-0.005993997793310751;-0.005993998503475431;0.8053243931298653;-0.005791000448415302;0.8053534773077587
77.099331;1.035103498639083;0.8333243853794562;0.8050586166507918;-0.02184847579045563;-0.021107431980308147;1.0350010155051856;9.99994005916272;0.8335127198818008;-0.005993997787742038;-0.005993998540135671;0.8053244221469217;-0.005791000489241026;0.8053535481776304
77.109331;1.0351036021944007;0.8333242751016497;0.8050587598029458;-0.02184847570393314;-0.021107432011682074;1.0350010916718226;9.999939309710504;0.8335126266498436;-0.0059939977816813985;-0.005993998577873346;0.8053244493547108;-0.005791000534234385;0.8053536165312728
77.119331;1.0351037126582887;0.8333241693578604;0.8050589093083887;-0.021848475616534153;-0.021107432045823066;1.0350011713034735;9.999938522350805;0.8335125377092887;-0.00599399777513553;-0.0059939986167304084;0.8053244746666213;-0.005791000583286768;0.8053536826938482
77.129331;1.0351038294188852;0.8333240683977357;0.8050590649497781;-0.021848475528407345;-0.021107432082481566;1.0350012543404168;9.999937696318987;0.8335124528115959;-0.0059939977680818;-0.005993998656782177;0.8053244979952556;-0.005791000636272588;0.805353746967
77.139331;1.0351039519085583;0.833323972464406;0.8050592264073553;-0.02184847543969253;-0.021107432121430975;1.0350013407544523;9.999936830503271;0.8335123715696233;-0.0059939977604849416;-0.005993998698098266;0.8053245192930901;-0.00579100069310428;0.8053538095730625
77.149331;1.0351040796506477;0.8333238817974596;0.8050593932754301;-0.021848475350549786;-0.021107432162465783;1.0350014305654875;9.99993592353572;0.8335122935038696;-0.005993997752311841;-0.005993998740724029;0.8053245385850913;-0.005791000753731446;0.805353870660484
77.159331;1.035104212217907;0.8333237966373072;0.8050595651520925;-0.02184847526120611;-0.0211074322053752;1.0350015238454535;9.999934973433692;0.8335122181673253;-0.005993997743536835;-0.005993998784684777;0.8053245559580152;-0.00579100081811023;0.8053539303263436
77.169331;1.0351043491564098;0.8333237171946042;0.8050597416839338;-0.02184847517196012;-0.021107432249909925;1.035001620603856;9.999933977893377;0.8335121452082137;-0.005993997734138397;-0.005993998829996772;0.8053245715745952;-0.005791000886187061;0.8053539885852702
77.179331;1.035104490008632;0.8333236435867543;0.8050599225254232;-0.02184847508312897;-0.02110743229578313;1.0350017206551225;9.999932935278203;0.8335120743276044;-0.005993997724102609;-0.005993998876679422;0.8053245856778213;-0.005791000957881784;0.8053540453376005
77.189331;1.035104634398837;0.8333235758173976;0.8050601072969679;-0.021848474994995978;-0.021107432342700322;1.0350018236799;9.99993184537241;0.8335120052370576;-0.005993997713441982;-0.005993998924753033;0.8053245984922217;-0.005791001033072049;0.8053541004039672
77.199331;1.0351047820220045;0.8333235138555865;0.8050602955787127;-0.021848474907794607;-0.02110743239036615;1.035001929403708;9.999930709619639;0.8335119376515067;-0.005993997702201994;-0.005993998974218282;0.8053246100921976;-0.005791001111604095;0.8053541536223975
77.209331;1.0351049325432355;0.8333234577563803;0.8050604869045016;-0.021848474821712583;-0.021107432438472188;1.0350020376657207;9.99992953075059;0.8335118712893188;-0.005993997690447523;-0.005993999025039154;0.805324620388467;-0.005791001193318154;0.8053542049206563
77.219331;1.0351050855303099;0.8333234077127055;0.8050606807691798;-0.021848474736901234;-0.021107432486711195;1.0350021483307321;9.99992831180345;0.8335118058806728;-0.005993997678254295;-0.0059939990771316265;0.8053246292492509;-0.005791001278073683;0.8053542542776067
77.229331;1.0351052404781294;0.8333233640128365;0.8050608766498671;-0.021848474653490005;-0.02110743253481427;1.0350022611616707;9.999927055341239;0.8335117411731405;-0.0059939976656989595;-0.005993999130349134;0.8053246366396998;-0.005791001365772179;0.8053543016423449
77.239331;1.035105396860255;0.8333233269925663;0.8050610740081208;-0.02184847457161008;-0.02110743258257101;1.0350023757373832;9.999925763635366;0.8335116769280637;-0.0059939976528399705;-0.005993999184481974;0.8053246426703161;-0.00579100145635179;0.8053543469145995
77.249331;1.0351055541195138;0.8333232970373115;0.8050612723023917;-0.021848474491412338;-0.021107432629829056;1.0350024914252984;9.999924439534828;0.8335116129388774;-0.005993997639708511;-0.005993999239285958;0.8053246475536767;-0.005791001549757129;0.8053543899744351
77.259331;1.0351057116748796;0.83332327457218;0.8050614710362444;-0.02184847441305657;-0.021107432676492042;1.0350026074249645;9.999923087272808;0.8335115490652053;-0.005993997626314433;-0.005993999294524338;0.8053246515436215;-0.0057910016459274405;0.8053544307160734
77.269331;1.0351058690187538;0.8333232600007152;0.8050616697773761;-0.021848474336677807;-0.02110743272250399;1.035002722861428;9.999921712687783;0.8335114852126696;-0.0059939976126582774;-0.00599399934999467;0.8053246549068802;-0.005791001744790015;0.8053544690615861
77.279331;1.0351060257849682;0.8333232536619226;0.8050618680973184;-0.021848474262368765;-0.02110743276782288;1.0350028368611186;9.999920322815873;0.8335114212533513;-0.005993997598738177;-0.005993999405514877;0.805324657898001;-0.005791001846229424;0.8053545049699065
77.289331;1.0351061817176879;0.8333232558231416;0.8050620655046526;-0.021848474190198253;-0.02110743281240244;1.0350029486244607;9.999918925107107;0.8335113569745148;-0.00599399758455086;-0.005993999460879615;0.8053246606810748;-0.005791001950063296;0.805354538446627
77.299331;1.0351063366343374;0.8333232666361549;0.8050622614429179;-0.02184847412022086;-0.021107432856166654;1.0350030574846605;9.999917526393672;0.8335112921016882;-0.005993997570093741;-0.005993999515849503;0.805324663253251;-0.005791002056047;0.8053545695182536
77.309331;1.0351064904410958;0.8333232861087565;0.8050624553356651;-0.021848474052445856;-0.021107432898986155;1.035003162879759;9.999916132272748;0.8335112263654552;-0.005993997555360987;-0.005993999570190105;0.8053246654894596;-0.005791002163884353;0.8053545981850406
77.319331;1.0351066431585931;0.8333233141727205;0.805062646631781;-0.021848473986810057;-0.02110743294069546;1.035003264318496;9.999914747453591;0.8335111595462619;-0.005993997540343451;-0.005993999623710099;0.8053246672595082;-0.0057910022732341115;0.8053546243933558
77.329331;1.0351067949082116;0.8333233507748374;0.8050628348045673;-0.0218484739231915;-0.021107432981140636;1.0350033614166552;9.999913376515286;0.8335110914562023;-0.005993997525043303;-0.00599399967627285;0.8053246684580702;-0.005791002383734082;0.8053546480490394
77.339331;1.035106945848391;0.8333233959114651;0.8050630193179396;-0.02184847386145509;-0.021107433020212382;1.0350034539421766;9.999912024474254;0.8335110219103709;-0.005993997509469831;-0.005993999727786008;0.8053246689290876;-0.005791002495045891;0.805354669096593
77.349331;1.0351070960935222;0.8333234495984799;0.8050631996082204;-0.02184847380150553;-0.02110743305784932;1.0350035418376937;9.999910696717187;0.8335109507493904;-0.005993997493606175;-0.005993999778177528;0.8053246683883277;-0.005791002606882698;0.8053546876230459
77.359331;1.035107245655585;0.8333235118398779;0.8050633751196806;-0.021848473743301514;-0.021107433094029716;1.0350036251948678;9.999909398345592;0.8335108778857344;-0.005993997477391699;-0.005993999827379289;0.8053246664169011;-0.005791002718993369;0.8053547038784946
77.369331;1.0351073944447413;0.8333235826570738;0.805063545390358;-0.021848473686834447;-0.021107433128756136;1.0350037041807618;9.999908133764826;0.8335108033384945;-0.005993997460738177;-0.005993999875328529;0.8053246625366814;-0.005791002831124884;0.8053547181909626
77.379331;1.0351075423581362;0.833323662123517;0.8050637100839426;-0.021848473632132406;-0.02110743316203374;1.0350037789756994;9.999906906603494;0.8335107272547267;-0.005993997443554278;-0.005993999921967486;0.8053246563275702;-0.005791002943002187;0.8053547308662645
77.389331;1.0351076893854203;0.8333237503795231;0.8050638689328805;-0.02184847357927919;-0.02110743319386742;1.0350038497427663;9.999905719438324;0.8335106498750456;-0.005993997425764133;-0.005993999967237142;0.8053246474736804;-0.005791003054335775;0.8053547421367956
77.399331;1.0351078356302421;0.8333238476534427;0.805064021714949;-0.021848473528396868;-0.021107433224280273;1.0350039166100162;9.999904573582016;0.8335105714241537;-0.005993997407314757;-0.005994000011086145;0.8053246356845013;-0.005791003164841383;0.8053547521492891
77.409331;1.0351079812650275;0.8333239542019789;0.8050641683094691;-0.021848473479607947;-0.021107433253330633;1.0350039796550012;9.999903469416616;0.8335104920206559;-0.005993997388167635;-0.0059940000534934364;0.8053246206131978;-0.005791003274253777;0.8053547609774401
77.419331;1.0351081264885078;0.8333240701328343;0.805064308742174;-0.021848473433009642;-0.021107433281112295;1.0350040389083393;9.999902407051819;0.8335104116757057;-0.005993997368296323;-0.0059940000944811635;0.80532460186269;-0.005791003382321597;0.8053547686535828
77.429331;1.0351082714894597;0.8333241952709339;0.8050644431542398;-0.021848473388650654;-0.02110743330772845;1.0350040943685745;9.999901386917784;0.8335103303660949;-0.00599399734770698;-0.005994000134092403;0.8053245790424737;-0.005791003488791396;0.8053547751997677
77.439331;1.0351084163888473;0.8333243291872549;0.8050645717222328;-0.0218484733465113;-0.021107433333255;1.0350041459948343;9.999900410196023;0.8335102481253054;-0.0059939973264655656;-0.005994000172348242;0.8053245518226845;-0.005791003593400294;0.8053547806428399
77.449331;1.0351085612089814;0.8333244713205135;0.8050646946179879;-0.021848473306517905;-0.021107433357715772;1.0350041936937744;9.999899478788329;0.8335101650469973;-0.005993997304704549;-0.005994000209239829;0.8053245199186372;-0.0057910036958745146;0.80535478502625
77.459331;1.035108705915691;0.8333246210738955;0.8050648120432777;-0.021848473268581477;-0.021107433381071527;1.0350042373492168;9.999898594631468;0.8335100812135903;-0.0059939972825988844;-0.005994000244748499;0.8053244830264205;-0.00579100379592308;0.8053547884249345
77.469331;1.0351088505091084;0.8333247778574089;0.8050649242405461;-0.021848473232624586;-0.021107433403223658;1.035004276869981;9.999897758891768;0.8335099966732722;-0.005993997260340879;-0.005994000278848563;0.8053244408422136;-0.005791003893246249;0.8053547909363704
77.479331;1.035108995131208;0.8333249411100049;0.8050650314234798;-0.02184847319859301;-0.02110743342403567;1.0350043121690775;9.999896971611049;0.8335099114621312;-0.005993997238138636;-0.005994000311512906;0.8053243931805232;-0.00579100398756679;0.8053547926618755
77.489331;1.0351091401190504;0.8333251102924063;0.8050651337184601;-0.02184847316645146;-0.021107433443364104;1.0350043431107954;9.999896231862715;0.8335098255913608;-0.005993997216214666;-0.005994000342738164;0.8053243400796151;-0.005791004078648131;0.8053547937208804
77.499331;1.0351092859438655;0.8333252848372332;0.8050652311979413;-0.021848473136174752;-0.021107433461074313;1.0350043695591113;9.999895538080123;0.8335097389970965;-0.005993997194781637;-0.005994000372544378;0.8053242818139228;-0.0057910041662935004;0.8053547942687657
77.509331;1.0351094330913946;0.8333254640960293;0.8050653239696093;-0.02184847310775837;-0.02110743347703451;1.0350043915103224;9.999894888154433;0.8335096515007456;-0.0059939971740147376;-0.005994000400942749;0.8053242188210805;-0.005791004250346919;0.8053547944628606
77.519331;1.0351095819768286;0.8333256473170756;0.8050654122093749;-0.0218484730812336;-0.021107433491125392;1.0350044091438424;9.999894279532963;0.8335095628282505;-0.0059939971540526995;-0.0059940004279280205;0.8053241516246612;-0.005791004330703872;0.805354794398602
77.529331;1.0351097329181163;0.8333258336633549;0.8050654961264462;-0.021848473056660073;-0.021107433503283316;1.0350044227182371;9.999893709791872;0.8335094726955108;-0.00599399713502172;-0.005994000453497681;0.805324080778346;-0.005791004407332226;0.8053547940610006
77.539331;1.0351098861202674;0.8333260222632047;0.8050655759706212;-0.02184847303410566;-0.021107433513533395;1.0350044324425618;9.99989317715241;0.8335093808879874;-0.0059939971170458305;-0.0059940004776532;0.8053240068073999;-0.005791004480269428;0.805354793287977
77.549331;1.0351100416464531;0.8333262122874586;0.8050656520661086;-0.02184847301363325;-0.021107433521979756;1.0350044384835881;9.999892680525537;0.8335092872905576;-0.005993997100236638;-0.005994000500396549;0.8053239301666522;-0.005791004549588465;0.80535479178986
77.559331;1.0351101994118148;0.8333264030313576;0.8050657247856454;-0.02184847299528663;-0.021107433528782023;1.0350044410830919;9.999892219856527;0.8335091918962193;-0.00599399708469722;-0.005994000521740202;0.8053238512186676;-0.005791004615384443;0.8053547892569108
77.569331;1.0351103592277846;0.833326593948125;0.8050657945089333;-0.021848472979065444;-0.021107433534146913;1.035004440629622;9.999891796488264;0.8335090947810586;-0.005993997070544648;-0.005994000541707402;0.8053237702311139;-0.00579100467778606;0.8053547854224309
77.579331;1.0351105208925873;0.8333267846313928;0.8050658615963027;-0.021848472964913893;-0.021107433538316785;1.0350044376139187;9.999891412499078;0.8335089960495466;-0.005993997057916044;-0.005994000560331171;0.8053236873952824;-0.005791004736953907;0.8053547800090667
77.589331;1.0351106842479179;0.8333269747852285;0.8050659263473103;-0.02184847295275235;-0.02110743354153224;1.0350044325258942;9.999891069767523;0.8335088958330711;-0.005993997046954229;-0.0059940005776645214;0.8053236028535202;-0.005791004793067598;0.8053547726885891
77.599331;1.0351108491335579;0.8333271641867128;0.8050659889912778;-0.02184847294251879;-0.021107433543987687;1.0350044258051403;9.999890769941013;0.8335087943340058;-0.005993997037788942;-0.0059940005937796316;0.8053235167355657;-0.005791004846313065;0.8053547631156267
77.609331;1.035111015359634;0.8333273526194112;0.805066049734238;-0.02184847293417439;-0.02110743354582178;1.035004417870506;9.999890514802797;0.8335086918176804;-0.005993997030518798;-0.005994000608761329;0.8053234291695803;-0.005791004896858234;0.805354750943686
77.619331;1.0351111828137525;0.8333275397906776;0.8050661088095679;-0.02184847292768924;-0.021107433547150473;1.0350044090977526;9.999890305954784;0.8335085885448066;-0.005993997025208655;-0.005994000622717201;0.8053233402412493;-0.005791004944831727;0.8053547358178007
77.629331;1.0351113515838881;0.8333277253109453;0.8050661665233868;-0.02184847292303468;-0.02110743354809999;1.0350043997310918;9.999890144179497;0.8335084847116495;-0.005993997021907966;-0.00599400063579092;0.8053232499509014;-0.005791004990333903;0.8053547174290993
77.639331;1.035111521937584;0.8333279087506887;0.8050662232866864;-0.02184847292018452;-0.02110743354880606;1.0350043898848187;9.999890029542868;0.8335083804535721;-0.005993997020665014;-0.0059940006481580335;0.8053231582306725;-0.005791005033461524;0.8053546955774855
77.649331;1.035111694172506;0.83332808969621;0.8050662795870158;-0.021848472919111312;-0.021107433549409697;1.0350043796215773;9.99988996218014;0.8335082759095152;-0.005993997021524359;-0.005994000660013069;0.8053230650081763;-0.005791005074313019;0.8053546701368517
77.659331;1.0351118684495846;0.8333282677596684;0.8050663359100185;-0.021848472919767378;-0.0211074335500792;1.0350043689897517;9.99988994313587;0.8335081712613431;-0.005993997024529255;-0.005994000671566741;0.8053229702519686;-0.005791005112977279;0.8053546409734997
77.669331;1.0351120447290039;0.8333284425535721;0.8050663927218797;-0.02184847292208332;-0.021107433551005528;1.0350043580366883;9.999889974695026;0.8335080666887481;-0.00599399702973979;-0.00599400068304845;0.8053228739709536;-0.0057910051495240885;0.8053546079082481
77.679331;1.0351122228422265;0.8333286136741911;0.8050664505609225;-0.02184847292600828;-0.02110743355234381;1.0350043468581032;9.999890059765765;0.8335079623040803;-0.005993997037243138;-0.005994000694693206;0.8053227761865239;-0.005791005183999399;0.8053545707461757
77.689331;1.0351124025675318;0.8333287806987625;0.8050665100759055;-0.02184847293154605;-0.02110743355418642;1.0350043356351533;9.999890200770725;0.8335078581629666;-0.005993997047135276;-0.005994000706712882;0.8053226769288676;-0.005791005216413176;0.8053545293523192
77.699331;1.035112583605018;0.833328943187368;0.8050665719046931;-0.021848472938755043;-0.02110743355659844;1.0350043245794593;9.999890399069432;0.8335077543362688;-0.005993997059487959;-0.0059940007192695035;0.8053225762711624;-0.005791005246726645;0.8053544836989875
77.709331;1.0351127655107557;0.833329100741913;0.8050666365362327;-0.021848472947731692;-0.021107433559635676;1.0350043138896488;9.999890655176712;0.8335076509486811;-0.005993997074324485;-0.005994000732458934;0.8053224743053098;-0.0057910052748695075;0.8053544338275247
77.719331;1.035112947701448;0.833329253080711;0.805066704282703;-0.021848472958590916;-0.02110743356331832;1.0350043037829526;9.999890969317727;0.8335075481640662;-0.005993997091616817;-0.005994000746321366;0.8053223710347804;-0.005791005300777596;0.8053543797532722
77.729331;1.0351131295776705;0.8333294000385868;0.8050667753232654;-0.02184847297144864;-0.021107433567603716;1.035004294453928;9.99989134165856;0.8335074461530789;-0.005993997111302244;-0.0059940007608745875;0.8053222663280251;-0.0057910053244100215;0.8053543214127415
77.739331;1.0351133106918606;0.8333295415099135;0.8050668497387451;-0.021848472986408192;-0.021107433572386;1.0350042859776678;9.99989177185688;0.8335073450668186;-0.005993997133284474;-0.0059940007761206645;0.8053221599790146;-0.0057910053457459155;0.805354258704999
77.749331;1.0351134908304043;0.8333296773801633;0.8050669275112976;-0.021848473003559125;-0.021107433577521064;1.0350042783262559;9.999892258645076;0.8335072450654089;-0.005993997157417071;-0.005994000792037459;0.8053220517835565;-0.005791005364772571;0.8053541915398992
77.759331;1.035113669946889;0.8333298075039388;0.8050670085259705;-0.021848473022998065;-0.021107433582853156;1.0350042714684289;9.99989280015102;0.8335071463813186;-0.005993997183521697;-0.0059940008086024526;0.8053219415934686;-0.005791005381461894;0.8053541198348253
77.769331;1.035113847999871;0.8333299317366428;0.8050670925945446;-0.02184847304484293;-0.021107433588234387;1.0350042654080363;9.999893394576556;0.8335070493366159;-0.0059939972114336805;-0.005994000825820108;0.8053218293365875;-0.005791005395752709;0.8053540435477022
77.779331;1.0351140248393442;0.8333300499360149;0.8050671794723133;-0.021848473069218083;-0.021107433593549038;1.0350042601513443;9.999894040575477;0.8335069543284912;-0.005993997241031838;-0.005994000843725198;0.8053217149804045;-0.0057910054075571375;0.805353962778645
77.789331;1.0351142002296265;0.8333301619272933;0.8050672688905613;-0.021848473096235912;-0.02110743359873923;1.0350042556669865;9.99989473704816;0.8335068618108339;-0.005993997272249108;-0.005994000862373447;0.8053215984750206;-0.005791005416783571;0.8053538778273065
77.799331;1.0351143739212074;0.8333302674915996;0.8050673606258378;-0.021848473125995325;-0.021107433603818393;1.0350042518500047;9.999895482601856;0.8335067722525501;-0.00599399730505745;-0.005994000881824681;0.8053214797435445;-0.00579100542335857;0.805353789121883
77.809331;1.0351145456929893;0.8333303663764798;0.8050674545142426;-0.021848473158585947;-0.02110743360885971;1.0350042485344326;9.999896275181992;0.833506686076877;-0.005993997339432347;-0.005994000902132732;0.8053213587122572;-0.0057910054272365665;0.805353697084986
77.819331;1.0351147154176885;0.8333304583127366;0.8050675503890068;-0.021848473194083888;-0.021107433613962636;1.0350042455901962;9.99989711217541;0.8335066035980345;-0.005993997375335737;-0.005994000923336071;0.805321235341869;-0.005791005428393536;0.805353602083679
77.829331;1.0351148831344437;0.8333305430668654;0.8050676480665084;-0.021848473232545244;-0.02110743361921995;1.035004243001503;9.99989799118686;0.833506524991032;-0.005993997412726805;-0.005994000945440081;0.8053211096670669;-0.005791005426814479;0.8053535044800968
77.839331;1.0351150490514571;0.8333306205196536;0.8050677474205099;-0.021848473274011865;-0.021107433624696186;1.0350042408622069;9.999898910894714;0.8335064503408699;-0.005993997451572746;-0.0059940009684244615;0.8053209818024484;-0.00579100542250096;0.8053534046712646
77.849331;1.0351152134781678;0.8333306906660409;0.8050678484343131;-0.02184847331852537;-0.02110743363041601;1.0350042393505086;9.999899870924045;0.8335063797520526;-0.00599399749184382;-0.0059940009922661575;0.8053208518810434;-0.005791005415496829;0.8053533030832266
77.859331;1.0351153767147054;0.8333307535148033;0.8050679511636847;-0.02184847336613015;-0.02110743363635806;1.035004238699632;9.999900871386355;0.8335063133995326;-0.005993997533511003;-0.0059940010169352905;0.8053207199902462;-0.005791005405900141;0.8053532001197832
77.869331;1.0351155389965863;0.8333308090190032;0.8050680556625945;-0.021848473416856393;-0.021107433642449023;1.0350042391324545;9.999901912871593;0.8335062514776692;-0.005993997576570721;-0.005994001042392744;0.8053205861564772;-0.005791005393852579;0.8053530960887536
77.879331;1.0351157005899152;0.8333308570809005;0.8050681619269576;-0.021848473470705128;-0.0211074336485733;1.035004240759133;9.99990299617939;0.8335061941826046;-0.005993997621072844;-0.005994001068612199;0.8053204503858733;-0.005791005379515507;0.8053529911915636
77.889331;1.0351158619062808;0.8333308975727411;0.8050682698752127;-0.021848473527659437;-0.021107433654604067;1.0350042435061122;9.999904121847843;0.8335061417595837;-0.005993997667109676;-0.005994001095584361;0.8053203127322498;-0.005791005363049732;0.8053528855581444
77.899331;1.0351160234627728;0.8333309303592744;0.8050683793633565;-0.02184847358769707;-0.021107433660421858;1.0350042471455414;9.999905290168044;0.8335060944945696;-0.005993997714771619;-0.005994001123298226;0.8053201733377995;-0.005791005344615343;0.805352779261874
77.909331;1.0351161857336229;0.8333309552856423;0.8050684902069437;-0.021848473650772568;-0.021107433665905603;1.0350042513877908;9.999906501577465;0.8335060526538413;-0.0059939977641073686;-0.0059940011517423545;0.8053200324422756;-0.005791005324375435;0.8053526723186742
77.919331;1.0351163490297972;0.8333309721382298;0.8050686021842504;-0.021848473716794246;-0.021107433670922694;1.0350042559939112;9.999907757090108;0.8335060164676482;-0.005993997815115876;-0.005994001180929996;0.8053198903645008;-0.005791005302485135;0.8053525646498834
77.929331;1.0351165134559037;0.833330980673962;0.8050687150233636;-0.021848473785628965;-0.02110743367533029;1.0350042608615562;9.999909058549132;0.8335059861346411;-0.00599399786775568;-0.005994001210909364;0.8053197474460311;-0.0057910052790806745;0.8053524560584918
77.939331;1.0351166789186492;0.8333309806790442;0.8050688284164291;-0.02184847385712109;-0.02110743367898545;1.0350042660190761;9.999910408439785;0.8335059617667707;-0.0059939979219443985;-0.005994001241742893;0.8053196039989778;-0.005791005254294976;0.8053523463039189
77.949331;1.0351168451723012;0.8333309719788445;0.8050689420726386;-0.021848473931101002;-0.02110743368176886;1.0350042715812904;9.999911809169024;0.8335059433385762;-0.0059939979775591;-0.005994001273475747;0.8053194602935017;-0.0057910052282949594;0.8053522352033012
77.959331;1.035117011856485;0.8333309544575258;0.8050690557606158;-0.021848474007383874;-0.021107433683604127;1.0350042777179187;9.99991326234997;0.8335059307387349;-0.005993998034457026;-0.00599400130611308;0.8053193165840529;-0.00579100520130377;0.8053521226878506
77.969331;1.03511717845166;0.833330928081632;0.805069169297458;-0.02184847408577315;-0.021107433684450932;1.035004284610057;9.999914768713143;0.8335059238487879;-0.005993998092502976;-0.005994001339621296;0.8053191731639613;-0.005791005173588064;0.8053520088273678
77.979331;1.0351173442422072;0.8333308928693686;0.8050692824984348;-0.021848474166075302;-0.02110743368428339;1.0350042924418679;9.999916328468062;0.8335059225354966;-0.005993998151576309;-0.00599400137395056;0.8053190304151222;-0.005791005145421585;0.8053518938056791
77.989331;1.0351175083991093;0.8333308488582021;0.8050693951645642;-0.021848474248108863;-0.021107433683074918;1.0350043014445087;9.999917941663414;0.8335059266001839;-0.005993998211565519;-0.005994001409047489;0.805318888846016;-0.005791005117050488;0.8053517778553486
77.999331;1.0351176700594693;0.8333307961117679;0.8050695071135645;-0.021848474331680502;-0.021107433680802985;1.0350043119121086;9.999919608411005;0.8335059357839716;-0.005993998272369425;-0.005994001444848167;0.8053187491004524;-0.005791005088674764;0.8053516612185065
78.009331;1.0351178283055436;0.8333307347247388;0.8050696181447288;-0.021848474416552275;-0.021107433677464957;1.0350043241804399;9.9999213290288;0.8335059498103097;-0.005993998333895054;-0.00599400148127055;0.8053186119081852;-0.005791005060440338;0.8053515441464019
78.019331;1.0351179821731442;0.8333306648092238;0.8050697279358;-0.021848474502453967;-0.021107433673082515;1.035004338613353;9.999923104254101;0.8335059684087093;-0.005993998396046708;-0.005994001518212783;0.8053184780322605;-0.0057910050324470495;0.8053514268957023
78.029331;1.035118130752975;0.833330586518269;0.8050698360135176;-0.021848474589125064;-0.021107433667695394;1.0350043555782158;9.999924935266352;0.8335059913084576;-0.005993998458720122;-0.005994001555546816;0.8053183482154396;-0.005791005004772074;0.8053513097302915
78.039331;1.035118273267367;0.8333305001125034;0.8050699418066933;-0.0218484746763378;-0.02110743366135708;1.0350043753785771;9.999926822955258;0.8335060181831107;-0.005993998521815188;-0.005994001593112162;0.8053182230790163;-0.005791004977477257;0.8053511929331008
78.049331;1.0351184090915446;0.833330405965024;0.8050700446660745;-0.021848474763900515;-0.021107433654148102;1.035004398206847;9.999928766848841;0.8335060486045411;-0.0059939985852608185;-0.005994001630730201;0.8053181030563052;-0.005791004950592555;0.8053510767629914
78.059331;1.0351185377851737;0.8333303044662449;0.8050701438785363;-0.021848474851658486;-0.02110743364621171;1.0350044241932743;9.999930764858878;0.8335060821140939;-0.005993998649025027;-0.0059940016682308505;0.8053179884088798;-0.00579100492410496;0.8053509613532677
78.069331;1.0351186591317816;0.8333301959465678;0.8050702387512126;-0.021848474939487734;-0.02110743363776794;1.0350044534685985;9.999932813710725;0.8335061183428583;-0.0059939987130996466;-0.005994001705462552;0.8053178792572658;-0.0057910048979701294;0.8053508466551051
78.079331;1.0351187731451026;0.8333300807091762;0.8050703287319865;-0.021848475027275934;-0.021107433629080227;1.0350044861452559;9.999934908971403;0.8335061570235697;-0.005993998777474167;-0.005994001742284191;0.8053177756204913;-0.005791004872140486;0.8053507324841919
78.089331;1.035118879975688;0.8333299591099966;0.8050704134891513;-0.02184847511491167;-0.021107433620426594;1.035004522278445;9.99993704499381;0.8335061978866846;-0.005993998842113355;-0.0059940017785609905;0.8053176774822332;-0.005791004846579805;0.8053506186236119
78.099331;1.035118979719648;0.8333298316249684;0.8050704928800849;-0.021848475202296748;-0.021107433612106555;1.035004561837489;9.999939215550778;0.8335062405576632;-0.005993998906951448;-0.005994001814172587;0.8053175848339208;-0.005791004821253765;0.805350504914362
78.109331;1.035119072293846;0.8333296989091956;0.8050705668644993;-0.021848475289361118;-0.021107433604440375;1.0350046046347443;9.999941414637988;0.8335062845528033;-0.005993998971905812;-0.005994001849015969;0.8053174976520916;-0.0057910047961346675;0.8053503913005118
78.119331;1.0351191574712544;0.8333295617626189;0.805070635478484;-0.021848475376062364;-0.021107433597738364;1.0350046502914376;9.999943636968142;0.833506329371519;-0.005993999036900208;-0.005994001882983057;0.8053174158520279;-0.005791004771216768;0.8053502778352629
78.129331;1.0351192349756857;0.8333294209700864;0.8050706988549988;-0.02184847546237122;-0.02110743359227282;1.035004698362946;9.999945878247306;0.8335063746054892;-0.005993999101894623;-0.0059940019159335466;0.8053173392927778;-0.0057910047464909895;0.8053501646666268
78.139331;1.0351193045288336;0.8333292771816441;0.8050707572422635;-0.021848475548254788;-0.02110743358827372;1.0350047485168268;9.999948135235375;0.8335064199925143;-0.005993999166906182;-0.005994001947706144;0.8053172678105283;-0.005791004721899595;0.8053500519956963
78.149331;1.0351193658623277;0.8333291309030763;0.8050708110055623;-0.021848475633665928;-0.021107433585938997;1.035004800563781;9.999950405745219;0.8335064654027531;-0.005993999232002138;-0.005994001978151943;0.8053172012312323;-0.005791004697339766;0.8053499400161038
78.159331;1.0351194187659134;0.8333289825110819;0.8050708605826594;-0.02184847571853743;-0.021107433585436448;1.035004854352836;9.999952688656727;0.833506510806222;-0.005993999297288589;-0.005994002007145582;0.8053171393788099;-0.00579100467271261;0.805349828897653
78.169331;1.0351194631738336;0.8333288323085365;0.8050709064162297;-0.021848475802786458;-0.02110743358689621;1.0350049096953697;9.999954983741462;0.8335065562441807;-0.0059939993629075814;-0.005994002034586037;0.8053170820762281;-0.005791004647945762;0.8053497188362165
78.179331;1.0351194992349595;0.8333286806283218;0.8050709489288739;-0.021848475886326192;-0.02110743359042984;1.0350049663724286;9.999957291347098;0.8335066017642268;-0.005993999429013729;-0.005994002060408768;0.8053170291465365;-0.00579100462296263;0.805349610086506
78.189331;1.0351195273358802;0.833328527867056;0.8050709885126518;-0.02184847596906857;-0.021107433596167454;1.0350050241684292;9.999959612127878;0.8335066473695197;-0.005993999495732185;-0.0059940020845960125;0.8053169804370494;-0.005791004597660229;0.8053495028973527
78.199331;1.035119548040829;0.8333283744410317;0.8050710254902974;-0.021848476050923226;-0.021107433604260952;1.0350050828682213;9.999961946905206;0.8335066930923728;-0.005993999563137272;-0.0059940021071865305;0.8053169358224738;-0.005791004571931314;0.8053493974098683
78.209331;1.0351195619333193;0.8333282207811415;0.8050710601026464;-0.021848476131804916;-0.021107433614856754;1.0350051422168765;9.999964296771001;0.8335067391093501;-0.005993999631272369;-0.005994002128295795;0.8053168951563761;-0.005791004545688462;0.805349293634975
78.219331;1.0351195694571087;0.8333280673593845;0.805071092522295;-0.02184847621163657;-0.02110743362807182;1.0350052019334663;9.999966663113332;0.8335067857316806;-0.0059939997001794264;-0.005994002148122022;0.8053168582249794;-0.005791004518872314;0.8053491915108347
78.229331;1.0351195708921945;0.8333279146655286;0.8050711228486807;-0.021848476290336875;-0.021107433643968592;1.0350052617405983;9.999969047369893;0.8335068333208163;-0.005993999769901635;-0.00599400216692716;0.8053168247366538;-0.005791004491461136;0.8053490909625999
78.239331;1.0351195664434156;0.8333277631725152;0.8050711511227208;-0.02184847636781305;-0.02110743366252528;1.035005321326649;9.999971451031163;0.8335068822580844;-0.005993999840482493;-0.00599400218501273;0.8053167943096767;-0.005791004463463818;0.8053489919105863
78.249331;1.0351195562753797;0.8333276133781576;0.8050711773654163;-0.02184847644396608;-0.0211074336836383;1.0350053803345056;9.999973875698576;0.8335069329374446;-0.005993999911983819;-0.005994002202684776;0.8053167664546003;-0.005791004434883336;0.8053488942371623
78.259331;1.035119540484928;0.8333274659006537;0.8050712015994853;-0.021848476518689684;-0.021107433707158983;1.0350054383837486;9.999976322702603;0.8335069857126206;-0.005993999984494165;-0.005994002220211776;0.8053167405848125;-0.005791004405698351;0.8053487977773246
78.269331;1.0351195191478362;0.8333273214944298;0.8050712238611301;-0.02184847659187178;-0.021107433732918852;1.0350054950492849;9.99997879268258;0.833507040833997;-0.005994000058097084;-0.005994002237798957;0.8053167160439098;-0.005791004375893002;0.8053487023532974
78.279331;1.0351194924060716;0.8333271809262716;0.8050712442111756;-0.021848476663406165;-0.021107433760747855;1.0350055498447515;9.999981285243694;0.8335070984369392;-0.005994000132811531;-0.005994002255585292;0.8053166921509397;-0.005791004345486251;0.805348607790786
78.289331;1.0351194604956393;0.8333270448451565;0.8050712627210872;-0.021848476733194424;-0.021107433790499792;1.0350056022311958;9.99998379852964;0.8335071585699313;-0.0059940002085639025;-0.005994002273672436;0.8053166682776334;-0.005791004314527021;0.8053485138929615
78.299331;1.0351194237304127;0.8333269137773383;0.8050712794064092;-0.02184847680114102;-0.021107433822055564;1.0350056516470394;9.99998632883277;0.8335072212093274;-0.005994000285220904;-0.005994002292168306;0.8053166439086878;-0.005791004283082279;0.8053484204352422
78.309331;1.035119382483003;0.8333267882216204;0.8050712941524582;-0.021848476867158156;-0.021107433855304742;1.0350056975863324;9.999988870208323;0.8335072862809145;-0.005994000362629948;-0.005994002311198901;0.8053166186721316;-0.005791004251231888;0.8053483271834468
78.319331;1.0351193371766583;0.8333266687555781;0.8050713067133257;-0.021848476931174938;-0.021107433890127373;1.035005739658363;9.999991414613877;0.8335073537280691;-0.005994000440634915;-0.005994002330882917;0.8053165923903174;-0.005791004219059803;0.8053482338611856
78.329331;1.0351192882572868;0.8333265560823226;0.8050713167920558;-0.02184847699314027;-0.02110743392637325;1.0350057775955197;9.999993953208996;0.8335074235434882;-0.005994000519097575;-0.005994002351305402;0.8053165651071357;-0.005791004186635993;0.8053481400874076
78.339331;1.0351192361415618;0.833326450994888;0.8050713241197276;-0.02184847705300751;-0.02110743396384905;1.0350058112686982;9.999996477806176;0.8335074957101692;-0.0059940005979122295;-0.005994002372517642;0.8053165370106575;-0.005791004153991213;0.8053480453782799
78.349331;1.0351191812155507;0.8333263543132415;0.8050713284552894;-0.02184847711070704;-0.02110743400233347;1.0350058406704696;9.99999898111614;0.833507570169528;-0.005994000676984815;-0.005994002394543387;0.8053165083202392;-0.005791004121110567;0.8053479492108601
78.359331;1.035119123900595;0.8333262668422846;0.8050713295584976;-0.021848477166135485;-0.021107434041600325;1.0350058658014587;10.000001456471255;0.8335076469079015;-0.005994000756216953;-0.005994002417357027;0.8053164792369968;-0.005791004087962147;0.805347851072796
78.369331;1.0351190646874997;0.8333261893102063;0.8050713272042461;-0.021848477219162145;-0.021107434081425024;1.0350058865465515;10.00000389828365;0.8335077260830298;-0.005994000835514114;-0.0059940024408565995;0.8053164499158435;-0.005791004054526372;0.8053477504882368
78.379331;1.0351190040769045;0.8333261222962808;0.8050713212184428;-0.02184847726964371;-0.021107434121592498;1.035005902648356;10.00000630253301;0.8335078080775928;-0.005994000914788204;-0.00599400246487048;0.8053164204103163;-0.00579100402079125;0.8053476470376055
78.389331;1.0351189425157694;0.8333260662244348;0.8050713115102918;-0.021848477317449027;-0.021107434161917932;1.0350059137344467;10.00000866628574;0.8335078934659285;-0.005994000993958009;-0.005994002489182859;0.8053163906415325;-0.005791003986727692;0.8053475403524603
78.399331;1.0351188804153495;0.8333260214023932;0.8050712980679776;-0.02184847736247332;-0.02110743420226232;1.0350059193326382;10.000010987028668;0.8335079829318076;-0.005994001072949239;-0.005994002513552947;0.8053163604282135;-0.005791003952285128;0.8053474301125321
78.409331;1.0351188181928577;0.8333259879998807;0.8050712809343221;-0.021848477404632336;-0.021107434242527867;1.0350059189150076;10.000013262574184;0.8335080771801452;-0.00599400115167542;-0.005994002537730737;0.805316329536975;-0.005791003917417255;0.8053473160711102
78.419331;1.0351187562723174;0.8333259659388307;0.8050712602260734;-0.021848477443855936;-0.021107434282624776;1.0350059119860184;10.00001549130804;0.8335081768851459;-0.005994001230014034;-0.005994002561471537;0.8053162976937492;-0.00579100388209956;0.8053471980599227
78.429331;1.0351186950475775;0.8333259548398168;0.8050712361340638;-0.02184847748009571;-0.021107434322430542;1.0350058981553791;10.000017672523645;0.833508282654196;-0.005994001307811414;-0.005994002584549689;0.8053162645604277;-0.0057910038463157105;0.8053470759746134
78.439331;1.035118634821502;0.8333259541354328;0.8050712088264187;-0.02184847751334297;-0.021107434361788822;1.0350058771775694;10.000019806129625;0.8335083949691693;-0.005994001384910365;-0.0059940026067759776;0.8053162297611046;-0.005791003810041731;0.8053469497860161
78.449331;1.0351185757508148;0.8333259632375917;0.8050711783498751;-0.021848477543632307;-0.021107434400540293;1.0350058489654312;10.000021891300609;0.8335085141558441;-0.00599400146115643;-0.005994002628008328;0.8053161929936625;-0.005791003773254516;0.8053468195482869
78.459331;1.0351185178336935;0.8333259815937931;0.8050711446392382;-0.02184847757101899;-0.021107434438537458;1.03500581355788;10.000023925551282;0.8335086404457177;-0.005994001536374624;-0.005994002648148916;0.8053161541292821;-0.005791003735947959;0.8053466853738128
78.469331;1.0351184609701638;0.8333260086388955;0.8050711076186545;-0.021848477595556488;-0.021107434475642884;1.0350057710597107;10.000025905563882;0.8335087740640783;-0.0059940016103566755;-0.005994002667143056;0.8053161132270833;-0.005791003698121382;0.8053465474107545
78.479331;1.035118405076135;0.8333260437755022;0.8050710672929363;-0.021848477617298506;-0.021107434511734274;1.0350057216190311;10.000027828566468;0.8335089152232191;-0.005994001682872855;-0.0059940026849824865;0.8053160705078619;-0.005791003659755348;0.8053464058380296
78.489331;1.0351183501481156;0.833326086412696;0.8050710237316888;-0.021848477636314086;-0.02110743454671197;1.0350056654524515;10.000029692653383;0.8335090640398078;-0.005994001753682645;-0.005994002701690125;0.8053160263013761;-0.005791003620826478;0.8053462608256734
78.499331;1.035118296232959;0.8333261359857308;0.8050709769932592;-0.021848477652689848;-0.021107434580494494;1.0350056028401962;10.000031496458895;0.8335092204584478;-0.005994001822532289;-0.005994002717289194;0.8053159809443774;-0.005791003581345447;0.8053461124584647
78.509331;1.0351182433541852;0.8333261919726214;0.8050709270956776;-0.02184847766652059;-0.021107434613005113;1.0350055340680426;10.000033239024788;0.8335093841964549;-0.005994001889159235;-0.005994002731795157;0.805315934666823;-0.005791003541369721;0.8053459607243608
78.519331;1.0351181914159542;0.8333262539267101;0.805070874009267;-0.021848477677907988;-0.021107434644171922;1.0350054593877935;10.000034919612474;0.8335095547377935;-0.005994001953321475;-0.005994002745235914;0.8053158875349722;-0.005791003500996415;0.8053458055998193
78.529331;1.0351181401257408;0.8333263214483723;0.8050708176348137;-0.021848477686964702;-0.021107434673944016;1.0350053790461384;10.000036537483878;0.833509731399536;-0.005994002014834022;-0.005994002757663775;0.8053158394924432;-0.005791003460358739;0.8053456471429455
78.539331;1.0351180890341056;0.8333263941203779;0.8050707578147697;-0.021848477693807364;-0.021107434702297315;1.0350052933471516;10.000038091892586;0.8335099134363201;-0.005994002073579992;-0.005994002769142714;0.8053157904529071;-0.005791003419623952;0.8053454855317167
78.549331;1.0351180376809066;0.8333264714857168;0.80507069439477;-0.021848477698543214;-0.021107434729226972;1.0350052026406933;10.000039582040909;0.8335101001323685;-0.005994002129496038;-0.005994002779724116;0.8053157403651326;-0.00579100337897365;0.8053453210448078
78.559331;1.035117985685837;0.8333265530537873;0.805070627312869;-0.021848477701270876;-0.02110743475474509;1.035005107229795;10.000041007433587;0.8335102908537676;-0.005994002182549452;-0.005994002789428423;0.805315689237679;-0.005791003338571633;0.8053451540023474
78.569331;1.0351179327273319;0.8333266383669226;0.8050705566787053;-0.021848477702091217;-0.02110743477888237;1.035005007306134;10.000042368783708;0.8335104850733924;-0.005994002232712102;-0.00599400279824336;0.8053156371435534;-0.0057910032985488274;0.8053449847037842
78.579331;1.035117878568531;0.8333267271496219;0.8050704827825199;-0.021848477701097956;-0.021107434801683398;1.0350049029343609;10.000043668156488;0.833510682373523;-0.005994002279946316;-0.005994002806130768;0.8053155842161845;-0.005791003259009712;0.8053448134051187
78.589331;1.035117823143603;0.8333268193848092;0.805070406019004;-0.02184847769834995;-0.021107434823195395;1.0350047941104028;10.000044907772242;0.8335108824299257;-0.005994002324213892;-0.0059940028130319465;0.80531553066272;-0.005791003220040039;0.8053446403354826
78.599331;1.0351177664930071;0.8333269152197783;0.8050703268110313;-0.02184847769385815;-0.021107434843451893;1.0350046809298523;10.000046089016593;0.833511085011159;-0.005994002365490132;-0.0059940028188727465;0.8053154768019634;-0.0057910031816987995;0.8053444657042864
78.609331;1.0351177085964287;0.8333270148345563;0.8050702456043812;-0.021848477687589383;-0.021107434862448173;1.0350045637108478;10.000047212904171;0.8335112899581714;-0.00599400240377218;-0.005994002823565773;0.805315423048775;-0.0057910031440066385;0.8053442896934891
78.619331;1.0351176493762317;0.8333271183734335;0.8050701628689874;-0.021848477679470547;-0.02110743488011486;1.0350044429799026;10.000048280742318;0.8335114970884476;-0.005994002439080447;-0.005994002827017369;0.805315369834065;-0.005791003106963569;0.805344112488187
78.629331;1.035117588812976;0.8333272258987142;0.805070079057706;-0.02184847766940021;-0.021107434896322205;1.0350043194352083;10.000049293976229;0.8335117061447513;-0.00599400247145529;-0.005994002829147005;0.8053153175656089;-0.0057910030705847935;0.80534393433011
78.639331;1.0351175269329915;0.8333273373428699;0.8050699945897578;-0.021848477657274334;-0.02110743491092614;1.035004193879443;10.000050254272523;0.833511916901638;-0.005994002500954353;-0.00599400282989983;0.8053152666228743;-0.005791003034914738;0.8053437555197096
78.649331;1.035117463741708;0.8333274525022888;0.8050699098706735;-0.021848477643002788;-0.021107434923809464;1.0350040670526204;10.000051163781663;0.8335121292906085;-0.0059940025276357225;-0.005994002829239605;0.8053152173271306;-0.005791003000018894;0.8053435763500295
78.659331;1.0351173992487037;0.8333275710847741;0.8050698252774611;-0.02184847762651044;-0.021107434934881514;1.0350039394876958;10.000052024388305;0.8335123433501302;-0.005994002551536938;-0.005994002827136305;0.8053151699189726;-0.005791002965962991;0.8053433970313568
78.669331;1.0351173334964614;0.8333276927509244;0.8050697411188085;-0.02184847760774706;-0.02110743494406234;1.0350038115160742;10.000052836589608;0.8335125590342048;-0.005994002572675621;-0.005994002823560324;0.805315124563827;-0.0057910029327784655;0.8053432176967525
78.679331;1.0351172665149768;0.8333278171442562;0.805069657677041;-0.02184847758669415;-0.021107434951287942;1.0350036833410416;10.000053599545586;0.8335127760964143;-0.005994002591050661;-0.0059940028184790085;0.8053150813699514;-0.0057910029004410455;0.8053430384699122
78.689331;1.0351171982426304;0.8333279439329504;0.8050695752968358;-0.021848477563338787;-0.021107434956532004;1.0350035550596937;10.000054312227467;0.8335129941177616;-0.005994002606633765;-0.005994002811851254;0.8053150404012076;-0.005791002868886884;0.8053428594693836
78.699331;1.035117128461846;0.8333280728005616;0.8050694943462715;-0.021848477537640545;-0.021107434959818087;1.0350034266792394;10.000054974064739;0.833513212570588;-0.005994002619377969;-0.005994002803630459;0.8053150016627043;-0.005791002838041103;0.8053426807587845
78.709331;1.035117056781431;0.833328203369131;0.805069415108673;-0.02184847750953887;-0.021107434961216028;1.035003298166923;10.000055584448848;0.8335134308763626;-0.005994002629247126;-0.005994002793783279;0.8053149650737863;-0.005791002807829319;0.8053425023505968
78.719331;1.0351169826717477;0.8333283351735794;0.8050693377878508;-0.0218484774789877;-0.02110743496083194;1.0350031694497803;10.000056142107102;0.8335136484580864;-0.005994002636237422;-0.005994002782300368;0.8053149304742601;-0.0057910027781735785;0.8053423242343931
