time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.729331;1.0351169055344651;0.8333284677328199;0.8050692625661577;-0.02184847744597587;-0.021107434958788716;1.035003040405697;10.000056645091378;0.8335138647841788;-0.005994002640373544;-0.005994002769182573;0.8053148976637552;-0.005791002748978716;0.805342146361657
78.739331;1.0351168247902593;0.8333286005939051;0.8050691895811909;-0.021848477410530958;-0.021107434955206505;1.0350029109454415;10.000057091102795;0.8335140794159567;-0.005994002641688254;-0.005994002754427488;0.8053148664137081;-0.005791002720126011;0.8053419686528189
78.749331;1.0351167399604873;0.8333287332984892;0.8050691188712975;-0.021848477372720037;-0.02110743495020368;1.0350027811050944;10.00005747751314;0.8335142920467588;-0.005994002640200631;-0.0059940027380234705;0.8053148364244053;-0.005791002691471619;0.8053417910736762
78.759331;1.035116650692972;0.8333288653474947;0.8050690503937801;-0.021848477332649868;-0.021107434943892535;1.0350026510478796;10.000057801108603;0.8335145025010217;-0.005994002635918036;-0.005994002719935851;0.805314807278356;-0.005791002662821597;0.8053416136616823
78.769331;1.0351165567721825;0.8333289962101135;0.8050689840729188;-0.021848477290459637;-0.021107434936351782;1.0350025209754095;10.000058058043182;0.833514710670884;-0.005994002628861635;-0.005994002700105998;0.8053147784758954;-0.005791002633917121;0.805341436437695
78.779331;1.0351164581693741;0.83332912535736;0.8050689198188242;-0.021848477246302872;-0.021107434927621002;1.0350023910311887;10.000058243858321;0.8335149164381945;-0.0059940026190894655;-0.0059940026784847476;0.8053147495753672;-0.005791002604468228;0.8053412593378586
78.789331;1.035116355017547;0.8333292522958086;0.8050688575603037;-0.02184847720033472;-0.021107434917734494;1.0350022613116574;10.000058353647683;0.8335151196623232;-0.005994002606706078;-0.005994002655075058;0.8053147202946492;-0.005791002574201507;0.8053410822212639
78.799331;1.0351162475036473;0.8333293766027384;0.8050687972693868;-0.021848477152710554;-0.021107434906750096;1.0350021319589302;10.00005838277419;0.8335153202136665;-0.005994002591845612;-0.0059940026299453615;0.8053146904598638;-0.005791002542896996;0.8053409048767306
78.809331;1.035116135865306;0.8333294979213242;0.8050687389291539;-0.021848477103587213;-0.02110743489473362;1.0350020032001495;10.000058327585972;0.8335155179989338;-0.005994002574637038;-0.00599400260320942;0.8053146599290814;-0.00579100251040506;0.8053407270576365
78.819331;1.0351160204697651;0.8333296159108806;0.805068682498764;-0.021848477053120697;-0.021107434881716004;1.0350018752895636;10.000058185719682;0.8335157129819923;-0.0059940025551893945;-0.005994002575010275;0.8053146285985077;-0.005791002476620639;0.8053405485788895
78.829331;1.0351159017796459;0.8333297302314561;0.8050686279375054;-0.021848477001450827;-0.02110743486768467;1.035001748400609;10.000057956501662;0.833515905197081;-0.005994002533602877;-0.0059940025455202765;0.8053145964235331;-0.005791002441442263;0.805340369384953
78.839331;1.0351157802402517;0.8333298405812881;0.8050685752811769;-0.021848476948695655;-0.021107434852619837;1.0350016225482261;10.000057641137913;0.8335160947273109;-0.005994002509979357;-0.005994002514931267;0.8053145634078412;-0.0057910024047572685;0.8053401895179303
78.849331;1.0351156562491888;0.8333299467313658;0.8050685246928867;-0.021848476894983673;-0.021107434836525562;1.0350014976048247;10.000057241967221;0.8335162816511188;-0.005994002484421476;-0.005994002483447976;0.8053145295900418;-0.0057910023664395184;0.805340009021916
78.859331;1.035115530164978;0.8333300485035949;0.8050684764253065;-0.021848476840481725;-0.021107434819438494;1.0350013733583328;10.00005676170052;0.8335164660086567;-0.0059940024570308125;-0.005994002451302873;0.805314495055959;-0.0057910023263483025;0.8053398278918658
78.869331;1.0351154022898679;0.8333301457009706;0.8050684307281957;-0.02184847678537859;-0.021107434801416924;1.0350012495499556;10.000056203436122;0.8335166477959854;-0.005994002427910568;-0.005994002418770686;0.8053144599281843;-0.005791002284339095;0.8053396461302219
78.879331;1.035115272901557;0.8333302380562668;0.8050683877878697;-0.021848476729852375;-0.021107434782514763;1.035001125900992;10.000055570467929;0.8335168269435674;-0.0059940023971745944;-0.0059940023861651025;0.8053144242886904;-0.0057910022402810285;0.8053394638303039
78.889331;1.0351151422894052;0.8333303252484607;0.8050683477347651;-0.021848476674044902;-0.021107434762778706;1.0350010021216944;10.00005486570226;0.8335170032849609;-0.0059940023649538285;-0.005994002353820076;0.8053143881369567;-0.005791002194079281;0.8053392811442265
78.899331;1.0351150106699394;0.833330406983778;0.8050683106557576;-0.021848476618052913;-0.021107434742264192;1.0350008779256035;10.000054091756452;0.8335171765246873;-0.005994002331380813;-0.005994002322073295;0.8053143514720541;-0.005791002145703449;0.8053390981520608
78.909331;1.0351148780553856;0.8333304830697204;0.8050682765821169;-0.02184847656195371;-0.02110743472103233;1.0350007530813143;10.000053251860331;0.8335173462441532;-0.005994002296566632;-0.005994002291260633;0.8053143143728787;-0.005791002095196218;0.8053389148373753
78.919331;1.0351147442402866;0.8333305534058877;0.8050682454994189;-0.02184847650583425;-0.021107434699139373;1.035000627483596;10.000052350522118;0.8335175119834867;-0.005994002260599759;-0.005994002261707977;0.8053142769484469;-0.005791002042646261;0.8053387311880346
78.929331;1.035114608932453;0.8333306179087957;0.8050682173748434;-0.021848476449780493;-0.021107434676622887;1.0350005012443917;10.000051393275829;0.8335176733040912;-0.005994002223563188;-0.0059940022337133065;0.8053142392863984;-0.005791001988156878;0.8053385472277906
78.939331;1.035114471909834;0.8333306764368441;0.8050681921614685;-0.021848476393851894;-0.021107434653492307;1.0350003747539684;10.000050386119746;0.8335178297908905;-0.005994002185556113;-0.005994002207530404;0.8053142015037543;-0.00579100193183653;0.8053383629979802
78.949331;1.035114333071614;0.8333307287622863;0.8050681697742517;-0.02184847633808661;-0.021107434629756935;1.0350002485975347;10.000049335275;0.8335179810599358;-0.005994002146715181;-0.005994002183368293;0.8053141637759766;-0.005791001873809975;0.8053381785975765
78.959331;1.0351141923882536;0.8333307745939372;0.8050681500830013;-0.021848476282536763;-0.021107434605462237;1.0350001233640918;10.000048247043313;0.8335181267477875;-0.005994002107218712;-0.005994002161395752;0.8053141263070707;-0.0057910018142438855;0.8053379942011388
78.969331;1.03511404984771;0.8333308136190315;0.8050681329511231;-0.021848476227285606;-0.021107434580695292;1.0349999995165213;10.00004712756704;0.8335182664941091;-0.005994002067269712;-0.0059940021417392115;0.805314089297604;-0.0057910017533501605;0.8053378100115102
78.979331;1.035113905431657;0.8333308455563161;0.805068118266437;-0.02184847617241748;-0.021107434555573172;1.034999877341031;10.000045982642744;0.8335184000096549;-0.00599400202708352;-0.005994002124488509;0.8053140528855648;-0.0057910016913582454;0.8053376262400062
78.989331;1.035113759106155;0.8333308702267607;0.8050681059310273;-0.021848476117986612;-0.021107434530220577;1.0349997569147185;10.000044817961532;0.8335185271344739;-0.005994001986889738;-0.005994002109711831;0.8053140170953085;-0.005791001628501345;0.8053374431192479
78.999331;1.0351136108222925;0.8333308876189749;0.8050680958353617;-0.02184847606401915;-0.021107434504738593;1.034999638127797;10.000043640049162;0.8335186477597318;-0.005994001946932342;-0.00599400209746809;0.8053139818588085;-0.005791001565013407;0.8053372608594977
79.009331;1.0351134604921606;0.8333308979075148;0.8050680878381076;-0.021848476010521565;-0.021107434479194942;1.03499952076112;10.000042457132821;0.8335187617412633;-0.005994001907453529;-0.005994002087814707;0.8053139470494773;-0.005791001501125746;0.8053370795675253
79.019331;1.0351133079440278;0.8333309014184509;0.8050680817614969;-0.021848475957484504;-0.021107434453659188;1.0349994045906945;10.000041278379747;0.8335188689274778;-0.005994001868670513;-0.005994002080810498;0.80531391245976;-0.005791001437076781;0.805336899206619
79.029331;1.0351131529607103;0.8333308986005823;0.8050680773886073;-0.02184847590488783;-0.021107434428244972;1.0349992894890843;10.000040112180372;0.8335189692467504;-0.005994001830772467;-0.005994002076499215;0.8053138777865472;-0.005791001373106683;0.8053367196120482
79.039331;1.0351129953961111;0.8333308900106268;0.8050680744739713;-0.02184847585270308;-0.021107434403103593;1.0349991754544872;10.00003896582891;0.8335190627570512;-0.005994001793938488;-0.005994002074861933;0.8053138426914198;-0.005791001309428907;0.8053365405833932
79.049331;1.0351128351989398;0.8333308762500242;0.805068072778339;-0.02184847580090428;-0.021107434378389342;1.0349990626122674;10.000037846112997;0.8335191495701906;-0.00599400175834617;-0.005994002075786429;0.8053138068515491;-0.005791001246210241;0.8053363620082248
79.059331;1.0351126723214468;0.8333308578884815;0.8050680720916374;-0.0218484757494849;-0.021107434354244413;1.0349989512278532;10.000036759300663;0.8335192297012425;-0.005994001724159492;-0.005994002079099828;0.8053137699560543;-0.0057910011835639146;0.8053361838639232
79.069331;1.0351125066954157;0.833330835453522;0.805068072263905;-0.021848475698456986;-0.02110743433079875;1.0349988416405969;10.000035711231025;0.8335193030330503;-0.005994001691529008;-0.005994002084620832;0.8053137317393715;-0.00579100112155982;0.8053360061275552
79.079331;1.0351123382834646;0.8333308094513626;0.805068073238777;-0.021848475647837304;-0.021107434308161005;1.0349987341758453;10.000034707687854;0.8335193694203582;-0.005994001660613001;-0.005994002092176696;0.8053136920424105;-0.00579100106025666;0.8053358287773883
79.089331;1.0351121670537655;0.833330780366341;0.8050680750296064;-0.021848475597643652;-0.021107434286408735;1.034998629159484;10.000033753965967;0.8335194287697668;-0.005994001631579119;-0.005994002101592993;0.8053136508072607;-0.005791000999723484;0.8053356518569521
79.099331;1.0351119929175603;0.8333307486418333;0.805068077692454;-0.021848475547904478;-0.021107434265603072;1.0349985269389503;10.000032853795993;0.8335194810058973;-0.0059940016045828;-0.005994002112690147;0.8053136080068899;-0.005791000940032524;0.8053354754672412
79.109331;1.0351118157311359;0.8333307146664022;0.8050680813401992;-0.02184847549866694;-0.021107434245803445;1.0349984278155908;10.000032008998547;0.8335195259681036;-0.005994001579751568;-0.00599400212528155;0.805313563563186;-0.00579100088124345;0.8053352997281011
79.119331;1.0351116353434717;0.8333306787826334;0.8050680861642723;-0.021848475449985645;-0.021107434227044374;1.0349983319895202;10.000031220285962;0.8335195633457918;-0.00599400155717793;-0.005994002139153683;0.805313517320605;-0.005791000823396101;0.805335124802927
79.129331;1.0351114516663882;0.833330641282143;0.8050680924621307;-0.021848475401901962;-0.021107434209311486;1.034998239599671;10.000030487864855;0.8335195927101847;-0.005994001536918348;-0.0059940021540616705;0.8053134691048153;-0.005791000766532182;0.80533495096342
79.139331;1.035111264717913;0.8333306023685515;0.8050681006277837;-0.02184847535443928;-0.021107434192550612;1.0349981507803199;10.000029811355075;0.8335196135833293;-0.005994001519003096;-0.005994002169767644;0.8053134187905798;-0.005791000710740391;0.8053347786137639
79.149331;1.0351110745984269;0.8333305621116441;0.8050681110869592;-0.021848475307613833;-0.021107434176676564;1.0349980656142994;10.000029190345488;0.8335196254747461;-0.005994001503449053;-0.005994002186090606;0.805313366341432;-0.005791000656165992;0.8053346082414412
79.159331;1.0351108814629024;0.83333052042299;0.8050681242591534;-0.02184847526145127;-0.02110743416156636;1.0349979840277876;10.000028625437384;0.833519627882306;-0.005994001490271968;-0.005994002202920692;0.8053133118405043;-0.005791000602963435;0.8053344403287742
79.169331;1.0351106854973888;0.8333304771211136;0.8050681405667355;-0.02184847521599669;-0.02110743414706203;1.0349979057846344;10.000028118532741;0.8335196203149482;-0.005994001479495067;-0.0059940022201890935;0.8053132554757348;-0.005791000551249174;0.8053342752999725
79.179331;1.0351104868547363;0.8333304320539563;0.805068160431412;-0.02184847517130957;-0.02110743413299873;1.0349978305487064;10.000027672491774;0.8335196023671115;-0.005994001471141608;-0.005994002237837957;0.8053131974910622;-0.005791000501100603;0.8053341135190408
79.189331;1.0351102855962548;0.8333303851611151;0.8050681842482359;-0.021848475127456093;-0.021107434119242194;1.0349977579058767;10.000027290405896;0.8335195738042056;-0.005994001465221178;-0.0059940022558145935;0.8053131381732761;-0.005791000452578275;0.8053339552864203
79.199331;1.035110081677958;0.8333303364931015;0.805068212358045;-0.021848475084498536;-0.021107434105697445;1.0349976874195879;10.000026974483347;0.8335195346318085;-0.005994001461724678;-0.005994002274066035;0.8053130778643791;-0.005791000405738598;0.805333800856481
79.209331;1.0351098749617547;0.8333302862468758;0.8050682450089997;-0.021848475042482166;-0.02110743409228312;1.0349976187753551;10.000026725593958;0.8335194850946833;-0.005994001460627271;-0.00599400229252885;0.8053130169364995;-0.005791000360644187;0.8053336504874893
79.219331;1.0351096652669778;0.8333302347663883;0.8050682823265995;-0.021848475001440368;-0.021107434078908974;1.0349975519163477;10.00002654439288;0.8335194255855942;-0.005994001461893341;-0.005994002311138606;0.8053129557483527;-0.005791000317371399;0.8053335044618832
79.229331;1.0351094524663673;0.8333301824568156;0.805068324329681;-0.021848474961415076;-0.021107434065473097;1.034997487050965;10.000026432681722;0.8335193565762048;-0.0059940014654831005;-0.0059940023298552265;0.8053128946572281;-0.005791000275999895;0.8053333630920665
79.239331;1.035109236559178;0.8333301296838077;0.8050683709575241;-0.021848474922466797;-0.021107434051866224;1.034997424539721;10.000026392900272;0.8335192786141958;-0.005994001471375345;-0.005994002348668255;0.8053128340469917;-0.0057910002366102385;0.8053332267244169
79.249331;1.0351090177096216;0.8333300767728032;0.805068422060105;-0.021848474884660646;-0.02110743403798408;1.0349973647923298;10.000026426179796;0.8335191923108495;-0.0059940014795904495;-0.005994002367576902;0.805312774296825;-0.005791000199304415;0.8053330956798758
79.259331;1.0351087962547632;0.833330024084481;0.805068477393042;-0.02184847484804871;-0.021107434023750586;1.0349973082180515;10.000026531227071;0.8335190983051236;-0.005994001490175087;-0.00599400238657424;0.805312715740856;-0.005791000164200468;0.8053329701412687
79.269331;1.0351085725733977;0.8333299720392416;0.805068536640918;-0.021848474812677772;-0.021107434009140082;1.034997255168856;10.000026704832734;0.8335189972435261;-0.005994001503170558;-0.005994002405643074;0.8053126586851117;-0.0057910001313950165;0.8053328500841536
79.279331;1.0351083468926194;0.8333299210520968;0.8050685994306483;-0.021848474778598827;-0.021107433994188372;1.0349972058942747;10.000026942703549;0.8335188897685357;-0.005994001518602111;-0.005994002424751917;0.8053126034568099;-0.005791000100952049;0.8053327353361986
79.289331;1.0351081192949205;0.8333298714560363;0.8050686653565606;-0.021848474745848428;-0.021107433978982168;1.0349971605752806;10.000027239908372;0.8335187764764505;-0.00599400153646954;-0.00599400244384815;0.805312550455452;-0.005791000072914329;0.8053326257356263
79.299331;1.0351078898431552;0.8333298235087376;0.805068733994114;-0.02184847471444149;-0.0211074339636312;1.0349971193952776;10.000027591313511;0.8335186578487286;-0.005994001556735766;-0.0059940024628514525;0.805312500176373;-0.005791000047288155;0.8053325212447313
79.309331;1.035107658604185;0.8333297774633058;0.8050688048497608;-0.02184847468440036;-0.021107433948257343;1.034997082557284;10.000027991688556;0.8335185342401558;-0.005994001579336833;-0.005994002481665659;0.805312453138705;-0.00579100002402321;0.8053324219457109
79.319331;1.0351074256672708;0.833329733585231;0.8050688773246302;-0.02184847465576784;-0.0211074339330136;1.0349970502561086;10.00002843563905;0.8335184059508072;-0.005994001604191998;-0.005994002500209995;0.8053124097616712;-0.005791000003032677;0.8053323280095266
79.329331;1.035107191209148;0.8333296921178781;0.805068950744747;-0.02184847462857439;-0.021107433918098217;1.0349970226434069;10.000028917848681;0.8335182732889621;-0.005994001631200059;-0.005994002518421833;0.8053123703344067;-0.00579099998422502;0.8053322397103531
79.339331;1.035106955491665;0.8333296532946443;0.8050690244207881;-0.021848474602799962;-0.021107433903738516;1.034996999772075;10.000029432995897;0.8335181366049098;-0.005994001660248781;-0.0059940025362208126;0.8053123350987581;-0.005790999967509862;0.8053321574302956
79.349331;1.0351067188329832;0.8333296173671042;0.805069097704552;-0.021848474578369366;-0.021107433890170196;1.0349969815363897;10.00002997558548;0.8335179963490214;-0.005994001691244522;-0.005994002553493313;0.8053123043318554;-0.005790999952794385;0.8053320816257206
79.359331;1.0351064816221724;0.8333295845764378;0.8050691700111522;-0.021848474555175478;-0.02110743387763175;1.0349969676439628;10.00003054058334;0.8335178531232262;-0.005994001724137615;-0.005994002570112195;0.8053122783342145;-0.005790999939987656;0.8053320127878262
79.369331;1.035106244331048;0.8333295550891971;0.8050692407972421;-0.021848474533108068;-0.021107433866352426;1.0349969576229103;10.0000311241235;0.8335177076560492;-0.005994001758914056;-0.005994002585951013;0.805312257345696;-0.005790999929006789;0.8053319514111966
79.379331;1.03510600750785;0.8333295289712812;0.8050693095224878;-0.02184847451206799;-0.021107433856532232;1.0349969508923866;10.000031723147133;0.8335175607001121;-0.005994001795566355;-0.00599400260088943;0.8053122414729141;-0.005790999919775659;0.8053318979721423
79.389331;1.0351057717662475;0.8333295062715125;0.8050693756336423;-0.021848474491955747;-0.021107433848328347;1.034996946884598;10.00003233462913;0.8335174129334185;-0.005994001834083327;-0.005994002614823274;0.805312230644536;-0.005790999912208753;0.8053318528973725
79.399331;1.0351055377704592;0.8333294871380842;0.80506943858637;-0.021848474472657028;-0.021107433841849214;1.0349969451150483;10.000032955855964;0.8335172649350062;-0.005994001874440367;-0.005994002627665312;0.8053122246149262;-0.005790999906188078;0.8053318165343857
79.409331;1.0351053062246105;0.8333294718142016;0.8050694978815945;-0.021848474454040888;-0.021107433837161186;1.0349969451747356;10.000033585060462;0.833517117208373;-0.005994001916559266;-0.0059940026393382915;0.8053122230654048;-0.0057909999015645875;0.8053317891741193
79.419331;1.0351050778501523;0.8333294605405354;0.8050695530854369;-0.021848474435954033;-0.021107433834298545;1.0349969467287854;10.000034220687388;0.8335169702026911;-0.005994001960279354;-0.005994002649777742;0.8053122257214019;-0.0057909998981850635;0.805331771082619
79.429331;1.035104853347044;0.8333294534952048;0.805069603833806;-0.021848474418223348;-0.02110743383327265;1.0349969495473434;10.000034860015559;0.8335168243373641;-0.005994002005381209;-0.005994002658932329;0.8053122323822921;-0.005790999895903167;0.8053317624755626
79.439331;1.035104633372152;0.8333294508068511;0.8050696498307129;-0.02184847440068991;-0.021107433834090455;1.0349969534991261;10.000035498852426;0.8335166800262445;-0.0059940020516248485;-0.005994002666754348;0.8053122429062948;-0.005790999894573087;0.8053317634958688
79.449331;1.03510441857312;0.8333294526026713;0.8050696908243699;-0.02184847438324603;-0.02110743383677691;1.0349969584936136;10.000036132289866;0.8335165376711794;-0.005994002098760745;-0.005994002673204494;0.8053122572067325;-0.0057909998940576315;0.8053317742048168
79.459331;1.0351042096695848;0.8333294590504239;0.8050697265831682;-0.02184847436583368;-0.021107433841393533;1.034996964450261;10.000036755488368;0.833516397649938;-0.00599400214653489;-0.005994002678270577;0.8053122752572971;-0.005790999894247164;0.8053317945156864
79.469331;1.0351040074554303;0.8333294703503108;0.8050697569090236;-0.021848474348415515;-0.02110743384803617;1.034996971304339;10.000037363555519;0.83351626035342;-0.005994002194705199;-0.005994002681974541;0.8053122970906699;-0.005790999895066466;0.8053318241594537
79.479331;1.0351038126493806;0.833329486671512;0.8050697816705752;-0.021848474330963426;-0.021107433856809334;1.0349969790091955;10.000037950622424;0.8335161262366897;-0.00599400224304641;-0.005994002684359548;0.8053123227553511;-0.0057909998964713015;0.8053318627765428
79.489331;1.0351036257652453;0.8333295081046899;0.8050698008351588;-0.02184847431347498;-0.021107433867812747;1.0349969875599918;10.000038509605586;0.8335159957923117;-0.005994002291336921;-0.005994002685465783;0.8053123522357093;-0.00579099989844759;0.8053319100150851
79.499331;1.0351034471535434;0.8333295346669093;0.8050698144681059;-0.021848474295983456;-0.02110743388113082;1.0349969970333366;10.000039033341665;0.8335158694539753;-0.005994002339363107;-0.005994002685301475;0.8053123854161072;-0.0057909999010108525;0.80533196552444
79.509331;1.0351032771143462;0.8333295662937557;0.8050698226647212;-0.02184847427852642;-0.0211074338967938;1.0349970075960508;10.000039515824005;0.8335157475234531;-0.005994002386952651;-0.005994002683813625;0.8053124221046477;-0.0057909999042042555;0.8053320289088656
79.519331;1.0351031159387099;0.833329602798839;0.8050698254769141;-0.02184847426109347;-0.021107433914756203;1.034997019460529;10.000039952606507;0.8335156301576917;-0.005994002433994216;-0.005994002680884855;0.8053124620610457;-0.00579099990808454;0.8053320997377978
79.529331;1.0351029638683966;0.8333296438865843;0.8050698229241207;-0.021848474243626202;-0.021107433934928643;1.0349970327698603;10.000040340909216;0.8335155173769313;-0.005994002480424049;-0.005994002676378685;0.8053125050410013;-0.005790999912674934;0.8053321775809621
79.539331;1.0351028210300954;0.8333296892195691;0.8050698150422426;-0.021848474226079186;-0.02110743395722068;1.034997047465634;10.000040679744997;0.8335154090810792;-0.00599400252619365;-0.005994002670188974;0.8053125508643328;-0.005790999917920833;0.8053322619937081
79.549331;1.0351026874106024;0.8333297384279285;0.805069801867405;-0.02184847420846591;-0.021107433981566136;1.0349970632557903;10.000040969592032;0.8335153050649147;-0.005994002571228459;-0.005994002662238152;0.8053125994495418;-0.005790999923702106;0.8053323525159904
79.559331;1.0351025628853958;0.8333297910694198;0.8050697833918555;-0.02184847419085562;-0.021107434007943373;1.0349970797180819;10.000041211535175;0.8335152049853154;-0.005994002615402285;-0.005994002652453627;0.8053126507767483;-0.005790999929868664;0.8053324487348542
79.569331;1.0351024472452859;0.8333298466478868;0.8050697595621985;-0.02184847417335091;-0.021107434036391644;1.0349970964355493;10.000041406277811;0.8335151083266988;-0.00599400265853924;-0.005994002640771357;0.8053127048185924;-0.005790999936254121;0.8053325503024938
79.579331;1.03510234021987;0.8333299047072626;0.8050697302833272;-0.02184847415607239;-0.02110743406700225;1.0349971130402837;10.000041553334809;0.8335150144510919;-0.005994002700419814;-0.005994002627156778;0.8053127615065157;-0.0057909999426874244;0.8053326568965281
79.589331;1.035102241495564;0.8333299649342717;0.8050696954364086;-0.02184847413915204;-0.02110743409987857;1.0349971291875044;10.00004165086449;0.8335149227104156;-0.005994002740795825;-0.005994002611615902;0.8053128207369485;-0.005790999949005733;0.8053327681995168
79.599331;1.0351021506757496;0.8333300271751012;0.8050696549314553;-0.02184847412272131;-0.02110743413510395;1.034997144568206;10.000041696255968;0.8335148325367122;-0.005994002779431689;-0.005994002594186104;0.8053128824094963;-0.0057909999550513165;0.8053328838598873
79.609331;1.0351020672610538;0.8333300913590912;0.8050696087119037;-0.021848474106892012;-0.021107434172734956;1.034997158942574;10.00004168677685;0.8335147434552955;-0.005994002816142577;-0.005994002574915688;0.8053129464466626;-0.005790999960665589;0.8053330034222731
79.619331;1.0351019907367547;0.833330157401436;0.8050695566931423;-0.02184847409174978;-0.021107434212790977;1.0349971721301552;10.000041619896088;0.8335146550608056;-0.005994002850807904;-0.005994002553849999;0.8053130127103395;-0.0057909999656901604;0.8053331263053215
79.629331;1.0351019206528445;0.8333302251178432;0.805069498717421;-0.021848474077361128;-0.021107434255247096;1.034997184006526;10.000041493646032;0.8335145670144802;-0.0059940028833637745;-0.005994002531029729;0.8053130808926593;-0.005790999969972569;0.805333251859332
79.639331;1.0351018566372991;0.8333302942201083;0.8050694345633105;-0.021848474063768105;-0.021107434300044792;1.0349971944942251;10.000041307049473;0.8335144790481429;-0.0059940029137799155;-0.005994002506492565;0.8053131505178166;-0.005790999973381441;0.8053333794583435
79.649331;1.0351017984388167;0.8333303644073815;0.8050693639839366;-0.021848474050977708;-0.02110743434709504;1.0349972035122201;10.000041060139534;0.8335143909651596;-0.005994002942049303;-0.005994002480264353;0.8053132210388314;-0.005790999975813757;0.8053335085537688
79.659331;1.035101745970637;0.8333304354220767;0.8050692867402316;-0.021848474038973633;-0.021107434396277193;1.0349972109978893;10.00004075347561;0.8335143026318633;-0.005994002968197988;-0.005994002452350563;0.8053132919281428;-0.0057909999771793026;0.8053336386924731
79.669331;1.0351016992702837;0.8333305070237782;0.805069202636061;-0.021848474027734703;-0.021107434447457166;1.0349972169789137;10.000040387676151;0.8335142139431113;-0.005994002992290757;-0.0059940024227511665;0.805313362696269;-0.005790999977401744;0.805333769567013
79.679331;1.0351016584185904;0.8333305789419386;0.8050691115513103;-0.021848474017239185;-0.021107434500509392;1.0349972215748287;10.00003996335823;0.8335141247885133;-0.005994003014422849;-0.005994002391485462;0.8053134328700075;-0.005790999976442021;0.8053339010629974
79.689331;1.0351016234724006;0.8333306508446274;0.8050690134016761;-0.021848474007466374;-0.021107434555314525;1.0349972250033115;10.000039480997605;0.8335140350496298;-0.00599400303469824;-0.005994002358601233;0.8053135020110009;-0.0057909999742987595;0.8053340331932495
79.699331;1.0351015944577844;0.8333307223705702;0.8050689080648156;-0.021848473998399294;-0.021107434611737225;1.0349972276068642;10.00003894030112;0.8335139446551341;-0.005994003053209583;-0.005994002324169871;0.8053135697710065;-0.0057909999709988;0.8053341659561861
79.709331;1.0351015714342597;0.8333307931893531;0.8050687954164989;-0.02184847399001831;-0.021107434669622192;1.0349972297991752;10.00003833973746;0.8335138536553625;-0.00599400307003888;-0.0059940022882752995;0.8053136358986234;-0.005790999966592163;0.8053342992627193
79.719331;1.035101554515148;0.8333308629876638;0.8050686754168885;-0.021848473982294208;-0.021107434728816772;1.034997231988587;10.000037676817826;0.8335137621857474;-0.005994003085262357;-0.005994002250994655;0.8053137001643308;-0.005790999961130056;0.8053344329445522
79.729331;1.0351015437954403;0.833330931440873;0.8050685481035341;-0.021848473975186;-0.021107434789183293;1.0349972345750433;10.000036948945283;0.8335136703475332;-0.00599400309894028;-0.005994002212387472;0.8053137622785059;-0.005790999954653242;0.8053345667964118
79.739331;1.0351015392917549;0.8333309982625027;0.8050684135445834;-0.02184847396863344;-0.02110743485059388;1.0349972379575196;10.000036154412582;0.8335135781892827;-0.005994003111110749;-0.005994002172510799;0.8053138218810343;-0.005790999947218002;0.8053347006533742
79.749331;1.0351015409406443;0.8333310632584326;0.8050682718418912;-0.021848473962561135;-0.021107434912922874;1.034997242474389;10.000035292820138;0.8335134857989741;-0.005994003121810541;-0.005994002131429795;0.8053138785716009;-0.005790999938922365;0.8053348344418038
79.759331;1.0351015485974076;0.8333311263089438;0.8050681231594236;-0.021848473956890494;-0.021107434976039407;1.0349972483347993;10.000034364543756;0.8335133933675519;-0.005994003131112741;-0.005994002089201886;0.8053139319129807;-0.005790999929897212;0.8053349681521519
79.769331;1.0351015620115793;0.8333311873528336;0.8050679677361997;-0.021848473951523558;-0.021107435039796788;1.034997255633093;10.000033370378198;0.8335133011505127;-0.005994003139145924;-0.005994002045868284;0.8053139814261503;-0.005790999920286397;0.8053351017869808
79.779331;1.035101580801994;0.8333312464575902;0.8050678058849176;-0.021848473946324515;-0.021107435104015176;1.034997264428054;10.000032312161332;0.8335132093502324;-0.005994003146076292;-0.0059940020014647485;0.805314026644489;-0.005790999910244525;0.8053352353355837
79.789331;1.0351016044563899;0.8333313038863173;0.8050676379933663;-0.021848473941142723;-0.021107435168471165;1.0349972747878573;10.000031193144297;0.8335131180213409;-0.005994003152074919;-0.005994001956020813;0.8053140672180191;-0.0057909998999295794;0.805335368779358
79.799331;1.0351016323618754;0.833331360040959;0.8050674645385852;-0.021848473935855876;-0.021107435232907652;1.0349972867744688;10.000030017226777;0.8335130270568409;-0.0059940031572992825;-0.005994001909548781;0.8053141029565776;-0.005790999889478073;0.8053355021045904
79.809331;1.0351016638487394;0.8333314153401908;0.8050672861067175;-0.021848473930393613;-0.02110743529705645;1.0349973004451105;10.00002878811805;0.83351293621303;-0.005994003161897039;-0.005994001862037133;0.8053141337938221;-0.005790999878999582;0.8053356352669441
79.819331;1.0351016982479744;0.8333314701420194;0.8050671033959178;-0.02184847392472335;-0.02110743536065206;1.0349973159077581;10.000027509120574;0.8335128451610327;-0.005994003166029069;-0.0059940018134457375;0.8053141597859265;-0.005790999868600633;0.8053357681058857
79.829331;1.0351017349484826;0.8333315246944245;0.8050669172013326;-0.021848473918809442;-0.0211074354234319;1.0349973333690778;10.000026183064357;0.8335127535592268;-0.005994003169885783;-0.005994001763720115;0.8053141811245406;-0.005790999858400124;0.8053359003326078
79.839331;1.0351017734199575;0.8333315790813999;0.8050667284110868;-0.021848473912580067;-0.021107435485152135;1.0349973531195806;10.000024812473185;0.8335126610861968;-0.005994003173668717;-0.005994001712822703;0.805314198068115;-0.005790999848522449;0.8053360316540056
79.849331;1.0351018132099303;0.833331633236022;0.805066538011599;-0.02184847390592913;-0.021107435545618003;1.0349973754632305;10.000023400214566;0.8335125673909283;-0.005994003177561097;-0.005994001660748495;0.8053142108593344;-0.005790999839088285;0.8053361618866539
79.859331;1.0351018539165238;0.8333316870496825;0.8050663470875581;-0.02184847389875607;-0.021107435604695197;1.0349974006495464;10.000021949845951;0.8335124720359501;-0.00599400318172569;-0.0059940016075290285;0.805314219722399;-0.005790999830213911;0.8053362909419095
79.869331;1.0351018951449127;0.8333317404369127;0.8050661568187186;-0.021848473891003358;-0.02110743566230107;1.0349974288572201;10.00002046509295;0.8335123745386642;-0.005994003186325339;-0.005994001553238632;0.8053142249148483;-0.00579099982200501;0.8053364187535919
79.879331;1.0351019365147776;0.8333317932961642;0.8050659684459215;-0.021848473882653263;-0.021107435718381518;1.0349974602107028;10.000018949304604;0.8335122744410394;-0.00599400319153206;-0.005994001497997533;0.8053142267889953;-0.005790999814532015;0.8053365452274016
79.889331;1.0351019776882324;0.8333318455198693;0.8050657831868627;-0.021848473873714695;-0.021107435772870425;1.0349974948259235;10.000017405296658;0.8335121713321285;-0.005994003197513929;-0.005994001441978181;0.8053142258428855;-0.005790999807820125;0.8053366702478392
79.899331;1.0351020183152486;0.8333318970795213;0.8050656021347934;-0.021848473864227825;-0.021107435825649543;1.0349975328542922;10.000015834867932;0.8335120648668249;-0.005994003204424984;-0.005994001385405769;0.8053142227341128;-0.005790999801882665;0.8053367937574991
79.909331;1.035102057949075;0.8333319480322359;0.8050654261823567;-0.021848473854255708;-0.021107435876546343;1.0349975744395294;10.000014238496636;0.8335119547817446;-0.005994003212408666;-0.005994001328537073;0.805314218235106;-0.005790999796752036;0.8053369158001561
79.919331;1.0351020960444344;0.833331998419729;0.8050652559849275;-0.02184847384385464;-0.021107435925389256;1.0349976196346844;10.000012616165776;0.8335118409080297;-0.005994003221597207;-0.005994001271643883;0.8053142131310482;-0.00579099979246737;0.8053370364433561
79.929331;1.0351021320660712;0.8333320481892822;0.80506509195548;-0.021848473833057006;-0.021107435972072017;1.0349976683812532;10.000010968482677;0.8335117231779103;-0.00599400323208966;-0.005994001215020647;0.8053142081306136;-0.00579099978905146;0.8053371556856334
79.939331;1.035102165629124;0.8333320972186457;0.805064934306905;-0.021848473821883645;-0.02110743601656759;1.0349977205450593;10.000009296901625;0.833511601588863;-0.005994003243921217;-0.00599400115898929;0.8053142038912103;-0.005790999786511178;0.80533727346497
79.949331;1.0351021965148857;0.8333321453458398;0.8050647831613539;-0.021848473810364546;-0.02110743605890746;1.034997775971127;10.000007603229387;0.8335114761451979;-0.005994003257058122;-0.005994001103878867;0.805314201118932;-0.005790999784842462;0.805337389733115
79.959331;1.0351022245553654;0.8333321923147561;0.8050646386418269;-0.021848473798540966;-0.02110743609915864;1.034997834522454;10.00000588940971;0.8335113467931853;-0.0059940032714220215;-0.005994001049998464;0.8053142005869902;-0.00579099978402476;0.8053375044669591
79.969331;1.0351022495205011;0.8333322377530531;0.8050645008457666;-0.02184847378646345;-0.021107436137400185;1.0349978960707484;10.000004157689409;0.833511213367267;-0.005994003286915175;-0.005994000997621701;0.8053142030316447;-0.0057909997840359575;0.8053376175818177
79.979331;1.0351022710553535;0.8333322812496435;0.8050643697972274;-0.021848473774205943;-0.021107436173710612;1.0349979604592814;10.000002410370003;0.8335110756200871;-0.005994003303424077;-0.005994000946971184;0.8053142090661731;-0.005790999784889956;0.805337728874314
79.989331;1.0351022886841932;0.8333323224024626;0.8050642454941814;-0.021848473761876125;-0.021107436208173735;1.0349980274834187;10.000000649171717;0.83351093331231;-0.005994003320815158;-0.005994000898197892;0.8053142192020807;-0.005790999786643195;0.8053378380814604
79.999331;1.0351023018966008;0.8333323607796075;0.8050641279541404;-0.02184847374960746;-0.021107436240873956;1.034998096885677;9.999998874952826;0.8335107862574672;-0.0059940033389467426;-0.0059940008513719644;0.8053142338770642;-0.005790999789357218;0.8053379449917889
80.009331;1.0351023102225219;0.8333323958931389;0.8050640171860727;-0.021848473737540657;-0.021107436271867386;1.0349981683497809;9.999997087992638;0.8335106343215665;-0.005994003357681519;-0.005994000806497212;0.8053142534462311;-0.005790999793073974;0.8053380495271896
80.019331;1.0351023132077721;0.8333324272503735;0.8050639131577677;-0.02184847372580274;-0.021107436301168896;1.0349982415318848;9.999995288489787;0.8335104774226758;-0.0059940033768850175;-0.005994000763535423;0.8053142782096693;-0.00579099979782865;0.8053381517632057
80.029331;1.0351023103538193;0.8333324544135952;0.8050638157919987;-0.021848473714495286;-0.021107436328773623;1.0349983161270677;9.999993476923184;0.8335103155617125;-0.005994003396420953;-0.00599400072241902;0.8053143084731217;-0.005790999803656844;0.8053382518861694
80.039331;1.0351023011059461;0.8333324770041786;0.8050637250121322;-0.021848473703698218;-0.02110743635468229;1.0349983918689996;9.999991654097304;0.8335101488734301;-0.005994003416141708;-0.00599400068305885;0.805314344616294;-0.005790999810588549;0.8053383501355855
80.049331;1.0351022848876819;0.8333324947180341;0.8050636408348341;-0.021848473693477127;-0.021107436378914105;1.0349984684151063;9.9999898210314;0.8335099775973749;-0.00599400343588055;-0.005994000645350789;0.805314387122054;-0.005790999818655305;0.8053384467904133
80.059331;1.0351022611821534;0.8333325073683493;0.8050635634105674;-0.02184847368387646;-0.021107436401505558;1.0349985452363166;9.999987978830069;0.8335098019577714;-0.0059940034554591855;-0.005994000609173156;0.8053144365072087;-0.00579099982789932;0.8053385421817281
80.069331;1.035102229613439;0.8333325148760449;0.805063492973906;-0.02184847367489623;-0.021107436422489752;1.0349986216663245;9.999986128448459;0.8335096220756144;-0.005994003474691354;-0.005994000574391164;0.8053144932478477;-0.005790999838375847;0.8053386366708558
80.079331;1.0351021899312547;0.8333325172272058;0.8050634297809902;-0.02184847366647526;-0.02110743644187089;1.0349986970645064;9.999984270749652;0.8335094379840234;-0.005994003493378332;-0.005994000540874451;0.8053145577654495;-0.005790999850152111;0.8053387305997491
80.089331;1.035102141926006;0.8333325144297705;0.8050633740743445;-0.021848473658511072;-0.021107436459620002;1.0349987708714383;9.999982407278331;0.8335092497134432;-0.005994003511325198;-0.005994000508516109;0.8053146304047928;-0.005790999863298423;0.8053388242546947
80.099331;1.0351020853881572;0.8333325064717196;0.8050633260678082;-0.021848473650906572;-0.02110743647569305;1.0349988425057606;9.999980541347265;0.8335090573521426;-0.005994003528355832;-0.005994000477256886;0.8053147114231136;-0.005790999877878453;0.8053389178319905
80.109331;1.0351020201678391;0.8333324933451701;0.8050632859527883;-0.021848473643603247;-0.021107436490049248;1.0349989113021028;9.999978678654156;0.8335088610273148;-0.00599400354428874;-0.0059940004470986725;0.8053148010365949;-0.005790999893953834;0.8053390114116717
80.119331;1.0351019462640354;0.8333324751093438;0.8050632539102285;-0.0218484736365779;-0.021107436502648392;1.0349989765835022;9.999976826885778;0.8335086608902562;-0.0059940035589100375;-0.005994000418073536;0.8053148994726556;-0.005790999911596001;0.805339104991182
80.129331;1.035101863828518;0.83333245191349;0.8050632301054841;-0.021848473629808265;-0.021107436513434972;1.0349990377245275;9.999974994365363;0.8335084571588367;-0.005994003571984109;-0.005994000390189529;0.8053150069758761;-0.005790999930883832;0.805339198558505
80.139331;1.0351017731244938;0.8333324240076123;0.8050632146686142;-0.02184847362324935;-0.02110743652234302;1.0349990941167675;9.99997318855856;0.8335082501179213;-0.005994003583283434;-0.005994000363414168;0.8053151237646788;-0.005790999951898243;0.8053392921120328
80.149331;1.0351016745145363;0.8333323917189814;0.8050632076990833;-0.021848473616856913;-0.021107436529321934;1.0349991451163683;9.999971415319305;0.8335080400576302;-0.005994003592617655;-0.005994000337699977;0.8053152499825917;-0.0057909999747199495;0.8053393856396366
80.159331;1.0351015684453768;0.8333323553482549;0.8050632092957037;-0.021848473610619968;-0.021107436534354877;1.0349991900413564;9.999969678899186;0.8335078272515564;-0.00599400359985851;-0.005994000313007847;0.8053153856737203;-0.005790999999423509;0.8053394791577085
80.169331;1.0351014554343672;0.8333323150986351;0.8050632195507166;-0.02184847360455876;-0.021107436537469534;1.034999228193534;9.999967982163078;0.8335076119923539;-0.005994003604939311;-0.0059940002893087655;0.8053155307639838;-0.005791000026089733;0.805339572769007
80.179331;1.0351013360419359;0.833332271126952;0.8050632385087962;-0.02184847359871111;-0.021107436538749438;1.034999258858087;9.999966326486623;0.8335073946123186;-0.005994003607830461;-0.005994000266568707;0.805315685050527;-0.005791000054818612;0.8053396666340906
80.189331;1.035101210780303;0.8333322236145111;0.8050632661244134;-0.02184847359311504;-0.02110743653834172;1.0349992812935422;9.999964711602802;0.8335071754560328;-0.0059940036085316326;-0.005994000244741041;0.8053158482254696;-0.005791000085715531;0.8053397609216499
80.199331;1.0351010800656986;0.8333321727794989;0.8050633022412996;-0.02184847358777938;-0.021107436536450495;1.0349992947440452;9.999963136213363;0.8335069548559508;-0.005994003607089216;-0.005994000223788932;0.8053160199096611;-0.005791000118893344;0.8053398558092116
80.209331;1.035100944273051;0.8333321189096883;0.805063346637652;-0.02184847358269039;-0.021107436533301126;1.0349992984744054;9.99996159892704;0.8335067331362711;-0.00599400360361113;-0.0059940002037134855;0.8053161996311731;-0.005791000154502698;0.8053399514595114
80.219331;1.0351008037533351;0.8333320624338753;0.8050633991080021;-0.021848473577867115;-0.02110743652908757;1.034999291786657;9.999960098811048;0.8335065106207854;-0.005994003598246222;-0.005994000184562303;0.8053163867927452;-0.0057910001927402865;0.8053400479526428
80.229331;1.0351006588273688;0.8333320039002896;0.8050634595157016;-0.021848473573396445;-0.021107436523929744;1.0349992739576797;9.999958635881901;0.8335062876427652;-0.005994003591140879;-0.005994000166427402;0.8053165807148912;-0.005791000233813171;0.8053401452242246
80.239331;1.0351005098802692;0.8333319438191389;0.8050635278265225;-0.02184847356940876;-0.02110743651785796;1.0349992441944003;9.999957211240778;0.8335060645492137;-0.005994003582434557;-0.005994000149439948;0.8053167806665384;-0.005791000277890895;0.8053402430245851
80.249331;1.0351003574559012;0.8333318825266003;0.8050636041285678;-0.021848473566019818;-0.021107436510842917;1.0349992017286989;9.99995582607259;0.8335058416951374;-0.005994003572280183;-0.005994000133755068;0.8053169857938237;-0.005791000325084167;0.805340340934639
80.259331;1.0351002022002034;0.8333318202137708;0.8050636885805135;-0.021848473563286112;-0.021107436502855965;1.0349991459350671;9.99995448029401;0.8335056194255364;-0.005994003560837422;-0.005994000119524109;0.8053171950631448;-0.005791000375443446;0.8053404384447098
80.269331;1.0351000447183352;0.8333317570417478;0.8050637812970017;-0.02184847356120584;-0.021107436493915124;1.0349990763424188;9.999953172438227;0.8335053980567517;-0.005994003548260525;-0.005994000106879135;0.8053174073342629;-0.005791000428954913;0.8053405350368678
80.279331;1.0350998855497093;0.8333316931920857;0.8050638822661704;-0.02184847355975551;-0.02110743648410053;1.0349989926033445;9.999951900775889;0.8335051778896415;-0.00599400353469545;-0.005994000095943234;0.8053176214858365;-0.0057910004855381315;0.8053406302284699
80.289331;1.035099725278507;0.8333316288395858;0.8050639913316736;-0.021848473558933552;-0.021107436473545915;1.0349988945183533;9.999950664331935;0.8335049592090962;-0.005994003520269138;-0.005994000086837463;0.8053178364578524;-0.005791000545049727;0.8053407235615683
80.299331;1.0350995645694778;0.8333315640963044;0.8050641082115262;-0.021848473558781664;-0.02110743646242265;1.0349987820623694;9.99994946283904;0.833504742228515;-0.005994003505080544;-0.005994000079668562;0.8053180512329413;-0.005791000607290454;0.8053408145582881
80.309331;1.0350994041279524;0.8333314989842312;0.8050642325481616;-0.021848473559363032;-0.021107436450925863;1.034998655348546;9.999948295980266;0.8335045270583916;-0.005994003489209577;-0.005994000074501778;0.8053182648731058;-0.00579100067200461;0.8053409027011179
80.319331;1.0350992447540182;0.8333314334800215;0.8050643639821743;-0.021848473560724918;-0.021107436439245206;1.0349985145862224;9.99994716288987;0.833504313755813;-0.005994003472733853;-0.0059940000713332225;0.8053184765818892;-0.005791000738872643;0.8053409874610301
80.329331;1.0350990874179682;0.8333313675731607;0.8050645021980019;-0.021848473562877724;-0.021107436427529967;1.034998360051317;9.99994606215237;0.8335041024254158;-0.005994003455728813;-0.005994000070096284;0.8053186856868072;-0.005791000807530845;0.8053410683513331
80.339331;1.0350989332030203;0.8333313012568969;0.8050646468912108;-0.021848473565776214;-0.021107436415891658;1.0349981920746059;9.999944992123874;0.8335038933357921;-0.005994003438254756;-0.005994000070704253;0.8053188915847416;-0.005791000877618129;0.8053411450181419
80.349331;1.035098783171344;0.8333312344661745;0.8050647976970147;-0.02184847356930871;-0.021107436404432595;1.0349980110585448;9.999943951389401;0.8335036869794653;-0.005994003420349809;-0.005994000073094984;0.8053190937629859;-0.005791000948811725;0.8053412173319869
80.359331;1.0350986382865317;0.8333311670289717;0.8050649541609839;-0.021848473573313727;-0.021107436393260456;1.0349978174787722;9.99994293902508;0.8335034839929377;-0.005994003402020967;-0.005994000077254235;0.8053192918657706;-0.005791001020842122;0.8053412853622959
80.369331;1.0350984993958117;0.8333310986879002;0.8050651157796742;-0.02184847357760094;-0.02110743638249386;1.0349976118700728;9.999941954696112;0.8335032849725353;-0.005994003383228305;-0.005994000083209623;0.8053194856709949;-0.005791001093498939;0.805341349276599
80.379331;1.0350983671899998;0.8333310292005299;0.8050652820914758;-0.02184847358196801;-0.021107436372256407;1.0349973948000846;9.99994099868806;0.8335030903389391;-0.005994003363877293;-0.005994000091006747;0.8053196750205709;-0.005791001166626901;0.8053414092882744
80.389331;1.0350982421671215;0.8333309584257768;0.8050654527386643;-0.021848473586220597;-0.021107436362648013;1.0349971668071112;9.999940071489647;0.8335029003400196;-0.005994003343831862;-0.005994000100687026;0.8053198598320717;-0.0057910012400969515;0.8053414656238062
80.399331;1.0350981246500273;0.8333308863204812;0.8050656274306688;-0.021848473590172123;-0.021107436353733165;1.0349969283417895;9.99993917326094;0.8335027151447142;-0.005994003322954889;-0.0059940001122769605;0.8053200401011267;-0.00579100131376472;0.8053415184890683
80.409331;1.0350980147722144;0.8333308129083924;0.8050658058755302;-0.02184847359363342;-0.021107436345559717;1.0349966797853494;9.999938303737238;0.8335025349516437;-0.005994003301154608;-0.005994000125785532;0.8053202158317134;-0.005791001387461942;0.8053415680544245
80.419331;1.0350979124243058;0.833330738260527;0.8050659877738844;-0.021848473596429555;-0.021107436338160982;1.0349964215486627;9.999937461875748;0.8335023600332887;-0.005994003278397931;-0.0059940001412006165;0.8053203870067457;-0.00579100146102474;0.8053416144501436
80.429331;1.0350978172835563;0.8333306624504445;0.8050661728652722;-0.02184847359842601;-0.02110743633154388;1.0349961541900548;9.999936645099439;0.8335021906980717;-0.005994003254699084;-0.005994000158485059;0.8053205536022026;-0.005791001534316824;0.8053416578045346
80.439331;1.035097728963987;0.833330585515063;0.8050663609429015;-0.02184847359953611;-0.021107436325704016;1.034995878498814;9.999935848931786;0.8335020272395467;-0.005994003230116354;-0.00599400017757723;0.8053207155782754;-0.005791001607224612;0.8053416982957431
80.449331;1.0350976471894975;0.8333305074819505;0.8050665517784219;-0.021848473599713928;-0.021107436320656155;1.0349955955160468;9.999935067270266;0.833501869887271;-0.00599400320474023;-0.005994000198402057;0.8053208728644029;-0.005791001679634108;0.8053417361165095
80.459331;1.0350975718348403;0.8333304284420139;0.8050667450278577;-0.021848473598931592;-0.021107436316450724;1.0349953064950934;9.999934293359036;0.8335017187720348;-0.005994003178656909;-0.005994000220882615;0.8053210253521774;-0.005791001751422636;0.8053417713692186
80.469331;1.0350975028607996;0.8333303485769893;0.8050669402209555;-0.02184847359714487;-0.021107436313166382;1.034995012815654;9.9999335210491;0.8335015739367855;-0.0059940031519208166;-0.005994000244931922;0.8053211728992145;-0.005791001822477993;0.8053418040159609
80.479331;1.035097440307244;0.8333302680883186;0.8050671368404481;-0.02184847359428026;-0.02110743631088094;1.0349947158918835;9.99993274525876;0.8335014353445019;-0.005994003124558921;-0.005994000270434211;0.8053213153596948;-0.005791001892716458;0.8053418339250188
80.489331;1.0350973843115407;0.8333301871005231;0.805067334416512;-0.021848473590255837;-0.021107436309647683;1.0349944171323309;9.999931961912557;0.8335013028847957;-0.0059940030966032865;-0.005994000297240521;0.8053214526033631;-0.0057910019620867614;0.8053418609416603
