time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.499331;1.0350973350418062;0.8333301056567213;0.80506753255575;-0.021848473584997585;-0.02110743630950268;1.0349941178992776;9.999931168486832;0.8335011764185333;-0.005994003068133423;-0.0059940003251807246;0.8053215844872477;-0.005791002030566101;0.8053418849372682
80.509331;1.0350972925698356;0.8333300237882173;0.8050677309242625;-0.02184847357842943;-0.021107436310485662;1.0349938194556858;9.999930364477539;0.8335010558110297;-0.005994003039286679;-0.005994000354069826;0.8053217108433506;-0.005791002098139841;0.805341905832956
80.519331;1.035097256763594;0.8333299415591539;0.8050679292402254;-0.021848473570460835;-0.02110743631263562;1.0349935230022564;9.999929550731697;0.8335009409325301;-0.005994003010224024;-0.005994000383701968;0.8053218315059604;-0.005791002164770449;0.8053419235911029
80.529331;1.035097227282882;0.833329859094363;0.8050681272482134;-0.021848473560987472;-0.021107436315963107;1.0349932297197213;9.999928728247925;0.8335008316385767;-0.005994002981091507;-0.005994000413851937;0.8053219462934035;-0.00579100223039059;0.8053419382068355
80.539331;1.035097203705254;0.8333297766057539;0.80506832466226;-0.02184847354990655;-0.021107436320436025;1.0349929406754956;9.999927897580852;0.8335007277442543;-0.005994002952007608;-0.005994000444292868;0.8053220549547713;-0.005791002294931893;0.8053419497279494
80.549331;1.0350971856709443;0.8333296943753371;0.8050685211536975;-0.021848473537149495;-0.02110743632598636;1.034992656726213;9.999927058970492;0.8335006290401051;-0.005994002923064021;-0.00599400047481815;0.8053221571890372;-0.005791002358350926;0.80534195827355
80.559331;1.0350971729311709;0.8333296127296127;0.8050687163912732;-0.02184847352271199;-0.02110743633251755;1.034992378564881;9.99992621254198;0.8335005353033484;-0.005994002894316468;-0.005994000505244175;0.8053222527197036;-0.005791002420620646;0.8053419640305328
80.569331;1.0350971653566765;0.8333295320099208;0.8050689100538564;-0.021848473506655346;-0.021107436339906145;1.034992106789187;9.999925358741905;0.833500446242428;-0.005994002865765468;-0.005994000535383448;0.8053223413459364;-0.005791002481708853;0.8053419672261326
80.579331;1.035097162992689;0.8333294525134513;0.8050691018189333;-0.021848473489074916;-0.02110743634801209;1.0349918418785427;9.99992449918511;0.8335003614445065;-0.005994002837345744;-0.005994000565021412;0.8053224229742728;-0.005791002541572929;0.8053419680716603
80.589331;1.0350971660600237;0.8333293744937113;0.8050692913628109;-0.021848473470052053;-0.021107436356708083;1.03499158417625;9.99992363682154;0.833500280394378;-0.005994002808944154;-0.005994000593925921;0.805322497608245;-0.005791002600162157;0.8053419667356813
80.599331;1.035097174824924;0.833329298223883;0.8050694783304304;-0.021848473449627037;-0.021107436365902586;1.034991333939983;9.999922775269557;0.8335002025690532;-0.005994002780442493;-0.005994000621874207;0.8053225652863264;-0.005791002657429453;0.8053419633829698
80.609331;1.0350971895036072;0.8333292239800063;0.8050696622621883;-0.021848473427806995;-0.021107436375520948;1.0349910914203608;9.999921918626974;0.8335001275154322;-0.0059940027517473085;-0.005994000648680412;0.8053226260545844;-0.005791002713356991;0.8053419581693978
80.619331;1.0350972102976512;0.8333291519331372;0.8050698425785586;-0.021848473404587728;-0.021107436385473806;1.034990856896808;9.999921071795708;0.8335000547860156;-0.005994002722783606;-0.005994000674202739;0.8053226799905232;-0.005791002767948952;0.8053419511648199
80.629331;1.0350972374449445;0.8333290821112399;0.8050700186681027;-0.021848473379979385;-0.021107436395658617;1.0349906306301029;9.999920240303208;0.833499983824252;-0.005994002693475922;-0.005994000698316549;0.8053227272425366;-0.005791002821177602;0.8053419423629321
80.639331;1.035097271260807;0.8333290144636089;0.8050701899823184;-0.021848473354011435;-0.021107436405970757;1.0349904128323364;9.999919429809067;0.8334999139789895;-0.005994002663748786;-0.005994000720888321;0.8053227680583412;-0.0057910028729434545;0.8053419317835199
80.649331;1.0350973121770177;0.8333289488872587;0.8050703560869957;-0.021848473326699015;-0.02110743641630755;1.034990203698944;9.999918645865456;0.833499844602152;-0.005994002633535775;-0.005994000741778947;0.8053228027457632;-0.005791002923092961;0.8053419194792276
80.659331;1.03509736070471;0.8333288852192469;0.8050705167004305;-0.021848473298019536;-0.02110743642657501;1.0349900034051602;9.99991789387444;0.8334997750826358;-0.005994002602769171;-0.005994000760866656;0.8053228316021573;-0.005791002971477079;0.8053419054396602
80.669331;1.0350974173396545;0.8333288232852694;0.8050706716975214;-0.021848473267928367;-0.021107436436672164;1.0349898120842096;9.999917179533401;0.8334997048315073;-0.005994002571367966;-0.005994000778078716;0.8053228548836011;-0.005791003017985757;0.8053418895599597
80.679331;1.0350974824481765;0.8333287629397664;0.8050708210506048;-0.021848473236376984;-0.021107436446468005;1.0349896298291958;9.999916509605674;0.8334996333129283;-0.005994002539244693;-0.005994000793416112;0.8053228727752468;-0.005791003062523282;0.8053418716841502
80.689331;1.0350975561947373;0.833328704038478;0.8050709647743356;-0.021848473203312225;-0.021107436455822248;1.0349894566780988;9.999915891729431;0.8334995600967211;-0.005994002506312588;-0.005994000806943657;0.8053228853522112;-0.005791003104978368;0.8053418516297421
80.699331;1.0350976386207758;0.833328646398134;0.8050711029402847;-0.021848473168672423;-0.02110743646462249;1.0349892926096598;9.999915333263507;0.8334994848617195;-0.005994002472489407;-0.005994000818751862;0.8053228926021799;-0.005791003145230878;0.8053418292100895
80.709331;1.0350977297645603;0.833328589792182;0.8050712357066638;-0.021848473132398297;-0.021107436472786432;1.0349891375720013;9.99991484077633;0.8334994073768389;-0.005994002437715587;-0.005994000828941902;0.8053228945170579;-0.005791003183178942;0.8053418042857606
80.719331;1.03509782966301;0.8333285339708325;0.8050713633074512;-0.021848473094453754;-0.02110743648025158;1.0349889914830142;9.99991442009664;0.8334993275019118;-0.00599400240198125;-0.005994000837639922;0.8053228911576743;-0.0057910032187651105;0.8053417768091495
80.729331;1.0350979382701393;0.8333284786749111;0.8050714860173551;-0.021848473054832823;-0.021107436486987322;1.0349888541718986;9.999914075417742;0.8334992451703147;-0.0059940023653254374;-0.0059940008449876825;0.8053228826237672;-0.005791003251974376;0.8053417468204996
80.739331;1.0350980553396472;0.8333284236660142;0.8050716041055335;-0.02184847301354575;-0.021107436493001328;1.0349887253358594;9.99991380828162;0.8334991603416226;-0.005994002327800166;-0.00599400085110669;0.8053228689926918;-0.005791003282800776;0.8053417143987973
80.749331;1.0350981803566484;0.8333283687903629;0.8050717177712157;-0.021848472970615297;-0.02110743649831654;1.0349886046059704;9.999913618162;0.8334990729957219;-0.005994002289446583;-0.005994000856072179;0.8053228503078169;-0.005791003311217193;0.8053416796169826
80.759331;1.0350983126279372;0.8333283140085915;0.8050718270738465;-0.021848472926108524;-0.021107436502956968;1.0349884916429677;9.999913503606212;0.8334989831924536;-0.005994002250292226;-0.005994000859888031;0.8053228266031303;-0.0057910033371723745;0.8053416425072646
80.769331;1.0350984514941381;0.8333282593394438;0.8050719319498159;-0.021848472880163068;-0.021107436506949233;1.03498838613145;9.999913462579396;0.8334988911153729;-0.005994002210337505;-0.0059940008624584495;0.8053227979188329;-0.005791003360608337;0.8053416030428133
80.779331;1.035098596495163;0.8333282047758377;0.8050720323583976;-0.02184847283296203;-0.021107436510294352;1.0349882877225194;9.999913492799458;0.8334987970519179;-0.005994002169543229;-0.005994000863593502;0.8053227642761566;-0.0057910033814722595;0.8053415611777588
80.789331;1.0350987473419815;0.8333281502503818;0.8050721283824317;-0.021848472784695275;-0.021107436512935257;1.034988196029041;9.999913592475819;0.833498701359336;-0.005994002127846446;-0.005994000863052701;0.8053227256216154;-0.005791003399714297;0.8053415168908042
80.799331;1.0350989038089837;0.8333280956540854;0.8050722201503834;-0.02184847273555427;-0.021107436514782682;1.034988110695359;9.99991376069523;0.833498604440134;-0.0059940020851961115;-0.005994000860597305;0.8053226818377953;-0.005791003415279061;0.8053414701799586
80.809331;1.035099065754337;0.8333280409125147;0.8050723077149905;-0.021848472685740434;-0.021107436515762183;1.034988031432451;9.999913997354282;0.8334985067067079;-0.005994002041572951;-0.0059940008560283664;0.8053226328582693;-0.00579100342810069;0.8053414210528416
80.819331;1.03509923322091;0.8333279861174456;0.8050723910454681;-0.02184847263545533;-0.021107436515819433;1.0349879579135925;9.999914302946088;0.8334984085515722;-0.005994001996974225;-0.005994000849189438;0.8053225787411964;-0.005791003438115819;0.805341369520144
80.829331;1.0350994064453058;0.8333279315934041;0.8050724701137579;-0.021848472584879826;-0.02110743651490327;1.034987889686326;9.99991467777056;0.8334983103431357;-0.005994001951393362;-0.005994000839943743;0.8053225196226735;-0.0057910034452740575;0.8053413155773275
80.839331;1.0350995857394718;0.833327877787628;0.8050725449533078;-0.021848472534168606;-0.021107436512965056;1.0349878262663554;9.999915120395412;0.8334982124198597;-0.005994001904819676;-0.005994000828160714;0.8053224556628298;-0.005791003449526426;0.8053412592045633
80.849331;1.0350997713698438;0.8333278250942724;0.8050726156113954;-0.021848472483467905;-0.02110743650996986;1.034987767281498;9.99991562687992;0.8334981150702666;-0.005994001857238867;-0.00599400081371939;0.8053223870533569;-0.005791003450828243;0.8053412003909605
80.859331;1.0350999635121396;0.833327773773587;0.8050726820753835;-0.021848472432935227;-0.021107436505897442;1.0349877125225002;9.999916191629294;0.8334980185441835;-0.005994001808629088;-0.005994000796512062;0.8053223140147885;-0.0057910034491630265;0.8053411391540682
80.869331;1.0351001622503186;0.8333277239368359;0.805072744276463;-0.021848472382740337;-0.021107436500735332;1.034987661940789;9.99991680838924;0.8334979231044389;-0.00599400175897558;-0.005994000776442257;0.8053222367308861;-0.005791003444535034;0.8053410755478221
80.879331;1.035100367611398;0.8333276755464663;0.8050728021314741;-0.02184847233306289;-0.021107436494486317;1.034987615621361;9.999917470613148;0.8334978290548309;-0.0059940017082936265;-0.00599400075342614;0.8053221553037807;-0.0057910034369341706;0.8053410096467766
80.889331;1.0351005796095603;0.8333276284581195;0.8050728555647664;-0.021848472284100463;-0.021107436487185445;1.034987573751766;9.999918171998237;0.8334977367298104;-0.005994001656638377;-0.005994000727394285;0.8053220697980371;-0.005791003426330663;0.805340941494766
80.899331;1.0351007982593763;0.833327582467875;0.8050729045160812;-0.02184847223605139;-0.021107436478901773;1.0349875366091854;9.999918907284947;0.8334976465119903;-0.0059940016041075544;-0.005994000698291367;0.8053219802960633;-0.005791003412699659;0.8053408710703058
80.909331;1.035101023563289;0.8333275372954405;0.8050729489480932;-0.021848472189065268;-0.021107436469720575;1.034987504503262;9.999919672721978;0.8334975588643292;-0.005994001550832754;-0.005994000666081018;0.8053218869001415;-0.00579100339603726;0.8053407983409692
80.919331;1.0351012554899424;0.8333274925247787;0.8050729888520509;-0.021848472143215246;-0.021107436459720325;1.0349874776888524;9.999920465871927;0.8334974743133999;-0.005994001496955961;-0.005994000630742718;0.8053217897577024;-0.005791003376361025;0.8053407233563603
80.929331;1.0351014939775582;0.8333274476089523;0.8050730242188565;-0.02184847209850761;-0.021107436448966725;1.0349874563198733;9.999921284832734;0.8334973934387951;-0.005994001442606645;-0.0059940005922646195;0.805321689137924;-0.005791003353702811;0.8053406462607297
80.939331;1.0351017389679569;0.8333274019755206;0.8050730549737198;-0.02184847205490182;-0.02110743643753238;1.0349874404228794;9.999922127619419;0.8334973168717368;-0.00599400138789634;-0.00599400055066288;0.8053215854293675;-0.005791003328098316;0.8053405672654703
80.949331;1.0351019904274121;0.8333273551079071;0.8050730809453318;-0.021848472012336105;-0.02110743642551879;1.0349874298933508;9.999922992524029;0.8334972452192979;-0.005994001332934632;-0.005994000506013565;0.80532147905706;-0.005791003299590891;0.8053404866608438
80.959331;1.035102248340908;0.8333273064979398;0.8050731019102709;-0.02184847197076795;-0.021107436413057405;1.0349874245633535;9.999923879228994;0.8334971789961748;-0.005994001277831259;-0.005994000458455261;0.8053213704572034;-0.005791003268249849;0.8053404048036431
80.969331;1.035102512708912;0.8333272555755932;0.8050731176852238;-0.021848471930211905;-0.021107436400297806;1.0349874243037505;9.999924789771258;0.8334971186688198;-0.005994001222666937;-0.00599400040816417;0.8053212601034512;-0.005791003234169067;0.8053403220459836
80.979331;1.035102783522729;0.8333272017574928;0.8050731282258884;-0.021848471890731688;-0.021107436387401125;1.0349874290648542;9.999925728213684;0.8334970647567046;-0.005994001167481967;-0.005994000355329124;0.805321148511097;-0.005791003197439017;0.8053402386830011
80.989331;1.0351030606833302;0.8333271445476238;0.8050731336896377;-0.02184847185239723;-0.021107436374537856;1.0349874388402838;9.99992669870712;0.8334970178808544;-0.005994001112303877;-0.005994000300132148;0.8053210362165527;-0.005791003158130267;0.8053401549665681
80.999331;1.0351033439429596;0.8333270835783763;0.8050731344036438;-0.02184847181527048;-0.021107436361885074;1.0349874536334611;9.99992770382057;0.8334969787183272;-0.005994001057169094;-0.005994000242731352;0.8053209237682388;-0.005791003116318562;0.8053400711444227
81.009331;1.0351036329307075;0.833327018637026;0.8050731307355269;-0.021848471779418;-0.02110743634961995;1.0349874734645566;9.999928744580219;0.833496947948071;-0.005994001002107671;-0.00599400018325666;0.8053208117343803;-0.005791003072123656;0.8053399874882776
81.019331;1.0351039272301692;0.833326949710684;0.8050731229986638;-0.021848471744906815;-0.021107436337906876;1.034987498385953;9.99992982129674;0.8334969262357196;-0.005994000947107424;-0.005994000121834785;0.8053207006584049;-0.005791003025709709;0.805339904312895
81.029331;1.0351042264686556;0.8333268769520804;0.8050731114790541;-0.021848471711795818;-0.021107436326889748;1.034987528488027;9.999930934263597;0.8334969141969213;-0.005994000892096588;-0.005994000058627599;0.805320590976916;-0.0057910029772604505;0.8053398219776566
81.039331;1.0351045303493238;0.8333268005580227;0.8050730964752606;-0.02184847168013933;-0.02110743631669526;1.0349875639093336;9.999932083815715;0.8334969123429523;-0.005994000836964794;-0.00599399999382261;0.805320482997426;-0.005791002926970884;0.805339740850927
81.049331;1.0351048385966866;0.8333267206858336;0.8050730782796187;-0.02184847164998633;-0.02110743630743204;1.0349876048512243;9.999933269267085;0.833496921051871;-0.0059940007815989255;-0.005993999927568354;0.8053203769112893;-0.005791002875045764;0.8053396612756604
81.059331;1.0351051508545603;0.8333266374507934;0.805073057182838;-0.021848471621375272;-0.021107436299176267;1.0349876515634233;9.999934488122664;0.8334969405499842;-0.0059940007259098975;-0.005993999859940459;0.8053202728163161;-0.005791002821685804;0.8053395836011065
81.069331;1.035105466589941;0.8333265509740642;0.8050730335115935;-0.021848471594338947;-0.021107436291964012;1.0349877042916544;9.999935737475372;0.833496970900679;-0.005994000669854125;-0.005993999790969712;0.805320170777608;-0.005791002767078488;0.8053395082298209
81.079331;1.0351057850929426;0.8333264614450011;0.8050730076259485;-0.02184847156891226;-0.021107436285807222;1.0349877632256004;9.999937016238812;0.8334970120174328;-0.005994000613439579;-0.005993999720679212;0.8053200708436639;-0.005791002711404209;0.8053394356018007
81.089331;1.0351061055676354;0.8333263691312257;0.8050729798854875;-0.021848471545127708;-0.021107436280703905;1.0349878284682337;9.999938325377617;0.8334970636802217;-0.005994000556700375;-0.005993999649108826;0.8053199729803376;-0.005791002654833296;0.8053393661465591
81.099331;1.0351064271810464;0.8333262743554054;0.8050729506180261;-0.021848471523016704;-0.02110743627662326;1.0349878999903728;9.999939666274017;0.8334971255546455;-0.005994000499671259;-0.005993999576328804;0.8053198770452271;-0.0057910025975096;0.8053393002439662
81.109331;1.0351067490501975;0.8333261775316786;0.8050729201126237;-0.021848471502634956;-0.02110743627348877;1.034987977581536;9.999941039460843;0.8334971972226016;-0.005994000442388562;-0.005993999502434898;0.8053197828586228;-0.005791002539551439;0.8053392381957934
81.119331;1.035107070278583;0.8333260791994161;0.8050728886222913;-0.021848471484072814;-0.02110743627117749;1.0349880608887132;9.999942444492943;0.8334972781905883;-0.0059940003848916144;-0.005993999427542272;0.805319690295243;-0.005791002481064896;0.8053391802065689
81.129331;1.0351073900575796;0.8333259799563947;0.8050728563340914;-0.021848471467417648;-0.021107436269540925;1.034988149527457;9.999943880128416;0.8334973678994649;-0.005994000327218989;-0.005993999351805273;0.8053195993139906;-0.00579100242214356;0.8053391263827493
81.139331;1.035107707722641;0.833325880406597;0.8050728233631131;-0.021848471452709017;-0.021107436268427503;1.0349882431776993;9.999945344656501;0.8334974657889359;-0.005994000269417788;-0.005993999275445806;0.8053195099092897;-0.005791002362865052;0.805339076779105
81.149331;1.0351080227097496;0.8333257812142645;0.8050727898080087;-0.021848471439930194;-0.02110743626768712;1.0349883416590342;9.999946836596598;0.8334975713509758;-0.005994000211559283;-0.005993999198756572;0.8053194220403022;-0.005791002303294189;0.8053390314655273
81.159331;1.0351083344588963;0.8333256831556712;0.8050727558141006;-0.021848471429019817;-0.021107436267178478;1.034988444977363;9.999948354915121;0.8334976841090076;-0.005994000153755434;-0.005993999122091321;0.8053193355951781;-0.0057910022434789;0.80533899051749
81.169331;1.035108642347505;0.8333255870657065;0.8050727215868089;-0.021848471419876975;-0.021107436266776698;1.0349885532934466;9.999949898351572;0.83349780358313;-0.005994000096171968;-0.005993999045849768;0.8053192504268419;-0.005791002183442916;0.8053389539245083
81.179331;1.0351089457155354;0.8333254937016512;0.8050726873261971;-0.02184847141235891;-0.02110743626636511;1.0349886668072825;9.999951464611497;0.8334979292816289;-0.005994000039034178;-0.005993998970433558;0.8053191664524197;-0.0057910021231995295;0.805338921522613
81.189331;1.0351092439592078;0.8333254036369309;0.8050726531768524;-0.021848471406279664;-0.021107436265830476;1.0349887856510234;9.999953049729635;0.8334980606952282;-0.005993999982625423;-0.005993998896197522;0.805319083712379;-0.005791002062779945;0.8053388930028874
81.199331;1.0351095366029213;0.8333253172518619;0.8050726192727972;-0.021848471401412228;-0.02110743626505901;1.0349889098779375;9.99995464781568;0.833498197294985;-0.005993999927248985;-0.0059939988234316895;0.8053190023565733;-0.0057910020022424735;0.805338867970386
81.209331;1.0351098232753764;0.8333252347755231;0.8050725857852729;-0.02184847139749853;-0.021107436263912014;1.0349890394921675;9.999956251793368;0.8334983385443447;-0.005993999873158788;-0.0059939987523625555;0.8053189226298142;-0.005791001941654854;0.8053388460076183
81.219331;1.035110103610746;0.8333251563283613;0.8050725529096066;-0.021848471394276238;-0.021107436262199207;1.0349891744588295;9.99995785469122;0.8334984839036461;-0.005993999820531059;-0.0059939986831672514;0.8053188448387297;-0.005791001881083023;0.8053388266782812
81.229331;1.0351103771739556;0.8333250819405077;0.8050725208277804;-0.021848471391510325;-0.021107436259690894;1.0349893147125173;9.999959450344265;0.8334986328057402;-0.005993999769485026;-0.00599399861598753;0.8053187692843468;-0.005791001820608077;0.805338809480199
81.239331;1.0351106434976283;0.8333250115435556;0.8050724896606335;-0.021848471389008757;-0.021107436256172826;1.0349894601514538;9.999961033541913;0.8334987846315501;-0.005993999720095247;-0.00599399855092319;0.8053186962405047;-0.005791001760337391;0.805338793874332
81.249331;1.0351109022126894;0.8333249449824385;0.8050724594186228;-0.021848471386623027;-0.02110743625148921;1.0349896106364826;9.99996260042106;0.8334989387429381;-0.005993999672398785;-0.00599399848802145;0.8053186259836531;-0.005791001700389853;0.8053387793902642
81.259331;1.0351111531305743;0.8333248820756185;0.8050724299971713;-0.021848471384243215;-0.02110743624553661;1.0349897660362366;9.999964148983127;0.8334990945697122;-0.005993999626419747;-0.005993998427282008;0.8053185587913995;-0.005791001640877945;0.8053387656467409
81.269331;1.0351113962232823;0.8333248226913361;0.8050724012342216;-0.021848471381787502;-0.021107436238229794;1.034989926264683;9.999965678983662;0.8334992516628665;-0.0059939995821921156;-0.005993998368677798;0.8053184948951869;-0.005791001581898239;0.8053387523011779
81.279331;1.0351116315996227;0.8333247667759919;0.805072372980756;-0.021848471379181743;-0.02110743622947485;1.0349900912676866;9.99996719118369;0.8334994096693469;-0.005993999539776163;-0.005993998312173147;0.8053184344637645;-0.005791001523525539;0.8053387390532833
81.289331;1.035111859481898;0.8333247143253775;0.8050723451171705;-0.02184847137634506;-0.021107436219169513;1.0349902609958093;9.999968686683651;0.833499568301503;-0.00599399949926849;-0.0059939982577198545;0.8053183776633459;-0.0057910014657960645;0.8053387256756775
81.299331;1.0351120801389464;0.8333246653674746;0.8050723174930162;-0.021848471373197786;-0.021107436207217598;1.0349904354165103;9.999970166693492;0.8334997273428835;-0.005993999460789193;-0.005993998205249424;0.8053183247314916;-0.00579100140869149;0.8053387120043194
81.309331;1.0351122938236061;0.8333246199584862;0.8050722898503306;-0.021848471369670372;-0.021107436193526015;1.0349906145535617;9.999971632337745;0.8334998866329477;-0.005993999424452231;-0.005993998154682657;0.8053182759623838;-0.0057910013521540885;0.8053386979000157
81.319331;1.035112500723906;0.8333245781588331;0.805072261828593;-0.02184847136570127;-0.021107436177980637;1.0349907984461728;9.999973084252169;0.8335000460252538;-0.005993999390344837;-0.005993998105945751;0.8053182316165123;-0.005791001296113319;0.805338683220387
81.329331;1.035112700907512;0.8333245400268005;0.805072233046724;-0.021848471361251037;-0.021107436160423928;1.034990986979948;9.999974522308742;0.8335002053791507;-0.0059939993585338665;-0.005993998058981018;0.8053181918691376;-0.005791001240498443;0.8053386678230837
81.339331;1.0351128942922807;0.8333245056317686;0.8050722031768824;-0.021848471356331587;-0.021107436140650228;1.0349911797633222;9.999975945784703;0.8335003645755074;-0.005993999329090952;-0.00599399801375549;0.8053181568022143;-0.005791001185243062;0.8053386515881862
81.349331;1.0351130806882016;0.8333244750210693;0.8050721719949927;-0.021848471351011874;-0.021107436118423157;1.0349913762435772;9.999977354034858;0.8335005235043854;-0.0059939993021097876;-0.0059939979702736184;0.8053181263943371;-0.005791001130281296;0.80533863441933
81.359331;1.0351132599138144;0.8333244481509523;0.8050721393890707;-0.02184847134539582;-0.021107436093512923;1.0349915759126729;9.999978747131724;0.8335006820404045;-0.0059939992777078635;-0.005993997928577523;0.805318100564723;-0.0057910010755474655;0.8053386162079088
81.369331;1.035113431907019;0.8333244248996944;0.8050721052822423;-0.021848471339600682;-0.021107436065732604;1.0349917783361378;9.999980125236178;0.8335008400387649;-0.005993999256019805;-0.00599399788872324;0.8053180792437169;-0.00579100102098264;0.8053385968177866
81.379331;1.03511359674822;0.8333244051685114;0.8050720695330552;-0.021848471333740457;-0.02110743603494992;1.0349919830528356;9.999981486935452;0.833500997324408;-0.005993999237175137;-0.0059939978507620555;0.8053180623607961;-0.0057910009665291355;0.8053385761273372
81.389331;1.0351137545833202;0.8333243889311142;0.8050720318777516;-0.02184847132791592;-0.02110743600108086;1.0349921895198084;9.999982828833673;0.8335011536872071;-0.005993999221259131;-0.005993997814740833;0.8053180497894991;-0.0057910009121256946;0.8053385540757017
81.399331;1.0351139054994258;0.8333243761846748;0.8050719919153009;-0.021848471322226892;-0.021107435964086752;1.0349923971138784;9.99998414679526;0.8335013089274347;-0.005993999208280811;-0.005993997780705593;0.8053180413543267;-0.005791000857712369;0.8053385306516996
81.409331;1.035114049462823;0.8333243668804702;0.8050719491761047;-0.021848471316783368;-0.021107435923974082;1.034992605142381;9.999985436835944;0.8335014628936323;-0.005993999198167448;-0.005993997748695647;0.805318036889326;-0.005791000803233925;0.8053385058238212
81.419331;1.0351141863551905;0.8333243609096068;0.805071903274344;-0.021848471311683017;-0.0211074358807846;1.0349928128855646;9.99998669502023;0.8335016154980959;-0.005993999190783827;-0.005993997718717657;0.8053180362818472;-0.005791000748650373;0.805338479498731
81.429331;1.0351143160316119;0.8333243581315887;0.8050718539950269;-0.021848471306981292;-0.021107435834583556;1.0349930196684922;9.999987916978009;0.8335017667587911;-0.005993999185969029;-0.005993997690726683;0.8053180394796344;-0.005791000693944799;0.8053384515881812
81.439331;1.0351144383244457;0.833324358387147;0.8050718012087474;-0.021848471302687255;-0.021107435785459074;1.0349932248816314;9.999989097328557;0.8335019167840894;-0.0059939991835679645;-0.005993997664650871;0.8053180464640622;-0.005791000639101994;0.8053384221243123
81.449331;1.0351145530077408;0.8333243614786293;0.8050717447406048;-0.021848471298776616;-0.021107435733538325;1.0349934279500894;9.999990229933653;0.833502065669971;-0.005993999183434465;-0.0059939976404219;0.8053180572197185;-0.0057910005840769345;0.805338391320901
81.459331;1.035114659834362;0.8333243671522513;0.8050716843487071;-0.021848471295207787;-0.021107435679005016;1.034993628367446;9.999991309586443;0.8335022134400443;-0.005993999185428069;-0.0059939976179777515;0.8053180717151744;-0.0057910005287952196;0.8053383595452237
81.469331;1.0351147586500444;0.8333243751366088;0.8050716197829803;-0.021848471291933545;-0.021107435622077873;1.0349938257829028;9.999992333510747;0.8335023600611805;-0.0059939991894215885;-0.005993997597266377;0.8053180898605514;-0.005791000473182898;0.8053383272418805
81.479331;1.0351148494330362;0.8333243852045022;0.8050715508162829;-0.021848471288907986;-0.021107435562960155;1.0349940200115528;9.999993301165645;0.8335025054565242;-0.005993999195290956;-0.005993997578251693;0.8053181114732076;-0.005791000417187365;0.8053382948766658
81.489331;1.0351149322289008;0.8333243971861843;0.805071477209332;-0.02184847128609614;-0.02110743550182332;1.0349942109747625;9.999994213490039;0.8335026494880727;-0.00599399920288903;-0.005993997560903893;0.8053181362949364;-0.005791000360779961;0.8053382628778221
81.499331;1.0351150070825164;0.8333244109663158;0.8050713986795505;-0.02184847128347229;-0.02110743543883457;1.0349943986450973;9.999995072702431;0.8335027919517938;-0.00599399921204403;-0.0059939975451874196;0.8053181640406388;-0.005791000303956279;0.8053382315618477
81.509331;1.0351150739889807;0.8333244264918845;0.8050713149258025;-0.021848471280998694;-0.02110743537417677;1.0349945829913743;9.999995881422233;0.8335029326411426;-0.005993999222583581;-0.005993997531060262;0.805318194480463;-0.005791000246731264;0.805338201133542
81.519331;1.035115132866877;0.8333244437783697;0.8050712256616847;-0.021848471278615778;-0.021107435308036975;1.0349947639285997;9.999996640876164;0.8335030714278681;-0.005993999234343098;-0.005993997518479967;0.8053182274826763;-0.005791000189125397;0.805338171765197
81.529331;1.035115183590016;0.8333244629253482;0.80507113064984;-0.021848471276262094;-0.021107435240594597;1.034994941329029;9.999997350384463;0.833503208227102;-0.005993999247154062;-0.0059939975074121375;0.8053182629143794;-0.005791000131148278;0.8053381436661428
81.539331;1.0351152260338043;0.833324484108965;0.8050710297632341;-0.02184847127389679;-0.0211074351720281;1.0349951150742922;9.999998008542597;0.8335033428927909;-0.005993999260853485;-0.005993997497839845;0.8053183005082217;-0.00579100007278329;0.8053381171072257
81.549331;1.0351152600915499;0.8333245075095318;0.8050709230233143;-0.02184847127149725;-0.02110743510251998;1.034995285031879;9.999998614269387;0.833503475233152;-0.00599399927530765;-0.005993997489764853;0.8053183398463054;-0.005791000013985547;0.8053380924061472
81.559331;1.0351152856585761;0.8333245332234969;0.8050708105970595;-0.021848471269044923;-0.021107435032248142;1.0349954509301365;9.999999167073401;0.8335036051076357;-0.005993999290408306;-0.0059939974831988594;0.8053183804320809;-0.005790999954699995;0.8053380698946931
81.569331;1.0351153025915063;0.8333245612512926;0.8050706927893;-0.021848471266520612;-0.021107434961378315;1.0349956122761088;9.999999667212498;0.8335037324105861;-0.0059939993060555375;-0.005993997478149563;0.8053184217609977;-0.0057909998948842845;0.8053380499100014
81.579331;1.0351153107138407;0.8333245915528481;0.8050705699959482;-0.02184847126389746;-0.021107434890073915;1.0349957684304274;10.000000116004246;0.8335038569832282;-0.005993999322162161;-0.005993997474605617;0.8053184633448162;-0.005790999834518836;0.8053380328302976
81.589331;1.0351153098949435;0.8333246240874387;0.8050704426034618;-0.021848471261129498;-0.021107434818517932;1.034995918736644;10.000000515684157;0.8335039785937646;-0.00599399933867965;-0.005993997472534836;0.8053185047032009;-0.005790999773606754;0.8053380191040354
81.599331;1.0351153001284341;0.8333246588393364;0.8050703109174164;-0.02184847125816621;-0.02110743474692509;1.034996062595618;10.00000086833963;0.8335040969601771;-0.005993999355620696;-0.0059939974719001405;0.8053185453807032;-0.005790999712180494;0.8053380091974368
81.609331;1.0351152815731326;0.8333246958684193;0.8050701751785162;-0.021848471254983785;-0.021107434675533134;1.0349961995136596;10.000001174564694;0.8335042118078108;-0.005993999373051546;-0.005993997472663846;0.8053185849996599;-0.0057909996503090625;0.8053380034870959
81.619331;1.0351152545524536;0.8333247353432663;0.8050700356249245;-0.02184847125159508;-0.021107434604585227;1.0349963291094115;10.000001432679475;0.8335043229752952;-0.005993999391068692;-0.005993997474767141;0.8053186233169629;-0.005790999588076489;0.8053380022098373
81.629331;1.0351152194881001;0.8333247775108057;0.805069892544034;-0.021848471248039646;-0.021107434534318372;1.0349964511171554;10.000001638800335;0.8335044304697034;-0.005993999409796689;-0.005993997478124297;0.8053186602683171;-0.0057909995255454195;0.8053380055071012
81.639331;1.035115176801047;0.8333248226310869;0.8050697463161454;-0.021848471244370355;-0.021107434464955197;1.034996565450897;10.000001788007285;0.8335045344283102;-0.005993999429389668;-0.005993997482638976;0.8053186959634856;-0.005790999462752541;0.8053380134966612
81.649331;1.0351151268388588;0.8333248709319359;0.8050695974166183;-0.021848471240640113;-0.021107434396700528;1.0349966721890973;10.000001875884534;0.8335046350581262;-0.005993999450005501;-0.005993997488212556;0.8053187306502814;-0.005790999399726832;0.8053380262913866
81.659331;1.035115069856175;0.8333249226128608;0.8050694463439811;-0.021848471236880506;-0.021107434329750763;1.0349967714333737;10.000001899141886;0.8335047326078556;-0.005993999471772824;-0.0059939974947564685;0.8053187646970945;-0.005790999336490519;0.8053380439475962
81.669331;1.0351150060598697;0.8333249778600087;0.8050692935687288;-0.02184847123307741;-0.021107434264301502;1.0349968632187474;10.000001855507413;0.8335048273621832;-0.005993999494774993;-0.005993997502216266;0.8053187985232688;-0.005790999273045566;0.8053380664141915
81.679331;1.0351149356574196;0.8333250368166516;0.8050691395629381;-0.02184847122917299;-0.02110743420054055;1.034996947531935;10.0000017435908;0.8335049196148343;-0.005993999519057514;-0.00599399751058146;0.8053188324702472;-0.005790999209364532;0.8053380935371411
81.689331;1.0351148588755006;0.8333250995148355;0.8050689848298517;-0.021848471225085084;-0.021107434138643803;1.0349970243329656;10.000001562966368;0.833505009620237;-0.0059939995446532494;-0.005993997519878055;0.8053188667468492;-0.005790999145388042;0.8053381250963062
81.699331;1.0351147759900667;0.833325165804003;0.8050688298701356;-0.021848471220714608;-0.02110743407878143;1.0349970935456463;10.000001314637304;0.8335050975603199;-0.0059939995715900425;-0.005993997530164963;0.8053189014830172;-0.005790999081036414;0.8053381608570038
81.709331;1.0351146873082924;0.833325235342718;0.8050686751119824;-0.021848471215960338;-0.02110743402111584;1.0349971550800605;10.000001001256626;0.8335051835253494;-0.0059939995998660395;-0.005993997541529275;0.8053189368112238;-0.005790999016234522;0.8053382006110046
81.719331;1.035114593072626;0.8333253076636515;0.8050685208528957;-0.02184847121075024;-0.021107433965795258;1.0349972088675499;10.000000626273533;0.83350526751044;-0.005993999629432582;-0.005993997554060686;0.8053189728898892;-0.005790998950923704;0.8053382441469713
81.729331;1.0351144934233119;0.8333253821997274;0.8050683672396252;-0.02184847120505399;-0.021107433912966718;1.0349972548571789;10.000000192388647;0.8335053494649014;-0.005993999660205293;-0.0059939975678276825;0.8053190098549563;-0.005790998885052943;0.8053382911790585
81.739331;1.0351143884686551;0.8333254582698126;0.8050682143050069;-0.021848471198862646;-0.021107433862801415;1.0349972930388425;9.999999700690521;0.8335054293782317;-0.0059939996920789825;-0.005993997582879207;0.8053190477930015;-0.0057909988185766625;0.805338341327474
81.749331;1.0351142783307978;0.8333255351587519;0.8050680620162841;-0.02184847119215443;-0.02110743381550532;1.0349973235208154;9.999999151312226;0.8335055073208462;-0.005993999724942229;-0.005993997599248101;0.8053190867867233;-0.00579099875146868;0.8053383941639888
81.759331;1.0351141630921108;0.8333256122398518;0.8050679102395012;-0.021848471184877996;-0.021107433771308897;1.034997346574882;9.999998544633685;0.8335055834249618;-0.005993999758698277;-0.00599399761694184;0.8053191269383133;-0.005790998683724217;0.8053384492769992
81.769331;1.0351140427359031;0.833325688987432;0.8050677586806557;-0.021848471176977136;-0.02110743373044283;1.0349973626285254;9.999997881729147;0.8335056578741092;-0.005993999793268169;-0.005993997635940426;0.8053191683123504;-0.005790998615344927;0.8053385062976974
81.779331;1.0351139171754555;0.8333257649337794;0.8050676069322419;-0.02184847116843207;-0.021107433693103684;1.0349973722656014;9.999997164314326;0.8335057309097651;-0.0059939998285770376;-0.005993997656208598;0.8053192109076871;-0.0057909985463234425;0.8053385648586574
81.789331;1.035113786309712;0.8333258396444414;0.8050674545801457;-0.021848471159271396;-0.02110743365942533;1.0349973762311138;9.99999639466996;0.8335058028073691;-0.0059939998645529655;-0.005993997677699813;0.8053192547314223;-0.005790998476628844;0.8053386245548831
81.799331;1.0351136499903484;0.8333259126699741;0.8050673012702674;-0.021848471149550627;-0.021107433629488883;1.0349973753833337;9.999995575585173;0.833505873825887;-0.005993999901132323;-0.0059939977003505346;0.805319299859436;-0.005790998406219391;0.8053386849944207
81.809331;1.0351135079558444;0.8333259835140836;0.8050671467366016;-0.021848471139330236;-0.021107433603373298;1.0349973706071243;9.999994710764424;0.8335059441505964;-0.005993999938262494;-0.005993997724098949;0.8053193463977494;-0.00579099833509412;0.8053387458990521
81.819331;1.035113359887877;0.8333260516665284;0.8050669908328009;-0.021848471128676238;-0.02110743358119524;1.0349973627653561;9.999993805134041;0.8335060138327826;-0.005993999975900146;-0.005993997748917467;0.8053193944458957;-0.00579099826333083;0.8053388071590614
81.829331;1.0351132055127237;0.8333261166351845;0.8050668335411372;-0.021848471117681775;-0.021107433563098608;1.0349973526987606;9.999992863989956;0.8335060828151367;-0.005994000013988159;-0.005993997774819239;0.8053194441202017;-0.005790998191084785;0.80533886882701
81.839331;1.035113044587893;0.8333261779545188;0.8050666749291696;-0.021848471106493263;-0.021107433549212552;1.0349973412226356;9.999991892268696;0.8335061510800578;-0.005994000052421978;-0.005993997801851577;0.8053194955391411;-0.005790998118559781;0.8053389310637646
81.849331;1.035112876894196;0.8333262352065218;0.8050665150999363;-0.021848471095315947;-0.02110743353961885;1.0349973290919068;9.999990895059387;0.8335062187182924;-0.005994000091034823;-0.005993997830090667;0.8053195487581918;-0.005790998045958902;0.8053389940403731
81.859331;1.035112702322185;0.833326288044191;0.8050663541573617;-0.02184847108439203;-0.02110743353434623;1.0349973169596312;9.999989877999955;0.8335062858017521;-0.005994000129613288;-0.0059939978596288196;0.8053196037452576;-0.005790997973456031;0.8053390578475725
81.869331;1.0351125209095262;0.8333263361988035;0.805066192167677;-0.021848471073970276;-0.021107433533386552;1.0349973053776713;9.999988846898603;0.8335063522577603;-0.005994000167933759;-0.005993997890560765;0.8053196604175799;-0.005790997901200575;0.805339122488881
81.879331;1.0351123328331386;0.8333263794715315;0.8050660291264352;-0.02184847106428205;-0.021107433536714147;1.034997294799465;9.999987807178737;0.8335064178813281;-0.0059940002057853195;-0.00599399792297017;0.8053197186862816;-0.005790997829311634;0.8053391879268099
81.889331;1.0351121384654642;0.8333264177414621;0.8050658649621404;-0.021848471055539567;-0.021107433544290413;1.034997285535075;9.999986763496372;0.8335064823779015;-0.005994000242957549;-0.00599399795692282;0.8053197784271872;-0.005790997757869258;0.8053392540892359
81.899331;1.0351119383885259;0.833326450980736;0.80506569959113;-0.02184847104796096;-0.02110743355606354;1.0349972777442145;9.99998571994348;0.8335065453901438;-0.005994000279218932;-0.005993997992476226;0.8053198393820169;-0.005790997686934006;0.805339320864316
81.909331;1.0351117332745776;0.833326479173483;0.8050655329915617;-0.021848471041780143;-0.021107433571977835;1.0349972715183762;9.999984680755267;0.833506606572999;-0.005994000314326834;-0.005993998029683708;0.8053199011251572;-0.005790997616580852;0.8053393881348614
81.919331;1.0351115237888753;0.8333265021822835;0.8050653652280279;-0.02184847103721363;-0.021107433591983145;1.0349972669460965;9.999983650729828;0.8335066656796549;-0.00599400034806997;-0.005993998068587767;0.8053199631676068;-0.005790997546924234;0.8053394558240254
81.929331;1.0351113105996275;0.8333265197493626;0.8050651963959333;-0.021848471034423226;-0.021107433616039985;1.034997264104588;9.999982635056437;0.833506722581408;-0.005994000380293943;-0.0059939981092148814;0.8053200250659903;-0.00579099747812008;0.80533952392491
81.939331;1.0351110943627289;0.8333265316327291;0.8050650265729037;-0.021848471033509634;-0.02110743364411768;1.034997263022046;9.999981638900188;0.833506777226425;-0.0059940004108882585;-0.005993998151553741;0.8053200864325997;-0.005790997410340073;0.8053395924740148
81.949331;1.0351108756432599;0.8333265377405383;0.8050648558782612;-0.021848471034529297;-0.021107433676169466;1.034997263622607;9.999980666767271;0.8335068295886726;-0.005994000439773031;-0.005993998195533821;0.8053201469443282;-0.005790997343727872;0.8053396614579663
81.959331;1.0351106548946076;0.8333265381913479;0.8050646845583417;-0.0218484710375165;-0.021107433712098063;1.0349972657023883;9.999979721407552;0.8335068796485008;-0.0059940004668965745;-0.005993998241040794;0.8053202063874918;-0.00579099727836911;0.8053397307486347
81.969331;1.035110432495206;0.8333265332898644;0.8050645129592321;-0.021848471042495644;-0.021107433751745654;1.0349972690016063;9.999978803015704;0.8335069273898124;-0.005994000492221499;-0.0059939982879404;0.8053202646632953;-0.005790997214305439;0.8053398001453704
81.979331;1.0351102087677917;0.8333265234521249;0.8050643414364426;-0.02184847104948148;-0.02110743379492249;1.034997273301309;9.999977909991516;0.8335069727666926;-0.00599400051571039;-0.005993998336093254;0.805320321757289;-0.005790997151572359;0.805339869460437
81.989331;1.0351099840122906;0.8333265091315671;0.8050641702962534;-0.021848471058481603;-0.021107433841462526;1.034997278431463;9.99997704083841;0.8335070156628822;-0.005994000537330983;-0.005993998385372582;0.8053203776833612;-0.0057909970902235;0.8053399385634804
81.999331;1.0351097585602187;0.8333264907821536;0.8050639997541669;-0.021848471069505077;-0.0211074338912623;1.03499728422664;9.999976195333359;0.8335070559180227;-0.0059940005570731526;-0.005993998435667473;0.805320432431669;-0.005790997030335187;0.8053400073968277
82.009331;1.0351095327976632;0.8333264688682009;0.8050638299297953;-0.021848471082563357;-0.021107433944268332;1.0349972905380815;9.999975374358872;0.8335070933914065;-0.005994000574955986;-0.005993998486890975;0.8053204860116895;-0.005790996971993676;0.805340075986058
82.019331;1.0351093071457764;0.8333264439054612;0.8050636608819014;-0.021848471097662577;-0.021107434000431198;1.0349972972711954;9.999974579558236;0.8335071279742444;-0.005994000591016114;-0.005993998539012386;0.8053205385344838;-0.0057909969152662956;0.8053401444399029
82.029331;1.0351090820247364;0.8333264164807209;0.8050634926089478;-0.02184847111480621;-0.021107434059676005;1.0349973043769227;9.999973813327186;0.8335071595889063;-0.005994000605301578;-0.005993998592052131;0.8053205902036229;-0.005790996860184404;0.8053402129219047
82.039331;1.0351088578250474;0.8333263872179468;0.8050633250364903;-0.0218484711340039;-0.02110743412191629;1.034997311855928;9.999973078358519;0.833507188234243;-0.005994000617879016;-0.005993998646023271;0.8053206412495818;-0.005790996806764941;0.8053402815841648
82.049331;1.0351086348976772;0.8333263567390778;0.8050631580583034;-0.021848471155266995;-0.021107434187073216;1.0349973197580045;9.999972376628907;0.8335072140279699;-0.005994000628827829;-0.005993998700894236;0.8053206918726097;-0.005790996755036609;0.8053403505045502
82.059331;1.0351084135432835;0.8333263256379959;0.8050629916137916;-0.021848471178609705;-0.021107434255050322;1.0349973280336267;9.999971708884312;0.8335072372126174;-0.005994000638222899;-0.005993998756605835;0.8053207421966239;-0.005790996705029297;0.8053404196754024
82.069331;1.0351081939896483;0.8333262944519151;0.8050628257188749;-0.021848471204059503;-0.021107434325689133;1.034997336337998;9.999971075370292;0.8335072581079803;-0.00599400064612055;-0.005993998813106062;0.8053207922674372;-0.00579099665674371;0.8053404890290297
82.079331;1.0351079764341313;0.8333262636703298;0.8050626604203084;-0.021848471231642415;-0.0211074343987628;1.0349973440402014;9.999970477351868;0.8335072769897106;-0.005994000652556709;-0.005993998870371997;0.8053208420992671;-0.005790996610133251;0.8053405584722022
82.089331;1.0351077611390898;0.8333262338064961;0.8050624957832194;-0.02184847126135483;-0.02110743447401044;1.0349973503859002;9.999969918096502;0.8335072939860957;-0.005994000657577628;-0.005993998928415842;0.8053208917266799;-0.005790996565112551;0.8053406279133817
82.099331;1.0351075484207959;0.8333262054372363;0.8050623319431307;-0.021848471293153714;-0.021107434551173143;1.0349973545891156;9.999969402599339;0.8335073091202562;-0.005994000661280352;-0.005993998987281454;0.8053209412302749;-0.0057909965215913696;0.8053406972575394
82.109331;1.0351073385541185;0.8333261791113273;0.8050621690988304;-0.021848471326966032;-0.021107434629998437;1.0349973558442682;9.9999689368381;0.8335073224316202;-0.005994000663802597;-0.005993999047041692;0.8053209907168838;-0.0057909964795102775;0.8053407663841592
82.119331;1.0351071317354579;0.8333261552215753;0.8050620074418006;-0.021848471362707355;-0.02110743471022037;1.0349973533660821;9.999968527648605;0.8335073340170581;-0.00599400066526391;-0.0059939991077962405;0.8053210402774188;-0.0057909964388614885;0.805340835138388
82.129331;1.0351069280786243;0.8333261339986113;0.8050618471254879;-0.02184847140028881;-0.021107434791559427;1.0349973464340934;9.99996818311425;0.8335073440085827;-0.00599400066572689;-0.0059939991696602605;0.8053210899651557;-0.005790996399701944;0.8053409033536744
82.139331;1.0351067276099983;0.8333261156022508;0.8050616882561964;-0.021848471439602515;-0.02110743487375302;1.0349973344138124;9.999967912175592;0.8335073525431831;-0.005994000665212874;-0.005993999232739994;0.8053211397973992;-0.005790996362146229;0.805340970897413
82.149331;1.0351065302836209;0.8333261001792572;0.8050615308403988;-0.02184847148049964;-0.021107434956567844;1.0349973168340307;9.999967723001832;0.8335073596939319;-0.005994000663740001;-0.0059939992971025854;0.8053211897326228;-0.005790996326323968;0.8053410376678569
82.159331;1.0351063359649864;0.8333260878477378;0.8050613747488169;-0.021848471522780796;-0.0211074350397727;1.0349972935123704;9.99996762142723;0.8335073654443382;-0.005994000661349359;-0.005993999362758933;0.8053212396149263;-0.005790996292340495;0.8053411035644112
82.169331;1.0351061443823226;0.8333260786670462;0.8050612197709851;-0.021848471566225956;-0.021107435123118364;1.0349972645709493;9.999967610333726;0.8335073697817605;-0.0059940006581093936;-0.005993999429667531;0.8053212891708109;-0.005790996260285602;0.8053411685242047
82.179331;1.0351059551294182;0.8333260726348902;0.8050610656896496;-0.021848471610653158;-0.02110743520634623;1.0349972302940222;9.99996768983479;0.8335073727768597;-0.005994000654108367;-0.0059939994977524945;0.8053213380595513;-0.00579099623027218;0.8053412325813738
82.189331;1.0351057677215696;0.8333260697010211;0.8050609123201122;-0.021848471655940428;-0.02110743528918909;1.0349971909932636;9.99996785817012;0.8335073745316155;-0.005994000649450922;-0.005993999566916343;0.8053213859046809;-0.005790996202457748;0.8053412958685611
82.199331;1.0351055816513637;0.8333260697790162;0.8050607595705757;-0.021848471701996244;-0.021107435371367007;1.0349971469845978;9.99996811272447;0.833507375050355;-0.005994000644245669;-0.005993999637028185;0.8053214323157084;-0.0057909961770319;0.8053413585724739
82.209331;1.0351053964735513;0.8333260727576384;0.8050606074779325;-0.021848471748728386;-0.021107435452609288;1.034997098611179;9.999968450409186;0.8335073741827588;-0.005994000638576622;-0.005993999707911315;0.8053214768972979;-0.005790996154180182;0.8053414208910689
82.219331;1.035105211880128;0.8333260785320258;0.8050604561328366;-0.021848471796032682;-0.02110743553267239;1.0349970462262592;9.999968867444101;0.8335073717100466;-0.005994000632499803;-0.005993999779354984;0.8053215192504461;-0.005790996134047944;0.805341483024031
82.229331;1.035105027641083;0.8333260870490007;0.8050603055893455;-0.021848471843796957;-0.021107435611330345;1.0349969901162093;9.999969359191544;0.8335073674399188;-0.005994000626080114;-0.005993999851127783;0.8053215590083627;-0.005790996116729184;0.805341545191542
82.239331;1.0351048435034969;0.833326098317196;0.8050601558876309;-0.021848471891919928;-0.021107435688366368;1.0349969304509237;9.999969920797747;0.833507361198003;-0.005994000619416555;-0.005993999922981524;0.8053215958639662;-0.005790996102277452;0.8053416076236983
82.249331;1.0351046592143067;0.8333261123875481;0.8050600071447583;-0.02184847194033041;-0.021107435763576893;1.0349968673389989;9.999970547967289;0.8335073528122089;-0.005994000612628011;-0.005993999994668331;0.8053216295546899;-0.005790996090714298;0.8053416704907266
82.259331;1.0351044745950977;0.833326129384164;0.8050598595941637;-0.021848471988988486;-0.021107435836784597;1.0349968009342942;9.999971236511731;0.833507342179869;-0.005994000605828623;-0.005994000065966712;0.8053216598432832;-0.005790996082027976;0.8053417338298016
82.269331;1.0351042895439764;0.8333261495982532;0.805059713568151;-0.021848472037867092;-0.02110743590785997;1.034996731480328;9.999971981301124;0.8335073293438922;-0.0059940005991217194;-0.005994000136673625;0.8053216865029493;-0.0057909960761761;0.8053417974955749
