time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.279331;1.035104104001802;0.8333261735304656;0.8050595694645806;-0.021848472086931414;-0.021107435976737015;1.034996659240322;9.99997277594054;0.8335073145034422;-0.005994000592615347;-0.005994000206570186;0.8053217093172869;-0.005790996073100271;0.805341861142481
82.289331;1.0351039179491386;0.8333262018144931;0.8050594276850322;-0.021848472136145176;-0.021107436043411906;1.0349965843923443;9.999973613278774;0.8335072979903642;-0.005994000586429708;-0.005994000275412628;0.8053217281311347;-0.005790996072742839;0.8053419242825063
82.299331;1.0351037313905864;0.8333262351121592;0.8050592885595802;-0.021848472185492546;-0.021107436107923004;1.034996506977793;9.99997448636431;0.8335072802416815;-0.005994000580678818;-0.005994000342941121;0.8053217429083356;-0.005790996075055455;0.8053419863557637
82.309331;1.0351035443183372;0.8333262740415954;0.8050591522810657;-0.021848472234968445;-0.021107436170324123;1.034996426936974;9.99997538945367;0.8335072617684268;-0.005994000575456025;-0.005994000408876159;0.8053217537276944;-0.005790996079995559;0.8053420467268484
82.319331;1.0351033567305934;0.8333263191200239;0.8050590188640878;-0.021848472284540135;-0.02110743623067205;1.0349963442467776;9.999976318562666;0.8335072431301943;-0.005994000570834545;-0.0059940004729096465;0.805321760770513;-0.005790996087505776;0.8053421046669982
82.329331;1.035103168671057;0.8333263707504898;0.8050588881902425;-0.021848472334132136;-0.02110743628902707;1.0349962590451296;9.999977271218315;0.8335072248928709;-0.005994000566861527;-0.005994000534712191;0.8053217643485133;-0.005790996097497264;0.8053421593688729
82.339331;1.0351029802109348;0.8333264292720377;0.8050587601186827;-0.021848472383654293;-0.021107436345446328;1.0349961715961167;9.999978245902877;0.8335072075489297;-0.005994000563540883;-0.005994000593954815;0.8053217648920755;-0.005790996109858637;0.8053422099951987
82.349331;1.0351027914122524;0.8333264949969721;0.8050586345624849;-0.02184847243303211;-0.021107436399968576;1.0349960821463338;9.999979241908935;0.8335071914816209;-0.005994000560820496;-0.005994000650321197;0.8053217628585742;-0.005790996124466156;0.8053422557850217
82.359331;1.0351026023136258;0.833326568172453;0.8050585115272889;-0.02184847248220668;-0.021107436452613086;1.0349959908546307;9.999980259033928;0.8335071770191503;-0.005994000558605257;-0.00599400070351529;0.8053217586321895;-0.005790996141184118;0.805342296162966
82.369331;1.0351024129528685;0.8333266489196829;0.805058391137199;-0.021848472531121006;-0.021107436503392158;1.0349958978157856;9.999981296752384;0.8335071644692954;-0.005994000556785428;-0.0059940007532744395;0.8053217524740004;-0.005790996159870136;0.8053423307797969
82.379331;1.035102223443603;0.8333267371801922;0.8050582736355907;-0.02184847257970476;-0.02110743655231045;1.0349958030319837;9.999982354039071;0.8335071540974144;-0.005994000555249266;-0.005994000799379419;0.8053217445487105;-0.005790996180386416;0.8053423594708764
82.389331;1.0351020340159918;0.8333268326518019;0.8050581593373417;-0.021848472627856403;-0.021107436599355236;1.03499570636426;9.999983429898654;0.8335071461424529;-0.005994000553883965;-0.005994000841662261;0.8053217350137072;-0.005790996202619041;0.8053423821829695
82.399331;1.0351018449407752;0.8333269348052458;0.8050580485041987;-0.021848472675438154;-0.021107436644494458;1.0349956075586195;9.999984523395696;0.8335071408699901;-0.0059940005525724845;-0.005994000879995905;0.8053217240723423;-0.005790996226491057;0.805342398957444
82.409331;1.035101656459566;0.8333270430221197;0.8050579412297882;-0.021848472722298062;-0.021107436687684847;1.034995506299793;9.99998563343694;0.8335071385747858;-0.005994000551185846;-0.005994000914267628;0.8053217119417975;-0.005790996251944719;0.8053424099241854
82.419331;1.0351014688598192;0.8333271567084509;0.8050578374489509;-0.021848472768301482;-0.02110743672889918;1.0349954022991623;9.999986759291705;0.8335071395116058;-0.005994000549585356;-0.005994000944376181;0.8053216988026346;-0.0057909962789074575;0.8053424152131194
82.429331;1.0351012825944532;0.8333272753003771;0.8050577370144524;-0.021848472813339077;-0.021107436768150013;1.034995295404002;9.999987901106564;0.8335071438279197;-0.005994000547628601;-0.005994000970232189;0.8053216847743367;-0.005790996307273045;0.8053424148583941
82.439331;1.0351010982630844;0.8333273982438626;0.8050576397322845;-0.02184847285732161;-0.021107436805472588;1.034995185585107;9.999989059342196;0.8335071515920204;-0.005994000545159397;-0.005994000991729024;0.8053216699338971;-0.005790996336902609;0.8053424087957995
82.449331;1.0351009164651999;0.8333275249951302;0.8050575453568348;-0.021848472900184858;-0.021107436840898712;1.0349950727922956;9.999990234161686;0.8335071628731314;-0.005994000541986738;-0.005994001008741028;0.805321654393533;-0.005790996367641959;0.8053423969141003
82.459331;1.0351007376662293;0.8333276550044296;0.8050574536157786;-0.021848472941883846;-0.021107436874456563;1.0349949568785353;9.999991425322824;0.8335071777537207;-0.005994000537871818;-0.005994001021175241;0.8053216383652045;-0.0057909963993574495;0.8053423790893539
82.469331;1.0351005621478084;0.8333277877061901;0.8050573642653166;-0.02184847298237638;-0.02110743690617447;1.0349948376731013;9.99999263159047;0.8335071962958618;-0.005994000532534504;-0.005994001029010545;0.8053216221418026;-0.005790996431962861;0.8053423552087438
82.479331;1.0351003900431819;0.8333279225680726;0.8050572771003657;-0.021848473021628755;-0.02110743693608512;1.0349947150739582;9.999993849910227;0.8335072185324733;-0.0059940005256747106;-0.005994001032290846;0.8053216060392862;-0.005790996465399924;0.8053423252095127
82.489331;1.0351002214325955;0.8333280591323118;0.8050571919064926;-0.021848473059631605;-0.021107436964238047;1.0349945890623582;9.99999507525991;0.8335072444707008;-0.005994000516988979;-0.005994001031093401;0.805321590349946;-0.0057909964995945;0.805342289102152
82.499331;1.035100056442613;0.833328196985051;0.8050571084255954;-0.021848473096399115;-0.02110743699069545;1.0349944596454472;9.999996300973159;0.8335072740919431;-0.005994000506177188;-0.005994001025492818;0.80532157529261;-0.005790996534443343;0.8053422469380649
82.509331;1.0350998953078459;0.8333283357309206;0.8050570264076122;-0.0218484731319604;-0.02110743701550167;1.0349943268012192;9.999997518824689;0.8335073073441339;-0.005994000492961968;-0.005994001015539581;0.8053215609629958;-0.005790996569844569;0.8053421987674753
82.519331;1.0350997383831062;0.8333284750344481;0.8050569457223395;-0.02184847316635178;-0.021107437038654368;1.0349941904971964;9.999998719477306;0.8335073441209745;-0.005994000477121258;-0.005994001001268906;0.8053215473104965;-0.005790996605744972;0.8053421446556023
82.529331;1.0350995860704746;0.8333286146842017;0.8050568664327153;-0.021848473199609128;-0.021107437060106246;1.0349940507465627;9.999999893919219;0.8335073842724146;-0.005994000458502975;-0.0059940009827193184;0.8053215341300272;-0.005790996642167751;0.8053420847070667
82.539331;1.0350994386774028;0.8333287546010211;0.8050567887947437;-0.02184847323177047;-0.02110743707978777;1.0349939075971177;10.000001034465548;0.8335074276509196;-0.005994000437018591;-0.005994000959933417;0.8053215210924333;-0.00579099667919999;0.8053420190202691
82.549331;1.0350992963706058;0.8333288947888916;0.8050567131951502;-0.021848473262891605;-0.021107437097615797;1.0349937610588489;10.000002134860242;0.8335074741136889;-0.005994000412633999;-0.0059940009329690815;0.8053215078351663;-0.005790996716944766;0.805341947627396
82.559331;1.0350991592895853;0.8333290353099786;0.8050566400662666;-0.021848473293056853;-0.02110743711348917;1.0349936110945435;10.000003190524117;0.8335075234819243;-0.0059940003853498095;-0.005994000901931242;0.8053214940453576;-0.005790996755452284;0.8053418704880637
82.569331;1.0350990276485927;0.8333291762916561;0.8050565698539234;-0.02184847332236756;-0.021107437127306432;1.0349934576732234;10.00000419837589;0.8335075755336641;-0.005994000355177109;-0.005994000866978005;0.8053214795085113;-0.005790996794683393;0.805341787492977
82.579331;1.0350989017245174;0.8333293179492799;0.8050565030068403;-0.021848473350917334;-0.021107437139005848;1.0349933008019507;10.000005155676922;0.8335076300334842;-0.005994000322143411;-0.005994000828293615;0.8053214641447831;-0.005790996834552392;0.8053416984566694
82.589331;1.035098781776788;0.8333294606140206;0.805056439932051;-0.021848473378791082;-0.021107437148583395;1.034993140540256;10.000006059321715;0.8335076867371226;-0.005994000286320172;-0.005994000786066245;0.805321448034401;-0.005790996874984084;0.8053416031300424
82.599331;1.0350986679238114;0.8333296046752219;0.8050563809806445;-0.02184847340609178;-0.021107437156067783;1.0349929769928348;10.000006906591112;0.8335077453585837;-0.005994000247840201;-0.005994000740499924;0.8053214314217785;-0.005790996915914178;0.8053415012324774
82.609331;1.0350985600326246;0.833329750458298;0.8050563264505042;-0.021848473432940736;-0.021107437161482927;1.034992810262416;10.000007696411373;0.8335078055619339;-0.005994000206905173;-0.00599400069184627;0.8053214146527018;-0.005790996957267188;0.8053413924904642
82.619331;1.0350984577290587;0.8333298981700604;0.8050562765469479;-0.021848473459441443;-0.021107437164835423;1.0349926403627958;10.000008429652926;0.8335078669953135;-0.005994000163781461;-0.005994000640400533;0.8053213980589249;-0.005790996998951857;0.8053412766626649
82.629331;1.0350983605229067;0.8333300478962119;0.8050562313798707;-0.021848473485659776;-0.021107437166123382;1.0349924671193032;10.000009108210305;0.8335079293153576;-0.0059940001187732475;-0.0059940005864616;0.8053213818851871;-0.005790997040867619;0.8053411535600526
82.639331;1.035098267964423;0.8333301995841782;0.8050561910152577;-0.02184847351162839;-0.021107437165343215;1.0349922901757815;10.000009733631838;0.8335079921946911;-0.005994000072189218;-0.005994000530317258;0.80532136629428;-0.005790997082917172;0.805341023088925
82.649331;1.0350981797346024;0.8333303530431517;0.8050561554829603;-0.021848473537361655;-0.021107437162490774;1.0349921091431158;10.000010306247942;0.8335080553488439;-0.005994000024326698;-0.005994000472251242;0.8053213514275962;-0.005790997125026422;0.8053408852637368
82.659331;1.0350980955875089;0.8333305079690413;0.8050561247503378;-0.0218484735628923;-0.02110743715754292;1.0349919237381704;10.000010825542377;0.8335081185510256;-0.005993999975467708;-0.005994000412527616;0.8053213374544792;-0.005790997167159057;0.805340740146161
82.669331;1.035098015260177;0.8333306639539133;0.8050560987287162;-0.021848473588297848;-0.02110743715042476;1.0349917337935728;10.000011291234872;0.8335081815885467;-0.005993999925871961;-0.005994000351365097;0.8053213245183344;-0.005790997209316143;0.8053405878131926
82.679331;1.0350979384917365;0.8333308204802427;0.8050560773048834;-0.021848473613675395;-0.02110743714100817;1.034991539202684;10.000011703936508;0.833508244219369;-0.005993999875767263;-0.005994000288925642;0.8053213126373056;-0.005790997251525902;0.805340428448065
82.689331;1.035097865043575;0.8333309769145051;0.8050560603853497;-0.021848473639096627;-0.021107437129135126;1.034991339920714;10.000012065429521;0.8335083061819094;-0.005993999825350817;-0.005994000225324657;0.8053213017149297;-0.005790997293832712;0.8053402624295949
82.699331;1.0350977946008986;0.8333311325029064;0.8050560479108196;-0.021848473664588565;-0.021107437114639183;1.0349911359796764;10.000012378874944;0.833508367229443;-0.005993999774815699;-0.005994000160668253;0.8053212916407824;-0.005790997336292807;0.8053400902771871
82.709331;1.035097726634302;0.8333312863950876;0.8050560397737939;-0.02184847369013991;-0.02110743709739098;1.0349909274346516;10.000012648794705;0.8335084271803557;-0.005993999724377194;-0.005994000095076443;0.8053212823460472;-0.005790997378973762;0.8053399125547396
82.719331;1.0350976603687958;0.8333314377265054;0.8050560357481763;-0.021848473715730038;-0.021107437077353543;1.0349907143450183;10.00001288065873;0.83350848596301;-0.005993999674264453;-0.005994000028650521;0.8053212738077408;-0.0057909974219548;0.8053397298254525
82.729331;1.0350975949238903;0.8333315857173557;0.8050560355710972;-0.021848473741371357;-0.02110743705457455;1.034990496890405;10.000013080054984;0.8335085435872363;-0.005993999624707744;-0.00599399996143532;0.8053212660610669;-0.005790997465322038;0.8053395425972034
82.739331;1.0350975295384364;0.833331729697242;0.8050560390458595;-0.021848473767115573;-0.021107437029116483;1.0349902755093332;10.000013251826623;0.8335086000508007;-0.005993999575951151;-0.00599399989343874;0.8053212591908869;-0.005790997509146944;0.8053393512986259
82.749331;1.0350974637003247;0.8333318690799252;0.8050560460281682;-0.021848473793011417;-0.021107437001017148;1.0349900508709067;10.000013399560924;0.8335086552504931;-0.005993999528255041;-0.005993999824677835;0.8053212532694093;-0.005790997553464638;0.8053391563137124
82.759331;1.0350973971180046;0.833332003389552;0.8050560563974651;-0.021848473819070454;-0.021107436970316768;1.0349898236950474;10.000013525808033;0.8335087089257428;-0.005993999481856492;-0.005993999755200502;0.8053212482919418;-0.005790997598280041;0.8053389579638841
82.769331;1.0350973296469541;0.8333321322938666;0.8050560700641199;-0.021848473845268845;-0.02110743693708657;1.0349895946686036;10.000013633026647;0.8335087606607813;-0.005993999436916636;-0.005993999685091031;0.8053212441633851;-0.005790997643589267;0.8053387564493235
82.779331;1.0350972612744664;0.8333322555690786;0.8050560869727472;-0.021848473871565566;-0.021107436901420015;1.0349893645181611;10.000013724082295;0.833508809963189;-0.0059939993935089735;-0.0059939996144707745;0.8053212407432253;-0.0057909976893919775;0.8053385518648242
82.789331;1.03509719217625;0.8333323730695931;0.805056107132443;-0.021848473897925318;-0.02110743686341356;1.0349891340200863;10.0000138015908;0.8335088563494095;-0.005993999351660257;-0.005993999543485667;0.8053212379173125;-0.005790997735697302;0.8053383442972794
82.799331;1.035097122762265;0.8333324847400896;0.8050561306343971;-0.021848473924336666;-0.021107436823160023;1.0349889038753848;10.000013867253974;0.83350889938916;-0.005993999311396439;-0.005993999472298997;0.8053212356336795;-0.005790997782527965;0.8053381339452272
82.809331;1.0350970536335329;0.8333325906132598;0.8050561576080598;-0.021848473950813272;-0.02110743678075759;1.0349886745972827;10.000013922608094;0.8335089387599521;-0.00599399927275563;-0.0059939994010966315;0.805321233890136;-0.0057909978299288106;0.805337921196176
82.819331;1.0350969854943177;0.8333326907808261;0.805056188176009;-0.021848473977391685;-0.021107436736329147;1.0349884465207826;10.000013970689324;0.8335089743011755;-0.0059939992357918095;-0.00599399933007676;0.8053212326805418;-0.005790997877983201;0.8053377066143933
82.829331;1.0350969190337564;0.8333327853495452;0.8050562224269447;-0.021848474004141905;-0.021107436690036233;1.0349882198914782;10.00001401651456;0.8335090059988493;-0.005993999200585411;-0.005993999259427623;0.8053212319066365;-0.0057909979268194085;0.8053374908407349
82.839331;1.0350968547705854;0.8333328743968073;0.8050562603867035;-0.02184847403116977;-0.02110743664206725;1.0349879949154879;10.000014065717535;0.8335090339386615;-0.005993999167237794;-0.0059939991893198504;0.8053212313369127;-0.0057909979766006345;0.8053372744568422
82.849331;1.0350967930243435;0.8333329579423235;0.8050563019983662;-0.021848474058593907;-0.02110743659260857;1.0349877717508598;10.000014122848661;0.8335090582719141;-0.005993999135857513;-0.005993999119906951;0.80532123066135;-0.005790998027509459;0.805337057921293
82.859331;1.0350967340674133;0.833333035935399;0.8050563471310214;-0.021848474086518167;-0.021107436541834203;1.034987550493624;10.000014190762451;0.833509079149158;-0.005993999106562487;-0.005993999051318192;0.8053212295708718;-0.005790998079724279;0.8053368416292194
82.869331;1.0350966782069915;0.8333331082674824;0.8050563956148692;-0.02184847411502033;-0.021107436489916115;1.0349873311691966;10.000014271378738;0.8335090966435403;-0.005993999079485982;-0.005993998983652531;0.8053212277841432;-0.005790998133385104;0.8053366259916064
82.879331;1.0350966256926288;0.8333331747915147;0.8050564472669552;-0.02184847414415542;-0.021107436437026224;1.034987113771338;10.000014366955753;0.8335091107604017;-0.005993999054770169;-0.005993998916978593;0.8053212250460484;-0.005790998188567948;0.8053364114328725
82.889331;1.0350965765980087;0.8333332353538605;0.8050565018655804;-0.02184847417395879;-0.021107436383319654;1.0349868983706567;10.000014480528874;0.8335091215345893;-0.005993999032559615;-0.0059939988513314085;0.8053212211431388;-0.005790998245295497;0.805336198350244
82.899331;1.0350965307863373;0.8333332898771325;0.8050565590673335;-0.021848474204445578;-0.021107436328920048;1.0349866851729892;10.000014614976564;0.8335091291225829;-0.005993999013006036;-0.005993998786720631;0.8053212159147884;-0.005790998303575947;0.805335987106102
82.909331;1.035096487977155;0.8333333384182924;0.8050566183543952;-0.02184847423562216;-0.021107436273931326;1.0349864744595163;10.000014771658412;0.833509133817401;-0.005993998996266493;-0.005993998723168667;0.805321209255756;-0.0057909983634132295;0.8053357780363544
82.919331;1.0350964478224314;0.8333333811276428;0.8050566790725606;-0.021848474267502683;-0.021107436218455216;1.034986266524938;10.000014949985067;0.8335091359512553;-0.005993998982481759;-0.005993998660741881;0.8053212011353804;-0.005790998424777353;0.8053355714574246
82.929331;1.035096409918138;0.833333418163779;0.8050567404753846;-0.02184847430010134;-0.0211074361625805;1.0349860616662787;10.000015147990997;0.8335091357387134;-0.005993998971759364;-0.005993998599535139;0.8053211916217144;-0.005790998487597555;0.8053353676836295
82.939331;1.0350963737968766;0.8333334496623461;0.8050568017354953;-0.02184847433341263;-0.021107436106364598;1.0349858601365356;10.00001536324633;0.8335091332260552;-0.005993998964188331;-0.005993998539642492;0.80532118090529;-0.005790998551782058;0.8053351670022055
82.949331;1.0350963389424475;0.8333334757956877;0.8050568619874667;-0.021848474367412923;-0.021107436049839525;1.034985662105263;10.000015593931403;0.833509128379212;-0.005993998959868765;-0.005993998481149235;0.805321169321662;-0.0057909986172083585;0.8053349696044224
82.959331;1.0350963048337527;0.8333334968239918;0.8050569204115855;-0.021848474402069003;-0.02110743599303078;1.0349854677412615;10.000015839785759;0.83350912116081;-0.005993998958918564;-0.005993998424123445;0.8053211573078561;-0.0057909986836984055;0.8053347755805116
82.969331;1.0350962709640255;0.8333335130721263;0.8050569763357729;-0.02184847443733295;-0.021107435935973036;1.0349852773369028;10.000016102221444;0.8335091115497524;-0.005993998961460591;-0.0059939983685927106;0.8053211452897252;-0.005790998751030297;0.8053345849951529
82.979331;1.0350962367780254;0.8333335248958718;0.8050570293053029;-0.021848474473137477;-0.021107435878714213;1.034985091304513;10.00001638384152;0.833509099594364;-0.005993998967621184;-0.005993998314529972;0.8053211336051852;-0.005790998818967512;0.8053343979669263
82.989331;1.0350962016463445;0.8333335326382082;0.8050570790373719;-0.02184847450939572;-0.02110743582129769;1.0349849100458937;10.000016687962203;0.8335090855002194;-0.005993998977537965;-0.005993998261862401;0.8053211225023508;-0.0057909988872679365;0.8053342146982467
82.999331;1.0350961649842376;0.833333536574209;0.8050571253209511;-0.02184847454599805;-0.02110743576374593;1.0349847338547151;10.000017017901916;0.8335090696273738;-0.005993998991353305;-0.00599399821048962;0.8053211121753219;-0.005790998955691842;0.8053340354735439
83.009331;1.0350961263626102;0.8333335369125888;0.8050571679747712;-0.021848474582820177;-0.02110743570608652;1.034984562954733;10.000017376355926;0.833509052383116;-0.005993999009192994;-0.005993998160299153;0.8053211028095082;-0.005790999024020735;0.8053338606806728
83.019331;1.035096085468824;0.8333335338448541;0.8050572068587194;-0.021848474619738552;-0.02110743564840192;1.03498439762075;10.000017765137295;0.8335090341156224;-0.005993999031143565;-0.00599399811117733;0.8053210946434491;-0.0057909990920672035;0.8053336908182427
83.029331;1.0350960420114228;0.8333335275957034;0.8050572419049885;-0.021848474656630278;-0.021107435590834736;1.034984238242005;10.00001818502873;0.8335090150456786;-0.0059939990572334245;-0.0059939980630202595;0.8053210880312549;-0.00579099915967468;0.8053335264483094
83.039331;1.0350959956891588;0.8333335184570361;0.8050572731087785;-0.02184847469336371;-0.021107435533542225;1.0349840852934395;10.000018636009118;0.8335089952479827;-0.005993999087422947;-0.005993998015752805;0.8053210834225504;-0.005790999226710765;0.8053333681440974
83.049331;1.035095946230941;0.8333335067945415;0.8050573004646373;-0.021848474729796712;-0.021107435476660528;1.034983939330231;10.000019117333363;0.8335089746842953;-0.0059939991216083595;-0.005993997969348809;0.8053210812450939;-0.005790999293055287;0.8053332164497341
83.059331;1.0350958934438583;0.8333334930278837;0.8050573239618173;-0.02184847476578178;-0.021107435420313455;1.0349838010042074;10.000019626953435;0.8335089532356417;-0.005993999159635397;-0.0059939979238331055;0.8053210817954376;-0.005790999358598223;0.805333071831345
83.069331;1.0350958372113204;0.8333334776032394;0.8050573436606068;-0.021848474801160433;-0.021107435364640867;1.0349836710078926;10.00002016157303;0.83350893072345;-0.005993999201316831;-0.005993997879261514;0.8053210852131782;-0.005790999423254577;0.8053329346464276
83.079331;1.0350957774987604;0.8333334609961213;0.8050573597305222;-0.021848474835754056;-0.021107435309805484;1.0349835499847826;10.00002071820245;0.8335089069907313;-0.005993999246453872;-0.0059939978356975945;0.8053210915005499;-0.005790999486981675;0.8053328051647869
83.089331;1.0350957144036916;0.8333334437233695;0.8050573724192828;-0.021848474869370124;-0.021107435255983548;1.0349834384881942;10.000021295826107;0.8335088820274374;-0.0059939992948494355;-0.005993997793199782;0.8053211005451255;-0.005790999549777597;0.8053326836103132
83.099331;1.0350956481252467;0.8333334263118141;0.805057381980263;-0.021848474901814137;-0.021107435203352752;1.0349833370100232;10.000021895347531;0.8335088559893383;-0.0059939993463012904;-0.005993997751820056;0.8053211121545554;-0.005790999611655666;0.8053325701724949
83.109331;1.0350955788230998;0.8333334092680579;0.8050573885423581;-0.021848474932923436;-0.02110743515206041;1.034983246026789;10.000022518097364;0.8335088290867411;-0.005993999400605249;-0.005993997711608173;0.8053211260621405;-0.00579099967260302;0.8053324649819852
83.119331;1.0350955065232592;0.8333333930782684;0.805057392039544;-0.02184847496263335;-0.02110743510218852;1.0349831659619961;10.000023165019588;0.8335088014910659;-0.005993999457583045;-0.0059939976726050455;0.805321141900321;-0.005790999732545853;0.805332368113942
83.129331;1.0350954311595075;0.8333333781931923;0.8050573923272553;-0.021848474991001555;-0.0211074350537554;1.034983097091506;10.00002383724924;0.833508773310466;-0.005993999517088219;-0.0059939976348336085;0.8053211592271279;-0.005790999791364421;0.8053322796587998
83.139331;1.0350953526723052;0.8333333650180341;0.8050573893496641;-0.0218484750181409;-0.021107435006744328;1.0349830395172146;10.000024536516623;0.8335087445941509;-0.00599399957897535;-0.005993997598310488;0.8053211775863887;-0.0057909998489554;0.8053321997726564
83.149331;1.0350952710532666;0.8333333539411107;0.8050573832012501;-0.02184847504413475;-0.021107434961128126;1.034982993185551;10.000025264588382;0.8335087153976397;-0.00599399964307553;-0.0059939975630629045;0.805321196533977;-0.005790999905266316;0.805332128649804
83.159331;1.0350951863347941;0.8333333453669436;0.8050573741007737;-0.021848475069018686;-0.021107434916889965;1.0349829578460108;10.000026022588488;0.833508685868485;-0.005993999709194494;-0.005993997529132703;0.8053212156679356;-0.005790999960267721;0.8053320664872181
83.169331;1.0350950985742158;0.8333333397155599;0.8050573623484599;-0.021848475092809037;-0.02110743487404367;1.034982932998567;10.000026810907165;0.8335086562276424;-0.005993999777118613;-0.005993997496574317;0.8053212346772812;-0.005791000013939302;0.805332013479454
83.179331;1.0350950077957017;0.8333333374077169;0.805057348287275;-0.021848475115525234;-0.02110743483263512;1.0349829179717276;10.000027629756115;0.8335086267075641;-0.005993999846624071;-0.005993997465445023;0.8053212533286247;-0.0057910000663116525;0.8053319698191346
83.189331;1.0350949138897239;0.8333333388819545;0.8050573322624374;-0.021848475137202897;-0.021107434792725095;1.0349829121130654;10.00002847946905;0.8335085975541366;-0.005993999917478544;-0.005993997435783155;0.805321271400228;-0.0057910001174772165;0.8053319357025513
83.199331;1.0350948165629714;0.8333333446210816;0.8050573146145147;-0.021848475157900595;-0.021107434754378693;1.0349829149032257;10.000029359559298;0.8335085690309245;-0.005993999989428565;-0.005993997407591997;0.8053212886550395;-0.0057910001675328905;0.8053319113470304
83.209331;1.035094715388586;0.8333333551427232;0.8050572957006825;-0.02184847517768586;-0.021107434717652866;1.034982925913971;10.000030267929898;0.8335085413811004;-0.00599400006220738;-0.005993997380850013;0.8053213048423113;-0.005791000216546989;0.8053318969860523
83.219331;1.035094609929173;0.8333333709590178;0.8050572759357872;-0.021848475196604614;-0.021107434682565398;1.0349829447168348;10.000031201825317;0.8335085147848653;-0.005994000135583802;-0.005993997355523864;0.8053213196845919;-0.00579100026458863;0.8053318927931524
83.229331;1.035094499828215;0.8333333925013147;0.8050572558589038;-0.0218484752146584;-0.021107434649087976;1.0349829708381388;10.000032159019764;0.8335084893304027;-0.005994000209408646;-0.00599399733155458;0.8053213328642457;-0.005791000311744633;0.8053318987745154
83.239331;1.0350943848083471;0.8333334200387348;0.8050572361226129;-0.021848475231816388;-0.021107434617196143;1.0349830037783063;10.000033137829;0.8335084650143029;-0.005994000283613771;-0.005993997308843339;0.8053213440398912;-0.005791000358097072;0.8053319147569649
83.249331;1.0350942646535828;0.8333334536946868;0.8050572173867254;-0.02184847524804306;-0.0211074345869232;1.0349830430479567;10.00003413634326;0.8335084417727885;-0.005994000358168197;-0.005993997287261284;0.8053213528959717;-0.005791000403710023;0.8053319404927329
83.259331;1.0350941392337525;0.8333334935553544;0.8050572002321187;-0.021848475263296283;-0.02110743455836092;1.0349830881741828;10.00003515141826;0.8335084194977538;-0.005994000433039666;-0.0059939972666605895;0.8053213591918285;-0.005791000448633918;0.8053319757602557
83.269331;1.0350940085333165;0.8333335397134896;0.8050571851272238;-0.02184847527750867;-0.02110743453161869;1.0349831387439756;10.00003617829188;0.8335083980254357;-0.005994000508210147;-0.005993997246872193;0.8053213627782624;-0.005791000492905557;0.8053320203815112
83.279331;1.035093872622176;0.8333335922180474;0.8050571724392594;-0.02184847529059054;-0.021107434506790694;1.0349831944964092;10.000037211197062;0.8335083771556056;-0.005994000583721353;-0.0059939972277106126;0.8053213635715811;-0.00579100053654893;0.8053320741712969
83.289331;1.0350937315899562;0.8333336510570344;0.8050571624885182;-0.021848475302453377;-0.021107434483967926;1.034983255337306;10.00003824439644;0.8335083567430026;-0.0059940006596716075;-0.005993997208994052;0.8053213614996401;-0.005791000579583049;0.8053321368672633
83.299331;1.035093585552037;0.8333337161842116;0.8050571555867542;-0.021848475313027343;-0.021107434463276672;1.0349833212356765;10.000039272867202;0.8335083367783673;-0.005994000736159025;-0.005993997190564193;0.8053213564636125;-0.005791000622032699;0.805332208109406
83.309331;1.0350934347049725;0.8333337875131508;0.8050571519897665;-0.021848475322255145;-0.02110743444489337;1.034983392093541;10.000040291951;0.833508317355291;-0.005994000813245678;-0.005993997172296218;0.8053213483591111;-0.005791000663935985;0.8053322874873428
83.319331;1.035093279335999;0.8333338648737345;0.8050571518017567;-0.021848475330076653;-0.021107434429017965;1.0349834676902525;10.000041296570545;0.8335082985951546;-0.005994000890957196;-0.005993997154103779;0.8053213371373338;-0.005791000705330335;0.8053323745820773
83.329331;1.0350931198098459;0.8333339479710544;0.8050571549707186;-0.021848475336439365;-0.02110743441583238;1.0349835477071307;10.000042281370613;0.8335082806233252;-0.00599400096928727;-0.005993997135947184;0.8053213228430754;-0.005791000746225907;0.8053324689736499
83.339331;1.035092956540567;0.8333340363878661;0.805057161392311;-0.021848475341330085;-0.021107434405475255;1.0349836317707737;10.000043241790625;0.833508263575884;-0.005994001048215076;-0.005993997117835795;0.805321305591037;-0.005791000786600244;0.8053325702644477
83.349331;1.035092789923895;0.833334129613472;0.8050571709888397;-0.02184847534478179;-0.02110743439802587;1.034983719508894;10.00004417481709;0.8335082476208397;-0.005994001127721826;-0.005993997099813459;0.8053212854998862;-0.005791000826398597;0.8053326781122222
83.359331;1.0350926202645128;0.8333342270445746;0.8050571837229101;-0.021848475346851425;-0.021107434393485586;1.0349838106183227;10.000045078764728;0.833508232955919;-0.005994001207778053;-0.005993997081937089;0.8053212626567874;-0.005791000865527691;0.8053327922184012
83.369331;1.0350924477550911;0.8333343279504498;0.8050571995931952;-0.02184847534760289;-0.02110743439178103;1.0349839048870912;10.000045952851663;0.8335082197380875;-0.005994001288324911;-0.0059939970642649675;0.8053212371465301;-0.005791000903872888;0.8053329122884829
83.379331;1.0350922725343912;0.8333344314680791;0.8050572186035527;-0.021848475347111925;-0.02110743439279601;1.034984002162314;10.000046796856633;0.833508208011532;-0.005994001369275763;-0.005993997046849889;0.8053212091004148;-0.005791000941316615;0.8053330380133813
83.389331;1.0350920947785727;0.833334536686434;0.8050572407131159;-0.021848475345479894;-0.02110743439639331;1.0349841023232265;10.000047610122136;0.8335081977197711;-0.005994001450531175;-0.005993997029720211;0.8053211787099461;-0.005791000977727218;0.8053331690489043
83.399331;1.035091914778755;0.8333346427424884;0.805057265835333;-0.02184847534282478;-0.02110743440240564;1.0349842052709546;10.00004839075987;0.8335081887702875;-0.005994001531986259;-0.0059939970128700115;0.8053211461841101;-0.005791001012960723;0.805333305003362
83.409331;1.035091733005376;0.8333347488361926;0.8050572938717181;-0.021848475339244385;-0.02110743441062846;1.0349843109040877;10.000049136454491;0.8335081810823757;-0.005994001613523074;-0.005993996996282961;0.805321111706623;-0.005791001046882572;0.805333445488614
83.419331;1.0350915501372613;0.8333348542198844;0.8050573247046251;-0.021848475334794323;-0.021107434420836676;1.0349844191002562;10.000049845847093;0.8335081746142714;-0.005994001695015241;-0.005993996979961824;0.8053210754758539;-0.0057910010793625925;0.8053335901633755
83.429331;1.0350913670277753;0.8333349582292452;0.8050573581808635;-0.021848475329507455;-0.021107434432802465;1.0349845297168079;10.000050519158481;0.8335081693601457;-0.005994001776349202;-0.005993996963933163;0.8053210377659167;-0.005791001110262801;0.805333738705712
83.439331;1.0350911846336;0.8333350603226264;0.8050573941322552;-0.02184847532342523;-0.021107434446294416;1.0349846425796418;10.000051158053568;0.8335081653303793;-0.005994001857425187;-0.005993996948227058;0.8053209988917852;-0.0057910011394522315;0.80533389080623
83.449331;1.035091003924471;0.8333351601170099;0.8050574323926865;-0.02184847531662012;-0.021107434461056857;1.034984757475203;10.000051764835792;0.8335081625861465;-0.005994001938137236;-0.005993996932849217;0.8053209591162277;-0.005791001166830547;0.8053340461985904
83.459331;1.0350908257934048;0.8333352574333381;0.8050574727886698;-0.02184847530920783;-0.02110743447678822;1.034984874160732;10.0000523414747;0.8335081612806567;-0.005994002018359269;-0.005993996917770829;0.8053209186169612;-0.005791001192348102;0.8053342046341169
83.469331;1.0350906510443896;0.8333353522776215;0.8050575151150138;-0.021848475301335858;-0.021107434493148745;1.034984992377182;10.00005288899226;0.8335081616265819;-0.005994002097935198;-0.005993996902930445;0.8053208775529775;-0.0057910012160152695;0.8053343658212254
83.479331;1.0350904804355372;0.833335444741212;0.8050575591373934;-0.021848475293154628;-0.02110743450979171;1.0349851118729545;10.000053406801708;0.8335081638248387;-0.005994002176676295;-0.005993996888230857;0.8053208361543176;-0.0057910012378832474;0.8053345294105029
83.489331;1.0350903146631287;0.8333355349344356;0.8050576046416239;-0.021848475284783522;-0.021107434526389662;1.0349852324332602;10.000053892553192;0.8335081679828157;-0.005994002254394491;-0.005993996873549761;0.8053207947296487;-0.005791001258002379;0.8053346950095625
83.499331;1.0350901543300888;0.8333356229891938;0.8050576514308926;-0.02184847527628096;-0.02110743454265061;1.0349853538838982;10.000054343719478;0.8335081740623287;-0.005994002330954409;-0.005993996858762839;0.8053207535885912;-0.005791001276391508;0.8053348621997197
83.509331;1.0350899999833643;0.8333357090849532;0.8050576992286969;-0.021848475267643032;-0.02110743455833457;1.0349854760629227;10.000054759850002;0.8335081819060324;-0.005994002406293234;-0.005993996843747506;0.8053207129811466;-0.0057910012930380735;0.8053350305815484
83.519331;1.035089852133006;0.833335793476653;0.8050577476375286;-0.02184847525883607;-0.021107434573256912;1.0349855988007102;10.00005514341526;0.8335081913036515;-0.005994002480405538;-0.005993996828374778;0.8053206731079473;-0.005791001307922799;0.8053351998119433
83.529331;1.0350897112275281;0.833335876480297;0.8050577962244159;-0.021848475249836;-0.021107434587253858;1.034985721945877;10.000055498546033;0.8335082020632989;-0.005994002553307575;-0.00599399681250649;0.8053206341417021;-0.0057910013210559184;0.8053353695862053
83.539331;1.0350895776857054;0.8333359583942862;0.80505784460714;-0.021848475240646845;-0.021107434600140956;1.0349858453884664;10.00005582882531;0.8335082140598162;-0.005994002625003983;-0.005993996795993958;0.8053205962169047;-0.005791001332503464;0.8053355396262915
83.549331;1.035089451948896;0.833336039417828;0.80505789249358;-0.021848475231293234;-0.021107434611717546;1.0349859690342131;10.000056136613916;0.8335082271867683;-0.005994002695496406;-0.00599399677868817;0.8053205594260547;-0.0057910013423948655;0.8053357097014855
83.559331;1.0350893344626038;0.8333361196303118;0.8050579397113271;-0.021848475221809185;-0.021107434621804932;1.0349860928007162;10.00005642423383;0.8335082412611525;-0.005994002764819292;-0.005993996760460751;0.8053205238613111;-0.005791001350908643;0.8053358796411743
83.569331;1.0350892256306843;0.8333361990408054;0.8050579861838086;-0.021848475212249276;-0.021107434630273165;1.0349862166759416;10.000056694825613;0.8335082560470739;-0.005994002833057585;-0.005993996741212106;0.8053204896705863;-0.005791001358229199;0.8053360493250431
83.579331;1.0350891258140196;0.8333362776832063;0.8050580318530075;-0.02184847520270914;-0.021107434637049206;1.0349863407420306;10.000056952045854;0.8335082713747427;-0.00599400290033435;-0.005993996720861789;0.8053204570513749;-0.0057910013645086295;0.8053362186706867
83.589331;1.0350890353509599;0.8333363556819692;0.8050580766422903;-0.021848475193316216;-0.021107434642120716;1.03498646509568;10.000057199232682;0.8335082871913705;-0.005994002966768012;-0.0059939966993463765;0.8053204261711951;-0.0057910013698580665;0.8053363876640511
83.599331;1.0350889545494668;0.8333364332236733;0.8050581204961111;-0.02184847518420202;-0.02110743464553471;1.0349865897640607;10.000057438767435;0.8335083035203613;-0.005994003032419402;-0.005993996676652439;0.8053203971016861;-0.005791001374340877;0.8053365563685534
83.609331;1.035088883645054;0.8333365104817059;0.8050581634368594;-0.021848475175496637;-0.021107434647389508;1.034986714728009;10.000057672140764;0.8335083203800061;-0.0059940030972793846;-0.005993996652859202;0.8053203698152385;-0.005791001377961223;0.8053367248385437
83.619331;1.0350888227511152;0.8333365875761922;0.8050582055848583;-0.021848475167333306;-0.021107434647823768;1.034986840013387;10.00005790008968;0.8335083377229312;-0.0059940031612983405;-0.005993996628131071;0.8053203442180699;-0.005791001380673597;0.8053368930733512
83.629331;1.0350887718608819;0.8333366645761401;0.805058247143793;-0.02184847515984255;-0.021107434646999428;1.0349869657637534;10.000058122136021;0.8335083554489617;-0.005994003224411877;-0.005993996602658503;0.8053203202237255;-0.0057910013824118796;0.8053370610702864
83.639331;1.035088730918914;0.833336741474006;0.8050582883635254;-0.021848475153147362;-0.02110743464508903;1.0349870922420712;10.000058336116997;0.8335083734492746;-0.005994003286556034;-0.005993996576603344;0.8053202978102062;-0.005791001383110765;0.8053372288428043
83.649331;1.0350886998735385;0.8333368181295194;0.8050583294802273;-0.02184847514735603;-0.02110743464228502;1.0349872197504524;10.000058538335995;0.8335083916467043;-0.005994003347671946;-0.005993996550081387;0.8053202769914982;-0.005791001382706819;0.8053373963918108
83.659331;1.0350886786483646;0.8333368942513619;0.8050583706502366;-0.02184847514254949;-0.021107434638816983;1.0349873485388015;10.000058724021816;0.8335084100206892;-0.005994003407681095;-0.00599399652316208;0.8053202578029677;-0.0057910013811265345;0.8053375636960006
83.669331;1.0350886670853994;0.8333369694111247;0.8050584119204784;-0.021848475138779036;-0.0211074346349431;1.0349874787886513;10.000058887580362;0.8335084285978717;-0.005994003466448867;-0.0059939964958649295;0.8053202403118939;-0.005791001378275761;0.8053377306846005
83.679331;1.035088664926232;0.8333370431073713;0.8050584532569502;-0.02184847513607433;-0.0211074346309119;1.034987610675079;10.000059022719947;0.8335084474511596;-0.005994003523779554;-0.005993996468172283;0.8053202245627713;-0.005791001374033431;0.805337897177396
83.689331;1.0350886718701413;0.8333371148750084;0.8050584946242164;-0.02184847513444424;-0.021107434626933718;1.0349877444351236;10.00005912250368;0.8335084666866804;-0.005994003579443728;-0.005993996440060621;0.8053202105509476;-0.005791001368249572;0.8053380628816482
83.699331;1.0350886876871215;0.8333371843071496;0.8050585360665078;-0.02184847513387032;-0.021107434623192967;1.0349878803797259;10.000059179228183;0.833508486340798;-0.0059940036331949265;-0.005993996411508971;0.8053201982688057;-0.005791001360761547;0.805338227474276
83.709331;1.0350887122715433;0.8333372509782568;0.8050585777151406;-0.02184847513431277;-0.021107434619873747;1.0349880188479337;10.000059184576358;0.8335085062912118;-0.005994003684770459;-0.005993996382479295;0.805320187698949;-0.005791001351417814;0.8053383906708567
83.719331;1.0350887455954674;0.8333373143795761;0.8050586197513111;-0.02184847513572325;-0.021107434617155394;1.0349881601466069;10.00005913028556;0.833508526353316;-0.005994003733907481;-0.005993996352903905;0.805320178742457;-0.005791001340078482;0.8053385522168999
83.729331;1.0350887876426098;0.8333373739113009;0.8050586623887283;-0.02184847513804986;-0.021107434615192537;1.0349883045122201;10.00005900883639;0.8335085464550878;-0.005994003780367609;-0.005993996322693398;0.8053201711947707;-0.005791001326601033;0.8053387118559393
83.739331;1.0350888383708619;0.8333374289455571;0.8050587058647054;-0.021848475141248675;-0.02110743461411829;1.0349884520949162;10.000058814122928;0.8335085666460257;-0.005994003823946937;-0.005993996291758749;0.8053201648190417;-0.005791001310841985;0.8053388693417896
83.749331;1.0350888976856427;0.8333374788998864;0.8050587504309723;-0.0218484751452939;-0.021107434614063697;1.0349886029660293;10.000058542362227;0.8335085869854562;-0.0059940038644714436;-0.005993996260028464;0.8053201594374837;-0.005791001292678773;0.8053390244640207
83.759331;1.035088965407689;0.8333375232510359;0.8050587963339285;-0.021848475150157077;-0.021107434615167047;1.0349887571325904;10.000058192339377;0.8335086074933308;-0.005994003901781043;-0.005993996227448822;0.8053201549467631;-0.005791001272036069;0.805339177031606
83.769331;1.0350890412849574;0.8333375615508135;0.8050588437733541;-0.021848475155776745;-0.021107434617571585;1.0349889145489761;10.000057764646472;0.8335086281621388;-0.0059940039357065135;-0.005993996193981038;0.8053201512856993;-0.005791001248897909;0.8053393268485414
83.779331;1.035089125086108;0.8333375934726257;0.8050588928563396;-0.021848475162059924;-0.02110743462142134;1.0349890751537352;10.000057261159002;0.8335086489915551;-0.005994003966062676;-0.00599399615960346;0.8053201484233725;-0.005791001223295429;0.8053394737319282
83.789331;1.0350892166646346;0.8333376188384276;0.8050589435424167;-0.021848475168914576;-0.021107434626854386;1.0349892388811053;10.000056685083145;0.8335086700423743;-0.005994003992671495;-0.005993996124313772;0.8053201463770594;-0.005791001195286557;0.8053396175685762
83.799331;1.0350893159041739;0.8333376376135976;0.8050589955898838;-0.0218484751762766;-0.02110743463399409;1.0349894055862932;10.000056041535561;0.8335086914572087;-0.0059940040153908785;-0.005993996088130248;0.8053201452282248;-0.0057910011649547274;0.8053397583859973
83.809331;1.0350894226236498;0.8333376498701485;0.8050590485369981;-0.021848475184100456;-0.02110743464294204;1.0349895749623341;10.000055338296587;0.8335087134221792;-0.005994004034131037;-0.005993996051102705;0.8053201450859894;-0.005791001132429942;0.8053398963535503
83.819331;1.0350895365216082;0.833337655752899;0.805059101730281;-0.021848475192335827;-0.0211074346537804;1.03498974655376;10.000054584973725;0.8335087361164142;-0.005994004048867358;-0.005993996013339253;0.8053201460218384;-0.005791001097905336;0.8053400316721565
83.829331;1.0350896571920796;0.8333376554778176;0.8050591544223867;-0.021848475200924;-0.021107434666588397;1.0349899198102026;10.000053790984385;0.8335087597145895;-0.005994004059645721;-0.005993995975025668;0.8053201480704455;-0.005791001061619019;0.8053401644941007
83.839331;1.0350897842181515;0.833337649327566;0.8050592059240794;-0.02184847520980313;-0.02110743468144746;1.0349900940733299;10.000052964440851;0.83350878443354;-0.005994004066568019;-0.005993995936412848;0.8053201512681879;-0.0057910010238093074;0.8053402949683228
83.849331;1.0350899172392007;0.833337637646391;0.8050592557092954;-0.021848475218913314;-0.021107434698424386;1.0349902685697165;10.000052111837201;0.8335088105432439;-0.00599400406977201;-0.005993995897782637;0.8053201556325451;-0.005791000984686183;0.8053404233340477
83.859331;1.0350900559062184;0.8333376208443015;0.8050593034212459;-0.02184847522820697;-0.021107434717561865;1.0349904425040752;10.000051238239879;0.8335088383298758;-0.005994004069423259;-0.005993995859412291;0.8053201611300002;-0.00579100094444528;0.8053405499603697
83.869331;1.0350901998152078;0.8333375993688728;0.8050593488336968;-0.021848475237663256;-0.021107434738883196;1.034990615180554;10.000050348377592;0.8335088680725387;-0.005994004065720759;-0.005993995821541897;0.8053201676869931;-0.005791000903303491;0.8053406752780906
83.879331;1.0350903485215295;0.8333375736093264;0.8050593918264722;-0.021848475247296842;-0.021107434762391943;1.034990786034361;10.00004944765648;0.8335089000649385;-0.0059940040589027;-0.005993995784352635;0.8053201751978127;-0.005791000861512288;0.8053407996518128
83.889331;1.0350905015910352;0.8333375437612057;0.805059432378992;-0.021848475257142855;-0.021107434788055147;1.03499095456812;10.000048541826109;0.8335089346276787;-0.005994004049221972;-0.005993995747968035;0.8053201835393954;-0.0057910008193422695;0.8053409233094213
83.899331;1.035090658624824;0.8333375097905744;0.8050594705572411;-0.02184847526723055;-0.021107434815781426;1.0349911202991389;10.00004763553782;0.8335089720569092;-0.005994004036900008;-0.0059939957124684525;0.8053201926174476;-0.005791000777067207;0.8053410463968764
83.909331;1.0350908192821922;0.8333374715808357;0.8050595065092657;-0.021848475277571874;-0.02110743484542931;1.0349912827711387;10.000046731474953;0.8335090125809911;-0.005994004022110437;-0.005993995677899603;0.8053202024180053;-0.005791000734957527;0.8053411690869225
83.919331;1.0350909833042856;0.833337429104623;0.8050595404885208;-0.021848475288158756;-0.02110743487684768;1.0349914415781851;10.00004583125992;0.8335090563854094;-0.005994004004996958;-0.005993995644266135;0.8053202130575619;-0.0057910006932722115;0.8053412916103707
83.929331;1.0350911505023639;0.8333373824252752;0.8050595728659545;-0.021848475298963107;-0.021107434909899674;1.0349915963572198;10.000044936855039;0.8335091036580103;-0.0059940039856888234;-0.005993995611517331;0.8053202247960034;-0.005791000652237505;0.8053414142297003
83.939331;1.03509132071181;0.8333373315837691;0.8050596041025881;-0.02184847530994196;-0.021107434944452372;1.034991746765493;10.000044050414385;0.8335091546138443;-0.005994003964305393;-0.005993995579562075;0.8053202379671643;-0.005791000612026278;0.8053415372126904
83.949331;1.0350914937268427;0.8333372765710308;0.8050596346928239;-0.02184847532104039;-0.021107434980370855;1.0349918924834327;10.000043173389805;0.8335092094817934;-0.005994003940963272;-0.0059939955483210745;0.805320252866696;-0.005791000572757526;0.8053416607765375
83.959331;1.0350916692610646;0.8333372174102579;0.805059665089673;-0.021848475332195024;-0.02110743501753993;1.0349920332258986;10.00004230709293;0.8335092684833671;-0.005994003915782807;-0.00599399551776599;0.8053202696833155;-0.005791000534501871;0.8053417850476506
83.969331;1.0350918469647605;0.833337154193994;0.8050596956480112;-0.02184847534334352;-0.021107435055887126;1.0349921687070307;10.000041453550615;0.8335093318611903;-0.0059940038888780705;-0.00599399548792021;0.8053202885025554;-0.005791000497285611;0.8053419100931302
83.979331;1.0350920264336487;0.8333370870194797;0.8050597266329016;-0.021848475354429544;-0.021107435095381745;1.034992298621471;10.000040614451809;0.8335093998892803;-0.005994003860340957;-0.005993995458837009;0.8053203093171586;-0.005791000461110421;0.8053420359523358
83.989331;1.0350922071930453;0.8333370159580793;0.8050597582567096;-0.021848475365390533;-0.02110743513602065;1.0349924227548135;10.000039789854569;0.8335094727792267;-0.005994003830243687;-0.005993995430581173;0.8053203319839746;-0.0057910004259915685;0.805342162603591
83.999331;1.0350923887264822;0.8333369411264274;0.8050597906516156;-0.021848475376133294;-0.02110743517781905;1.0349925411340442;10.000038978322474;0.8335095505834541;-0.00599400379864442;-0.005993995403228757;0.8053203561888755;-0.005791000391985413;0.8053422899281172
84.009331;1.0350925705060172;0.8333368627274346;0.8050598238177124;-0.021848475386529394;-0.021107435220805326;1.0349926540541698;10.00003817737304;0.8335096332195019;-0.005994003765580694;-0.005993995376861073;0.8053203815005106;-0.005791000359175637;0.8053424177452556
84.019331;1.0350927519704083;0.8333367809886464;0.8050598576688845;-0.02184847539644612;-0.021107435265008814;1.034992761998473;10.000037384139675;0.8335097205403857;-0.005994003731076087;-0.00599399535154132;0.805320407478421;-0.005791000327637471;0.8053425458806812
84.029331;1.0350929325733385;0.8333366961112412;0.8050598921346986;-0.021848475405772415;-0.02110743531043289;1.0349928655195841;10.000036596611794;0.8335098123238116;-0.005994003695155837;-0.005993995327303964;0.8053204337742702;-0.005791000297420836;0.8053426742050727
84.039331;1.0350931119137443;0.8333366083153096;0.8050599272082305;-0.021848475414408416;-0.021107435357034552;1.034992965087167;10.00003581421262;0.8335099082211284;-0.005994003657841909;-0.005993995304158723;0.8053204601617304;-0.0057910002685557;0.8053428026432934
