time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.049331;1.0350932897574456;0.8333365178995866;0.8050599629257014;-0.021848475422258685;-0.021107435404732252;1.0349930609568077;10.000035036975683;0.8335100077708363;-0.0059940036191374595;-0.0059939952820889306;0.8053204864796427;-0.005791000241064523;0.8053429311582866
84.059331;1.0350934659764446;0.8333364252231171;0.8050599993072923;-0.021848475429266535;-0.02110743545341374;1.0349931531454122;10.000034264324782;0.8335101104682315;-0.005994003579026029;-0.0059939952610606325;0.8053205126059317;-0.005791000214974255;0.8053430597081571
84.069331;1.035093640581353;0.8333363306481931;0.8050600363202519;-0.021848475435450966;-0.021107435502932027;1.034993241512453;10.00003349499824;0.8335102158224325;-0.0059940035374929125;-0.005993995241045211;0.8053205384932794;-0.005791000190314198;0.8053431882130712
84.079331;1.0350938137937298;0.8333362345093966;0.8050600739192395;-0.021848475440904284;-0.021107435553105295;1.0349933258869004;10.000032728177336;0.8335103233663881;-0.005994003494537963;-0.005993995222018522;0.805320564189061;-0.00579100016709403;0.805343316532724
84.089331;1.0350939860079613;0.8333361371144491;0.8050601121092417;-0.02184847544576487;-0.021107435603711307;1.0349934061442267;10.000031964380353;0.8335104326330498;-0.0059940034501452695;-0.005993995203944199;0.8053205898433319;-0.005791000145279155;0.8053434444137177
84.099331;1.0350941576627561;0.8333360387657622;0.8050601509323658;-0.021848475450188927;-0.02110743565448539;1.0349934821541276;10.000031205602577;0.8335105431391476;-0.005994003404249511;-0.005993995186789448;0.805320615713371;-0.005791000124784769;0.8053435714560037
84.109331;1.0350943291423693;0.8333359397616074;0.805060190417113;-0.021848475454332647;-0.021107435705141304;1.0349935537084884;10.000030455152762;0.8335106543981681;-0.005994003356743037;-0.005993995170560025;0.8053206421349426;-0.005791000105495449;0.8053436971511276
84.119331;1.035094500720903;0.8333358403393614;0.8050602305816765;-0.021848475458350128;-0.021107435755398384;1.0349936205679149;10.00002971727301;0.8335107659403176;-0.0059940033074930696;-0.0059939951553052906;0.8053206694824062;-0.005791000087288301;0.8053438209415724
84.129331;1.0350946725411585;0.8333357406098958;0.8050602714450463;-0.021848475462396127;-0.021107435805007537;1.0349936825167132;10.000028996985556;0.8335108773169237;-0.005994003256346413;-0.005993995141093861;0.8053206981596057;-0.005791000070040159;0.8053439422509023
84.139331;1.0350948447019632;0.833335640562543;0.8050603129994589;-0.021848475466621328;-0.02110743585377765;1.0349937393102633;10.00002830034743;0.8335109881160692;-0.005994003203131262;-0.005993995127984198;0.8053207286047002;-0.005791000053630619;0.8053440604747378
84.149331;1.035095017388287;0.8333355401347996;0.8050603552032134;-0.021848475471169984;-0.021107435901572363;1.034993790620884;10.00002763425789;0.8335110980118869;-0.005994003147653421;-0.005993995116009502;0.8053207612566822;-0.005791000037941885;0.8053441749763539
84.159331;1.035095190875124;0.8333354392446682;0.8050603980077432;-0.021848475476185396;-0.02110743594827397;1.0349938360729556;10.000027005868182;0.8335112067783272;-0.005994003089697144;-0.005993995105187648;0.8053207964946608;-0.005791000022849346;0.8053442851475417
84.169331;1.035095365454732;0.8333353377521473;0.805060441382067;-0.021848475481808342;-0.021107435993762618;1.0349938753176666;10.000026422312892;0.833511314211926;-0.00599400302905254;-0.005993995095538644;0.8053208346095437;-0.005791000008230132;0.8053443904997434
84.179331;1.0350955413925056;0.8333352354485174;0.8050604853285468;-0.02184847548817198;-0.021107436037922096;1.0349939080828952;10.000025890820156;0.8335114200571864;-0.005994002965549736;-0.005993995087086947;0.8053208758057526;-0.005790999993995471;0.805344490716325
84.189331;1.0350957188408172;0.8333351321017056;0.805060529890851;-0.021848475495408328;-0.021107436080644273;1.0349939341883243;10.000025418902329;0.8335115240211733;-0.005994002899057157;-0.005993995079851083;0.8053209202134961;-0.005790999980107892;0.8053445856450144
84.199331;1.0350958977539817;0.8333350274973204;0.8050605751647518;-0.02184847550365685;-0.021107436121840743;1.0349939535403885;10.000025013716217;0.8335116258203247;-0.005994002829462515;-0.005993995073836393;0.8053209679362117;-0.0057909999665786615;0.8053446752349165
84.209331;1.0350960779761034;0.8333349214865894;0.8050606213074921;-0.021848475513062182;-0.02110743616147099;1.0349939660969483;10.000024680520148;0.8335117252135991;-0.005994002756676824;-0.005993995069030568;0.8053210190990472;-0.005790999953464883;0.8053447594799673
84.219331;1.0350962594333926;0.8333348140552173;0.8050606685180153;-0.021848475523764732;-0.021107436199546286;1.034993971839577;10.000024422067687;0.8335118220200929;-0.0059940026806398865;-0.0059939950653946925;0.8053210738115356;-0.005790999940859248;0.8053448384450845
84.229331;1.0350964422008206;0.8333347053633845;0.8050607170081219;-0.021848475535899654;-0.02110743623609906;1.0349939708221703;10.000024239553554;0.833511916086377;-0.005994002601302687;-0.00599399506286206;0.8053211320873254;-0.005790999928869605;0.8053449122997773
84.239331;1.0350966263931933;0.8333345957421727;0.8050607669959199;-0.021848475549608844;-0.021107436271166125;1.0349939632028582;10.0000241333848;0.8335120072355275;-0.005994002518610865;-0.005993995061352525;0.8053211938465575;-0.005790999917594981;0.8053449812302481
84.249331;1.0350968120074007;0.83333448567612;0.80506081871167;-0.02184847556503781;-0.021107436304801122;1.0349939491690805;10.000024102634265;0.8335120952484097;-0.005994002432515663;-0.0059939950607924425;0.8053212589758664;-0.005790999907103772;0.8053450453183061
84.259331;1.0350969988282746;0.8333343757708959;0.8050608723858685;-0.021848475582303916;-0.021107436337087997;1.0349939289149042;10.000024144142548;0.8335121798567009;-0.005994002343000133;-0.005993995061133915;0.8053213273409452;-0.005790999897431517;0.8053451045372779
84.269331;1.0350971864507057;0.8333342666857075;0.8050609281926272;-0.021848475601469037;-0.021107436368146548;1.034993902746198;10.0000242529215;0.8335122607651111;-0.005994002250093395;-0.005993995062363788;0.8053213987720913;-0.0057909998885971375;0.8053451588068656
84.279331;1.0350973743988763;0.8333341590632766;0.8050609861711792;-0.02184847562253979;-0.021107436398124672;1.034993871094467;10.000024423858564;0.8335123377081696;-0.005994002153872387;-0.005993995064486304;0.8053214730715721;-0.0057909998806011855;0.8053452080052677
84.289331;1.0350975622474963;0.8333340535082281;0.8050610461811357;-0.02184847564548684;-0.021107436427169474;1.034993834355284;10.000024653528497;0.8335124104474565;-0.005994002054464656;-0.005993995067491903;0.8053215499955987;-0.005790999873403509;0.8053452519779459
84.299331;1.0350977496813052;0.8333339506106084;0.8050611079152784;-0.021848475670264524;-0.02110743645540618;1.0349937927705952;10.000024941287558;0.8335124786770439;-0.0059940019520523455;-0.00599399507134692;0.8053216292122017;-0.005790999866926849;0.8053452905781546
84.309331;1.0350979364861932;0.8333338509747679;0.8050611709381568;-0.02184847569681712;-0.021107436482947856;1.0349937464285064;10.000025289055696;0.8335125419455156;-0.005994001846868336;-0.005993995076019175;0.8053217103275007;-0.005790999861086429;0.8053453236578823
84.319331;1.035098122493825;0.833333755190382;0.8050612346887793;-0.021848475725072654;-0.021107436509908536;1.0349936952519867;10.000025700069392;0.8335125996736071;-0.005994001739179879;-0.005993995081518889;0.8053217929553442;-0.0057909998557997165;0.8053453510142021
84.329331;1.035098307571911;0.833333663726391;0.8050612984547663;-0.02184847575493471;-0.021107436536380506;1.0349936390302517;10.00002617779028;0.8335126512300602;-0.005994001629268863;-0.0059939950879048165;0.805321876703591;-0.0057909998509729325;0.8053453724145042
84.339331;1.0350984916786683;0.8333335768421063;0.805061361403977;-0.021848475786283673;-0.021107436562394555;1.0349935775711385;10.000026725346594;0.8335126960154117;-0.005994001517418405;-0.005993995095245167;0.8053219611037357;-0.005790999846493497;0.805345387665763
84.349331;1.0350986748790216;0.8333334945869778;0.8050614226740948;-0.021848475818979942;-0.021107436587924293;1.0349935108128212;10.000027344683692;0.8335127335485444;-0.005994001403895287;-0.005993995103590708;0.8053220456163481;-0.005790999842246873;0.805345396608659
84.359331;1.0350988573484508;0.8333334168498467;0.8050614814295922;-0.021848475852874142;-0.021107436612927227;1.0349934387586035;10.000028035557497;0.8335127635473082;-0.005994001288924025;-0.005993995112984964;0.8053221297169182;-0.005790999838155823;0.8053453990888787
84.369331;1.0350990393864241;0.8333333434032665;0.805061536885159;-0.02184847588784992;-0.021107436637358992;1.0349933613717008;10.00002879579604;0.8335127859498381;-0.005994001172674315;-0.005993995123476926;0.805322212944634;-0.005790999834207138;0.8053453949806129
84.379331;1.035099221321307;0.8333332739434404;0.8050615883448461;-0.021848475923863537;-0.021107436661157847;1.0349932786127727;10.000029622486045;0.833512800813057;-0.0059940010552796295;-0.0059939951351185225;0.8053222948594707;-0.005790999830441137;0.8053453842014643
84.389331;1.0350994033893306;0.8333332081769117;0.805061635227106;-0.021848475960928055;-0.021107436684244196;1.034993190516733;10.000030512368467;0.8335128081483965;-0.0059940009368775644;-0.005993995147948357;0.8053223750075155;-0.005790999826934292;0.8053453666873032
84.399331;1.035099585752291;0.833333145929036;0.8050616770465077;-0.021848475999073042;-0.021107436706544188;1.0349930971695371;10.00003146131914;0.8335128078875056;-0.005994000817635253;-0.005993995161962898;0.8053224529585739;-0.0057909998238050275;0.8053453424037477
84.409331;1.0350997685676055;0.8333330871649727;0.8050617133933352;-0.021848476038322687;-0.021107436728006877;1.0349929987001965;10.000032463868813;0.8335128000267746;-0.00599400069774375;-0.005993995177096013;0.805322528328451;-0.005790999821213965;0.8053453114241509
84.419331;1.035099951997059;0.833333031919356;0.8050617439534872;-0.02184847607869383;-0.021107436748594475;1.0349928953511294;10.000033513199318;0.8335127847593358;-0.005994000577404451;-0.0059939951932241175;0.8053226007458312;-0.005790999819326931;0.8053452739832924
84.429331;1.0351001361844625;0.8333329802188447;0.8050617685472538;-0.021848476120203488;-0.021107436768260456;1.0349927874939004;10.000034601340953;0.8335127624726538;-0.005994000456820123;-0.005993995210190925;0.8053226698363642;-0.0057909998182754914;0.805345230440839
84.439331;1.0351003212811452;0.8333329320548647;0.8050617871235637;-0.02184847616286145;-0.021107436786936495;1.0349926755059589;10.000035719067053;0.833512733677099;-0.005994000336193547;-0.005993995227833577;0.805322735250138;-0.00579099981815329;0.8053451812138025
84.449331;1.035100507533498;0.8333328874117468;0.8050617997139362;-0.021848476206643673;-0.0211074368045361;1.0349925596406258;10.000036856012056;0.8335126989275388;-0.005994000215728877;-0.005993995245989994;0.8053227966822847;-0.005790999819033305;0.8053451267603225
84.459331;1.0351006953089137;0.8333328462914197;0.805061806412041;-0.021848476251481768;-0.021107436820977172;1.0349924400642176;10.000038001913753;0.8335126587616652;-0.005994000095627099;-0.005993995264486877;0.8053228538763336;-0.005790999820980943;0.8053450676133433
84.469331;1.0351008849795718;0.8333328086826427;0.8050618073752425;-0.02184847629728157;-0.021107436836201515;1.034992316964413;10.00003914809207;0.833512613687651;-0.005993999976087714;-0.00599399528313314;0.8053229066474978;-0.0057909998240501075;0.8053450043838638
84.479331;1.0351010768119082;0.8333327744945958;0.8050618028106957;-0.021848476343938217;-0.021107436850170056;1.0349921905521258;10.000040287645344;0.8335125642188174;-0.0059939998573116;-0.005993995301739339;0.8053229549166602;-0.005790999828269862;0.8053449376847022
84.489331;1.0351012710080796;0.8333327435401391;0.8050617929460373;-0.02184847639132735;-0.021107436862848186;1.0349920609775443;10.000041414800956;0.8335125109163447;-0.0059939997394959695;-0.005993995320137572;0.8053229987158216;-0.0057909998336445325;0.8053448680825075
84.499331;1.0351014678009538;0.8333327156110247;0.8050617780066497;-0.021848476439298638;-0.02110743687419437;1.0349919282577977;10.000042525010045;0.8335124543893707;-0.005993999622839573;-0.0059939953381745485;0.8053230381636312;-0.005790999840168133;0.8053447961662344
84.509331;1.0351016674580698;0.8333326905463833;0.8050617582233103;-0.021848476487686633;-0.021107436884160585;1.0349917923000278;10.000043615551053;0.8335123952295963;-0.005993999507549677;-0.005993995355708068;0.805323073424579;-0.00579099984784081;0.8053447225985042
84.519331;1.0351018702075059;0.8333326682225513;0.8050617338499108;-0.021848476536318738;-0.021107436892710076;1.0349916530195693;10.000044685293679;0.8335123339504542;-0.005993999393828888;-0.005993995372629009;0.8053231046668398;-0.005790999856686257;0.8053446480664991
84.529331;1.035102076166429;0.8333326485357956;0.8050617051878093;-0.021848476585014025;-0.021107436899824746;1.0349915104298852;10.000045733810396;0.8335122709944327;-0.005993999281861108;-0.005993995388881514;0.8053231320502162;-0.005790999866763338;0.8053445732222334
84.539331;1.0351022853265028;0.8333326314387274;0.8050616726734238;-0.021848476633590408;-0.021107436905487675;1.0349913646676472;10.000046760716828;0.8335122067627873;-0.0059939991718091475;-0.005993995404454019;0.8053231557449512;-0.005790999878155565;0.8053444986353315
84.549331;1.0351024975922898;0.8333326169804719;0.8050616369684516;-0.02184847668187899;-0.021107436909666717;1.0349912160061838;10.000047765692848;0.8335121416446544;-0.005993999063806817;-0.005993995419345876;0.8053231759335928;-0.005790999890942665;0.8053444247614222
84.559331;1.0351027127976025;0.8333326052637473;0.8050615988819958;-0.021848476729719964;-0.02110743691231962;1.034991064816036;10.000048749100563;0.833512076063677;-0.005993998957954219;-0.00599399543353566;0.8053231927737501;-0.005790999905181202;0.8053443519789539
84.569331;1.0351029306796047;0.8333325963513897;0.8050615591696991;-0.021848476776943165;-0.021107436913420322;1.0349909114669933;10.000049712563328;0.8335120104736605;-0.00599399885433285;-0.005993995446973807;0.8053232063586788;-0.005790999920907368;0.8053442806503948
84.579331;1.035103150899788;0.8333325902602959;0.8050615184306495;-0.021848476823364507;-0.021107436912990246;1.0349907562552871;10.000050658657498;0.8335119452571457;-0.005993998753029276;-0.005993995459607177;0.8053232167069032;-0.005790999938153317;0.8053442111363722
84.589331;1.0351033731221038;0.833332587022611;0.8050614771620984;-0.021848476868796228;-0.02110743691110298;1.0349905993901776;10.00005158951576;0.8335118806330412;-0.005993998654146247;-0.005993995471415951;0.805323223775923;-0.005790999956965261;0.8053441437709565
84.599331;1.035103597061035;0.8333325866773201;0.8050614358869743;-0.021848476913049093;-0.021107436907848096;1.0349904410420199;10.000052505884131;0.8335118166780436;-0.005993998557788491;-0.005993995482431817;0.8053232275038545;-0.005790999977404541;0.8053440788111673
84.609331;1.0351038224771083;0.8333325892506351;0.8050613952575053;-0.021848476955939278;-0.021107436903289343;1.0349902814080498;10.000053407788064;0.833511753413284;-0.005993998464042782;-0.005993995492730659;0.8053232278803454;-0.005790999999518986;0.8053440163858848
84.619331;1.0351040491567998;0.8333325948054143;0.8050613560673494;-0.02184847699730963;-0.021107436897447478;1.0349901207464165;10.000054295633525;0.8335116908538698;-0.005993998372974924;-0.005993995502420731;0.805323225015905;-0.005791000023307623;0.8053439564920517
84.629331;1.0351042769188146;0.833332603435599;0.8050613191701725;-0.02184847703703076;-0.021107436890305066;1.034989959397527;10.000055170296536;0.8335116290210871;-0.005993998284640073;-0.005993995511644577;0.8053232191817776;-0.005791000048707368;0.8053438990450569
84.639331;1.035104505650915;0.8333326151844282;0.8050612853639931;-0.0218484770749752;-0.021107436881839078;1.0349897977845028;10.000056032566336;0.8335115679744957;-0.005993998199103006;-0.005993995520575538;0.8053232107813607;-0.005791000075602942;0.8053438439472935
84.649331;1.0351047353019356;0.8333326300128258;0.8050612553242648;-0.021848477111010824;-0.02110743687205589;1.0349896363686544;10.000056883168583;0.8335115078600083;-0.005993998116452558;-0.0059939955293909;0.8053232002604189;-0.005791000103846701;0.8053437911148944
84.659331;1.035104965804768;0.8333326478064812;0.8050612296138805;-0.02184847714501779;-0.021107436860988323;1.03498947562682;10.000057723073045;0.8335114489503377;-0.005993998036790392;-0.005993995538240104;0.8053231880482342;-0.005791000133276408;0.8053437404601471
84.669331;1.035105197023893;0.8333326683655141;0.8050612087386602;-0.021848477176895965;-0.021107436848678805;1.034989316100476;10.00005855356245;0.8335113916594737;-0.00599399796020295;-0.005993995547222801;0.8053231745381184;-0.005791000163734562;0.8053436919046842
84.679331;1.0351054287744772;0.8333326914207047;0.805061193207414;-0.02184847720657148;-0.0211074368351767;1.0349891584136366;10.000059376295031;0.8335113364679103;-0.005993997886747087;-0.005993995556388542;0.805323160067916;-0.005791000195087456;0.8053436454244466
84.689331;1.0351056608778655;0.8333327167150868;0.8050611835589858;-0.02184847723401032;-0.021107436820539602;1.034989003195542;10.00006019268265;0.8335112837817606;-0.005993997816474557;-0.005993995565759577;0.8053231449167665;-0.005791000227225765;0.805343601085445
84.699331;1.0351058932167363;0.8333327440676178;0.8050611803418765;-0.02184847725921047;-0.0211074368048391;1.0349888510175798;10.000061002936144;0.833511233870971;-0.005993997749467019;-0.005993995575338645;0.8053231293279327;-0.005791000260051967;0.8053435590794876
84.709331;1.0351061257207894;0.8333327733126457;0.8050611840770304;-0.02184847728217575;-0.021107436788164714;1.0349887023892417;10.000061806008786;0.8335111869141402;-0.00599399768582851;-0.005993995585089739;0.8053231135662662;-0.005791000293470895;0.8053435197235179
84.719331;1.0351063582734594;0.833332804212531;0.8050611952443943;-0.021848477302906042;-0.021107436770601874;1.0349885577380618;10.000062599872065;0.8335111430503548;-0.005993997625642796;-0.005993995594929827;0.8053230979478017;-0.0057910003273869875;0.805343483404157
84.729331;1.0351065906568855;0.8333328364884574;0.8050612143006415;-0.021848477321404127;-0.021107436752193617;1.0349884174047004;10.000063381619588;0.8335111023956568;-0.0059939975689458636;-0.00599399560474668;0.8053230827827984;-0.005791000361714429;0.8053434505320345
84.739331;1.035106822576346;0.8333328699111547;0.8050612417043008;-0.021848477337673547;-0.02110743673292686;1.0349882817271436;10.000064147887866;0.8335110650323623;-0.005993997515731791;-0.005993995614421647;0.8053230683357916;-0.005791000396396736;0.8053434215130155
84.749331;1.0351070537208409;0.8333329043493699;0.8050612779045367;-0.021848477351705163;-0.021107436712764494;1.0349881511255814;10.000064895580735;0.8335110309812503;-0.005993997465968174;-0.005993995623830872;0.8053230548598446;-0.005791000431431995;0.8053433967060017
84.759331;1.0351072838257442;0.8333329397818678;0.8050613232928427;-0.021848477363473055;-0.021107436691693116;1.0349880260900104;10.00006562251419;0.8335110001777005;-0.005993997419605768;-0.005993995632821035;0.8053230426354181;-0.005791000466891436;0.805343376380922
84.769331;1.0351075126913996;0.8333329762826142;0.8050613781622639;-0.02184847737294962;-0.021107436669731524;1.0349879071668862;10.000066327733645;0.833510972481591;-0.005993997376589033;-0.00599399564119152;0.8053230319795428;-0.00579100050289643;0.8053433606964681
84.779331;1.0351077401772775;0.8333330139662235;0.8050614426787932;-0.021848477380122442;-0.021107436646898285;1.0349877950295883;10.000067011350746;0.8335109477424759;-0.005993997336864296;-0.005993995648704924;0.805323023222219;-0.005791000539571011;0.8053433497225364
84.789331;1.0351079661851899;0.8333330529578153;0.8050615168769306;-0.021848477384995773;-0.021107436623190007;1.03498769052548;10.000067674317373;0.8335109258705015;-0.005993997300365703;-0.005993995655110963;0.8053230166658328;-0.00579100057701604;0.805343343498908
84.799331;1.035108190603037;0.8333330934162237;0.8050616007135373;-0.021848477387581996;-0.0211074365985952;1.0349875946163989;10.000068318657428;0.8335109068421127;-0.005993997266981137;-0.005993995660164088;0.805323012556808;-0.005791000615297174;0.8053433420652184
84.809331;1.0351084132423347;0.8333331355007859;0.8050616941203984;-0.021848477387897077;-0.021107436573114022;1.0349875082461997;10.00006894715121;0.8335108906685538;-0.005993997236541182;-0.005993995663626496;0.805323011078872;-0.005791000654433943;0.8053433454519845
84.819331;1.0351086337820394;0.8333331792674147;0.8050617969963841;-0.02184847738596185;-0.021107436546751818;1.0349874321998787;10.000069561797138;0.8335108773834214;-0.0059939972088488905;-0.00599399566526902;0.8053230123695075;-0.005791000694397873;0.8053433536792519
84.829331;1.0351088517680778;0.8333332246481665;0.8050619091968342;-0.021848477381798317;-0.021107436519492637;1.034987367043126;10.00007016267721;0.8335108670547037;-0.0059939971837208;-0.0059939956648778605;0.8053230165397953;-0.00579100073511628;0.8053433667336721
84.839331;1.0351090667423433;0.8333332715382725;0.8050620305680397;-0.02184847737542755;-0.021107436491276516;1.034987313139671;10.000070748343033;0.8335108597858574;-0.00599399716101617;-0.005993995662250305;0.8053230236877298;-0.005791000776486275;0.8053433844769882
84.849331;1.035109278362099;0.8333333198390206;0.8050621609843005;-0.02184847736687859;-0.021107436462000775;1.0349872706616674;10.000071316784167;0.8335108556617771;-0.005993997140645954;-0.005993995657187549;0.8053230338956274;-0.005791000818403872;0.805343406587124
84.859331;1.0351094863542314;0.8333333693889241;0.8050623003299585;-0.021848477356183647;-0.021107436431548488;1.0349872396022735;10.000071865920622;0.8335108547043442;-0.005993997122564628;-0.0059939956495055;0.8053230471941758;-0.0057910008607821774;0.8053434326438211
84.869331;1.0351096903915766;0.833333419861186;0.8050624484477431;-0.021848477343353344;-0.021107436399811944;1.0349872198252827;10.000072393737119;0.8335108569154293;-0.005993997106756517;-0.005993995639059049;0.8053230635618998;-0.005791000903540727;0.8053434622667538
84.879331;1.0351098900251874;0.8333334707409873;0.8050626051003055;-0.021848477328373424;-0.02110743636668576;1.0349872111156568;10.000072898705147;0.8335108623136346;-0.005993997093223282;-0.005993995625764753;0.8053230829901554;-0.005791000946585685;0.8053434951694713
84.889331;1.0351100847032004;0.8333335214074375;0.8050627699593583;-0.02184847731123729;-0.021107436332054565;1.0349872131988156;10.000073380431985;0.8335108708901778;-0.005993997081975895;-0.005993995609599809;0.8053231055357305;-0.005791000989802857;0.8053435311447563
84.899331;1.0351102738701672;0.8333335712429758;0.8050629426297038;-0.021848477291979227;-0.02110743629580246;1.0349872257180104;10.00007383965965;0.8335108825663984;-0.005993997073028345;-0.005993995590579875;0.805323131347868;-0.005791001033061585;0.805343570030149
84.909331;1.0351104571205354;0.8333336197181331;0.8050631226594005;-0.021848477270691117;-0.021107436257840412;1.0349872481789186;10.000074277283128;0.8335108972016718;-0.005993997066391397;-0.00599399556874866;0.8053231606727003;-0.0057910010762113025;0.8053436116465308
84.919331;1.035110634312096;0.83333366643857;0.8050633095204127;-0.021848477247532354;-0.021107436218130826;1.0349872799561266;10.000074693579542;0.8335109145928209;-0.005993997062067589;-0.0059939955441838996;0.8053231938257659;-0.005791001119074212;0.805343655728265
84.929331;1.0351108055579357;0.8333337111113504;0.8050635026318098;-0.021848477222726956;-0.021107436176680393;1.0349873204122464;10.000075088558855;0.8335109344673095;-0.005993997060044189;-0.005993995516991816;0.8053232311645598;-0.005791001161456029;0.8053437019052786
84.939331;1.0351109711530981;0.8333337534178807;0.8050637013961303;-0.02184847719654084;-0.02110743613350683;1.0349873689797495;10.00007546228106;0.8335109565552495;-0.0059939970602918185;-0.005993995487274327;0.8053232730429849;-0.0057910012031676976;0.8053437497701861
84.949331;1.0351111314927113;0.8333337929052415;0.80506390519451;-0.021848477169240845;-0.021107436088613724;1.0349874251187094;10.000075814310906;0.8335109806943461;-0.005993997062778351;-0.005993995455096695;0.80532331972772;-0.0057910012440388235;0.8053437989491627
84.959331;1.0351112869755927;0.8333338290007538;0.8050641134180523;-0.021848477141039057;-0.021107436041986664;1.0349874882443686;10.00007614341932;0.8335110068441512;-0.005993997067483147;-0.005993995420501122;0.8053233713268192;-0.0057910012839233515;0.8053438491002992
84.969331;1.0351114379487705;0.8333338611055168;0.805064325538403;-0.021848477112052466;-0.021107435993613734;1.0349875576839718;10.000076447916593;0.8335110350372099;-0.005993997074395056;-0.0059939953835505665;0.8053234277842208;-0.005791001322705234;0.8053438999263188
84.979331;1.035111584711121;0.8333338886948762;0.8050645411117078;-0.02184847708230735;-0.021107435943512946;1.0349876326785188;10.000076725932907;0.8335110653525545;-0.005993997083502397;-0.005993995344347255;0.8053234889322558;-0.005791001360301229;0.8053439512510961
84.989331;1.035111727487027;0.8333339113833769;0.8050647597269592;-0.02184847705176984;-0.021107435891728442;1.0349877123959246;10.000076975711226;0.8335110979055639;-0.00599399709478285;-0.005993995303026379;0.8053235545295625;-0.005791001396652123;0.8053440030657499
84.999331;1.035111866332436;0.8333339289069429;0.8050649809774021;-0.021848477020375755;-0.021107435838302088;1.034987795905086;10.000077195837516;0.8335111328104476;-0.0059939971081897706;-0.005993995259754308;0.8053236242330435;-0.005791001431703863;0.8053440554725657
85.009331;1.0351120010611818;0.8333339410639902;0.805065204443781;-0.021848476988059508;-0.02110743578326459;1.0349878821647582;10.000077385066616;0.8335111701286307;-0.005993997123639705;-0.005993995214726754;0.8053236975280978;-0.005791001465388381;0.8053441085394784
85.019331;1.0351121312650855;0.8333339477002192;0.8050654296404012;-0.02184847695477159;-0.02110743572665049;1.0349879701072344;10.000077542200762;0.8335112098744644;-0.005993997141013635;-0.0059939951681571525;0.805323773707281;-0.005791001497614134;0.8053441621661185
85.029331;1.0351122563891608;0.8333339487009922;0.805065655947118;-0.021848476920470664;-0.021107435668492495;1.0349880587915612;10.000077666421225;0.8335112520762561;-0.0059939971601774885;-0.0059939951202617;0.8053238519554837;-0.005791001528266709;0.8053442160824055
85.039331;1.0351123758317353;0.8333339439619356;0.8050658826010889;-0.021848476885111164;-0.021107435608799706;1.03498814750796;10.000077757814804;0.8335112968329749;-0.005993997181006217;-0.005993995071247632;0.8053239314521228;-0.005791001557215385;0.8053442699423579
85.049331;1.035112489051214;0.8333339334081004;0.8050661087519059;-0.02184847684865486;-0.021107435547583785;1.0349882357737932;10.000077817511977;0.8335113443382735;-0.005993997203396668;-0.005993995021312332;0.8053240114066046;-0.005791001584321261;0.8053443233630156
85.059331;1.0351125956132883;0.8333339170314169;0.8050663335081619;-0.0218484768111006;-0.021107435484914987;1.0349883232426997;10.000077847368706;0.8335113948372144;-0.005993997227275002;-0.005993994970656387;0.8053240910754642;-0.005791001609431141;0.8053443759097122
85.069331;1.035112695216211;0.8333338948769002;0.8050665559637201;-0.02184847677249618;-0.021107435420920917;1.0349884095747868;10.000077850116833;0.8335114485479088;-0.0059939972525995975;-0.005993994919490023;0.8053241697860659;-0.005791001632355511;0.8053444271400857
85.079331;1.035112787742245;0.8333338670295513;0.8050667752334125;-0.02184847673291901;-0.02110743535572681;1.0349884944114167;10.000077829633105;0.8335115056083935;-0.0059939972793651266;-0.00599399486801829;0.8053242469371192;-0.005791001652852853;0.8053444766971065
85.089331;1.0351128732298114;0.8333338336333093;0.8050669904711122;-0.02184847669244765;-0.021107435289427438;1.0349885775489396;10.00007778972312;0.8335115660256418;-0.005993997307612828;-0.005993994816431039;0.8053243219709092;-0.005791001670634323;0.80534452438684
85.099331;1.035112951772229;0.8333337949030575;0.8050672008787865;-0.02184847665114766;-0.021107435222125926;1.0349886591262916;10.000077732366503;0.8335116296364644;-0.0059939973374293146;-0.005993994764915215;0.805324394351623;-0.005791001685386343;0.8053445702093649
85.109331;1.0351130235019341;0.8333337511105774;0.8050674057493263;-0.02184847660908484;-0.02110743515396315;1.0349887395817023;10.000077657631486;0.8335116961376965;-0.0059939973689277165;-0.005993994713663198;0.8053244636003429;-0.005791001696803997;0.8053446143220006
85.119331;1.035113088676911;0.8333337025403706;0.8050676045031404;-0.021848476566342524;-0.021107435085098582;1.0349888194228591;10.000077564509722;0.8335117651723802;-0.0059939974022178155;-0.005993994662863079;0.805324529362876;-0.005791001704626781;0.8053446569921695
85.129331;1.0351131477384425;0.8333336494482123;0.8050677966836955;-0.021848476523013655;-0.0211074350156913;1.0349888990561986;10.000077450843522;0.8335118363747541;-0.005993997437373757;-0.005993994612689152;0.805324591469183;-0.005791001708667357;0.8053446985795536
85.139331;1.0351132012449071;0.8333335920936066;0.8050679819458281;-0.021848476479197812;-0.021107434945888355;1.0349889787934514;10.000077312922222;0.8335119093371135;-0.005993997474417106;-0.0059939945633066035;0.8053246499595392;-0.005791001708823424;0.8053447394719677
85.149331;1.0351132497553246;0.833333530825573;0.8050681600559079;-0.02184847643502759;-0.021107434875803424;1.0349890589011803;10.000077145826035;0.8335119836086944;-0.005993997513314301;-0.00599399451488732;0.8053247050236321;-0.005791001705056773;0.8053447799670129
85.159331;1.0351132938121166;0.8333334661018753;0.8050683308979907;-0.02184847639068302;-0.021107434805512554;1.0349891395474073;10.00007694395667;0.8335120587931782;-0.005993997553980961;-0.005993994467614002;0.8053247568999246;-0.005791001697358189;0.8053448201919078
85.169331;1.0351133339963334;0.8333333984124671;0.8050684944754048;-0.021848476346359988;-0.021107434735070128;1.0349892207585867;10.00007670135482;0.8335121346492095;-0.0059939975963031475;-0.005993994421660903;0.8053248058217769;-0.005791001685754403;0.8053448600840761
85.179331;1.0351133709085225;0.8333333282069635;0.8050686508924503;-0.02184847630222664;-0.021107434664506458;1.0349893025281371;10.000076412274396;0.8335122110681973;-0.005993997640167426;-0.005993994377178626;0.8053248520067211;-0.0057910016703436006;0.8053448994326529
85.189331;1.0351134050682467;0.833333255878495;0.8050688003273626;-0.021848476258412592;-0.021107434593809173;1.0349893849071616;10.000076072132808;0.8335122879513546;-0.005993997685477403;-0.0059939943343012446;0.8053248956675512;-0.005791001651287634;0.8053449379760783
85.199331;1.0351134368777593;0.8333331817572138;0.805068942989862;-0.021848476215024244;-0.021107434522939984;1.0349894679229492;10.000075678100723;0.8335123651523216;-0.005993997732154806;-0.005993994293153979;0.8053249370232417;-0.005791001628758828;0.8053449754546644
85.209331;1.0351134667005386;0.8333331060937204;0.8050690790404496;-0.021848476172153016;-0.021107434451887636;1.0349895514834855;10.00007522820136;0.8335124425358343;-0.00599399778012828;-0.0059939942538391675;0.8053249763049244;-0.005791001602899217;0.8053450115985152
85.219331;1.0351134949264875;0.8333330290661599;0.8050692085528411;-0.02184847612986248;-0.021107434380698883;1.034989635391467;10.000074719658173;0.8335125200211081;-0.005993997829321226;-0.005993994216416788;0.8053250137458478;-0.005791001573817661;0.805345046152781
85.229331;1.035113521954437;0.8333329508054343;0.8050693315766211;-0.021848476088179723;-0.021107434309463206;1.0349897193982982;10.000074148755797;0.8335125975455153;-0.00599399787966745;-0.0059939941809086;0.8053250495264946;-0.005791001541609134;0.8053450789208438
85.239331;1.0351135481388454;0.8333328714157914;0.8050694481765436;-0.02184847604711374;-0.021107434238280265;1.0349898032024818;10.00007351211805;0.8335126750012436;-0.005993997931138944;-0.0059939941473168695;0.8053250837233847;-0.005791001506379103;0.8053451097534615
85.249331;1.035113573700037;0.8333327909934063;0.8050695583617478;-0.02184847600667412;-0.0211074341672488;1.0349898863977356;10.00007280769221;0.833512752162013;-0.005993997983737822;-0.005993994115631693;0.805325116314775;-0.005791001468259124;0.8053451385320933
85.259331;1.0351135986129956;0.8333327096172258;0.8050696620150697;-0.02184847596687243;-0.021107434096478295;1.0349899685042419;10.000072035165589;0.8335128286123775;-0.005993998037470252;-0.005993994085827421;0.8053251472173324;-0.005791001427402029;0.8053451651828829
85.269331;1.0351136225512272;0.8333326273101985;0.805069758936708;-0.021848475927729934;-0.021107434026098746;1.0349900491374955;10.000071195654646;0.8335129037571195;-0.005993998092339631;-0.0059939940578654215;0.805325176323791;-0.0057910013839642584;0.8053451896800615
85.279331;1.0351136449162568;0.8333325440167045;0.8050698489557215;-0.021848475889287882;-0.021107433956258914;1.0349901281683784;10.0000702904942;0.8335129769372085;-0.005993998148347994;-0.005993994031710611;0.8053252035377023;-0.005791001338090783;0.8053452120413649
85.289331;1.035113664925659;0.8333324596197997;0.8050699320034044;-0.021848475851594846;-0.021107433887111785;1.0349902057183176;10.000069320659666;0.8335130475654307;-0.005993998205497762;-0.0059939940073513555;0.8053252288154478;-0.005791001289915098;0.8053452323501435
85.299331;1.035113681674571;0.8333323740184758;0.805070008111039;-0.021848475814684444;-0.021107433818792713;1.0349902820542658;10.000068287413923;0.83351311519809;-0.0059939982637962595;-0.005993993984812137;0.805325252188842;-0.005791001239578024;0.8053452507737496
85.309331;1.0351136941562973;0.8333322872432347;0.8050700773396576;-0.02184847577856525;-0.021107433751395014;1.0349903575472084;10.000067192629725;0.8335131795408486;-0.005993998323250702;-0.005993993964145165;0.8053252737299843;-0.005791001187248813;0.8053452675342376
85.319331;1.0351137013700622;0.8333321995067234;0.8050701396769767;-0.021848475743218996;-0.021107433684949245;1.0349904326519024;10.000066038283876;0.833513240407884;-0.005993998383852363;-0.005993993945394467;0.8053252935176645;-0.005791001133127645;0.8053452828740016
85.329331;1.035113702486771;0.8333321111362073;0.8050701949968811;-0.02184847570860945;-0.021107433619431498;1.034990507786049;10.000064825798368;0.8335132976612322;-0.00599399844557268;-0.005993993928573488;0.8053253116529416;-0.005791001077424227;0.8053452970645065
85.339331;1.0351136968670724;0.833332022467334;0.805070243127218;-0.021848475674703643;-0.0211074335548143;1.0349905831775554;10.000063555539574;0.8335133511868728;-0.005993998508376276;-0.005993993913676577;0.8053253282762484;-0.005791001020337606;0.8053453103931486
85.349331;1.0351136839199933;0.8333319337771641;0.8050702839338347;-0.021848475641485416;-0.021107433491126756;1.0349906588383122;10.000062226788213;0.8335134009381914;-0.005993998572215409;-0.00599399390067868;0.8053253435734584;-0.0057910009620595355;0.80534532308423
85.359331;1.0351136629829396;0.8333318452493643;0.8050703173289236;-0.0218484756089533;-0.021107433428464415;1.0349907346708211;10.00006083820028;0.8335134469960025;-0.005993998636994931;-0.0059939938895082236;0.8053253578011085;-0.0057910009027787555;0.8053453352685227
85.369331;1.0351136333256026;0.8333317569625193;0.8050703432462953;-0.021848475577115833;-0.02110743336694191;1.0349908105745662;10.000059388059006;0.833513489564318;-0.005993998702557104;-0.005993993880039755;0.8053253712974495;-0.005791000842660433;0.8053453470794145
85.379331;1.0351135942148477;0.8333316688799254;0.8050703616626111;-0.021848475545992552;-0.021107433306653843;1.034990886500529;10.000057874384337;0.833513528926846;-0.005993998768713677;-0.005993993872132797;0.8053253844323435;-0.005791000781819369;0.805345358775532
85.389331;1.035113544952374;0.8333315808302408;0.80507037262873;-0.02184847551561439;-0.021107433247685582;1.0349909624505433;10.000056295985761;0.8335135654080855;-0.005993998835294141;-0.0059939938656797444;0.8053253975494847;-0.005791000720322579;0.8053453707848933
85.399331;1.035113484949914;0.8333314925248467;0.8050703762671468;-0.02184847548601182;-0.021107433190139843;1.034991038419544;10.000054653853072;0.833513599306518;-0.0059939989021735125;-0.00599399386062547;0.8053254109537253;-0.005791000658210151;0.805345383667612
85.409331;1.0351134138836233;0.8333314035940969;0.8050703727747629;-0.021848475457201425;-0.02110743313412427;1.0349911143761024;10.000052951089591;0.8335136308209367;-0.005993998969261138;-0.005993993856956269;0.8053254249193788;-0.005791000595498827;0.8053453980527089
85.419331;1.0351133317669394;0.8333313136246547;0.8050703624331048;-0.021848475429193544;-0.021107433079712346;1.0349911902653426;10.000051191559526;0.8335136600210921;-0.0059939990364723155;-0.005993993854666055;0.8053254397049154;-0.005791000532175441;0.8053454146101844
85.429331;1.0351132388684054;0.833331222240766;0.8050703455628527;-0.021848475402013925;-0.02110743302694061;1.0349912659319278;10.000049378515723;0.8335136868620242;-0.005993999103730676;-0.005993993853737322;0.8053254555608139;-0.005791000468191274;0.8053454340304501
85.439331;1.0351131355803822;0.8333311291850449;0.8050703224488649;-0.021848475375716117;-0.02110743297584352;1.0349913410544196;10.000047513984141;0.8335137111899618;-0.0059939991709929835;-0.005993993854159898;0.8053254727150988;-0.005791000403446619;0.8053454569491706
85.449331;1.0351130222916096;0.833331034333004;0.8050702933495195;-0.0218484753503795;-0.021107432926474483;1.0349914151919908;10.000045599455714;0.8335137327204207;-0.005993999238246029;-0.0059939938559502096;0.8053254913678798;-0.005791000337784591;0.8053454838659222
85.459331;1.0351128993052217;0.8333309376637221;0.8050702585471904;-0.021848475326100365;-0.021107432878896038;1.0349914878793258;10.000043637091876;0.8335137510660847;-0.005993999305480098;-0.005993993859144261;0.8053255117315621;-0.005791000271012085;0.8053455151229105
85.469331;1.0351127668528364;0.8333308392036229;0.8050702183219983;-0.021848475302981816;-0.021107432833153746;1.0349915586649692;10.00004162993793;0.8335137658190203;-0.00599399937267135;-0.005993993863785468;0.8053255340892301;-0.005791000202927398;0.805345550938589
85.479331;1.0351126251605385;0.8333307389531933;0.8050701729081361;-0.021848475281127423;-0.021107432789252728;1.0349916270867998;10.000039581719918;0.8335137766023202;-0.005993999439769306;-0.005993993869943549;0.8053255588260531;-0.005791000133342342;0.8053455914646641
85.489331;1.0351124745241074;0.8333306368791165;0.8050701225135917;-0.021848475260643763;-0.02110743274715255;1.0349916926841394;10.000037496962873;0.8335137830850184;-0.005993999506688239;-0.005993993877747201;0.8053255864101823;-0.005791000062098238;0.8053456368059704
85.499331;1.0351123153671904;0.8333305329749355;0.8050700673688213;-0.02184847524164204;-0.021107432706777306;1.034991755077048;10.000035380183094;0.8335137849949147;-0.005993999573311332;-0.0059939938873681126;0.8053256172880394;-0.00579099998906929;0.8053456870085883
85.509331;1.035112148225969;0.8333304272695041;0.8050700077712079;-0.021848475224217696;-0.021107432668027545;1.0349918140376282;10.000033234518675;0.8335137821239983;-0.005993999639513045;-0.005993993898972897;0.8053256517419835;-0.005790999914162557;0.8053457421119212
85.519331;1.0351119736904242;0.8333303197764136;0.8050699440819025;-0.02184847520841778;-0.021107432630795165;1.0349918695029354;10.000031062004911;0.8335137743391109;-0.005993999705190376;-0.005993993912705677;0.8053256898467307;-0.005790999837324096;0.8053458022350118
85.529331;1.035111792380703;0.833330210471729;0.8050698766481618;-0.021848475194226932;-0.02110743259498978;1.0349919215496537;10.000028864983152;0.8335137616125237;-0.005993999770257097;-0.0059939939286947136;0.8053257315308489;-0.005790999758532988;0.8053458675546271
85.539331;1.0351116049369273;0.8333300993223819;0.8050698057455778;-0.021848475181578772;-0.021107432560571356;1.0349919703420496;10.000026646640338;0.8335137439998551;-0.0059939998346062616;-0.00599399394705592;0.8053257766137564;-0.0057909996777858;0.8053459381896044
85.549331;1.0351114120039322;0.8333299863402632;0.805069731596653;-0.021848475170387804;-0.0211074325275618;1.0349920160412502;10.0000244110087;0.8335137215363105;-0.005993999898113289;-0.005993993967901789;0.805325824809279;-0.005790999595107656;0.8053460141409856
85.559331;1.035111214240468;0.8333298716209303;0.8050696543828545;-0.021848475160585152;-0.02110743249601626;1.034992058726589;10.000022163293766;0.8335136941720662;-0.0059939999606795445;-0.005993993991355082;0.8053258758093345;-0.00579099951057777;0.8053460953189263
85.569331;1.0351110123317266;0.833329755312827;0.8050695742142344;-0.021848475152120607;-0.021107432465985808;1.0349920983946679;10.000019909873696;0.8335136618112547;-0.0059940000222476275;-0.005993994017541428;0.805325929401699;-0.005790999424319898;0.8053461815915759
85.579331;1.0351108070139259;0.8333296375355328;0.805069491153789;-0.021848475144922705;-0.02110743243750804;1.0349921350373605;10.000017657442921;0.833513624377452;-0.0059940000827919965;-0.005993994046570336;0.8053259854569941;-0.005790999336458604;0.8053462728276592
85.589331;1.0351105990916645;0.8333295183600182;0.8050694053155218;-0.02184847513885946;-0.02110743241061533;1.034992168699601;10.000015412149894;0.8335135818668683;-0.005994000142326853;-0.005993994078535293;0.8053260438204091;-0.005790999247084818;0.8053463688991817
85.599331;1.0351103893393954;0.8333293978585967;0.8050693168820682;-0.02184847513373981;-0.021107432385346358;1.0349921994388103;10.000013179714005;0.8335135344028127;-0.00599400020089416;-0.005993994113511323;0.8053261042776436;-0.005790999156252939;0.8053464696395101
85.609331;1.0351101783496464;0.833329276123469;0.805069226004576;-0.021848475129348555;-0.02110743236176227;1.034992227305882;10.000010965945341;0.8335134822497859;-0.0059940002585136196;-0.005993994151529632;0.8053261665940911;-0.005790999063999756;0.8053465748258755
85.619331;1.035109966510953;0.8333291532678693;0.8050691327240492;-0.021848475125473613;-0.021107432339953776;1.034992252441465;10.000008776878904;0.8335134257619266;-0.005994000315160287;-0.005993994192560127;0.8053262305249038;-0.005790998970371617;0.8053466842057468
85.629331;1.0351097540725291;0.8333290294601166;0.8050690369706717;-0.02184847512190146;-0.021107432320023854;1.0349922751651681;10.000006618922074;0.8335133653061834;-0.005994000370793501;-0.005993994236519745;0.8053262958143298;-0.005790998875446227;0.8053467974978392
85.639331;1.0351095411614686;0.8333289049337624;0.8050689386019593;-0.021848475118411082;-0.021107432302072616;1.0349922959438416;10.000004498781733;0.8335133012005362;-0.005994000425392336;-0.005993994283292454;0.8053263622475993;-0.005790998779333333;0.8053469143438358
85.649331;1.0351093278227472;0.8333287799341959;0.8050688374250716;-0.02184847511478818;-0.021107432286202543;1.034992315264495;10.000002422693509;0.8335132337086689;-0.0059940004789658195;-0.005993994332743702;0.8053264297043606;-0.005790998682154355;0.8053470342796683
85.659331;1.0351091141490636;0.8333286546449854;0.8050687331844717;-0.02184847511082953;-0.021107432272499217;1.0349923334752318;10.000000396088792;0.8335131630912398;-0.005994000531541935;-0.005993994384723791;0.805326498127387;-0.005790998584015552;0.8053471567721869
85.669331;1.035108900366421;0.8333285291605802;0.8050686255773886;-0.021848475106336765;-0.02110743226099447;1.03499235071158;9.99999842432898;0.8335130896349254;-0.005994000583148051;-0.0059939944390707215;0.8053265674662786;-0.005790998484996837;0.8053472812742365
85.679331;1.035108686765117;0.8333284035128639;0.8050685143376759;-0.021848475101137115;-0.02110743225167918;1.0349923670380081;9.999996513102728;0.8335130136245106;-0.005994000633794386;-0.005993994495613857;0.8053266376747718;-0.005790998385164702;0.8053474072476859
85.689331;1.0351084735497684;0.833328277683331;0.8050683993516059;-0.021848475095123915;-0.02110743224454882;1.0349923826570224;9.999994668027934;0.8335129353270749;-0.005994000683470527;-0.005993994554169706;0.8053267086986615;-0.005790998284588305;0.8053475341736047
85.699331;1.0351082607272597;0.8333281515895458;0.8050682807147227;-0.021848475088275022;-0.021107432239621134;1.0349923979129023;9.999992894520071;0.8335128550241888;-0.005994000732149898;-0.00599399461453162;0.8053267804450945;-0.005790998183347413;0.8053476615511825
85.709331;1.035108048100138;0.8333280251042344;0.8050681586723515;-0.021848475080643765;-0.021107432236910566;1.0349924131578518;9.999991197745183;0.8335127730215189;-0.0059940007797889515;-0.005993994676460476;0.8053268527768208;-0.005790998081534416;0.8053477888664584
85.719331;1.0351078353682504;0.8333278981164125;0.8050680335130153;-0.021848475072348137;-0.02110743223638837;1.0349924287122922;9.999989582193022;0.8335126896246999;-0.005994000826318705;-0.0059939947396889055;0.8053269254982416;-0.005790997979240759;0.805347915581089
85.729331;1.0351076222261235;0.8333277705828706;0.8050679054996247;-0.021848475063564344;-0.021107432237972783;1.0349924449103056;9.99998805160757;0.8335126051489312;-0.005994000871642134;-0.005993994803948961;0.8053269983457025;-0.005790997876536042;0.8053480411713753
85.739331;1.0351074083924292;0.8333276425484342;0.8050677748727212;-0.021848475054520547;-0.021107432241546396;1.034992462058551;9.999986609271087;0.8335125199405095;-0.005994000915652068;-0.005993994869010284;0.8053270710132244;-0.005790997773476796;0.8053481651501172
85.749331;1.035107193629696;0.8333275141583348;0.8050676419136306;-0.021848475045486333;-0.02110743224696803;1.034992480277008;9.999985257854352;0.8335124343672652;-0.005994000958256049;-0.005993994934693078;0.8053271431814565;-0.0057909976701431285;0.8053482870406792
85.759331;1.035106977775819;0.8333273856706418;0.8050675069596056;-0.02184847503674152;-0.021107432254068557;1.0349924993939934;9.999983999435036;0.8335123487919026;-0.005994000999376983;-0.005993995000839765;0.8053272145493904;-0.005790997566652163;0.8053484063586562
85.769331;1.0351067607749667;0.8333272574598938;0.8050673703388349;-0.02184847502853344;-0.0211074322626382;1.0349925190082188;9.999982836083813;0.8335122635323413;-0.00599400103893608;-0.0059939950672836285;0.8053272848991676;-0.005790997463140007;0.80534852258773
85.779331;1.0351065426939299;0.8333271299676895;0.8050672323616026;-0.021848475021060798;-0.02110743227242634;1.0349925386537724;9.999981769686542;0.8335121788405497;-0.005994001076845996;-0.0059939951338487;0.8053273541579282;-0.005790997359749039;0.8053486351530552
85.789331;1.0351063237158256;0.8333270036288203;0.8050670933740534;-0.021848475014488472;-0.021107432283158877;1.034992557948005;9.999980801015486;0.8335120949575437;-0.005994001113004845;-0.0059939952003625185;0.8053274224044713;-0.0057909972566335885;0.8053487435097927
85.799331;1.0351061041360528;0.833326878937385;0.8050669537463955;-0.021848475008957535;-0.02110743229454763;1.0349925766279267;9.999979929524303;0.8335120121830869;-0.005994001147284872;-0.005993995266659776;0.805327489833997;-0.005790997153971415;0.805348847308156
85.809331;1.0351058843909635;0.83332675659711;0.8050668138344829;-0.021848475004583444;-0.021107432306278356;1.0349925945409635;9.999979154067981;0.8335119308770824;-0.00599400117953809;-0.005993995332587068;0.8053275566973306;-0.005790997051963417;0.8053489464307312
