time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.819331;1.0351056650808184;0.8333266374924061;0.8050666740121486;-0.021848475001459026;-0.021107432318007636;1.0349926117218309;9.999978473593464;0.8335118514648705;-0.005994001209607619;-0.005993995398012171;0.8053276232499048;-0.005790996950818909;0.8053490408398246
85.829331;1.0351054469260597;0.8333265225115541;0.8050665347252941;-0.021848474999654987;-0.021107432329402744;1.0349926284579745;9.99997788685106;0.8335117744648747;-0.00599400123731927;-0.005993995462816638;0.805327689751465;-0.005790996850751259;0.8053491304253086
85.839331;1.0351052306896793;0.8333264124111415;0.8050663964756265;-0.021848474999222243;-0.021107432340193633;1.0349926452069103;9.999977391365883;0.8335117004404753;-0.00599400126247506;-0.005993995526881379;0.8053277564618286;-0.005790996752000494;0.8053492150552619
85.849331;1.0351050170997482;0.8333263077373562;0.8050662597499125;-0.02184847500019992;-0.021107432350184183;1.0349926624568502;9.99997698294673;0.8335116298765343;-0.0059940012848711845;-0.005993995590092364;0.8053278236126724;-0.0057909966548538696;0.805349294737104
85.859331;1.0351048067519928;0.8333262088242852;0.8050661249818846;-0.02184847500261324;-0.021107432359227185;1.034992680642936;9.999976656148975;0.833511563061966;-0.005994001304318044;-0.005993995652350673;0.8053278914134069;-0.005790996559633955;0.8053493696891252
85.869331;1.0351046000014033;0.8333261158824422;0.8050659925449505;-0.021848475006483584;-0.02110743236719784;1.0349927001197687;9.999976405128601;0.8335115000609014;-0.00599400132064629;-0.005993995713566998;0.8053279600637567;-0.005790996466667794;0.8053494402874006
85.879331;1.03510439692296;0.8333260290666679;0.805065862751256;-0.021848475011853306;-0.02110743237398661;1.0349927211505756;9.999976224489723;0.8335114407696614;-0.005994001333715947;-0.005993995773643318;0.8053280296983222;-0.005790996376258532;0.8053495069490615
85.889331;1.0351041974031299;0.8333259484823601;0.8050657359026023;-0.021848475018778866;-0.021107432379503726;1.034992743869496;9.999976109518826;0.8335113849722531;-0.005994001343432938;-0.005993995832451102;0.8053281003157826;-0.005790996288664317;0.8053495700756477
85.899331;1.0351040012431045;0.833325874216944;0.8050656123574923;-0.02184847502730202;-0.021107432383669175;1.0349927682671696;9.999976055498065;0.8335113323973633;-0.005994001349749974;-0.005993995889828584;0.805328171826079;-0.005790996204090401;0.8053496300931142
85.909331;1.0351038081644242;0.8333258064210808;0.8050654925132836;-0.021848475037432556;-0.021107432386397885;1.034992794275913;9.999976057462998;0.8335112827861744;-0.00599400135265023;-0.005993995945605345;0.8053282441759742;-0.005790996122699467;0.8053496874505126
85.919331;1.0351036178334694;0.8333257453365847;0.8050653767047566;-0.021848475049140635;-0.021107432387614422;1.0349928218625613;9.999976111593446;0.8335112358958243;-0.005994001352138904;-0.005993995999630152;0.8053283173861969;-0.005790996044629742;0.80534974257609
85.929331;1.035103429961385;0.8333256912411292;0.8050652651161556;-0.021848475062368384;-0.021107432387285508;1.0349928510218536;9.999976216659586;0.8335111914337686;-0.005994001348239521;-0.0059939960517756945;0.8053283915003366;-0.0057909959700056185;0.8053497958830161
85.939331;1.0351032443691381;0.8333256444193726;0.8050651577564003;-0.021848475077052277;-0.021107432385423022;1.034992881734865;9.999976373336976;0.8335111490077801;-0.0059940013409790875;-0.005993996101927184;0.8053284665714691;-0.005790995898936722;0.8053498477586338
85.949331;1.0351030609839695;0.833325605176487;0.8050650544607337;-0.02184847509313427;-0.021107432382049124;1.0349929139808391;9.9999765826864;0.8335111081559599;-0.005994001330384161;-0.005993996149992182;0.8053285426981555;-0.005790995831518351;0.8053498985267773
85.959331;1.0351028797940525;0.83332557379738;0.8050649549156342;-0.02184847511057723;-0.02110743237717266;1.0349929477770468;9.999976846143053;0.8335110684321938;-0.005994001316497267;-0.005993996195931963;0.8053286200285915;-0.005790995767842744;0.8053499484736809
85.969331;1.0351027007866875;0.8333255504631696;0.8050648587134187;-0.021848475129374392;-0.02110743237080337;1.03499298317137;9.999977166208621;0.8335110294715371;-0.005994001299374732;-0.0059939962397718375;0.8053286987115355;-0.005790995707997884;0.8053499978812715
85.979331;1.0351025239302505;0.8333255352294757;0.8050647653692229;-0.02184847514952582;-0.021107432362965195;1.034993020213311;9.999977546329566;0.8335109910250831;-0.005994001279061934;-0.005993996281577152;0.8053287788383082;-0.005790995652045188;0.805350046962039
85.989331;1.035102349207389;0.8333255280783897;0.8050646742994881;-0.021848475171020162;-0.021107432353680455;1.0349930589736778;9.99997798999117;0.833510952977301;-0.005994001255590577;-0.00599399632141486;0.8053288604373493;-0.005790995599997884;0.8053500957453238
85.999331;1.035102176657284;0.833325528974747;0.8050645848622185;-0.021848475193851576;-0.02110743234294714;1.0349930995527916;9.999978499674725;0.8335109152919996;-0.00599400122899687;-0.00599399635932707;0.8053289435319373;-0.005790995551813044;0.8053501440300742
86.009331;1.0351020064138354;0.8333255378796877;0.8050644964487104;-0.021848475218031328;-0.021107432330744955;1.0349931420384393;9.999979076292218;0.8335108778841986;-0.005994001199329497;-0.005993996395323256;0.8053290281784166;-0.005790995507409548;0.8053501914311031
86.019331;1.035101838713956;0.8333255547196211;0.8050644085470086;-0.021848475243567332;-0.021107432317073883;1.0349931864882613;9.999979719151348;0.8335108405366962;-0.0059940011666583005;-0.0059939964293668985;0.8053291144428197;-0.005790995466696184;0.8053502374757192
86.029331;1.035101673843629;0.8333255793630582;0.805064320790474;-0.02184847527043979;-0.02110743230198165;1.0349932329390754;9.999980426313742;0.8335108029497899;-0.005994001131091089;-0.005993996461364095;0.805329202373298;-0.005790995429582295;0.8053502816952217
86.039331;1.0351015120819338;0.8333256116446615;0.805064232978779;-0.02184847529859901;-0.021107432285552754;1.0349932814086016;9.999981195300563;0.8335107648500945;-0.005994001092779094;-0.005993996491182466;0.8053292919951616;-0.005790995395980985;0.8053503236767917
86.049331;1.0351013537248899;0.8333256513926339;0.8050641450247695;-0.02184847532797345;-0.021107432267885334;1.034993331893293;9.9999820237334;0.8335107260345435;-0.005994001051916244;-0.005993996518682184;0.80532938332331;-0.005790995365813953;0.8053503631076149
86.059331;1.0351011991146848;0.8333256984159284;0.8050640569014241;-0.02184847535847254;-0.021107432249079863;1.0349933843740102;9.999982909512223;0.8335106863532857;-0.00599400100873531;-0.005993996543729874;0.8053294763957395;-0.005790995339022555;0.8053503998312272
86.069331;1.0351010485773091;0.8333257524651239;0.8050639686924408;-0.021848475389989137;-0.021107432229242103;1.0349934388349737;9.999983850520717;0.8335106457316508;-0.005994000963484925;-0.005993996566199406;0.8053295712729486;-0.005790995315590206;0.8053504338771059
86.079331;1.0351009023477378;0.8333258131794126;0.8050638806901045;-0.02184847542240097;-0.02110743220849747;1.034993495235441;9.999984844057483;0.8335106042575062;-0.005994000916410873;-0.0059939965859833995;0.8053296679885777;-0.005790995295556556;0.8053504654452507
86.089331;1.0351007605523515;0.8333258800370833;0.8050637933917856;-0.02184847545557799;-0.021107432187004452;1.034993553433436;9.999985886591677;0.8335105622104123;-0.005994000867763721;-0.0059939966030266405;0.8053297665285563;-0.005790995279012661;0.8053504948425095
86.099331;1.0351006232057804;0.8333259523324295;0.805063707395918;-0.021848475489414793;-0.021107432164961547;1.034993613154538;9.999986974074929;0.8335105199621325;-0.0059940008177972876;-0.005993996617354977;0.8053298668182954;-0.005790995266084144;0.8053505223803634
86.109331;1.0351004902517726;0.833326029176486;0.805063623326052;-0.021848475523858057;-0.02110743214260968;1.0349936740244323;9.999988102188329;0.8335104778583132;-0.0059940007667488165;-0.005993996629065371;0.8053299686756809;-0.005790995256905088;0.8053505482847181
86.119331;1.0351003616917134;0.8333261095555835;0.805063541801266;-0.021848475558893753;-0.021107432120213272;1.0349937356208752;9.999989266446718;0.8335104361887171;-0.005994000714838511;-0.005993996638287426;0.8053300718205316;-0.005790995251600554;0.8053505726764154
86.129331;1.0351002377241736;0.8333261924572529;0.8050634634067492;-0.02184847559452454;-0.021107432098011646;1.0349937974979861;9.99999046202816;0.8335103952480011;-0.005994000662292824;-0.005993996645154507;0.805330175961045;-0.005790995250282956;0.8053505956124408
86.139331;1.0351001187874722;0.8333262769433613;0.8050633886876595;-0.021848475630758795;-0.021107432076180786;1.0349938592057795;9.99999168290519;0.8335103554375607;-0.005994000609365389;-0.005993996649803774;0.8053302808217165;-0.005790995253040871;0.805350617104536
86.149331;1.035100005469633;0.833326362108603;0.8050633181481606;-0.021848475667599863;-0.021107432054836745;1.0349939203452128;9.999992921482214;0.8335103173237587;-0.005994000556326453;-0.005993996652391455;0.8053303860535;-0.005790995259931989;0.8053506371027388
86.159331;1.035099898389355;0.8333264470363989;0.8050632521998294;-0.021848475705045618;-0.02110743203405127;1.0349939805895925;9.999994169649497;0.8335102815708777;-0.005994000503419128;-0.0059939966530856955;0.8053304911276618;-0.005790995270994056;0.8053506555084629
86.169331;1.0350997981307621;0.8333265308164423;0.805063191109012;-0.021848475743096094;-0.021107432013860908;1.0349940396327721;9.999995419780657;0.8335102488277707;-0.005994000450827908;-0.005993996652031877;0.8053305953273402;-0.005790995286246153;0.8053506722020403
86.179331;1.0350997051975164;0.8333266125517557;0.8050631350216821;-0.021848475781750108;-0.021107431994294032;1.0349940971408707;9.999996664671349;0.8335102196946982;-0.005994000398687153;-0.005993996649336325;0.8053306978505971;-0.005790995305665058;0.8053506870210605
86.189331;1.035099620005381;0.8333266913518629;0.8050630840167186;-0.02184847582100684;-0.021107431975411983;1.0349941527665647;9.9999978974503;0.8335101946878607;-0.0059940003471109695;-0.005993996645088577;0.8053307979390172;-0.0057909953291583405;0.805350699707769
86.199331;1.03509954290141;0.8333267663941324;0.8050630380853439;-0.021848475860876532;-0.02110743195732733;1.0349942062102044;9.999999112084389;0.8335101741758111;-0.005994000296214109;-0.005993996639390418;0.8053308949476804;-0.0057909953565699855;0.8053507098883893
86.209331;1.0350994741514263;0.833326837012173;0.8050629970662353;-0.021848475901376917;-0.02110743194019791;1.0349942572896753;10.000000303865349;0.8335101584261292;-0.005994000246096066;-0.005993996632359052;0.8053309883573109;-0.005790995387716035;0.805350717119589
86.219331;1.0350994139262264;0.8333269027269409;0.8050629606455696;-0.02184847594251877;-0.02110743192421475;1.0349943059534708;10.000001469433439;0.8335101476892578;-0.00599400019679619;-0.0059939966240994385;0.805331077762678;-0.005790995422398396;0.8053507209847769
86.229331;1.035099362285958;0.8333269632311872;0.8050629284018868;-0.02184847598429461;-0.021107431909566668;1.034994352199376;10.000002606200502;0.8335101421703154;-0.005994000148279609;-0.005993996614674772;0.8053311628521268;-0.005790995460395599;0.8053507211710127
86.239331;1.035099319164786;0.8333270183686458;0.8050628998056771;-0.021848476026678637;-0.021107431896394656;1.034994395997772;10.000003711566004;0.8335101419708292;-0.005994000100469278;-0.005993996604109842;0.805331243400828;-0.005790995501483483;0.8053507174975465
86.249331;1.0350992844072537;0.8333270681278216;0.8050628742081937;-0.02184847606963534;-0.021107431884788815;1.0349944373084683;10.000004782880486;0.8335101470929389;-0.005994000053272297;-0.005993996592414149;0.805331319311137;-0.0057909955454762616;0.8053507099152242
86.259331;1.0350992577932412;0.833327112589301;0.8050628508823351;-0.021848476113112525;-0.021107431874813284;1.0349944761143564;10.000005817778755;0.8335101574818917;-0.005994000006589943;-0.005993996579593817;0.8053313906502375;-0.00579099559224028;0.8053506984702379
86.269331;1.0350992389936748;0.8333271518070701;0.8050628290986569;-0.02184847615701753;-0.021107431866523488;1.0349945123757576;10.000006813427525;0.8335101730706157;-0.0059939999603229694;-0.00599399656566299;0.8053314575775466;-0.005790995641683635;0.8053506832450139
86.279331;1.0350992275333042;0.8333271857536544;0.8050628081916205;-0.021848476201206796;-0.021107431859983993;1.0349945459240992;10.000007765226796;0.8335101937942037;-0.005993999914365733;-0.0059939965506643844;0.8053315202196678;-0.005790995693740651;0.8053506643326525
86.289331;1.0350992227904756;0.8333272143943291;0.8050627875499483;-0.021848476245493395;-0.021107431855278608;1.0349945763815998;10.000008666949512;0.8335102195834068;-0.005993999868604381;-0.005993996534673197;0.805331578640937;-0.005790995748358456;0.8053506418553794
86.299331;1.0350992240074184;0.8333272377597154;0.8050627665667556;-0.02184847628966463;-0.021107431852500313;1.0349946032117767;10.000009512415806;0.8335102503703461;-0.005993999822918979;-0.00599399651777965;0.8053316328817592;-0.005790995805495078;0.8053506159775826
86.309331;1.0350992303680349;0.8333272559048035;0.8050627446603176;-0.021848476333525678;-0.02110743185174147;1.0349946258788854;10.000010297211313;0.8335102861102094;-0.005993999777169224;-0.005993996500077232;0.8053316829421785;-0.0057909958651149;0.8053505868777513
86.319331;1.0350992411378752;0.8333272688608098;0.8050627213229059;-0.02184847637695432;-0.02110743185309688;1.0349946439158872;10.000011019346156;0.8335103267872127;-0.005993999731191511;-0.005993996481668365;0.8053317286981289;-0.00579099592716481;0.8053505546858137
86.329331;1.0350992557029004;0.833327276660702;0.8050626961148497;-0.021848476419911264;-0.021107431856661234;1.0349946568600734;10.000011678586215;0.8335103723572644;-0.005993999684825704;-0.0059939964626688795;0.8053317698590924;-0.0057909959915545366;0.8053505194485887
86.339331;1.0350992734760656;0.8333272793265574;0.8050626686161364;-0.02184847646240182;-0.021107431862500727;1.034994664213933;10.000012275196983;0.8335104226641179;-0.005993999637925204;-0.005993996443186838;0.8053318060432099;-0.005790996058160342;0.8053504811692737
86.349331;1.03509929383719;0.8333272767850378;0.8050626383766283;-0.021848476504441956;-0.021107431870626168;1.034994665474292;10.000012809088828;0.8335104774168886;-0.005993999590339336;-0.0059939964232941425;0.8053318369001181;-0.005790996126829853;0.8053504398637912
86.359331;1.0350993161392588;0.8333272688298357;0.8050626049328471;-0.02184847654604275;-0.021107431881013515;1.0349946601940951;10.000013279536962;0.8335105362154253;-0.0059939995419049765;-0.00599399640303523;0.8053318621609533;-0.005790996197381159;0.8053503955851151
86.369331;1.0350993396857422;0.8333272551915717;0.8050625679011291;-0.021848476587189723;-0.02110743189364328;1.0349946480354084;10.000013685199704;0.833510598581345;-0.0059939994924521865;-0.0059939963824626775;0.8053318816094608;-0.0057909962696182276;0.8053503484286518
86.379331;1.035099363723916;0.8333272356220703;0.805062527049823;-0.021848476627829756;-0.021107431908500115;1.0349946287860448;10.00001402428748;0.8335106639989406;-0.005993999441819095;-0.0059939963616475415;0.8053318950696812;-0.005790996343351803;0.8053502985108686
86.389331;1.035099387542587;0.8333272098888611;0.8050624823028346;-0.0218484766678846;-0.02110743192554774;1.0349946023630245;10.000014294749095;0.8335107319390577;-0.005993999389883784;-0.005993996340656947;0.8053319024325202;-0.005790996418405668;0.8053502459238716
86.399331;1.0350994106022744;0.8333271777457563;0.8050624337401816;-0.02184847670726818;-0.02110743194472064;1.034994568794566;10.000014494254552;0.8335108018753594;-0.005993999336589643;-0.00599399631953459;0.8053319036647256;-0.005790996494630751;0.8053501907002552
86.409331;1.035099432553327;0.8333271389875525;0.8050623816167014;-0.021848476745889453;-0.021107431965930436;1.0349945281938444;10.000014620194621;0.8335108733423523;-0.0059939992819336325;-0.005993996298300304;0.8053318988049519;-0.005790996571932701;0.8053501327819358
86.419331;1.0350994531170539;0.8333270935101339;0.8050623263082929;-0.021848476783649283;-0.0211074319890719;1.0349944807284377;10.000014670259848;0.8335109459803176;-0.005993999225936294;-0.005993996276961524;0.8053318879768505;-0.005790996650269443;0.8053500719910152
86.429331;1.0350994719633158;0.8333270412691043;0.8050622681938012;-0.02184847682043655;-0.021107432014027205;1.0349944265626034;10.000014643451998;0.8335110195080416;-0.005993999168627235;-0.005993996255519743;0.8053318713994964;-0.0057909967296224316;0.8053500080423741
86.439331;1.035099488691123;0.8333269822265862;0.8050622076095042;-0.021848476856121773;-0.021107432040670948;1.0349943658495349;10.000014540651051;0.8335110937028117;-0.005993999110045997;-0.0059939962339682585;0.8053318493945597;-0.005790996809995715;0.805349940585295
86.449331;1.0350995028813887;0.8333269163774226;0.8050621448762588;-0.021848476890562088;-0.021107432068876573;1.0349942988095027;10.000014363891388;0.833511168427482;-0.005993999050240667;-0.0059939962123054915;0.8053318224111987;-0.005790996891430506;0.805349869242967
86.459331;1.035099514167595;0.8333268437868293;0.8050620802878564;-0.021848476923628853;-0.0211074320985143;1.0349942258162466;10.000014114742012;0.8335112436032788;-0.005993998989269463;-0.005993996190556674;0.8053317910294221;-0.005790996973991674;0.8053497936462529
86.469331;1.0350995222896462;0.833326764571955;0.8050620140736607;-0.021848476955236434;-0.021107432129443084;1.034994147438351;10.000013793669234;0.8335113191218166;-0.005993998927220724;-0.005993996168761863;0.8053317559072907;-0.005790997057744283;0.805349713446464
86.479331;1.0350995271246737;0.8333266788592191;0.8050619464199308;-0.021848476985347604;-0.021107432161517645;1.0349940643979272;10.000013400813831;0.8335113948253853;-0.0059939988642309485;-0.005993996146940061;0.805331717717024;-0.005790997142743731;0.8053496283175137
86.489331;1.035099528740162;0.8333265867870647;0.8050618775160662;-0.021848477013950946;-0.021107432194596307;1.0349939774577042;10.000012936533784;0.8335114705639147;-0.005993998800481223;-0.00599399612508578;0.8053316771034794;-0.005790997229026183;0.8053495379407777
86.499331;1.0350995274059815;0.8333264885587366;0.8050618075371828;-0.021848477041028585;-0.021107432228527172;1.0349938873423845;10.00001240117796;0.8335115462198492;-0.005993998736191404;-0.005993996103208385;0.8053316346621852;-0.0057909973165932;0.8053494419609686
86.509331;1.0350995234693803;0.833326384469139;0.8050617366046123;-0.02184847706655166;-0.021107432263140845;1.034993794748583;10.000011794829314;0.8335116216875118;-0.0059939986716248785;-0.00599399608137482;0.8053315909398174;-0.005790997405406898;0.8053493399748533
86.519331;1.0350995172393183;0.8333262748743689;0.8050616648130622;-0.021848477090495585;-0.02110743229825967;1.0349937003920127;10.000011117355093;0.8335116968559793;-0.005993998607081749;-0.00599399605973229;0.8053315464406858;-0.005790997495399316;0.8053492315725379
86.529331;1.0350995090203872;0.8333261601706777;0.8050615922804861;-0.021848477112840613;-0.021107432333692902;1.0349936050197042;10.000010368708613;0.8335117715977587;-0.005993998542859078;-0.0059939960385010736;0.8053315016445067;-0.005790997586468972;0.8053491163876013
86.539331;1.0350994991769116;0.8333260408168388;0.8050615191401953;-0.021848477133577886;-0.021107432369227425;1.0349935093732192;10.000009549360646;0.8335118457622914;-0.005993998479201435;-0.00599399601792507;0.8053314570652893;-0.005790997678467278;0.8053489941313469
86.549331;1.0350994881377786;0.8333259173238;0.805061445501837;-0.021848477152726194;-0.02110743240464976;1.0349934141628385;10.000008660445392;0.8335119191928428;-0.005993998416274308;-0.005993995998210233;0.8053314132884833;-0.005790997771210466;0.8053488645947848
86.559331;1.0350994763780628;0.8333257901680592;0.8050613714280199;-0.021848477170323788;-0.021107432439790727;1.0349933200711652;10.000007703231155;0.8335119917514502;-0.005993998354166467;-0.005993995979505671;0.8053313709221547;-0.005790997864511563;0.805348727644358
86.569331;1.0350994643742375;0.8333256597298971;0.8050612969036371;-0.0218484771864076;-0.02110743247454519;1.0349932277582432;10.000006678791662;0.8335120633115671;-0.005993998292915268;-0.005993995961913764;0.805331330541027;-0.005790997958212311;0.805348583256826
86.579331;1.0350994525501658;0.8333255263445971;0.8050612218031257;-0.021848477201005995;-0.021107432508849607;1.034993137853819;10.00000558870262;0.8335121337603556;-0.005993998232538033;-0.005993995945487109;0.8053312926629045;-0.00579099805219869;0.8053484315461144
86.589331;1.0350994412632522;0.8333253903972213;0.8050611459197393;-0.021848477214133435;-0.021107432542654545;1.0349930509155956;10.0000044357275;0.8335122030708781;-0.0059939981730592114;-0.005993995930235708;0.8053312577140107;-0.005790998146377347;0.8053482727040272
86.599331;1.0350994308360348;0.8333252523708786;0.8050610690504703;-0.021848477225784962;-0.02110743257591804;1.034992967397831;10.000003223678572;0.8335122713688863;-0.00599399811452695;-0.005993995916165116;0.8053312260367116;-0.005790998240636033;0.8053481069383164
86.609331;1.0350994216140816;0.8333251128407554;0.8050609910548943;-0.02184847723594291;-0.021107432608605623;1.0349928876827017;10.000001957123697;0.833512338889351;-0.005993998057012978;-0.00599399590330674;0.8053311979598281;-0.005790998334830826;0.8053479345209269
86.619331;1.0350994140139957;0.8333249724073254;0.8050609118437098;-0.021848477244595318;-0.021107432640693504;1.0349928120958434;10.000000641221092;0.8335124058617369;-0.005993998000605096;-0.005993995891721501;0.8053311738059349;-0.005790998428802166;0.8053477558491768
86.629331;1.0350994085098777;0.833324831596023;0.8050608313488787;-0.021848477251751913;-0.021107432672184245;1.0349927408383717;9.99999928126231;0.833512472455478;-0.0059939979453931995;-0.005993995881494509;0.8053311538049777;-0.005790998522401077;0.8053475714478662
86.639331;1.0350994055442728;0.8333246908279724;0.8050607495523994;-0.02184847725744175;-0.021107432703107176;1.0349926739430322;9.999997881938887;0.833512538802931;-0.005993997891452467;-0.00599399587272196;0.8053311380398936;-0.0057909986155021635;0.8053473819678978
86.649331;1.035099405439566;0.8333245504657172;0.8050606665395724;-0.021848477261703112;-0.02110743273349172;1.0349926113668892;9.999996446760868;0.8335126050142341;-0.005993997838844465;-0.005993995865494537;0.8053311264916792;-0.005790998707981745;0.805347188123645
86.659331;1.0350994083762015;0.8333244108347978;0.8050605824853375;-0.021848477264587485;-0.021107432763356426;1.0349925530867972;9.999994978119306;0.8335126711853651;-0.005993997787629082;-0.00599399585988656;0.8053311191333765;-0.00579099879968999;0.8053469905500448
86.669331;1.035099414411297;0.8333242722338366;0.8050604975804674;-0.021848477266173057;-0.021107432792718647;1.0349924990485757;9.999993478233833;0.8335127374294224;-0.005993997737868301;-0.005993995855935973;0.8053311159657879;-0.005790998890461719;0.8053467897514492
86.679331;1.0350994235175448;0.8333241349586071;0.8050604120075402;-0.02184847726657757;-0.021107432821597615;1.0349924491171754;9.999991950708568;0.8335128038953108;-0.005993997689631476;-0.005993995853630432;0.8053311169528501;-0.00579099898013711;0.8053465862003805
86.689331;1.0350994356437937;0.8333239992861667;0.8050603260167186;-0.021848477265962916;-0.021107432850018083;1.0349924031529742;9.999990401203041;0.8335128707742547;-0.0059939976429972406;-0.005993995852940126;0.8053311219681089;-0.00579099906855985;0.805346380430592
86.699331;1.0350994507577922;0.833323865440346;0.805060239982864;-0.021848477264529754;-0.021107432878017952;1.034992361111571;9.999988836086663;0.833512938321149;-0.005993997598038447;-0.005993995853871633;0.8053311308357384;-0.0057909991555788725;0.8053461730244719
86.709331;1.0350994688436332;0.8333237335741928;0.8050601543579716;-0.021848477262513228;-0.021107432905658433;1.03499232313682;9.999987260891409;0.833513006857129;-0.005993997554809481;-0.005993995856485722;0.8053311433840712;-0.0057909992410629845;0.8053459645460029
86.719331;1.0350994898756631;0.8333236037905747;0.8050600695940657;-0.0218484772601667;-0.021107432933054286;1.0349922896277552;9.99998568000796;0.8335130767569224;-0.005993997513349737;-0.0059939958608759645;0.8053311594371783;-0.005790999324911054;0.805345755509519
86.729331;1.0350995137889007;0.8333234762456667;0.805059986088303;-0.021848477257718404;-0.02110743296040035;1.0349922611174842;9.999984096925552;0.8335131484700055;-0.0059939974737018105;-0.005993995867143184;0.8053311787957129;-0.005790999407052353;0.8053455464025516
86.739331;1.035099540453358;0.8333233512223901;0.8050599041610906;-0.021848477255328923;-0.021107432987943833;1.0349922380183407;9.999982514975729;0.8335132225307474;-0.005993997435935384;-0.005993995875389266;0.8053312012501379;-0.005790999487437054;0.8053453376958041
86.749331;1.0350995696615508;0.833323229052804;0.8050598241076875;-0.02184847725308618;-0.021107433015924645;1.0349922205292919;9.99998093821647;0.8335132994929781;-0.005993997400145748;-0.005993995885721489;0.8053312265855538;-0.005790999566035229;0.805345129817025
86.759331;1.035099601156298;0.8333231100194527;0.8050597462531816;-0.02184847725103392;-0.021107433044534944;1.0349922087432522;9.999979371428568;0.833513379828288;-0.005993997366416251;-0.0059939958982464184;0.805331254552566;-0.0057909996428541005;0.8053449231393883
86.769331;1.0350996346926904;0.8333229943494116;0.8050596709239042;-0.02184847724920289;-0.021107433073899527;1.03499220273769;9.999977819558696;0.8335134638598843;-0.005993997334776862;-0.005993995913049941;0.8053312848273307;-0.005790999717933736;0.8053447180091
86.779331;1.0350996700462458;0.8333228822551457;0.8050595984231923;-0.02184847724763045;-0.02110743310407426;1.0349922025654452;9.999976287535834;0.8335135517289161;-0.0059939973052005385;-0.005993995930177548;0.8053313169923324;-0.005790999791316856;0.8053445147900898
86.789331;1.035099706983244;0.8333227739861123;0.8050595290496397;-0.02184847724636313;-0.021107433135069388;1.0349922082226977;9.999974780680478;0.8335136433701062;-0.0059939972776482855;-0.005993995949631146;0.8053313505740689;-0.005790999863039494;0.8053443138732744
86.799331;1.0350997453173025;0.8333226698586108;0.8050594630657099;-0.02184847724544171;-0.021107433166876827;1.0349922196670085;9.999973305144808;0.8335137385519084;-0.0059939972521120205;-0.005993995971381785;0.8053313851111379;-0.0057909999331396105;0.805344115622559
86.809331;1.0350997849993557;0.8333225702215349;0.8050594006409069;-0.02184847724488638;-0.021107433199477544;1.0349922368706337;9.999971867433839;0.8335138369883568;-0.005993997228604419;-0.005993995995385145;0.8053314201876108;-0.005791000001659822;0.8053439203327037
86.819331;1.035099826112241;0.833322475383626;0.8050593418513674;-0.021848477244687012;-0.021107433232830774;1.0349922598485457;9.99997047316495;0.8335139384242355;-0.0059939972071142685;-0.00599399602160077;0.8053314554473996;-0.0057910000686412205;0.8053437282589504
86.829331;1.035099868793786;0.8333223855899663;0.8050592867056917;-0.021848477244797094;-0.021107433266864536;1.034992288655192;9.999969126694188;0.8335140426484566;-0.0059939971875699735;-0.00599399605001204;0.8053314905947387;-0.005791000134104992;0.8053435396325833
86.839331;1.0350999131499574;0.8333223010911355;0.8050592351751793;-0.021848477245149333;-0.02110743330148688;1.0349923233618712;9.99996783191584;0.8335141494686307;-0.005993997169831972;-0.005993996080626221;0.8053315253508528;-0.005791000198036087;0.8053433546006814
86.849331;1.0350999592038073;0.8333222222431435;0.8050591872334676;-0.021848477245685206;-0.02110743333660701;1.0349923640174452;9.999966592635005;0.8335142587104301;-0.005993997153710028;-0.005993996113463657;0.8053315594014377;-0.00579100026038533;0.8053431732064953
86.859331;1.035100006914502;0.8333221495234233;0.8050591428296573;-0.02184847724636635;-0.021107433372144668;1.0349924106367956;9.999965412122458;0.8335143702631931;-0.005993997138989076;-0.0059939961485651;0.8053315923818879;-0.005791000321090447;0.805342995491132
86.869331;1.0351000562381785;0.8333220834252174;0.8050591018020443;-0.021848477247173263;-0.021107433408031992;1.034992463214667;9.999964293013829;0.833514484123361;-0.005993997125462771;-0.005993996186005977;0.8053316239165608;-0.005791000380106227;0.8053428215846776
86.879331;1.0351001072290686;0.8333220243252134;0.8050590638606676;-0.021848477248107814;-0.021107433444211038;1.0349925216873046;9.999963237944666;0.8335146004079197;-0.005993997112974865;-0.005993996225887463;0.8053316536755829;-0.005791000437414704;0.8053426517186288
86.889331;1.0351001601484875;0.833321972408143;0.8050590286448686;-0.02184847724919987;-0.021107433480626863;1.0349925858636368;9.99996224993289;0.8335147193176375;-0.005993997101435917;-0.005993996268310243;0.8053316813915541;-0.005791000492995638;0.8053424862463872
86.899331;1.0351002154524604;0.8333219276699134;0.8050589957978946;-0.02184847725051716;-0.02110743351722451;1.034992655456836;9.999961331801426;0.8335148410425351;-0.005993997090799407;-0.005993996313360958;0.8053317068460272;-0.005791000546792624;0.8053423256136997
86.909331;1.0351002736660084;0.8333218899790445;0.8050589650590916;-0.021848477252161193;-0.02110743355395585;1.0349927302403494;9.999960485300106;0.833514965645817;-0.005993997081031747;-0.005993996361112884;0.8053317298390285;-0.0057910005987200815;0.8053421702137822
86.919331;1.0351003352726909;0.8333218591286093;0.8050589363035515;-0.021848477254236314;-0.021107433590788826;1.0349928101747619;9.99995971092885;0.8335150929972123;-0.005993997072092194;-0.005993996411620714;0.8053317501315422;-0.005791000648685082;0.8053420203105963
86.929331;1.0351004006629745;0.8333218348667526;0.8050589094763435;-0.021848477256822332;-0.021107433627694634;1.0349928954041974;9.999959008865462;0.8335152228319289;-0.005993997063908459;-0.005993996464924521;0.8053317674147575;-0.005791000696590303;0.8053418761315655
86.939331;1.0351004701375035;0.8333218169024642;0.8050588845240484;-0.021848477259985843;-0.021107433664628257;1.0349929861794613;9.999958380201761;0.8335153548663927;-0.005993997056349646;-0.005993996521074987;0.8053317813563697;-0.005791000742339796;0.8053417379534109
86.949331;1.0351005439210128;0.8333218048582071;0.8050588613998964;-0.02184847726381311;-0.02110743370153983;1.0349930827468452;9.999957827163675;0.8335154888154087;-0.005993997049219205;-0.00599399658014718;0.8053317916798182;-0.005791000785849742;0.8053416060873886
86.959331;1.0351006221546137;0.8333217982479395;0.8050588400782049;-0.02184847726842115;-0.021107433738400985;1.0349931852358834;9.999957352311283;0.8335156243572039;-0.0059939970422861555;-0.005993996642224162;0.8053317982269265;-0.00579100082704012;0.8053414808617604
86.969331;1.0351007048952063;0.8333217965430187;0.805058820536241;-0.021848477273935456;-0.02110743377521785;1.0349932936032848;9.999956957637165;0.8335157611998509;-0.005993997035328538;-0.005993996707353548;0.8053318009873469;-0.005791000865826059;0.8053413626158257
86.979331;1.035100792086807;0.8333217992346689;0.8050588027653425;-0.021848477280466135;-0.02110743381202625;1.0349934076220857;9.999956644486723;0.8335158991687732;-0.0059939970281503736;-0.005993996775501732;0.8053318000680023;-0.005791000902130441;0.8053412516530645
86.989331;1.0351008835081172;0.8333218058251538;0.8050587868133645;-0.021848477288109416;-0.021107433848878587;1.0349935269234045;9.999956414235703;0.833516038167755;-0.0059939970205785805;-0.005993996846552441;0.8053317956035148;-0.005791000935887182;0.8053411482040035
86.999331;1.03510097880255;0.8333218157997215;0.8050587727794835;-0.021848477296952485;-0.02110743388583027;1.0349936510580382;9.999956268194616;0.833516178110417;-0.005993997012464873;-0.0059939969203445685;0.8053317876555862;-0.005791000967024602;0.8053410524384179
87.009331;1.035101077578541;0.8333218286387409;0.8050587607675556;-0.021848477307059196;-0.0211074339229218;1.034993779466939;9.999956206805416;0.8335163189359394;-0.005993997003698477;-0.005993996996704084;0.8053317761944085;-0.005791000995461213;0.8053409644802061
87.019331;1.0351011794701637;0.8333218438588497;0.8050587508619982;-0.021848477318459115;-0.02110743396016822;1.0349939114363904;9.99995622975869;0.8335164606281167;-0.005993996994217749;-0.0059939970754507065;0.8053317612101331;-0.0057910010211197245;0.8053408844405998
87.029331;1.0351012841230112;0.8333218610264855;0.805058743140888;-0.021848477331162606;-0.02110743399756218;1.0349940461965481;9.999956337041558;0.8335166031377471;-0.005993996984009232;-0.005993997156389413;0.8053317428236053;-0.0057910010439416095;0.8053408125099933
87.039331;1.0351013911338391;0.8333218797572141;0.8050587377133469;-0.021848477345183522;-0.02110743403508074;1.0349941830342504;9.999956529871087;0.8335167462581766;-0.005993996973093917;-0.005993997239315183;0.8053317212640898;-0.005791001063889775;0.8053407489995195
87.049331;1.0351015000167536;0.8333218997650498;0.8050587347352139;-0.021848477360536397;-0.02110743407269855;1.0349943212320525;9.999956810726557;0.8335168896039926;-0.005993996961505209;-0.005993997324035503;0.8053316967744761;-0.005791001080936822;0.8053406942365753
87.059331;1.0351016102617883;0.8333219208987107;0.8050587343573771;-0.021848477377215767;-0.021107434110394098;1.0349944599802923;9.99995718235235;0.8335170327310272;-0.005993996949271765;-0.005993997410372665;0.8053316695600277;-0.005791001095052292;0.8053406484356089
87.069331;1.0351017214076268;0.8333219430698727;0.8050587366803139;-0.021848477395190257;-0.02110743414813781;1.0349945984471904;9.999957646403473;0.8335171752717966;-0.005993996936412413;-0.005993997498143173;0.8053316398031951;-0.005791001106197948;0.805340611660561
87.079331;1.035101833032916;0.8333219661666647;0.8050587418090233;-0.02184847741439661;-0.021107434185884066;1.0349947359491172;9.999958202703672;0.8335173169719;-0.005993996922932267;-0.005993997587156567;0.8053316076754837;-0.005791001114330038;0.8053405838384708
87.089331;1.035101944735283;0.8333219900599451;0.805058749954416;-0.021848477434733695;-0.021107434223568467;1.0349948721070295;9.999958849523235;0.8335174576213236;-0.0059939969088219315;-0.005993997677229522;0.8053315732928817;-0.0057910011194138074;0.8053405647908096
87.099331;1.035102056152775;0.8333220146124215;0.8050587614634923;-0.021848477456099635;-0.02110743426110252;1.0349950068860272;9.99995958424165;0.8335175969751136;-0.005993996894069972;-0.005993997768180625;0.8053315366720659;-0.005791001121443523;0.8053405542702382
87.109331;1.035102166978659;0.8333220396186211;0.8050587767512551;-0.0218484774784338;-0.021107434298381553;1.0349951404769915;9.999960403816276;0.8335177347549161;-0.005993996878679348;-0.005993997859806786;0.8053314977677896;-0.005791001120451609;0.8053405519629372
87.119331;1.0351022769600926;0.8333220647829404;0.8050587962107187;-0.021848477501709228;-0.02110743433529515;1.0349952731219918;9.99996130535696;0.8335178707178923;-0.005993996862674687;-0.005993997951867628;0.8053314565430457;-0.0057910011165073;0.8053405574668174
87.129331;1.0351023858880468;0.8333220898029221;0.8050588201842558;-0.021848477525921204;-0.021107434371721964;1.0349954049937122;9.999962286893513;0.8335180047298854;-0.0059939968461016945;-0.005993998044096191;0.8053314129884508;-0.005791001109708861;0.8053405703055877
87.139331;1.0351024935711892;0.8333221144574023;0.8050588489871756;-0.021848477551098203;-0.021107434407524318;1.034995536135462;9.999963347577497;0.8335181367538042;-0.005993996829020369;-0.005993998136225481;0.8053313671381297;-0.005791001100173415;0.8053405899822274
87.149331;1.035102599822095;0.8333221386236793;0.8050588829091455;-0.021848477577288087;-0.02110743444255439;1.0349956664416569;9.999964487265744;0.8335182667455802;-0.005993996811490579;-0.005993998228014905;0.8053313190838998;-0.0057910010880287115;0.8053406160033529
87.159331;1.0351027044890662;0.8333221622719901;0.805058922188186;-0.021848477604513656;-0.0211074344766688;1.0349957956982874;9.999965706106334;0.8335183946034026;-0.005993996793562976;-0.005993998319268584;0.8053312689081803;-0.005791001073396319;0.8053406478781975
87.169331;1.0351028074875934;0.8333221854534628;0.8050589670099587;-0.021848477632743543;-0.021107434509739526;1.0349959236453263;9.9999670039152;0.8335185201918168;-0.005993996775282244;-0.005993998409834127;0.8053312166225537;-0.005791001056376564;0.8053406851652894
87.179331;1.035102908730665;0.833322208242105;0.8050590175131295;-0.02184847766188829;-0.02110743454164729;1.0349960499957263;9.999968379389813;0.833518643334257;-0.005993996756692752;-0.00599399849958371;0.805331162196408;-0.005791001037067364;0.8053407275271279
87.189331;1.0351030080241481;0.8333222306627405;0.8050590737469844;-0.021848477691800854;-0.021107434572275017;1.03499617442814;9.999969830216203;0.8335187637883475;-0.005993996737847739;-0.0059939985884016524;0.8053311055931461;-0.005791001015595445;0.8053407746868915
87.199331;1.0351031050976873;0.833322252673378;0.8050591356396068;-0.02184847772228997;-0.021107434601521504;1.0349962965734405;9.999971354100065;0.8335188812651111;-0.005993996718821139;-0.005993998676193463;0.8053310467839206;-0.0057910009921223705;0.8053408263296942
87.209331;1.0351031997283586;0.8333222742079797;0.8050592030763866;-0.021848477753156507;-0.021107434629315917;1.0349964160165581;9.999972949129477;0.8335189954941743;-0.005993996699710043;-0.005993998762898231;0.8053309857725706;-0.005791000966839263;0.8053408820963733
87.219331;1.0351032918038672;0.833322295219765;0.8050592760179487;-0.021848477784215378;-0.02110743465561874;1.0349965323328592;9.999974613244232;0.8335191062756546;-0.005993996680629833;-0.005993998848484624;0.8053309226169476;-0.0057910009399545805;0.8053409416743422
87.229331;1.0351033812822397;0.8333223156640531;0.805059354517491;-0.02184847781528276;-0.02110743468042128;1.034996645111308;9.999976344378762;0.8335192134678556;-0.0059939966617132715;-0.005993998932931169;0.8053308574157463;-0.005791000911668456;0.8053410048678926
87.239331;1.0351034680933917;0.8333223354407429;0.8050594386489417;-0.021848477846172856;-0.021107434703745705;1.0349967539564557;9.999978141219215;0.8335193169522788;-0.005993996643116975;-0.0059939990162087365;0.8053307902695643;-0.005791000882155765;0.8053410716077886
87.249331;1.0351035520703884;0.8333223543759357;0.8050595284397832;-0.021848477876723907;-0.02110743472563498;1.0349968585217593;9.999980003353858;0.8335194166346874;-0.005993996625021813;-0.005993999098286584;0.8053307212670071;-0.005791000851563248;0.8053411419154025
87.259331;1.0351036329602226;0.8333223722415625;0.8050596238501496;-0.021848477906813952;-0.02110743474612606;1.034996958563382;9.999981930765689;0.8335195124967356;-0.0059939966076068985;-0.00599399917914822;0.8053306505163261;-0.005791000820006132;0.8053412158364298
87.269331;1.0351037104816445;0.8333223887458239;0.8050597247567302;-0.021848477936346495;-0.021107434765219955;1.034997053945435;9.999983922900824;0.833519604640592;-0.005993996591017317;-0.005993999258784636;0.8053305782021802;-0.00579100078756692;0.805341293365114
87.279331;1.0351037843667692;0.8333224035329225;0.8050598309152286;-0.021848477965227434;-0.021107434782881386;1.0349971446093782;9.999985977838477;0.8335196932496604;-0.005993996575369451;-0.005993999337167675;0.8053305046301594;-0.005791000754303023;0.8053413743825633
87.289331;1.0351038543846707;0.8333224162709406;0.8050599419811149;-0.02184847799335271;-0.021107434799073847;1.0349972305909305;9.999988092373798;0.8335197785230513;-0.005993996560783551;-0.005993999414234752;0.805330430198735;-0.005791000720252954;0.8053414586325671
87.299331;1.0351039203831756;0.8333224267573434;0.8050600576008236;-0.021848478020607444;-0.02110743481378237;1.0349973120633216;9.999990262613268;0.8335198606583921;-0.005993996547403397;-0.005993999489898953;0.8053303552854326;-0.005791000685434948;0.8053415457353262
87.309331;1.0351039823133887;0.8333224349218907;0.805060177456739;-0.021848478046864236;-0.021107434826992923;1.034997389333412;9.999992484678206;0.8335199398240648;-0.005993996535398458;-0.00599399956406753;0.805330280143549;-0.005791000649851014;0.8053416352710315
87.319331;1.0351040402270801;0.8333224407609447;0.8050603012254803;-0.021848478071971617;-0.02110743483867627;1.0349974627739715;9.999994755723545;0.8335200160998293;-0.005993996524956614;-0.005993999636650641;0.8053302048987726;-0.005791000613494125;0.8053417269090197
87.329331;1.0351040942769527;0.8333224442979447;0.80506042852099;-0.02184847809574715;-0.021107434848809833;1.0349975327215808;9.9999970748569;0.8335200894653302;-0.005993996516258273;-0.005993999707566515;0.805330129586221;-0.005791000576341029;0.8053418204532572
87.339331;1.03510414469003;0.833322445578533;0.8050605589049108;-0.021848478117988904;-0.021107434857395364;1.0349975994159113;9.999999443313628;0.833520159860825;-0.005993996509443331;-0.005993999776758354;0.8053300541588995;-0.005791000538338716;0.8053419158021231
87.349331;1.0351041917045722;0.8333224446773878;0.8050606919586916;-0.021848478138487042;-0.021107434864455116;1.0349976629856705;10.00000186376563;0.8335202272579362;-0.005993996504609099;-0.005993999844202749;0.8053299785183605;-0.005791000499405225;0.8053420128892006
87.359331;1.0351042355082105;0.8333224416865638;0.8050608273236207;-0.021848478157025578;-0.02110743487003551;1.0349977234116048;10.000004339259313;0.8335202916915654;-0.0059939965018412245;-0.005993999909878443;0.8053299025634684;-0.00579100045944078;0.8053421116296545
87.369331;1.0351042761914968;0.8333224366749508;0.8050609646916016;-0.02184847817339193;-0.02110743487421233;1.0349977804652553;10.000006872171266;0.8335203532628576;-0.005993996501237292;-0.005993999973728832;0.805329826165389;-0.005791000418335667;0.8053422119405178
87.379331;1.035104313728599;0.8333224296615246;0.805061103785197;-0.02184847818739173;-0.021107434877073054;1.0349978337010626;10.00000946338023;0.8335204121404362;-0.005993996502896595;-0.005994000035664534;0.805329749103644;-0.005791000375974902;0.8053423137824698
87.389331;1.0351043480018938;0.8333224206288334;0.8050612443167242;-0.02184847819885961;-0.021107434878698334;1.0349978825510342;10.000012112133582;0.8335204685622148;-0.005993996506890355;-0.0059940000955886995;0.8053296710883084;-0.005791000332246823;0.8053424171252022
87.399331;1.0351043788407237;0.8333224095449001;0.8050613859686433;-0.021848478207670108;-0.021107434879171955;1.0349979264295393;10.000014816857817;0.8335205227984984;-0.00599399651324374;-0.005994000153414357;0.8053295918551435;-0.005791000287061451;0.8053425219213727
87.409331;1.035104406068387;0.833322396370795;0.805061528455994;-0.02184847821373984;-0.021107434878601613;1.034997964769472;10.000017576459475;0.833520575055088;-0.005993996521942771;-0.005994000209076056;0.8053295112239932;-0.005791000240367345;0.8053426281280716
87.419331;1.0351044295836616;0.8333223810922387;0.8050616715999201;-0.021848478217024323;-0.02110743487713513;1.0349979970760943;10.00002039114555;0.8335206253970984;-0.005993996532954441;-0.005994000262538886;0.8053294290889552;-0.005791000192150566;0.8053427357220025
87.429331;1.0351044494551218;0.8333223637588332;0.8050618153009506;-0.021848478217521748;-0.0211074348749773;1.0349980230187148;10.000023262420196;0.8335206737697434;-0.00599399654622716;-0.005994000313784449;0.805329345387761;-0.005791000142426879;0.8053428447218346
87.439331;1.0351044659558528;0.8333223444629179;0.8050619594440644;-0.021848478215271434;-0.021107434872391848;1.0349980424655068;10.00002619269318;0.8335207200683997;-0.005993996561656109;-0.005994000362781846;0.805329260088489;-0.005791000091239821;0.805342955196012
87.449331;1.035104479464798;0.8333223232814002;0.805062103859548;-0.021848478210339577;-0.021107434869677928;1.034998055464479;10.000029184644456;0.8335207641744926;-0.0059939965790515165;-0.0059940004094913716;0.8053291732305231;-0.005791000038645668;0.8053430672211488
87.459331;1.0351044902931976;0.8333223002552567;0.8050622483636994;-0.02184847820279648;-0.021107434867145284;1.0349980622290056;10.000032240371976;0.8335208059545687;-0.005993996598142781;-0.005994000453899407;0.8053290850309257;-0.005790999984685352;0.805343180838646
87.469331;1.035104498589112;0.8333222754150192;0.8050623928151786;-0.0218484781926893;-0.021107434865107216;1.0349980631142628;10.000035360684382;0.8335208452882061;-0.00599399661860373;-0.005994000496027465;0.8053289959048242;-0.005790999929385813;0.8053432960325927
87.479331;1.0351045044004596;0.8333222487899938;0.8050625371452079;-0.02184847818002833;-0.021107434863874272;1.0349980585389107;10.0000385448692;0.8335208820924778;-0.0059939966400799505;-0.005994000535903004;0.8053289063108771;-0.005790999872792238;0.8053434127130725
87.489331;1.0351045078376273;0.8333222204113341;0.8050626813749922;-0.021848478164811173;-0.021107434863738218;1.0349980488757866;10.000041790546144;0.8335209162667306;-0.005993996662220655;-0.0059940005735448715;0.8053288166542866;-0.0057909998149892955;0.8053435307211126
87.499331;1.0351045091641775;0.8333221903621358;0.8050628256474665;-0.021848478147071783;-0.0211074348649707;1.0349980343837029;10.00004509302359;0.8335209476505596;-0.005993996684709891;-0.005994000608994611;0.8053287273701774;-0.005790999756097752;0.8053436498455111
87.509331;1.0351045087313373;0.8333221588062709;0.8050629702387843;-0.021848478126899478;-0.021107434867837636;1.0349980151933134;10.000048444822658;0.8335209760484424;-0.0059939967072732345;-0.005994000642353361;0.8053286389616032;-0.005790999696252516;0.8053437698414025
87.519331;1.0351045068712423;0.8333221259490055;0.8050631155156249;-0.021848478104411515;-0.02110743487260741;1.034997991318134;10.000051836429735;0.8335210012218567;-0.005993996729665376;-0.0059940006737745745;0.8053285519070168;-0.0057909996355769745;0.8053438904634812
87.529331;1.0351045038830495;0.8333220920054673;0.8050632618455104;-0.021848478079723222;-0.021107434879551256;1.034997962688979;10.000055257657328;0.8335210228564917;-0.005993996751674301;-0.0059940007034283895;0.805328466603959;-0.005790999574171035;0.8053440114592704
87.539331;1.0351045000995185;0.8333220571933643;0.8050634094864901;-0.021848478052940372;-0.021107434888928456;1.034997929210242;10.000058698104251;0.8335210405891098;-0.005993996773136371;-0.005994000731472548;0.8053283833903577;-0.005790999512111316;0.8053441325218795
87.549331;1.035104495962413;0.8333220217104107;0.8050635585311742;-0.02184847802416437;-0.021107434900963146;1.0349978907906119;10.000062147072676;0.8335210540887874;-0.005993996793931561;-0.0059940007580274145;0.8053283025397219;-0.005790999449459457;0.805344253308259
87.559331;1.035104492053898;0.833321985704681;0.8050637089442035;-0.02184847799350687;-0.021107434915836543;1.0349978473046573;10.000065594172062;0.8335210631174894;-0.005993996813976635;-0.005994000783160145;0.8053282242142749;-0.0057909993862730325;0.8053443735256527
87.569331;1.0351044890343346;0.8333219492368265;0.8050638606340395;-0.021848477961100832;-0.02110743493368828;1.034997798517489;10.000069030063854;0.8335210675101665;-0.005993996833230731;-0.005994000806898416;0.8053281484549762;-0.005790999322606249;0.8053444929803164
87.579331;1.0351044875638502;0.8333219122653944;0.8050640134886328;-0.021848477927087846;-0.021107434954611596;1.0349977440465872;10.000072446407668;0.8335210671162628;-0.00599399685168494;-0.0059940008292649165;0.8053280751985373;-0.005790999258510664;0.8053446115487114
87.589331;1.0351044883260057;0.8333218746859778;0.8050641673886684;-0.02184847789159828;-0.02110743497863557;1.0349976833701;10.000075835255066;0.8335210617902713;-0.0059939968693475485;-0.00599400085030354;0.8053280042462685;-0.005790999194058701;0.8053447291412905
