time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.599331;1.035104492062528;0.8333218363542045;0.8050643222404439;-0.021848477854750886;-0.02110743500570502;1.034997615840609;10.000079188817228;0.8335210514432699;-0.005993996886261974;-0.005994000870083378;0.8053279352170567;-0.005790999129374159;0.8053448457107588
87.609331;1.0351044995067653;0.8333217970685721;0.8050644779700536;-0.02184847781666457;-0.021107435035693886;1.0349975407200924;10.000082499892319;0.8335210360764056;-0.005993996902538085;-0.0059940008886746575;0.805327867566389;-0.005790999064637279;0.8053449612584598
87.619331;1.0351045112894166;0.8333217565564646;0.805064634459936;-0.021848477777466874;-0.021107435068456304;1.0349974572791512;10.00008576224369;0.8335210157440054;-0.005993996918345343;-0.005994000906104738;0.8053278006755855;-0.005790999000070697;0.8053450758159545
87.629331;1.035104527893204;0.8333217144877448;0.8050647915296422;-0.021848477737303855;-0.021107435103866447;1.034997364932479;10.000088970814;0.8335209905204011;-0.005993996933866562;-0.005994000922336503;0.8053277339539142;-0.005790998935927016;0.8053451894218432
87.639331;1.0351045496720068;0.8333216705331282;0.8050649489688032;-0.02184847769634876;-0.021107435141818724;1.0349972633233553;10.00009212192215;0.8335209605167329;-0.005993996949272384;-0.0059940009372799604;0.8053276668937294;-0.005790998872471673;0.8053453020700954
87.649331;1.035104576933271;0.8333216244224344;0.8050651065440796;-0.02184847765479482;-0.021107435182217922;1.0349971523278845;10.000095212882238;0.8335209258723785;-0.005993996964725324;-0.005994000950799717;0.8053275990743876;-0.005790998809953486;0.8053454136745638
87.659331;1.0351046099844983;0.8333215759554337;0.8050652639718028;-0.02184847761284968;-0.021107435224983904;1.0349970320102801;10.000098240818032;0.8335208866939107;-0.005993996980367358;-0.005994000962714459;0.8053275301761046;-0.0057909987485779005;0.8053455241425337
87.669331;1.0351046491065616;0.8333215249874989;0.8050654208926601;-0.021848477570746372;-0.02110743527005712;1.0349969025508194;10.00010120179032;0.8335208430360157;-0.005993996996310848;-0.005994000972816344;0.8053274600024404;-0.005790998688491579;0.8053456334806548
87.679331;1.0351046945726101;0.8333214714082489;0.8050655769073929;-0.02184847752873641;-0.021107435317390646;1.0349967641871638;10.00010409157472;0.8335207949667406;-0.00599399701265464;-0.005994000980916184;0.8053273884349386;-0.005790998629776684;0.8053457418199772
87.689331;1.0351047466672967;0.8333214151439426;0.8050657316935007;-0.021848477487051522;-0.02110743536693016;1.034996617199012;10.000106907188782;0.8335207426222344;-0.00599399702949197;-0.005994000986882199;0.8053273153501602;-0.005790998572461077;0.8053458493919685
87.699331;1.035104805574685;0.8333213561994048;0.8050658850680847;-0.021848477445875137;-0.021107435418597376;1.0349964619066998;10.000109647289348;0.8335206862083321;-0.005993997046904832;-0.005994000990642559;0.8053272406054764;-0.005790998516539381;0.8053459564884269
87.709331;1.0351048712679607;0.8333212946729874;0.8050660369151672;-0.021848477405348392;-0.021107435472290267;1.034996298656978;10.000112311441612;0.8335206259869834;-0.005993997064953806;-0.0059940009921729855;0.805327164093956;-0.005790998461994433;0.8053460634036075
87.719331;1.0351049435695974;0.8333212307174204;0.8050661870990399;-0.02184847736558748;-0.021107435527884914;1.034996127814936;10.000114899125997;0.8335205622323877;-0.005993997083665588;-0.00599400099149009;0.8053270857714083;-0.005790998408828018;0.8053461703889436
87.729331;1.0351050222951788;0.8333211644809383;0.8050663354445796;-0.02184847732668558;-0.02110743558522702;1.0349959497516947;10.000117408990493;0.8335204951523696;-0.005993997103028871;-0.005994000988640175;0.8053270056082129;-0.005790998357096704;0.8053462776404704
87.739331;1.0351051073186095;0.8333210960421725;0.8050664817322003;-0.02184847728871094;-0.02110743564413283;1.03499576481168;10.00011983843912;0.8335204248446229;-0.0059939971229971715;-0.0059940009836915685;0.8053269235405052;-0.005790998306921304;0.8053463853061205
87.749331;1.0351051985324153;0.8333210253917854;0.8050666256539801;-0.02184847725172264;-0.021107435704403692;1.0349955733458198;10.000122183048935;0.8335203513090431;-0.005993997143503421;-0.005994000976739524;0.8053268395057708;-0.005790998258463443;0.8053464934778534
87.759331;1.0351052957871392;0.8333209525237397;0.8050667667771066;-0.021848477215788833;-0.021107435765826098;1.0349953758280097;10.000124436346107;0.8335202744472232;-0.005993997164490436;-0.00599400096791421;0.8053267535025297;-0.005790998211903028;0.8053466021594159
87.769331;1.0351053988908367;0.8333208775546312;0.805066904598433;-0.021848477180984843;-0.021107435828157887;1.034995172868736;10.000126591099544;0.8335201940324803;-0.005993997185921047;-0.005994000957377677;0.8053266655612535;-0.0057909981674377515;0.8053467112566385
87.779331;1.0351055076739086;0.8333208007069722;0.8050670386788757;-0.02184847714738001;-0.021107435891134722;1.0349949650693213;10.000128640994095;0.8335201096882737;-0.005993997207743797;-0.005994000945298644;0.8053265756957313;-0.005790998125286625;0.8053468206210914
87.789331;1.0351056220709167;0.8333207221941892;0.8050671687641145;-0.021848477115041672;-0.021107435954504875;1.0349947529385102;10.000130581089822;0.8335200209093424;-0.0059939972298616116;-0.00599400093182326;0.8053264839589799;-0.005790998085684767;0.8053469301119762
87.799331;1.035105742174562;0.8333206421958739;0.805067294789786;-0.02184847708406232;-0.02110743601806162;1.0349945369588576;10.000132407702576;0.8335199271353929;-0.005993997252150013;-0.005994000917065149;0.8053263905109989;-0.005790998048877394;0.8053470396207376
87.809331;1.0351058682328804;0.8333205609104726;0.8050674167518834;-0.021848477054569947;-0.021107436081649195;1.03499431763937;10.00013411843223;0.8335198277979905;-0.005993997274490668;-0.005994000901115112;0.8053262955920576;-0.005790998015113856;0.8053471490394881
87.819331;1.0351060005925443;0.8333204785429794;0.8050675345562187;-0.021848477026696345;-0.021107436145160918;1.0349940954578731;10.000135712097682;0.833519722307128;-0.0059939972967783355;-0.005994000884060154;0.8053261994684221;-0.005790997984634883;0.8053472582230475
87.829331;1.03510613962456;0.8333203952517013;0.8050676479767935;-0.02184847700053097;-0.021107436208541927;1.0349938707571276;10.000137188508972;0.833519610050977;-0.005993997318924944;-0.00599400086599551;0.8053261023799937;-0.00579099795764956;0.8053473670080031
87.839331;1.035106285658137;0.8333203111665074;0.8050677567150345;-0.02184847697610384;-0.021107436271771196;1.0349936436779579;10.000138548123774;0.8335194904306856;-0.0059939973408761294;-0.005994000847029753;0.8053260044904216;-0.005790997934318206;0.8053474752596896
87.849331;1.0351064389337588;0.8333202264521418;0.8050678604697025;-0.021848476953411116;-0.021107436334824436;1.0349934141466879;10.000139791735682;0.8335193629104077;-0.005993997362621252;-0.0059940008272889025;0.805325905896911;-0.005790997914761319;0.8053475828850502
87.859331;1.035106599601482;0.8333201413277377;0.8050679589643317;-0.02184847693244179;-0.02110743639764859;1.0349931819181692;10.000140920487132;0.8335192270569691;-0.005993997384202123;-0.005994000806912606;0.8053258066603809;-0.0057909978990832965;0.8053476898119071
87.869331;1.0351067677447199;0.8333200560709422;0.805068051929883;-0.021848476913169795;-0.021107436460154696;1.0349929466624601;10.000141936078423;0.8335190825469561;-0.005993997405721285;-0.005994000786049374;0.8053257067754425;-0.005790997887388959;0.8053477959674095
87.879331;1.0351069433552715;0.8333199710305725;0.8050681391017451;-0.021848476895533625;-0.021107436522229506;1.0349927080461772;10.00014284066904;0.833518929169086;-0.005993997427324399;-0.005994000764848517;0.8053256061342458;-0.00579099787978845;0.8053479012918825
87.889331;1.0351071262678162;0.8333198865668786;0.8050682202600284;-0.02184847687943152;-0.021107436583754233;1.034992465774387;10.000143636603028;0.8335187668096491;-0.005993997449165849;-0.0059940007434288785;0.8053255045717138;-0.0057909978763965595;0.8053480057596553
87.899331;1.0351073161443243;0.8333198029312662;0.8050682952520251;-0.021848476864728558;-0.02110743664459421;1.0349922196305974;10.000144326535553;0.8335185953870241;-0.005993997471393844;-0.00599400072184582;0.8053254019610382;-0.005790997877315532;0.8053481093438434
87.909331;1.0351075125447124;0.8333197202413484;0.8050683639719837;-0.021848476851258593;-0.02110743670457868;1.0349919695498364;10.000144913515483;0.8335184147941227;-0.005993997494153395;-0.005994000700094896;0.8053252982864234;-0.005790997882588018;0.8053482119683815
87.919331;1.0351077150061998;0.8333196385793583;0.8050684263332996;-0.02184847683882178;-0.021107436763515577;1.0349917156163508;10.000145400487442;0.8335182248922302;-0.005993997517590268;-0.0059940006781366755;0.8053251936552458;-0.005790997892165776;0.8053483135110941
87.929331;1.0351079230564209;0.8333195580328975;0.805068482248158;-0.021848476827195682;-0.021107436821220314;1.0349914579464659;10.000145789930155;0.833518025530387;-0.005993997541856918;-0.005994000655903179;0.8053250882424073;-0.005790997905944373;0.8053484138363232
87.939331;1.0351081362174173;0.8333194786285885;0.8050685316055461;-0.021848476816161675;-0.02110743687753035;1.0349911966265881;10.000146084055462;0.8335178165874992;-0.00599399756711199;-0.005994000633300517;0.8053249822280402;-0.005790997923819089;0.8053485128119068
87.949331;1.035108354032072;0.8333194003088706;0.8050685742351579;-0.021848476805523393;-0.02110743693231682;1.0349909317519927;10.000146284879275;0.8335175980142981;-0.005993997593512442;-0.005994000610234562;0.8053248757888903;-0.005790997945698703;0.8053486102924311
87.959331;1.035108576038965;0.8333193229784309;0.8050686098862454;-0.021848476795107815;-0.021107436985500324;1.0349906634385349;10.000146393808862;0.833517369831422;-0.005993997621217271;-0.005994000586620966;0.8053247691157908;-0.005790997971492835;0.8053487061109035
87.969331;1.0351088017375933;0.8333192465449971;0.8050686383061566;-0.02184847678477516;-0.021107437037055837;1.0349903918067944;10.000146411396447;0.8335171321119008;-0.005993997650404346;-0.005994000562362782;0.8053246624027913;-0.005790998001108883;0.8053488001112282
87.979331;1.0351090306354684;0.833319170944052;0.8050686594108336;-0.02184847677444742;-0.021107437087002693;1.0349901169999878;10.000146337791872;0.8335168849937143;-0.0059939976812802475;-0.005994000537353293;0.8053245558134912;-0.00579099803445476;0.8053488921639066
87.989331;1.0351092622911475;0.8333190961475324;0.8050686733689657;-0.021848476764127038;-0.021107437135395188;1.0349898391737478;10.000146173534283;0.8335166287057333;-0.005993997714065715;-0.005994000511512425;0.8053244494849232;-0.005790998071436861;0.8053489821388031
87.999331;1.0351094962653755;0.8333190221513053;0.8050686804969549;-0.02184847675387997;-0.02110743718231629;1.034989558439695;10.00014592029475;0.8335163635552152;-0.005993997748965785;-0.005994000484795959;0.8053243435760677;-0.005790998111962225;0.8053490698906901
88.009331;1.0351097320704346;0.833318948971222;0.8050686811155062;-0.021848476743799073;-0.021107437227861587;1.0349892748273706;10.000145581350774;0.833516089864637;-0.005993997786145978;-0.005994000457162316;0.805324238300372;-0.0057909981559396305;0.8053491552591046
88.019331;1.0351099692066663;0.8333188766669086;0.8050686755202616;-0.02184847673399289;-0.021107437272116312;1.0349889882900232;10.00014516097199;0.8335158079040338;-0.005993997825725762;-0.005994000428536373;0.8053241339155258;-0.005790998203260422;0.8053492380624542
88.029331;1.0351102072210792;0.8333188053508177;0.8050686640144965;-0.021848476724597457;-0.0211074373151437;1.03498869878829;10.000144662806548;0.8335155178678687;-0.005993997867800899;-0.0059940003988107485;0.8053240306992028;-0.005790998253775514;0.8053493181118939
88.039331;1.0351104457282216;0.8333187351694746;0.8050686469425896;-0.021848476715768263;-0.021107437356986697;1.0349884063984807;10.000144089281353;0.8335152199162157;-0.005993997912472946;-0.005994000367884573;0.8053239289570732;-0.005790998307296867;0.8053493952147035
88.049331;1.0351106844375677;0.8333186662906011;0.8050686247160573;-0.02184847670765736;-0.021107437397680416;1.0349881113104789;10.000143442669142;0.8335149142359428;-0.005993997959842281;-0.005994000335679866;0.8053238290592334;-0.005790998363610674;0.8053494691509072
88.059331;1.0351109231720268;0.8333185989072774;0.8050685977709895;-0.021848476700406953;-0.02110743743727355;1.0349878137776838;10.000142725889711;0.8335146010585582;-0.005993998009982482;-0.005994000302114475;0.8053237314429125;-0.005790998422484334;0.8053495396805599
88.069331;1.0351111618237872;0.8333185332600617;0.8050685665024645;-0.02184847669414614;-0.02110743747583148;1.034987514138528;10.000141942271842;0.8335142806502951;-0.005993998062940199;-0.005994000267099179;0.805323636550552;-0.00579099848367529;0.8053496065748459
88.079331;1.0351114002945088;0.8333184696284492;0.8050685312749233;-0.021848476688975098;-0.02110743751341269;1.034987212820264;10.000141095418726;0.8335139533151177;-0.005993998118749937;-0.005994000230578389;0.8053235447579074;-0.005790998546940095;0.8053496696304241
88.089331;1.0351116385067722;0.8333184082757532;0.8050684924247571;-0.02184847668495679;-0.021107437550053655;1.0349869102735525;10.00014018919875;0.8335136194082547;-0.0059939981774368494;-0.00599400019254994;0.80532345636654;-0.005790998612038659;0.8053497286821483
88.099331;1.0351118764476883;0.8333183494380084;0.8050684501930877;-0.021848476682118215;-0.021107437585764655;1.0349866069361056;10.000139227094078;0.8335132793448767;-0.005993998239011657;-0.005994000153048219;0.8053233716207507;-0.0057909986787425295;0.80534978362029
88.109331;1.0351121141021342;0.8333182933753746;0.8050684046992685;-0.021848476680458546;-0.021107437620516725;1.0349863032566617;10.000138211585632;0.8335129335886827;-0.005993998303457745;-0.005994000112118733;0.8053232906908596;-0.00579099874684993;0.8053498343862598
88.119331;1.0351123513224756;0.8333182404195679;0.8050683560120334;-0.02184847667997879;-0.021107437654249935;1.0349859997295656;10.000137144260668;0.8335125826172397;-0.005993998370711763;-0.005994000069785472;0.8053232136674199;-0.005790998816194656;0.8053498809455746
88.129331;1.0351125878038632;0.8333181909703886;0.8050683042280432;-0.021848476680711423;-0.021107437686917856;1.0349856968887998;10.000136025741376;0.8335122269037036;-0.005993998440671906;-0.005994000026030089;0.8053231405832088;-0.005790998886632267;0.805349923263893
88.139331;1.0351128231290765;0.8333181454076762;0.8050682494737441;-0.021848476682725083;-0.021107437718514983;1.0349853952646093;10.00013485520307;0.8335118669283016;-0.005993998513238772;-0.0059939999808063995;0.8053230714340692;-0.005790998958021868;0.8053499612958304
88.149331;1.0351130567733378;0.8333181039789063;0.8050681918850137;-0.021848476686126043;-0.021107437749049933;1.034985095355137;10.000133630558059;0.8335115031877952;-0.005993998588338703;-0.005993999934066885;0.8053230061887209;-0.005790999030231204;0.805349994964175
88.159331;1.0351132881119858;0.833318066780654;0.805068131643677;-0.021848476691063358;-0.02110743777849189;1.0349847976238504;10.00013234918986;0.8335111361979752;-0.005993998665903971;-0.00599399988577196;0.8053229447892285;-0.005790999103149648;0.8053500241302102
88.169331;1.0351135165066752;0.8333180338381806;0.8050680690187236;-0.021848476697709646;-0.021107437806748723;1.0349845025233155;10.00013100831842;0.8335107664667553;-0.005993998745839359;-0.00599399983589095;0.8053228871717818;-0.00579099917668918;0.8053500485874405
88.179331;1.0351137414071123;0.8333180052251488;0.8050680043690608;-0.0218484767062275;-0.021107437833699744;1.0349842105429687;10.000129605177262;0.8335103944395412;-0.005993998828006647;-0.005993999784414055;0.8053228333249951;-0.005790999250769242;0.8053500680943756
88.189331;1.0351139623845806;0.8333179811581749;0.8050679381343965;-0.02184847671676346;-0.021107437859243194;1.0349839222218944;10.000128137448124;0.8335100204860556;-0.00599399891223378;-0.0059939997313621105;0.8053227833318041;-0.005790999325289711;0.8053500824413878
88.199331;1.0351141791046388;0.8333179619974354;0.8050678708086222;-0.021848476729457833;-0.021107437883324757;1.0349836380946027;10.000126603602617;0.8335096449152409;-0.005993998998340365;-0.005993999676779132;0.8053227373205849;-0.00579099940011192;0.8053500915201413
88.209331;1.0351143912560132;0.8333179481971252;0.8050678029152365;-0.021848476744437323;-0.021107437905937113;1.0349833586133448;10.00012500266963;0.8335092679696948;-0.0059939990861604875;-0.005993999620722579;0.8053226953513123;-0.005790999475054108;0.805350095356419
88.219331;1.0351145985043446;0.8333179402589395;0.8050677349820902;-0.021848476761815068;-0.021107437927086768;1.0349830841326553;10.000123333735432;0.8335088898467327;-0.005993999175554094;-0.005993999563251877;0.8053226573510308;-0.005790999549886982;0.8053500940711503
88.229331;1.0351148005239452;0.8333179386483309;0.805067667464335;-0.021848476781707572;-0.021107437946759906;1.0349828149755005;10.000121595994514;0.8335085107557202;-0.005993999266407995;-0.00599399950440408;0.8053226231520206;-0.005790999624327095;0.8053500877786288
88.239331;1.035114997035504;0.833317943725535;0.8050676006843027;-0.02184847680422712;-0.0211074379649122;1.0349825514571342;10.000119789270318;0.8335081309572182;-0.005993999358619389;-0.005993999444179452;0.8053225925894063;-0.005790999698048881;0.8053500765125928
88.249331;1.0351151877917186;0.833317955769439;0.8050675348663867;-0.021848476829453654;-0.021107437981470953;1.0349822938313524;10.0001179139963;0.8335077507821117;-0.005993999452075613;-0.0059939993825506585;0.8053225655773342;-0.005790999770724113;0.8053500602493067
88.259331;1.0351153725485223;0.8333179749921877;0.8050674701822871;-0.02184847685742075;-0.021107437996350942;1.0349820422996039;10.000115970585055;0.8335073706264251;-0.0059939995466638816;-0.00599399931947842;0.8053225421331185;-0.005790999842048953;0.8053500389957271
88.269331;1.035115551075196;0.8333180014846534;0.805067406746725;-0.02184847688811221;-0.02110743800948181;1.0349817970917359;10.00011395946045;0.8335069909159264;-0.005993999642298464;-0.005993999254935901;0.80532252239104;-0.005790999911733613;0.805350012843453
88.279331;1.0351157231636146;0.8333180352176425;0.8050673446353819;-0.02184847692146162;-0.021107438020822992;1.0349815584758957;10.000111881996716;0.8335066120734055;-0.005993999738929109;-0.0059939991889455535;0.8053225065873435;-0.005790999979497861;0.8053499819382196
88.289331;1.0351158885767535;0.833318076107891;0.8050672839437113;-0.021848476957361536;-0.02110743803035627;1.034981326701088;10.000109740963367;0.8335062344726214;-0.005993999836535443;-0.005993999121603346;0.8053224949985694;-0.005791000045093968;0.8053499464336501
88.299331;1.0351160470117031;0.8333181240025399;0.8050672248075017;-0.021848476995685505;-0.02110743803806942;1.0349811019850728;10.0001075401955;0.8335058583797468;-0.005993999935106455;-0.00599399905307449;0.8053224879223577;-0.005791000108319749;0.80534990648383
88.309331;1.0351161981724173;0.833318178597562;0.8050671673648809;-0.021848477036317173;-0.021107438043954704;1.0349808845541455;10.00010528446757;0.8335054839620453;-0.005994000034596645;-0.005993998983571354;0.8053224856960498;-0.005791000169013583;0.8053498622335091
88.319331;1.035116341905542;0.8333182394315521;0.8050671116984471;-0.02184847707915838;-0.021107438048030246;1.0349806746779817;10.000102979595185;0.8335051113433587;-0.005994000134900197;-0.005993998913325608;0.8053224886495332;-0.005791000227051153;0.8053498137728287
88.329331;1.0351164783004674;0.83331830594969;0.8050670578106517;-0.02184847712410639;-0.021107438050360975;1.0349804726747647;10.000100632101647;0.8335047406034765;-0.005994000235879212;-0.005993998842558239;0.8053224970210288;-0.005791000282336467;0.8053497611008463
88.339331;1.035116607686572;0.8333183775844977;0.8050670056882081;-0.02184847717103511;-0.0211074380510478;1.0349802788733096;10.000098248093256;0.8335043717449473;-0.005994000337409215;-0.005993998771454106;0.8053225109263765;-0.005791000334785999;0.8053497041561399
88.349331;1.0351167305083309;0.8333184538801534;0.8050669553963371;-0.021848477219797352;-0.02110743805018473;1.0349800935238092;10.00009583195834;0.8335040047008557;-0.005994000439385629;-0.005993998700158807;0.8053225303715077;-0.005791000384316052;0.8053496428707594
88.359331;1.0351168471658225;0.8333185346015671;0.8050669071049619;-0.02184847727023785;-0.02110743804782351;1.03497991670595;10.00009338639826;0.83350363937537;-0.005994000541700541;-0.0059939986288029415;0.805322555258738;-0.005791000430833313;0.8053495771739188
88.369331;1.0351169579286745;0.8333186197163989;0.8050668610383781;-0.021848477322206357;-0.021107438043976752;1.034979748341954;10.000090913787696;0.8335032756877244;-0.0059940006442255386;-0.0059939985575252945;0.8053225853956604;-0.0057910004742395904;0.8053495069740015
88.379331;1.0351170629525313;0.8333187093017279;0.8050668173910261;-0.021848477375552806;-0.021107438038639806;1.034979588321189;10.00008841711319;0.8335029136003456;-0.005994000746797166;-0.005993998486476783;0.8053226205192463;-0.005791000514446304;0.805349432148135
88.389331;1.0351171623682964;0.8333188034906068;0.8050667762936606;-0.02184847743011167;-0.02110743803178889;1.0349794365767715;10.000085899758064;0.8335025530963457;-0.0059940008492147;-0.005993998415827142;0.8053226602989498;-0.005791000551373589;0.8053493525156171
88.399331;1.0351172563519917;0.8333189024402591;0.8050667378644285;-0.021848477485706716;-0.021107438023366037;1.0349792930398614;10.000083364791251;0.8335021941151677;-0.005994000951269851;-0.005993998345772622;0.8053227043440528;-0.005791000584941627;0.8053492678193139
88.409331;1.0351173450842412;0.833319006279146;0.8050667022816073;-0.021848477542168218;-0.021107438013300565;1.0349791575963743;10.000080814525688;0.8335018365756222;-0.005994001052770713;-0.005993998276506815;0.8053227522724744;-0.005791000615078738;0.8053491777774078
88.419331;1.0351174286699785;0.8333191150666865;0.805066669829423;-0.02184847759933016;-0.021107438001549673;1.0349790301067205;10.000078250802911;0.8335014805113108;-0.005994001153533436;-0.005993998208179188;0.805322803784367;-0.005791000641734756;0.8053490821628906
88.429331;1.0351175071611116;0.8333192287625575;0.8050666408883742;-0.02184847765701885;-0.02110743798809624;1.034978910417375;10.000075675761328;0.8335011261308164;-0.005994001253379089;-0.005993998140902391;0.8053228586728549;-0.005791000664879795;0.8053489808127258
88.439331;1.0351175806138924;0.8333193471715066;0.8050666158441203;-0.021848477715069353;-0.021107437972913375;1.0349787983812158;10.000073092295876;0.8335007737570793;-0.005994001352152782;-0.005993998074791172;0.8053229167853827;-0.005791000684501068;0.8053488736197267
88.449331;1.03511764910539;0.8333194699428318;0.8050665949668806;-0.021848477773366057;-0.021107437955960165;1.0349786939067347;10.000070503962089;0.8335004237837917;-0.005994001449736678;-0.005993998009986643;0.8053229779523726;-0.00579100070060166;0.8053487605562502
88.459331;1.0351177128373221;0.833319596697715;0.8050665783686444;-0.02184847783186678;-0.021107437937213883;1.0349785969435188;10.000067914752126;0.8335000766901335;-0.005994001546035358;-0.005993997946661565;0.805323041929372;-0.005791000713184425;0.8053486416499969
88.469331;1.0351177722519345;0.8333197271620838;0.8050665660812145;-0.021848477890579338;-0.021107437916685828;1.0349785074147861;10.000065329271553;0.8334997330581284;-0.005994001640954454;-0.005993997885007247;0.8053231084140395;-0.005791000722231616;0.8053485169291273
88.479331;1.0351178279439632;0.8333198611693294;0.8050665581669051;-0.021848477949511492;-0.02110743789440711;1.0349784252092449;10.000062753008756;0.8334993935565649;-0.005994001734414553;-0.005993997825208803;0.8053231770796122;-0.005791000727705057;0.8053483864238027
88.489331;1.0351178804733303;0.8333199985963117;0.805066554746388;-0.021848478008643903;-0.021107437870404987;1.0349783502539829;10.000060191442772;0.8334990588689978;-0.005994001826374546;-0.005993997767436297;0.8053232475474237;-0.005791000729562501;0.805348250232849
88.499331;1.03511793027005;0.8333201393677792;0.8050665559651726;-0.02184847806793194;-0.021107437844694505;1.034978282580855;10.00005764846371;0.8334987295900613;-0.00599400191680388;-0.005993997711854094;0.8053233193659891;-0.005791000727765757;0.8053481085917522
88.509331;1.0351179776532653;0.8333202835048007;0.8050665619733308;-0.021848478127315156;-0.021107437817300366;1.0349782223003356;10.000055126004977;0.8334984061999775;-0.0059940020056334625;-0.005993997658625784;0.8053233920608724;-0.0057910007222792565;0.8053479618496054
88.519331;1.0351180229350703;0.8333204311024439;0.8050665729082014;-0.021848478186733807;-0.021107437788264422;1.034978169508326;10.000052624610197;0.8334980891296608;-0.005994002092751607;-0.005993997607913667;0.8053234651863884;-0.005791000713080823;0.8053478104069293
88.529331;1.0351180665217605;0.8333205822628776;0.8050665888968982;-0.021848478246147114;-0.021107437757622773;1.0349781241763003;10.00005014357996;0.8334977787980199;-0.005994002178027429;-0.005993997559878332;0.8053235383432378;-0.005791000700178083;0.8053476547383938
88.539331;1.0351181089088661;0.83332073706316;0.8050666101089209;-0.02184847830553368;-0.021107437725409843;1.0349780860199105;10.000047680995506;0.8334974755926347;-0.005994002261316171;-0.005993997514681918;0.8053236112178493;-0.005791000683607726;0.8053474954165313
88.549331;1.0351181505703333;0.8333208955648769;0.80506663675258;-0.02184847836487448;-0.021107437691683915;1.0349780543996632;10.000045234276987;0.8334971798303122;-0.005994002342464869;-0.005993997472504995;0.8053236836065303;-0.005791000663436659;0.805347333041883
88.559331;1.0351181918347299;0.8333210578539502;0.8050666689867874;-0.021848478424130128;-0.021107437656528786;1.0349780283660526;10.000042800814303;0.8334968917293625;-0.005994002421330763;-0.005993997433549177;0.8053237553565656;-0.005791000639783586;0.8053471681915569
88.569331;1.0351182328377686;0.8333212240385699;0.8050667069002163;-0.02184847848321895;-0.021107437620043874;1.0349780068552896;10.000040378189171;0.8334966114335812;-0.005994002497777598;-0.005993997398003308;0.8053238262975924;-0.005791000612825272;0.805347001453258
88.579331;1.0351182735746993;0.8333213941809708;0.8050667505794766;-0.021848478542016516;-0.021107437582351528;1.034977988897273;10.000037964264052;0.8334963390302574;-0.005994002571659665;-0.005993997366017081;0.8053238962285444;-0.005791000582774297;0.8053468334703642
88.589331;1.0351183140129891;0.8333215682519146;0.8050668001504772;-0.021848478600373165;-0.02110743754361638;1.034977973709358;10.000035557301489;0.8334960745191725;-0.005994002642828152;-0.005993997337701535;0.8053239649326753;-0.00579100054986992;0.8053466649466552
88.599331;1.0351183541629592;0.8333217461158757;0.8050668557499798;-0.02184847865811363;-0.021107437504034605;1.0349779607160692;10.00003315609153;0.8334958178283478;-0.005994002711128687;-0.00599399731312979;0.8053240322259304;-0.005791000514380065;0.8053464966042861
88.609331;1.035118394048582;0.8333219275201454;0.8050669174590456;-0.021848478715034363;-0.021107437463783782;1.0349779495791933;10.00003076030116;0.8334955688845599;-0.005994002776374682;-0.005993997292342945;0.8053240980375482;-0.0057910004765817525;0.8053463291208631
88.619331;1.0351184336516641;0.8333221121091858;0.8050669852715844;-0.021848478770938286;-0.021107437422989355;1.0349779401930863;10.000028370921653;0.8334953276489178;-0.005994002838346892;-0.005993997275369559;0.8053241624306644;-0.005791000436739173;0.8053461630671737
88.629331;1.035118472911085;0.8333222994310238;0.805067059152808;-0.021848478825670814;-0.021107437381733322;1.0349779326119406;10.000025990356987;0.8334950941258862;-0.005994002896820725;-0.005993997262234191;0.8053242255272706;-0.0057910003950934034;0.8053459987996289
88.639331;1.0351185117942199;0.8333224889037448;0.8050671391225975;-0.021848478879105286;-0.021107437340074447;1.0349779269904997;10.000023622130065;0.8334948683627551;-0.005994002951581837;-0.00599399725294045;0.8053242874332825;-0.005791000351852462;0.8053458363608893
88.649331;1.0351185503855138;0.833322679808679;0.8050672252640555;-0.02184847893111698;-0.021107437298052634;1.0349779235903505;10.000021270853878;0.8334946504140608;-0.0059940030024331565;-0.0059939972474505315;0.8053243482208058;-0.005791000307195727;0.8053456755180077
88.659331;1.0351185888991;0.8333228713711397;0.8050673176796089;-0.021848478981598765;-0.021107437255682416;1.034977922786735;10.00001894264348;0.8334944403123363;-0.005994003049198794;-0.005993997245698878;0.8053244079506447;-0.005791000261296878;0.8053455158924273
88.669331;1.0351186276164708;0.8333230628608554;0.8050674164484111;-0.021848479030485087;-0.021107437212957787;1.0349779250393956;10.000016644756688;0.8334942380960745;-0.005994003091713948;-0.005993997247631961;0.8053244667160331;-0.005791000214334249;0.8053453570798753
88.679331;1.0351186668051964;0.8333232536107871;0.805067521582344;-0.021848479077742126;-0.02110743716985824;1.0349779308846911;10.00001438407919;0.8334940438563705;-0.005994003129817459;-0.00599399725322478;0.8053245246751726;-0.005791000166475767;0.8053451987529445
88.689331;1.0351187066563703;0.8333234430107913;0.805067632996682;-0.02184847912334486;-0.021107437126341364;1.0349779409431603;10.000012166172459;0.8334938577488757;-0.005994003163365705;-0.0059939972624698775;0.8053245820390614;-0.0057910001178690445;0.8053450407310238
88.699331;1.0351187472950647;0.8333236305786811;0.8050677505195166;-0.021848479167262777;-0.021107437082349852;1.0349779558924888;10.000009995517395;0.833493679969038;-0.005994003192245612;-0.005993997275361521;0.8053246390163941;-0.005791000068657867;0.8053448829608861
88.709331;1.0351187888300395;0.833323816013789;0.8050678739265985;-0.021848479209447744;-0.02110743703783951;1.0349779763987952;10.000007875675117;0.833493510695112;-0.005994003216369949;-0.005993997291868429;0.8053246957692266;-0.0057910000190077035;0.8053447254563265
88.719331;1.0351188313437318;0.8333239991150586;0.8050680029574623;-0.02184847924981772;-0.021107436992798476;1.034978003047937;10.000005809036391;0.8334933500046469;-0.005994003235671794;-0.005993997311915135;0.8053247524313153;-0.005790999969107476;0.8053445683242054
88.729331;1.035118874874083;0.833324179645968;0.8050681373092328;-0.021848479288239145;-0.02110743694724874;1.0349780363348968;10.000003796724558;0.8334931978018607;-0.005994003250106523;-0.005993997335407599;0.8053248091529922;-0.005790999919138248;0.8053444118274611
88.739331;1.035118919455691;0.8333243572761795;0.8050682766674798;-0.021848479324519717;-0.021107436901235316;1.0349780766796364;10.000001838919685;0.8334930538121975;-0.005994003259663505;-0.005993997362260729;0.8053248660909518;-0.005790999869244956;0.8053442563677929
88.749331;1.0351189651272128;0.8333245316092911;0.8050684207737677;-0.02184847935841575;-0.021107436854805595;1.0349781244339296;9.999999935461986;0.8334929176320457;-0.005994003264382714;-0.005993997392389451;0.8053249233535169;-0.005790999819541072;0.8053441024397395
88.759331;1.035119011877327;0.8333247022226585;0.8050685694539393;-0.02184847938964495;-0.021107436807991382;1.0349781799000988;9.999998086117797;0.8334927887785526;-0.00599400326435494;-0.00599399742570567;0.805324980983098;-0.00579099977012691;0.8053439506057024
88.769331;1.035119059580943;0.8333248686998596;0.8050687225514915;-0.02184847941790477;-0.021107436760804045;1.0349782433343815;9.999996290710932;0.8334926667598558;-0.005994003259712374;-0.005993997462134403;0.8053250389794316;-0.005790999721097218;0.8053438014251242
88.779331;1.0351191079248812;0.8333250306800449;0.8050688798060222;-0.021848479442897504;-0.02110743671324609;1.0349783149283875;9.999994549496344;0.8334925511446426;-0.005994003250626296;-0.005993997501615669;0.8053250973404238;-0.0057909996725370545;0.8053436553531288
88.789331;1.0351191564029505;0.8333251878831646;0.8050690408036697;-0.02184847946434783;-0.02110743666533961;1.0349783948043487;9.999992863073718;0.8334924415670178;-0.005994003237300478;-0.005993997544090861;0.8053251561229372;-0.0057909996245136255;0.805343512717592
88.799331;1.0351192044644046;0.8333253401129073;0.805069205025122;-0.02184847948201106;-0.021107436617145973;1.0349784830288047;9.999991231745161;0.8334923377211331;-0.00599400321995876;-0.005993997589496166;0.8053252154624552;-0.005790999577078047;0.8053433737687907
88.809331;1.0351192517067385;0.8333254873056082;0.8050693718880712;-0.021848479495678697;-0.021107436568742026;1.0349785796774214;9.999989655147031;0.8334922393669234;-0.005994003198839084;-0.005993997637760887;0.8053252755317475;-0.005790999530283906;0.8053432387199868
88.819331;1.0351192979205845;0.83332562957073;0.8050695407580635;-0.021848479505167086;-0.021107436520173866;1.0349786849451317;9.999988132624823;0.8334921462799838;-0.005994003174191709;-0.005993997688797457;0.8053253365107149;-0.00579099948420612;0.8053431077464405
88.829331;1.0351193429697045;0.8333257671422426;0.8050697109745927;-0.02184847951029823;-0.02110743647143447;1.0349787991651866;9.9999866636076;0.8334920581975186;-0.005994003146273479;-0.005993997742502014;0.8053253985716368;-0.00579099943893911;0.8053429809311342
88.839331;1.0351193866892425;0.8333259002968448;0.8050698818956543;-0.021848479510911793;-0.021107436422467464;1.034978922697207;9.999985247060557;0.8334919748508656;-0.005994003115329256;-0.005993997798773201;0.8053254618283237;-0.005790999394586567;0.8053428582042704
88.849331;1.035119428902559;0.8333260292988253;0.805070052924159;-0.021848479506904054;-0.021107436373191023;1.0349790558233338;9.999983880723821;0.8334918960133453;-0.005994003081577458;-0.005993997857515371;0.8053255262839399;-0.005790999351257227;0.8053427393644946
88.859331;1.0351194694643029;0.8333261543786681;0.805070223488407;-0.021848479498253987;-0.02110743632353648;1.0349791987011707;9.999982560995628;0.8334918214539075;-0.005994003045229228;-0.005993997918618904;0.8053255918778793;-0.005790999309051283;0.8053426241622049
88.869331;1.0351195082437137;0.8333262757438243;0.805070393010915;-0.02184847948501698;-0.02110743627348538;1.0349793513562189;9.999981283440862;0.8334917508580848;-0.0059940030065072205;-0.0059939979819463715;0.8053256586129109;-0.005790999268045921;0.8053425123623047
88.879331;1.0351195450771429;0.8333263935663878;0.8050705609209404;-0.021848479467301913;-0.021107436223098137;1.034979513762339;9.999980043730414;0.8334916838459673;-0.005994002965631957;-0.005993998047328383;0.8053257265923016;-0.005790999228293262;0.8053424037954541
88.889331;1.0351195797551107;0.833326507923946;0.8050707266867526;-0.02184847944525792;-0.02110743617251063;1.034979685957859;9.999978838120017;0.8334916200342121;-0.0059940029228020865;-0.005993998114562431;0.8053257959239323;-0.005790999189815039;0.8053422984188121
88.899331;1.0351196120461572;0.8333266187812539;0.8050708898088003;-0.02184847941906311;-0.02110743612189414;1.0349798680912046;9.999977663083857;0.8334915590336539;-0.005994002878180848;-0.005993998183427725;0.8053258666761669;-0.005790999152602011;0.8053421963165139
88.909331;1.035119641717224;0.8333267260407213;0.805071049806286;-0.021848479388900124;-0.021107436071417112;1.034980060368444;9.999976515146589;0.8334915004534191;-0.005994002831897744;-0.00599399825370904;0.8053259389382552;-0.005790999116636626;0.8053420976236314
88.919331;1.0351196685423631;0.8333268295806225;0.8050712062549867;-0.021848479354933635;-0.02110743602122831;1.0349802629307692;9.999975391505052;0.8334914439624078;-0.0059940027840623316;-0.005993998325208683;0.8053260128154506;-0.005790999081916569;0.8053420024361413
88.929331;1.0351196922923835;0.8333269292519425;0.8050713588325888;-0.02184847931730456;-0.021107435971457242;1.0349804757862433;9.999974291097185;0.8334913893186687;-0.005994002734758356;-0.0059939983977591715;0.8053260883375328;-0.005790999048458665;0.805341910741968
88.939331;1.035119712718987;0.8333270248720993;0.8050715073348401;-0.021848479276151134;-0.021107435922211815;1.0349806988465609;9.999973215003134;0.8334913363413543;-0.005994002684031191;-0.005993998471244691;0.8053261654069516;-0.005790999016299786;0.8053418224293498
88.949331;1.0351197295673167;0.8333271162361328;0.8050716516989036;-0.02184847923164753;-0.021107435873558445;1.0349809319450551;9.999972165186378;0.8334912848783217;-0.005994002631900732;-0.005993998545597679;0.8053262438074736;-0.005790998985488948;0.8053417373621732
88.959331;1.0351197425685414;0.8333272031441761;0.8050717920239892;-0.021848479184012642;-0.021107435825517145;1.0349811748190718;9.999971142898982;0.8334912347946888;-0.005994002578387561;-0.005993998620761851;0.8053263232571671;-0.005790998956058839;0.8053416553984721
88.969331;1.0351197514218449;0.8333272854272356;0.8050719285369513;-0.021848479133477598;-0.021107435778091935;1.0349814271301871;9.999970148418226;0.8334911859839196;-0.005994002523524786;-0.005993998696659847;0.8053264035171857;-0.005790998928003785;0.8053415763492235
88.979331;1.0351197558650211;0.8333273629499266;0.805072061480327;-0.021848479080257437;-0.02110743573130419;1.034981688459459;9.999969181587849;0.8334911383882281;-0.005994002467353416;-0.005993998773181295;0.8053264844991651;-0.005790998901268689;0.8053414999458499
88.989331;1.0351197557650775;0.833327435625462;0.8050721909684841;-0.021848479024554435;-0.02110743568520386;1.0349819582541726;9.999968242263748;0.8334910920003812;-0.005994002409924899;-0.005993998850181677;0.805326566274931;-0.005790998875743895;0.805341425802196
88.999331;1.0351197510988421;0.8333275034718298;0.8050723169472488;-0.0218484789665718;-0.02110743563985997;1.0349822358140177;9.999967330577425;0.8334910468016324;-0.005994002351310993;-0.005993998927492574;0.8053266489846004;-0.0057909988512885565;0.8053413534353333
89.009331;1.0351197418795142;0.8333275666563233;0.8050724393002843;-0.02184847890650607;-0.021107435595349153;1.034982520337828;9.99996644728099;0.8334910026415857;-0.005994002291602019;-0.00599399900494127;0.8053267327449761;-0.005790998827769803;0.8053412824062626
89.019331;1.0351197281429547;0.8333276254737898;0.8050725579586712;-0.021848478844534835;-0.02110743555175668;1.0349828110190915;9.999965594054965;0.8334909591728447;-0.005994002230909135;-0.005993999082368058;0.8053268176369813;-0.005790998805079151;0.8053412124235745
89.029331;1.035119709995763;0.8333276802728794;0.8050726729033894;-0.02184847878083288;-0.02110743550916783;1.0349831071610056;9.999964773271898;0.8334909159354571;-0.005994002169374707;-0.0059939991596297615;0.8053269037403047;-0.0057909987831329035;0.8053411433056199
89.039331;1.0351196876341235;0.8333277314099425;0.805072784074294;-0.021848478715595563;-0.02110743546764495;1.0349834082405978;9.999963987408231;0.8334908725300693;-0.0059940021071661275;-0.005993999236589623;0.8053269911516286;-0.005790998761882025;0.8053410749167456
89.049331;1.035119661229742;0.8333277792701075;0.8050728912737074;-0.02184847864903698;-0.021107435427226273;1.0349837138748195;9.999963238407396;0.8334908287179777;-0.005994002044456148;-0.0059939993131166;0.8053270799992647;-0.005790998741327884;0.8053410071440652
89.059331;1.0351196307644854;0.8333278242945613;0.8050729941753262;-0.021848478581373194;-0.021107435387948372;1.0349840237207597;9.999962527398859;0.8334907844100083;-0.005994001981401667;-0.005993999389106828;0.8053271704719821;-0.005790998721529734;0.8053409398862025
89.069331;1.0351195960672426;0.833327866968409;0.8050730924411961;-0.021848478512812533;-0.021107435349861092;1.0349843374390035;9.999961855303248;0.83349073964297;-0.005994001918135127;-0.005993999464499583;0.8053272628292053;-0.005790998702592619;0.8053408730580731
89.079331;1.0351195570268232;0.833327907795061;0.8050731858295479;-0.02184847844356864;-0.021107435313032687;1.0349846547328105;9.999961223294427;0.8334906945516962;-0.005994001854780484;-0.005993999539262229;0.8053273573657977;-0.005790998684635562;0.8053408066056881
89.089331;1.035119513688663;0.8333279472759;0.805073274195989;-0.021848478373890673;-0.021107435277553772;1.0349849753236608;9.999960632277414;0.8334906492893496;-0.005994001791458101;-0.005993999613356094;0.8053274543229382;-0.005790998667763457;0.805340740509436
89.099331;1.0351194662061967;0.8333279858805227;0.8050733573965506;-0.02184847830408485;-0.021107435243521214;1.0349852988909929;9.999960082116974;0.8334906039491813;-0.005994001728258718;-0.0059939996867031005;0.805327553831374;-0.005790998652059531;0.8053406747859053
89.109331;1.0351194147905924;0.833328024030434;0.8050734351837792;-0.021848478234516938;-0.02110743521100771;1.0349856250767444;9.999959571077934;0.8334905585784109;-0.005994001665229234;-0.005993999759167965;0.8053276559744503;-0.005790998637596429;0.8053406094992591
89.119331;1.0351193596390178;0.833328062129031;0.805073507191131;-0.02184847816558898;-0.02110743518006059;1.0349859534901027;9.999959095996662;0.8334905132667192;-0.005994001602388691;-0.005993999830577957;0.8053277608593253;-0.005790998624466946;0.8053405447887473
89.129331;1.0351193008704724;0.8333281005955143;0.8050735730064789;-0.021848478097696182;-0.021107435150717363;1.0349862836693666;9.999958653278549;0.8334904681887867;-0.005994001539760905;-0.005993999900762439;0.8053278685987795;-0.005790998612817971;0.8053404808966061
89.139331;1.0351192385619912;0.833328139847506;0.8050736322719682;-0.021848478031202084;-0.021107435123001957;1.0349866150659937;9.999958239573427;0.8334904235766677;-0.005994001477411247;-0.005993999969567605;0.8053279792818967;-0.005790998602847696;0.8053404181455246
89.149331;1.0351191728017106;0.8333281802661887;0.8050736847704778;-0.02184847796644099;-0.021107435096931276;1.0349869470873863;9.999957852133955;0.8334903797194876;-0.0059940014154530544;-0.005994000036849422;0.8053280929661507;-0.005790998594765953;0.8053403568793868
89.159331;1.0351191036861422;0.833328222205525;0.8050737304568234;-0.021848477903711513;-0.02110743507254567;1.034987279182908;9.999957489627628;0.833490336993863;-0.005994001354020631;-0.0059940001024661686;0.8053282096412743;-0.005790998588762234;0.8053402974268766
89.169331;1.0351190312996121;0.8333282660334982;0.80507376942684;-0.02184847784325251;-0.02110743504992425;1.034987610901712;9.999957152737402;0.8334902958487465;-0.005994001293244804;-0.005994000166276514;0.8053283291890299;-0.005790998584993549;0.8053402400830116
89.179331;1.0351189556927196;0.8333283121675116;0.8050738018672673;-0.021848477785233432;-0.021107435029160983;1.0349879418525316;9.999956843767102;0.8334902567906943;-0.005994001233242004;-0.005994000228137497;0.805328451395858;-0.00579099858357175;0.8053401850975211
89.189331;1.0351188768952626;0.833328361060387;0.8050738280038477;-0.02184847772977128;-0.021107435010318656;1.034988271625414;9.99995656555448;0.8334902204231331;-0.005994001174119121;-0.005994000287892283;0.8053285760014812;-0.00579099858455073;0.8053401326866223
89.199331;1.0351187949626972;0.8333284131201327;0.8050738480655425;-0.021848477676953415;-0.021107434993418023;1.0349885997683126;9.99995632049035;0.833490187452893;-0.0059940011159831715;-0.005994000345365135;0.805328702726318;-0.005790998587921587;0.8053400830352746
89.209331;1.035118709973174;0.833328468628785;0.8050738623124376;-0.021848477626855142;-0.021107434978470424;1.0349889258336011;9.999956110495576;0.8334901586335536;-0.0059940010589279585;-0.0059940004003818355;0.8053288312499419;-0.005790998593615443;0.8053400362696214
89.219331;1.0351186219721922;0.83332852770403;0.8050738711216487;-0.021848477579558365;-0.021107434965491074;1.0349892494701356;9.999955937670123;0.8334901347071556;-0.005994001003004137;-0.005994000452798135;0.8053289611539652;-0.005790998601515822;0.8053399924456555
89.229331;1.035118530934495;0.8333285902990165;0.8050738750160102;-0.021848477535155068;-0.0211074349544921;1.0349895704816563;9.999955804072451;0.833490116365527;-0.005994000948207609;-0.005994000502517283;0.8053290919062753;-0.005790998611478573;0.8053399515597162
89.239331;1.0351184367612871;0.8333286562321163;0.8050738745622739;-0.02184847749371981;-0.021107434945489778;1.0349898887911528;9.99995571063611;0.8334901042439239;-0.005994000894501146;-0.005994000549486121;0.8053292229573534;-0.005790998623353646;0.8053399135506913
89.249331;1.0351183393065557;0.8333287252394622;0.8050738702710692;-0.021848477455284177;-0.021107434938499613;1.0349902043521224;9.999955656800035;0.8334900989249707;-0.005994000841851809;-0.005994000593672795;0.8053293538552178;-0.005790998637005259;0.8053398782862566
89.259331;1.0351182384247481;0.833328797070712;0.8050738626392602;-0.02184847741984525;-0.02110743493351453;1.034990517090345;9.999955640662439;0.833490100907999;-0.005994000790253663;-0.005994000635056047;0.8053294842534156;-0.005790998652319582;0.8053398455326733
89.269331;1.0351181340131814;0.8333288715819781;0.8050738522358343;-0.021848477387392658;-0.021107434930511437;1.0349908269196064;9.999955658840163;0.8334901105681525;-0.0059940007397205975;-0.005994000673633555;0.805329613850998;-0.005790998669194327;0.8053398149394816
89.279331;1.0351180260391388;0.8333289487104676;0.8050738396756372;-0.021848477357928973;-0.0211074349294811;1.0349911337444613;9.99995570669971;0.8334901281223122;-0.00599400069027248;-0.005994000709424276;0.8053297423450959;-0.005790998687532608;0.8053397860840622
89.289331;1.0351179145603606;0.8333290283725494;0.8050738255307882;-0.021848477331478156;-0.021107434930431802;1.0349914373750828;9.999955779135927;0.8334901536083249;-0.005994000641935375;-0.005994000742457069;0.8053298694285924;-0.005790998707255225;0.8053397585728788
89.299331;1.035117799739692;0.833329110455091;0.8050738102894587;-0.021848477308080615;-0.021107434933364644;1.0349917374934527;9.999955871389828;0.8334901869215433;-0.005994000594740512;-0.005994000772764916;0.805329994815563;-0.005790998728311691;0.8053397321432736
89.309331;1.0351176818219794;0.8333291949198568;0.8050737943397963;-0.021848477287775007;-0.021107434938269557;1.0349920337685314;9.99995597970352;0.8334902278848989;-0.005994000548710099;-0.005994000800393429;0.8053301182204999;-0.005790998750673993;0.8053397066961292
89.319331;1.0351175610269447;0.8333292818633216;0.8050737779749086;-0.021848477270580178;-0.021107434945150803;1.0349923259807352;9.999956101535883;0.8334902762927919;-0.005994000503841952;-0.005994000825405802;0.8053302393277048;-0.005790998774321124;0.8053396822413085
89.329331;1.0351174374129166;0.8333293714225567;0.8050737614515342;-0.021848477256492957;-0.021107434954038273;1.0349926140550036;9.99995623529849;0.8334903319342554;-0.005994000460120524;-0.0059940008478805845;0.8053303578465681;-0.0057909987992208955;0.8053396588086907
89.339331;1.0351173108619645;0.8333294636016599;0.805073745029432;-0.0218484772454998;-0.021107434964978584;1.0349928980693537;9.999956379824882;0.8334903946103487;-0.00599400041755596;-0.005994000867916859;0.8053304735625466;-0.0057909988253062195;0.8053396363699161
89.349331;1.0351171812236895;0.8333295581896601;0.8050737289701125;-0.021848477237583687;-0.021107434978032254;1.034993178276575;9.999956533985886;0.833490464130423;-0.005994000376205679;-0.005994000885639268;0.8053305862929212;-0.00579099885245536;0.8053396148111341
89.359331;1.0351170484561332;0.8333296548464668;0.8050737135579834;-0.021848477232722683;-0.021107434993266568;1.0349934550584714;9.999956696795973;0.833490540273527;-0.005994000336148488;-0.005994000901184213;0.8053306958375905;-0.005790998880492364;0.8053395940044369
