time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.369331;1.035116912604817;0.8333297532257516;0.8050736990922247;-0.02184847723089503;-0.02110743501072784;1.034993728815442;9.999956867478446;0.8334906227417817;-0.005994000297432779;-0.0059940009146641155;0.8053308019760571;-0.0057909989092139085;0.8053395739021874
89.379331;1.0351167736722984;0.8333298529899529;0.8050736858087519;-0.021848477232085956;-0.021107435030425285;1.0349939999191875;9.9999570450736;0.8334907111487304;-0.005994000260041901;-0.005994000926135926;0.8053309044458602;-0.0057909989384237895;0.8053395545458445
89.389331;1.0351166315757128;0.8333299537834947;0.8050736738474458;-0.02184847723627571;-0.021107435052350375;1.0349942687152582;9.999957228091366;0.8334908050399581;-0.005994000223899777;-0.0059940009356116465;0.8053310028913743;-0.005790998967941188;0.8053395360261598
89.399331;1.0351164862440243;0.833330055245888;0.8050736633104628;-0.02184847724341506;-0.0211074350764898;1.034994535490187;9.999957414261997;0.8334909039107943;-0.0059940001889025015;-0.005994000943087527;0.805331096858837;-0.005790998997585991;0.8053395184448083
89.409331;1.035116337683782;0.8333301570336178;0.8050736542936895;-0.021848477253410853;-0.021107435102808644;1.034994800454595;9.999957600240378;0.8334910071927935;-0.0059940001549493895;-0.005994000948549194;0.8053311858621439;-0.005790999027184234;0.8053395018687692
89.419331;1.0351161859268343;0.833330258870419;0.8050736468614441;-0.02184847726611366;-0.021107435131239635;1.034995063772449;9.999957781979347;0.8334911142384228;-0.005994000121967811;-0.0059940009519727985;0.805331269445215;-0.005790999056603613;0.8053394863141519
89.429331;1.0351160309693288;0.8333303606148644;0.80507364104805;-0.021848477281301352;-0.021107435161694384;1.0349953255725308;9.99995795563929;0.8334912243685492;-0.005994000089928553;-0.005994000953347537;0.8053313471815018;-0.005790999085768289;0.8053394717817964
89.439331;1.0351158727810654;0.8333304622320369;0.8050736368848361;-0.02184847729869253;-0.021107435194081148;1.0349955859489248;9.999958117809838;0.8334913369793197;-0.005994000058843267;-0.005994000952707932;0.8053314186593212;-0.005790999114633395;0.8053394582871514
89.449331;1.0351157113469032;0.8333305636789079;0.8050736344226386;-0.021848477317995274;-0.02110743522831903;1.034995844998537;9.99995826522137;0.8334914516546772;-0.005994000028764018;-0.005994000950137875;0.8053314835176386;-0.005790999143169139;0.8053394458415479
89.459331;1.035115546685176;0.8333306648616848;0.80507363374287;-0.021848477338941765;-0.021107435264339173;1.034996102847871;9.999958395093442;0.8334915682390375;-0.005993999999787213;-0.005994000945733775;0.8053315414985042;-0.005790999171371528;0.8053394344033465
89.469331;1.0351153788527037;0.8333307657279748;0.8050736349409201;-0.021848477361293934;-0.021107435302067927;1.0349963596229845;9.999958505949719;0.8334916868358621;-0.005993999972033672;-0.005994000939583001;0.8053315924672803;-0.005790999199264475;0.8053394238677754
89.479331;1.035115207964618;0.8333308663495361;0.8050736381136905;-0.02184847738484638;-0.02110743534141216;1.0349966154161034;9.999958597706756;0.8334918077425528;-0.00599399994561869;-0.005994000931787852;0.8053316363992847;-0.005790999226882733;0.805339414158048
89.489331;1.0351150341947013;0.8333309668685883;0.8050736433555202;-0.02184847740941972;-0.021107435382262875;1.034996870313163;9.999958670922101;0.8334919313739273;-0.0059939999206410815;-0.00599400092249452;0.8053316733475988;-0.005790999254250111;0.8053394053530102
89.499331;1.0351148577370908;0.8333310673900151;0.8050736507519203;-0.021848477434834514;-0.02110743542450008;1.0349971244828238;9.999958726402973;0.8334920581929475;-0.005993999897181065;-0.005994000911890867;0.8053317033936951;-0.0057909992813668385;0.8053393977129668
89.509331;1.0351146787746035;0.8333311679401;0.8050736604269609;-0.021848477460897953;-0.021107435468000025;1.0349973782268214;9.999958765362408;0.8334921886302717;-0.00599399987530065;-0.005994000900167206;0.8053317265894914;-0.005790999308211725;0.805339391589445
89.519331;1.0351144974560735;0.8333312685039008;0.8050736725933341;-0.021848477487422725;-0.021107435512661088;1.034997631869366;9.999958789082164;0.8334923229977419;-0.005993999855061428;-0.00599400088748078;0.8053317429470261;-0.005790999334742736;0.8053393873167871
89.529331;1.035114313853816;0.8333313690967298;0.8050736874876543;-0.02184847751424282;-0.0211074355584194;1.0349978855370585;9.999958798268393;0.8334924614750133;-0.005993999836535283;-0.005994000873970179;0.8053317524476385;-0.0057909993608959145;0.8053393851530709
89.539331;1.035114127935996;0.8333314698071775;0.8050737052567895;-0.021848477541198216;-0.021107435605237788;1.0349981390780427;9.99995879338583;0.8334926042209625;-0.005993999819792207;-0.0059940008597832994;0.8053317550143372;-0.0057909993866053;0.8053393852697464
89.549331;1.0351139396180422;0.8333315707677846;0.8050737259205193;-0.02184847756812012;-0.021107435653102;1.0349983922377999;9.999958775767078;0.83349275143819;-0.005993999804906626;-0.005994000845070776;0.8053317505317847;-0.005790999411823132;0.8053393877368409
89.559331;1.0351137488632125;0.8333316721043073;0.8050737493583392;-0.021848477594836074;-0.021107435702029134;1.0349986448418764;9.999958748066215;0.8334929032575324;-0.005993999791986857;-0.005994000829961778;0.8053317389337233;-0.005790999436506375;0.8053393924740971
89.569331;1.0351135557187348;0.8333317739661034;0.8050737752539806;-0.021848477621170034;-0.021107435752051516;1.0349988967805277;9.999958713812516;0.8334930596393927;-0.005993999781193545;-0.0059940008145423825;0.8053317202363289;-0.005790999460593556;0.8053393992242641
89.579331;1.035113360304505;0.8333318766015515;0.8050738031051241;-0.02184847764694661;-0.021107435803174555;1.0349991479599199;9.999958676801405;0.8334932204302943;-0.005993999772732219;-0.005994000798845325;0.8053316944691393;-0.0057909994840034534;0.8053394076223147
89.589331;1.035113162851957;0.8333319803368152;0.8050738323462594;-0.021848477672016718;-0.021107435855359232;1.0349993983529893;9.999958640797768;0.8334933854376999;-0.005993999766818661;-0.005994000782869444;0.8053316616162506;-0.005790999506638888;0.8053394173261423
89.599331;1.0351129636992091;0.8333320854862304;0.8050738624832152;-0.021848477696272066;-0.02110743590854526;1.0349996480551538;9.999958609741231;0.8334935544348243;-0.005993999763629522;-0.005994000766623436;0.8053316216579328;-0.005790999528390409;0.8053394280738773
89.609331;1.0351127631933987;0.833332192321258;0.8050738931592987;-0.021848477719635745;-0.021107435962671638;1.0349998973102084;9.999958587978597;0.8334937271544482;-0.0059939997632656354;-0.0059940007501637456;0.8053315746135475;-0.005790999549160706;0.805339439651068
89.619331;1.0351125616914565;0.8333323010781711;0.8050739241413939;-0.021848477742061296;-0.02110743601768016;1.0350001464931484;9.999958579907574;0.8334939033188391;-0.005993999765751558;-0.005994000733604027;0.8053315205203514;-0.005790999568884448;0.8053394518789057
89.629331;1.0351123596424732;0.8333324119777058;0.8050739553035807;-0.021848477763554017;-0.02110743607352304;1.035000395982949;9.999958589480734;0.8334940826651808;-0.00599399977106507;-0.005994000717102215;0.8053314594263831;-0.005790999587507166;0.8053394646212023
89.639331;1.035112157553879;0.833332525283;0.8050739866511252;-0.021848477784188837;-0.02110743613016275;1.0350006460192176;9.99995862001719;0.8334942649080997;-0.0059939997791637655;-0.005994000700850326;0.8053313914097225;-0.0057909996049514;0.8053394777310325
89.649331;1.0351119559035706;0.833332641330816;0.8050740183155711;-0.02184847780408765;-0.021107436187548675;1.0350008966513493;9.999958674288756;0.8334944496752368;-0.005993999789991519;-0.005994000685064345;0.8053313165878895;-0.00579099962111337;0.8053394909820861
89.659331;1.0351117551275018;0.8333327604699342;0.8050740504873626;-0.021848477823365235;-0.021107436245600474;1.0350011477071843;9.999958754914859;0.833494636487052;-0.0059939998034731;-0.005994000669960625;0.8053312351522507;-0.005790999635879751;0.8053395040965874
89.669331;1.0351115556397057;0.8333328829518832;0.8050740833425809;-0.021848477842105425;-0.02110743630422239;1.0350013988031426;9.999958864561817;0.8334948247989479;-0.00599399981949902;-0.0059940006557322656;0.8053311474382276;-0.005790999649148453;0.8053395168212937
89.679331;1.0351113578222189;0.8333330088729276;0.8050741170141977;-0.021848477860379974;-0.021107436363317047;1.0350016494790428;9.99995900567852;0.8334950140751057;-0.005993999837918973;-0.005994000642533724;0.8053310539526477;-0.005790999660862652;0.805339528914158
89.689331;1.0351111620209696;0.8333331381871876;0.8050741515755953;-0.021848477878253326;-0.021107436422768803;1.0350018992874195;9.999959180344833;0.833495203818802;-0.005993999858576814;-0.0059940006304736865;0.8053309553213056;-0.005790999671029248;0.805339540083992
89.699331;1.0351109685872935;0.8333332707059612;0.805074187031245;-0.021848477895759322;-0.0211074364824322;1.035002147712663;9.999959390502042;0.8334953935457177;-0.005993999881356785;-0.0059940006196268995;0.8053308522068765;-0.005790999679693694;0.8053395499914393
89.709331;1.0351107778862485;0.8333334060398766;0.8050742233475167;-0.02184847791288987;-0.021107436542157295;1.0350023940668533;9.999959638245599;0.8334955827859333;-0.005993999906185114;-0.005994000610059811;0.8053307452334787;-0.005790999686907459;0.8053395582924553
89.719331;1.0351105902493198;0.8333335435778102;0.8050742604807105;-0.02184847792960313;-0.021107436601820784;1.0350026374720174;9.999959925693462;0.8334957711480689;-0.005993999932995737;-0.005994000601836134;0.8053306349627792;-0.005790999692713265;0.8053395646759782
89.729331;1.0351104059834983;0.8333336825890992;0.8050742983809519;-0.021848477945834752;-0.0211074366613335;1.0350028769307476;9.99996025436808;0.8334959583969019;-0.005993999961693497;-0.005994000594989481;0.8053305219512104;-0.005790999697140712;0.8053395688827145
89.739331;1.0351102254290585;0.8333338223480652;0.8050743370066921;-0.02184847796152109;-0.021107436720633;1.035003111426038;9.999960625109537;0.8334961444721948;-0.005993999992125893;-0.005994000589502696;0.8053304067952153;-0.0057909997002204665;0.8053395707049875
89.749331;1.0351100489763194;0.8333339621603276;0.8050743763516989;-0.02184847797662787;-0.02110743677967313;1.0350033399665792;9.999961039309007;0.8334963294090417;-0.005994000024071353;-0.00599400058532802;0.8053302900961183;-0.005790999702013975;0.8053395699689421
89.759331;1.035109877045304;0.8333341013472031;0.8050744164501743;-0.021848477991148956;-0.0211074368384097;1.0350035615964708;9.999961500254932;0.8334965132462239;-0.005994000057253695;-0.005994000582421421;0.8053301724092156;-0.00579099970262316;0.8053395664856405
89.769331;1.0351097100433668;0.8333342392894236;0.8050744573427555;-0.02184847800509126;-0.02110743689678819;1.0350037753660297;9.999962012911864;0.8334966959958297;-0.005994000091376485;-0.0059940005807444345;0.8053300542229485;-0.005790999702168577;0.8053395600079479
89.779331;1.035109548314614;0.8333343755050403;0.8050744990604727;-0.02184847801848614;-0.02110743695474284;1.0350039802486748;9.999962582484564;0.8334968776031637;-0.00599400012614606;-0.005994000580246161;0.8053299359541518;-0.005790999700762176;0.8053395502686677
89.789331;1.0351093921184344;0.8333345096728793;0.8050745416645522;-0.021848478031406802;-0.021107437012204126;1.0350041751477566;9.999963213549522;0.8334970579049022;-0.005994000161280167;-0.005994000580867426;0.8053298179536583;-0.005790999698489226;0.8053395370422137
89.799331;1.0351092416330148;0.8333346415897267;0.8050745852663729;-0.021848478043969347;-0.021107437069108094;1.03500435902843;9.99996391048052;0.8334972366804316;-0.005994000196541182;-0.005994000582552011;0.8053297005034927;-0.0057909996954149;0.8053395201201974
89.809331;1.035109096985202;0.8333347710666464;0.8050746299728262;-0.02184847805632568;-0.02110743712540515;1.035004530977365;9.999964678113463;0.8334974137395528;-0.005994000231772929;-0.005994000585229625;0.8053295837897599;-0.005790999691611885;0.805339499275075
89.819331;1.0351089583170285;0.833334897775331;0.8050746758193345;-0.021848478068644425;-0.02110743718106993;1.0350046901325056;9.999965521584043;0.8334975889542847;-0.005994000266882953;-0.00599400058879499;0.8053294679014824;-0.005790999687161713;0.8053394743209797
89.829331;1.0351088257973873;0.833335021155099;0.8050747227566684;-0.021848478081088852;-0.02110743723610512;1.0350048356229513;9.999966445614245;0.8334977622670109;-0.005994000301791737;-0.0059940005931183775;0.8053293528925292;-0.005790999682135829;0.8053394452000678
89.839331;1.0351086995167007;0.8333351404576308;0.8050747706915035;-0.02184847809379781;-0.021107437290527893;1.0350049665760066;9.999967453937758;0.833497933691706;-0.005994000336413841;-0.005994000598059036;0.8053292388420403;-0.005790999676603542;0.8053394120101157
89.849331;1.0351085794073946;0.8333352548640431;0.8050748195535945;-0.02184847810685825;-0.021107437344359974;1.035005082159659;9.999968548893836;0.8334981032861337;-0.005994000370684475;-0.005994000603464318;0.8053291258377527;-0.00579099967065174;0.8053393749975295
89.859331;1.0351084653101306;0.8333353636129393;0.8050748693501851;-0.02184847812029219;-0.02110743739763925;1.0350051816538635;9.99996973116166;0.8334982711291768;-0.005994000404577946;-0.005994000609180218;0.805329013924172;-0.0057909996643867095;0.8053393345254808
89.869331;1.0351083570611128;0.8333354660938554;0.8050749201714426;-0.021848478134079745;-0.02110743745042514;1.0350052645106316;9.99997099985494;0.8334984373204661;-0.0059940004380876575;-0.005994000615058449;0.8053289031167005;-0.005790999657931132;0.8053392910030005
89.879331;1.0351082544412018;0.8333355618052835;0.8050749721361179;-0.021848478148196855;-0.021107437502792863;1.0350053303527023;9.999972352843043;0.833498601970369;-0.005994000471217682;-0.005994000620950346;0.8053287934532806;-0.005790999651429784;0.8053392447939488
89.889331;1.0351081570723124;0.8333356502176557;0.8050750253252242;-0.021848478162647983;-0.021107437554840933;1.0350053789370337;9.999973787118583;0.8334987651711232;-0.005994000504004504;-0.005994000626718722;0.805328684990533;-0.005790999645056957;0.805339196160206
89.899331;1.0351080644410264;0.8333357307190667;0.8050750797687288;-0.021848478177486017;-0.021107437606693934;1.0350054101098636;9.999975299081022;0.833498926977374;-0.005994000536516941;-0.005994000632257995;0.8053285777719555;-0.005790999639011073;0.8053391452908837
89.909331;1.0351079760146458;0.8333358026571624;0.8050751354518773;-0.021848478192803007;-0.02110743765849025;1.0350054237466202;9.999976884570348;0.8334990874213717;-0.005994000568820905;-0.005994000637490522;0.8053284718186557;-0.0057909996334981045;0.8053390923697541
89.919331;1.0351078913228025;0.8333358653958255;0.8050751923032909;-0.021848478208695704;-0.02110743771037851;1.035005419704973;9.999978539060908;0.8334992465150949;-0.005994000600943927;-0.005994000642349285;0.8053283671297577;-0.005790999628723765;0.8053390375981667
89.929331;1.0351078099692426;0.8333359183981264;0.8050752502304536;-0.02184847822524091;-0.021107437762516747;1.0350053978375142;9.999980258132101;0.8334994041982255;-0.005994000632861917;-0.005994000646770909;0.8053282636788635;-0.005790999624892514;0.8053389811913396
89.939331;1.0351077315713868;0.8333359612990242;0.8050753091911664;-0.0218484782424968;-0.02110743781506269;1.0350053580657261;9.999982037619915;0.8334995603283537;-0.005994000664508718;-0.005994000650700852;0.8053281614060842;-0.005790999622204314;0.8053389233796122
89.949331;1.0351076556798762;0.8333359938638515;0.8050753691667587;-0.0218484782605077;-0.02110743786816411;1.0350053004490523;9.999983873615811;0.8334997147702579;-0.0059940006957960165;-0.005994000654096097;0.8053280602493202;-0.0057909996208610195;0.805338864393917
89.959331;1.0351075817599271;0.8333360158808314;0.8050754300345326;-0.021848478279292358;-0.021107437921954693;1.0350052251528863;9.999985762888622;0.8334998674805117;-0.005994000726632101;-0.0059940006569157815;0.8053279602129839;-0.005790999621079697;0.8053388044481077
89.969331;1.0351075092206492;0.8333360271261159;0.8050754915223313;-0.02184847829883551;-0.021107437976559635;1.035005132354274;9.999987703134453;0.8335000185059753;-0.005994000756934771;-0.005994000659119314;0.8053278613604595;-0.005790999623088105;0.8053387437480126
89.979331;1.0351074374204137;0.833336027391814;0.8050755533184099;-0.021848478319109143;-0.021107438032108024;1.0350050222594709;9.99998969250411;0.8335001679236892;-0.00599400078663438;-0.005994000660682265;0.8053277637393121;-0.005790999627098072;0.8053386825046254
89.989331;1.0351073656474037;0.8333360165265856;0.805075615178076;-0.021848478340102357;-0.0211074380887402;1.03500489523422;9.99999172960349;0.833500315793487;-0.005994000815663449;-0.005994000661604676;0.8053276673755045;-0.005790999633292923;0.8053386209299119
89.999331;1.0351072931390055;0.8333359944889696;0.8050756769276974;-0.021848478361831368;-0.021107438146603798;1.035004751867096;9.999993814183682;0.8335004621476817;-0.0059940008439445394;-0.0059940006619033405;0.805327572352996;-0.005790999641844576;0.8053385592443203
90.009331;1.035107219158645;0.8333359613480494;0.8050757384149111;-0.021848478384335127;-0.021107438205834654;1.0350045929189011;9.999995946804836;0.8335006069788112;-0.005994000871401388;-0.005994000661596832;0.8053274788798117;-0.005790999652915734;0.8053384977098385
90.019331;1.0351071430814738;0.8333359172127404;0.8050757994316103;-0.021848478407658144;-0.021107438266520527;1.0350044192773733;9.999998127850546;0.833500750199469;-0.0059940008979873565;-0.005994000660689953;0.8053273872591561;-0.005790999666641821;0.8053384366334417
90.029331;1.0351070644017462;0.8333358621957224;0.8050758596776588;-0.02184847843182308;-0.02110743832867289;1.0350042319538504;10.000000357646845;0.8335008915880244;-0.005994000923691961;-0.005994000659180327;0.8053272978210807;-0.005790999683143643;0.8053383763065347
90.039331;1.0351069826306991;0.8333357964742351;0.8050759188100141;-0.021848478456812384;-0.021107438392241936;1.0350040320290874;10.00000263698826;0.8335010307454539;-0.005994000948516437;-0.005994000657091799;0.8053272109010204;-0.005790999702556706;0.8053383169431441
90.049331;1.0351068972414208;0.8333357203834196;0.8050759764679083;-0.021848478482562998;-0.021107438457153727;1.0350038205581116;10.00000496666186;0.8335011670950546;-0.0059940009724559346;-0.005994000654500717;0.8053271268282399;-0.005790999725023385;0.8053382586719376
90.059331;1.035106807763624;0.8333356344627093;0.8050760322454016;-0.021848478508976203;-0.021107438523320986;1.0350035985251616;10.000007346599473;0.8335012999786474;-0.005994000995508109;-0.005994000651537702;0.8053270459163029;-0.005790999750661017;0.8053382015639432
90.069331;1.0351067139066095;0.833335539451182;0.8050760856865682;-0.021848478535952755;-0.021107438590632008;1.0350033668633303;10.000009775464644;0.8335014288162079;-0.005994001017687319;-0.00599400064837156;0.8053269684529724;-0.005790999779545379;0.805338145656622
90.079331;1.0351066156137767;0.8333354362320899;0.8050761362875772;-0.021848478563425547;-0.02110743865895009;1.0350031265257469;10.000012250216626;0.8335015531754063;-0.00599400103903095;-0.005994000645178219;0.8053268946396664;-0.005790999811710839;0.8053380909541362
90.089331;1.0351065129970525;0.8333353257212903;0.8050761835080057;-0.021848478591352825;-0.021107438728131183;1.0350028785337757;10.000014765693551;0.8335016727346477;-0.005994001059588462;-0.005994000642110311;0.8053268245434254;-0.005790999847159974;0.8053380374346123
90.099331;1.0351064061733286;0.8333352087561189;0.8050762268415083;-0.02184847861969841;-0.021107438798040907;1.0350026238902377;10.000017315079111;0.8335017872777721;-0.005994001079390598;-0.0059940006392797986;0.8053267581121736;-0.005790999885875868;0.8053379850852515
90.109331;1.0351062951838328;0.8333350860379664;0.8050762658965265;-0.021848478648438144;-0.021107438868539236;1.0350023634160412;10.00001989115954;0.8335018967145179;-0.005994001098442041;-0.005994000636748663;0.8053266951946079;-0.005790999927824728;0.8053379339064579
90.119331;1.035106180053017;0.8333349581111134;0.8050763004128001;-0.021848478677562743;-0.021107438939440476;1.035002097703203;10.000022487246884;0.8335020010305689;-0.005994001116748496;-0.005994000634532692;0.8053266355668192;-0.005790999972949689;0.8053378838581997
90.129331;1.035106060848255;0.8333348253597773;0.8050763302005636;-0.021848478707044535;-0.021107439010508842;1.035001827218561;10.00002509735647;0.8335021002269793;-0.005994001134318042;-0.0059940006326303944;0.8053265790186245;-0.005791000021164092;0.8053378348316428
90.139331;1.0351059376740601;0.833334688063512;0.8050763550141385;-0.021848478736804955;-0.02110743908150006;1.035001552390148;10.000027716069342;0.8335021943502245;-0.005994001151134019;-0.0059940006310753285;0.805326525452246;-0.005791000072356091;0.805337786689336
90.149331;1.0351058106569055;0.8333345464882536;0.8050763744608618;-0.021848478766714512;-0.021107439152193975;1.0350012736142191;10.00003033841284;0.8335022835480314;-0.005994001167159403;-0.00599400062996862;0.8053264748956795;-0.005791000126401029;0.8053377393108965
90.159331;1.035105679936387;0.8333344009144893;0.8050763880554154;-0.021848478796608516;-0.02110743922240286;1.035000991284786;10.000032959809618;0.8335023680378817;-0.005994001182369908;-0.0059940006294483235;0.8053264274329287;-0.005791000183168748;0.805337692630027
90.169331;1.0351055456434446;0.8333342516233493;0.8050763953478274;-0.02184847882631546;-0.02110743929196953;1.0350007058722361;10.00003557552534;0.833502448050634;-0.0059940011967630396;-0.005994000629635315;0.8053263831086428;-0.005791000242532951;0.8053376466741632
90.179331;1.0351054079338462;0.8333340988836274;0.8050763959884437;-0.02184847885569563;-0.021107439360747736;1.0350004179610592;10.000038179822399;0.8335025238833927;-0.005994001210338026;-0.005994000630620502;0.8053263418437892;-0.005791000304370405;0.8053376015601441
90.189331;1.0351052671023648;0.8333339429024031;0.8050763897151382;-0.021848478884658875;-0.021107439428573176;1.0350001281653682;10.000040766186553;0.8335025960073454;-0.005994001223086458;-0.005994000632487576;0.805326303409789;-0.005791000368542964;0.8053375574737923
90.199331;1.0351051236470896;0.8333337837916401;0.8050763763292645;-0.02184847891315425;-0.021107439495255998;1.0349998369968298;10.000043328278494;0.833502665075408;-0.0059940012349964066;-0.005994000635322475;0.8053262674751609;-0.005791000434899755;0.8053375146635394
90.209331;1.0351049782136301;0.8333336216257071;0.8050763556881554;-0.02184847894114549;-0.021107439560597904;1.0349995448380442;10.00004586048237;0.8335027318242353;-0.005994001246039614;-0.005994000639197463;0.8053262336591018;-0.005791000503299842;0.8053374733869693
90.219331;1.0351048315220122;0.8333334565486585;0.8050763277069803;-0.021848478968582014;-0.021107439624407646;1.034999251998366;10.00004835821846;0.8335027969783048;-0.005994001256157759;-0.005994000644162363;0.8053262015418308;-0.005791000573608964;0.8053374338605892
90.229331;1.0351046843418465;0.8333332888306328;0.8050762923577622;-0.021848478995381358;-0.021107439686511718;1.034998958795201;10.000050817965029;0.8335028612001018;-0.005994001265276499;-0.0059940006502463205;0.8053261706569588;-0.005791000645674215;0.8053373963070763
90.239331;1.035104537431983;0.8333331188394595;0.805076249650166;-0.021848479021431947;-0.021107439746761585;1.0349986656776957;10.000053237030292;0.8335029250524629;-0.005994001273321965;-0.005994000657454455;0.8053261405047327;-0.005791000719328845;0.8053373610057891
90.249331;1.0351043914240003;0.8333329469932436;0.8050761996258571;-0.02184847904661289;-0.021107439805011653;1.03499837324257;10.000055613805745;0.8335029889683919;-0.005994001280220957;-0.005994000665779074;0.8053261106036524;-0.005791000794424788;0.805337328241649
90.259331;1.0351042467948457;0.8333327737327187;0.8050761423960954;-0.021848479070815035;-0.021107439861078235;1.0349980820802633;10.00005794808931;0.8335030532409379;-0.005994001285901708;-0.005994000675212485;0.805326080562519;-0.0057910008708447975;0.8053372982361897
90.269331;1.0351041039449347;0.8333325995119852;0.8050760781752868;-0.021848479093950043;-0.02110743991472316;1.034997792715894;10.00006024051588;0.8335031180073911;-0.0059940012902968045;-0.005994000685726412;0.805326050109858;-0.0057910009484886385;0.8053372711517423
90.279331;1.0351039631775636;0.8333324247811806;0.8050760072486651;-0.02184847911594912;-0.02110743996566744;1.0349975057006746;10.0000624914594;0.8335031832333275;-0.005994001293343453;-0.005994000697252003;0.8053260190682253;-0.005791001027254464;0.8053372471318607
90.289331;1.0351038245526714;0.8333322499221952;0.8050759299215918;-0.021848479136754573;-0.021107440013615544;1.034997221626635;10.00006470040497;0.8335032487453155;-0.005994001294983177;-0.005994000709693393;0.8053259873332335;-0.005791001107026963;0.805337226319641
90.299331;1.0351036878737863;0.833332075194044;0.8050758465294576;-0.021848479156314035;-0.021107440058275306;1.034996941065705;10.000066866144678;0.8335033143315983;-0.005994001295157903;-0.005994000722953065;0.8053259548678066;-0.005791001187685733;0.8053372088127165
90.309331;1.0351035528910344;0.8333319007527027;0.8050757574654748;-0.02184847917458094;-0.021107440099364244;1.0349966645457918;10.000068987115283;0.833503379839257;-0.005994001293809866;-0.005994000736948434;0.8053259216979449;-0.005791001269126766;0.8053371945805736
90.319331;1.035103419466105;0.8333317267069149;0.8050756631726746;-0.021848479191517767;-0.02110744013660656;1.0349963925362247;10.000071061193923;0.8335034451785278;-0.005994001290898813;-0.005994000751608386;0.8053258879294517;-0.005791001351264665;0.8053371834767611
90.329331;1.0351032875565411;0.8333315531441948;0.8050755641051975;-0.021848479207108137;-0.02110744016973665;1.0349961254208377;10.00007308540292;0.8335035102682249;-0.005994001286429694;-0.005994000766851684;0.8053258537542344;-0.005791001434012273;0.8053371753773383
90.339331;1.035103157145349;0.8333313801147934;0.8050754606957443;-0.02184847922137188;-0.02110744019851805;1.0349958634998275;10.00007505613276;0.8335035750003544;-0.005994001280464276;-0.005994000782579206;0.8053258193918821;-0.005791001517260325;0.8053371703031299
90.349331;1.035103028215625;0.8333312076507486;0.8050753533591467;-0.02184847923436267;-0.021107440222760464;1.0349956070099025;10.000076969723304;0.8335036392559384;-0.005994001273097866;-0.005994000798687915;0.8053257849961811;-0.0057910016008675645;0.8053371684288984
90.359331;1.0351029007694894;0.8333310358705839;0.8050752424768824;-0.02184847924614416;-0.02110744024231835;1.0349953560830187;10.000078822916148;0.8335037029730675;-0.0059940012644211955;-0.0059940008150683715;0.8053257505908248;-0.005791001684670775;0.8053371700181998
90.369331;1.035102774874088;0.8333308650553131;0.8050751283635937;-0.02184847925676712;-0.02110744025708497;1.0349951106835957;10.000080612887867;0.8335037661958273;-0.005994001254510617;-0.005994000831592066;0.8053257160688484;-0.005791001768510367;0.8053371753270855
90.379331;1.0351026506844283;0.8333306955878547;0.8050750113059867;-0.02184847926626893;-0.021107440266993512;1.0349948706307213;10.000082336926255;0.8335038290216938;-0.005994001243441669;-0.005994000848132195;0.8053256812589207;-0.0057910018522408895;0.8053371844854398
90.389331;1.0351025283901794;0.8333305278578896;0.8050748916520107;-0.02184847927468748;-0.021107440272017795;1.0349946356689579;10.000083992424184;0.8335038915029704;-0.0059940012312862815;-0.005994000864596697;0.805325646001155;-0.00579100193571688;0.8053371974404795
90.399331;1.0351024081265723;0.8333303622620334;0.8050747698507332;-0.021848479282067033;-0.021107440272166236;1.0349944055434048;10.000085577571655;0.8335039536165271;-0.005994001218099517;-0.005994000880935944;0.805325610169001;-0.005791002018776562;0.8053372140260416
90.409331;1.03510228992008;0.8333301992218054;0.8050746464163799;-0.021848479288445282;-0.02110744026747733;1.0349941800699072;10.000087091679598;0.8335040152785871;-0.005994001203916597;-0.005994000897142601;0.8053255736348505;-0.005791002101238859;0.8053372340606774
90.419331;1.035102173650638;0.8333300391116583;0.8050745218681856;-0.021848479293829177;-0.021107440258032246;1.0349939591192039;10.000088534614687;0.833504076342976;-0.005994001188752173;-0.005994000913261239;0.8053255362385635;-0.005791002182915908;0.8053372573989444
90.429331;1.0351020590237225;0.8333298821912151;0.8050743967072971;-0.02184847929819395;-0.02110744024397045;1.034993742522277;10.000089906339568;0.8335041366023508;-0.005994001172601031;-0.005994000929392345;0.8053254978309764;-0.005791002263638918;0.8053372839667308
90.439331;1.0351019456048602;0.8333297286662017;0.8050742714337286;-0.021848479301513464;-0.02110744022548685;1.0349935300423165;10.000091206784138;0.8335041957954336;-0.005994001155446258;-0.005994000945676343;0.8053254583470898;-0.00579100234327726;0.8053373137582228
90.449331;1.0351018329136807;0.8333295787955309;0.8050741465607214;-0.021848479303770013;-0.02110744020282412;1.0349933214528901;10.000092435367893;0.8335042536478374;-0.005994001137268255;-0.00599400096226649;0.8053254178190743;-0.00579100242173095;0.8053373467989772
90.459331;1.035101720525393;0.8333294328913482;0.8050740226277147;-0.02184847930493712;-0.021107440176255203;1.034993116598121;10.000093590866335;0.8335043099774991;-0.005994001118049593;-0.0059940009793099484;0.805325376339198;-0.0057910024989124625;0.8053373831387158
90.469331;1.0351016081197824;0.8333292912450272;0.8050739002114905;-0.02184847930498374;-0.02110744014603867;1.0349929153661683;10.000094672741813;0.8335043647792214;-0.005994001097775301;-0.0059940009969396135;0.8053253340106403;-0.005791002574744451;0.8053374228228636
90.479331;1.035101495450129;0.8333291541108369;0.805073779875409;-0.021848479303893407;-0.021107440112382782;1.0349927176359028;10.00009568223014;0.8335044182214028;-0.005994001076429478;-0.005994001015268351;0.8053252909053955;-0.005791002649161707;0.8053374658340855
90.489331;1.035101382259776;0.8333290217646709;0.8050736620851678;-0.02184847930166466;-0.02110744007545394;1.034992523250431;10.00009662149752;0.8335044705827119;-0.0059940010539885685;-0.005994001034386275;0.8053252470287648;-0.005791002722093946;0.8053375120764661
90.499331;1.0351012682358334;0.8333288945531699;0.8050735471780824;-0.0218484792983081;-0.021107440035403595;1.0349923320809724;10.000097492959899;0.8335045221746884;-0.005994001030412856;-0.0059940010543653235;0.8053252023172645;-0.005791002793452774;0.8053375613621712
90.509331;1.0351011531186096;0.833328772862924;0.8050734353890415;-0.0218484792938631;-0.021107439992374837;1.0349921441913044;10.000098299895434;0.8335045733136575;-0.005994001005649021;-0.00599400107526788;0.8053251567127216;-0.00579100286314256;0.8053376133805175
90.519331;1.0351010368711193;0.8333286570664864;0.8050733269005577;-0.021848479288411538;-0.02110743994649921;1.0349919599208073;10.000099046425813;0.8335046243431186;-0.005994000979651249;-0.00599400109714218;0.8053251102130136;-0.005791002931067635;0.8053376677232368
90.529331;1.0351009197046148;0.8333285475501279;0.8050732218946404;-0.021848479282066686;-0.02110743989790254;1.0349917797865302;10.000099736620648;0.8335046755849871;-0.00599400095240384;-0.0059940011200001475;0.805325062826759;-0.005791002997123874;0.8053377239938625
90.539331;1.0351008020066266;0.8333284447686578;0.8050731206105517;-0.021848479274949924;-0.021107439846703158;1.0349916043276972;10.000100373898707;0.8335047271876999;-0.00599400092393196;-0.005994001143802376;0.8053250145656858;-0.005791003061192639;0.8053377819133152
90.549331;1.0351006842861474;0.8333283491965118;0.8050730233520258;-0.0218484792671748;-0.02110743979300392;1.0349914339819528;10.000100960904792;0.8335047790338308;-0.005994000894302444;-0.005994001168462435;0.805324965509486;-0.005791003123146154;0.8053378413376981
90.559331;1.0351005671201714;0.8333282612009273;0.805072930406723;-0.021848479258836265;-0.021107439736894412;1.0349912690326242;10.000101499687155;0.8335048308035792;-0.005994000863605887;-0.005994001193857017;0.8053249158166629;-0.005791003182857626;0.8053379022210463
90.569331;1.0351004510931594;0.8333281809860815;0.805072842024369;-0.021848479249991153;-0.021107439678456404;1.0349911096704323;10.000101991778823;0.8335048820865348;-0.005994000831928363;-0.005994001219835114;0.8053248656865907;-0.005791003240202431;0.805337964541085
90.579331;1.0351003367523266;0.8333281086587628;0.8050727584720597;-0.021848479240650028;-0.021107439617778136;1.0349909560754336;10.000102438090574;0.8335049324039984;-0.005994000799337816;-0.005994001246235146;0.8053248153540159;-0.00579100329503784;0.8053380282022208
90.589331;1.0351002245802174;0.8333280443194457;0.8050726800087955;-0.021848479230796254;-0.021107439554977802;1.0349908084307253;10.000102839088452;0.8335049811479802;-0.005994000765881909;-0.0059940012729073336;0.8053247650732656;-0.005791003347177252;0.8053380929723871
90.599331;1.0351001149897168;0.8333279880795708;0.8050726068196574;-0.02184847922040366;-0.021107439490202034;1.0349906669555116;10.000103195571096;0.8335050275677603;-0.005994000731591817;-0.005994001299721356;0.8053247150795316;-0.005791003396408255;0.8053381584434903
90.609331;1.0351000083304267;0.8333279400298762;0.8050725390297087;-0.02184847920943642;-0.021107439423594956;1.0349905319532149;10.0001035096823;0.8335050708571502;-0.005994000696491066;-0.005994001326558411;0.8053246656141064;-0.005791003442554117;0.8053382240361542
90.619331;1.0350999048891767;0.8333279002558857;0.8050724767498821;-0.02184847919784149;-0.021107439355281355;1.034990403756374;10.000103784828443;0.8335051102469989;-0.005994000660592558;-0.005994001353299753;0.8053246169831763;-0.005791003485505625;0.8053382891131337
90.629331;1.035099804963797;0.833327868880857;0.8050724200765651;-0.021848479185552314;-0.021107439285380374;1.034990282634419;10.000104024276949;0.8335051450593993;-0.005994000623873673;-0.005994001379813134;0.8053245695587301;-0.005791003525201805;0.80533835311844
90.639331;1.0350997090112133;0.8333278460587588;0.805072369072018;-0.02184847917251278;-0.021107439214014635;1.0349901687954919;10.000104230389297;0.8335051747628203;-0.005994000586249943;-0.005994001405958165;0.8053245237165496;-0.005791003561614277;0.8053384156273846
90.649331;1.0350996176898912;0.8333278319462623;0.8050723237996046;-0.021848479158697223;-0.021107439141301178;1.0349900624252641;10.000104405166836;0.8335051990070301;-0.0059940005475763655;-0.005994001431629069;0.8053244797619789;-0.005791003594746517;0.805338476337389
90.659331;1.0350995317798655;0.8333278266993138;0.8050722844071462;-0.021848479144100073;-0.021107439067355446;1.034989963686553;10.000104550914523;0.8335052176352287;-0.005994000507674692;-0.005994001456791572;0.8053244379018564;-0.005791003624617517;0.8053385350748135
90.669331;1.0350994520885302;0.833327830469254;0.805072251137909;-0.021848479128714352;-0.021107438992302885;1.034989872724812;10.000104670941782;0.8335052306899196;-0.00599400046637092;-0.005994001481465818;0.8053243982576509;-0.005791003651238876;0.8053385918572269
90.679331;1.035099379347467;0.8333278433633153;0.8050722242096586;-0.021848479112535395;-0.021107438916262752;1.034989789690657;10.000104770107123;0.8335052383559756;-0.005994000423523955;-0.005994001505675874;0.8053243608658219;-0.0057910036746098015;0.8053386469611071
90.689331;1.0350993141814668;0.8333278653628897;0.8050722036964547;-0.021848479095571787;-0.021107438839332342;1.0349897147584848;10.000104854474682;0.8335052408512627;-0.005994000379021891;-0.005994001529416399;0.8053243256606962;-0.005791003694728168;0.8053387008797229
90.699331;1.0350992572021436;0.8333278962253559;0.8050721895294568;-0.021848479077835103;-0.02110743876161414;1.0349896481485923;10.000104930959429;0.8335052383436767;-0.00599400033276603;-0.005994001552651205;0.8053242925033381;-0.005791003711605356;0.8053387541827899
90.709331;1.0350992090620754;0.8333279354619105;0.8050721815390318;-0.02184847905933465;-0.02110743868325153;1.0349895901160029;10.000105007181437;0.8335052309157541;-0.005994000284681304;-0.005994001575323495;0.8053242612628442;-0.0057910037252739965;0.8053388074096927
90.719331;1.0350991703790593;0.8333279824633958;0.8050721794996397;-0.021848479040082993;-0.021107438604427056;1.0349895408933711;10.000105090583768;0.8335052185794609;-0.0059940002347331515;-0.005994001597363648;0.8053242318678023;-0.005791003735781523;0.8053388610500873
90.729331;1.035099141647377;0.8333280366678015;0.805072183216923;-0.021848479020086957;-0.02110743852533241;1.0349895006603673;10.000105187325039;0.8335052013511558;-0.005994000182915472;-0.0059940016186941555;0.8053242042868607;-0.00579100374318008;0.8053389155542703
90.739331;1.0350991232431894;0.8333280976251756;0.8050721925312844;-0.021848478999346582;-0.02110743844612829;1.0349894695376363;10.00010530181136;0.8335051793552086;-0.005994000129227869;-0.005994001639228708;0.8053241784512679;-0.005791003747531307;0.8053389713161312
90.749331;1.0350991155170197;0.8333281649559109;0.805072207192596;-0.021848478977884493;-0.02110743836690372;1.0349894475538268;10.000105436862633;0.8335051528836842;-0.005994000073680383;-0.005994001658859353;0.8053241541904709;-0.005791003748912668;0.8053390286495137
90.759331;1.0350991188754333;0.8333282382825665;0.8050722268203148;-0.02184847895576523;-0.021107438287671643;1.0349894346505326;10.000105594196791;0.8335051223780536;-0.0059940000163276955;-0.0059940016774383854;0.8053241312709766;-0.005791003747395633;0.8053390877983145
90.769331;1.0350991337398878;0.8333283172512005;0.8050722509708358;-0.02184847893307302;-0.021107438208412994;1.03498943074466;10.00010577483024;0.8335050883662852;-0.005993999957288054;-0.005994001694779069;0.8053241094888237;-0.005791003743017358;0.8053391489509064
90.779331;1.0350991604446618;0.8333284016334751;0.8050722791535242;-0.021848478909881223;-0.02110743812910264;1.0349894357459706;10.00010597921797;0.8335050513998595;-0.005993999896711804;-0.0059940017106830295;0.8053240887127732;-0.005791003735796466;0.805339212248702
90.789331;1.0350991992626735;0.8333284913065626;0.8050723108475455;-0.021848478886251237;-0.02110743804968319;1.0349894495155092;10.000106207366382;0.8335050119926303;-0.005993999834734557;-0.005994001724972377;0.8053240688748627;-0.005791003725780904;0.8053392778095619
90.799331;1.0350992505263532;0.8333285860833699;0.8050723455689287;-0.021848478862247434;-0.02110743797004521;1.034989471832629;10.000106459340634;0.8335049705428084;-0.005993999771470297;-0.005994001737511712;0.8053240499343026;-0.0057910037130723966;0.8053393457143696
90.809331;1.035099314638362;0.8333286856139954;0.8050723828704126;-0.021848478837939347;-0.02110743789004321;1.0349895024119016;10.00010673582532;0.833504927283976;-0.005993999707035329;-0.0059940017482164746;0.8053240318336246;-0.005791003697813248;0.8053394159497151
90.819331;1.0350993919644622;0.8333287894540214;0.8050724222474649;-0.02184847881339764;-0.0211074378095171;1.0349895409433651;10.000107037934551;0.8335048823282242;-0.005993999641558223;-0.005994001757044763;0.8053240144632011;-0.005791003680156452;0.8053394883746234
90.829331;1.035099482749845;0.8333288972306312;0.8050724630593575;-0.021848478788703753;-0.021107437728311466;1.0349895870624448;10.000107366390782;0.8335048357409108;-0.005993999575165152;-0.005994001763990025;0.8053239976333942;-0.005791003660243619;0.8053395627567251
90.839331;1.0350995870995134;0.8333290087618843;0.8050725045592864;-0.02184847876397595;-0.021107437646295413;1.0349896402671022;10.000107720751233;0.8335047875680935;-0.005993999507960235;-0.005994001769096938;0.8053239810570888;-0.005791003638207854;0.8053396388966585
90.849331;1.035099704974752;0.8333291240164927;0.8050725460196569;-0.021848478739391556;-0.021107437563366496;1.0349896999005668;10.00010809947074;0.8335047378713024;-0.005993999440029931;-0.005994001772473787;0.8053239643385135;-0.00579100361417545;0.805339716743077
90.859331;1.035099836191865;0.833329243024659;0.8050725868356651;-0.02184847871516444;-0.021107437479445452;1.0349897651900088;10.000108500922659;0.8335046867711097;-0.005993999371479168;-0.005994001774258631;0.8053239469880423;-0.005791003588240686;0.8053397963731679
90.869331;1.0350999804347996;0.833329365848927;0.8050726265438124;-0.021848478691493655;-0.021107437394479962;1.034989835281775;10.000108923917134;0.8335046344215933;-0.0059939993024594905;-0.005994001774573065;0.8053239284886551;-0.005791003560459797;0.8053398778904984
90.879331;1.0351001372886053;0.8333294925492299;0.8050726648098565;-0.021848478668546785;-0.021107437308442816;1.0349899093178383;10.000109366881663;0.833504580955093;-0.00599399923315675;-0.00599400177351698;0.8053239083506133;-0.0057910035308869215;0.8053399613514639
90.889331;1.0351003063122168;0.8333296231150115;0.8050727014052022;-0.021848478646463047;-0.021107437221323123;1.0349899865591405;10.000109827108403;0.8335045264212603;-0.005993999163752886;-0.005994001771189146;0.805323886116939;-0.005791003499597932;0.8053400467389028
90.899331;1.0351004870959712;0.833329757417653;0.8050727361544755;-0.021848478625333765;-0.021107437133138715;1.0349900664198934;10.000110301135944;0.8335044707140257;-0.0059939990943929065;-0.005994001767707067;0.8053238614086418;-0.0057910034666882725;0.8053401339691809
90.909331;1.0351006792509068;0.8333298952082144;0.8050727689185262;-0.021848478605195416;-0.021107437043955277;1.0349901483882014;10.000110785695696;0.8335044136111002;-0.005993999025176631;-0.005994001763219889;0.8053238339938767;-0.005791003432267158;0.8053402229522348
90.919331;1.0351008823726802;0.8333300361511201;0.8050727996249046;-0.021848478586068316;-0.02110743695387774;1.0349902320028077;10.000111278774378;0.8335043549460466;-0.005993998956174869;-0.005994001757906213;0.8053238037397122;-0.005791003396449827;0.8053403136749624
90.929331;1.03510109597753;0.8333301798664586;0.8050728282466645;-0.021848478567991707;-0.021107436863032136;1.0349903169172017;10.000111780237056;0.833504294721148;-0.005993998887453899;-0.0059940017519635735;0.8053237704909281;-0.00579100335936285;0.8053404062234866
90.939331;1.0351013194247336;0.8333303259466668;0.8050728547393362;-0.021848478551013018;-0.02110743677156497;1.0349904029307933;10.000112291120262;0.8335042330781495;-0.005993998819085122;-0.0059940017456011074;0.8053237340485089;-0.005791003321150866;0.8053405007663843
90.949331;1.0351015519276305;0.8333304739697551;0.8050728790256928;-0.021848478535168542;-0.021107436679641524;1.0349904899630928;10.000112812244248;0.8335041702382993;-0.005993998751134207;-0.0059940017390273095;0.8053236942567922;-0.005791003281962759;0.8053405975406224
90.959331;1.0351017926640889;0.8333306235361164;0.8050729010071936;-0.02184847852049009;-0.021107436587426864;1.0349905779817075;10.000113343636224;0.8335041064899839;-0.005993998683660557;-0.005994001732429353;0.8053236510618623;-0.0057910032419513265;0.8053406968010695
90.969331;1.0351020408669696;0.8333307742960245;0.8050729205499069;-0.021848478507013634;-0.0211074364950663;1.0349906668600315;10.000113884992471;0.833504042171525;-0.005993998616742207;-0.005994001725958735;0.8053236044663079;-0.005791003201278715;0.8053407987775001
90.979331;1.0351022958106642;0.8333309259490386;0.8050729374551265;-0.021848478494773442;-0.02110743640267503;1.0349907562382352;10.000114436111492;0.8335039776015812;-0.005993998550487654;-0.005994001719723236;0.8053235544407407;-0.005791003160081545;0.8053409036870384
90.989331;1.035102556723958;0.8333310782092999;0.8050729514269931;-0.021848478483797305;-0.021107436310331313;1.0349908454885197;10.000114996435073;0.83350391301767;-0.0059939984850225355;-0.005994001713769577;0.8053235008880109;-0.005791003118434231;0.8053410117100357
90.999331;1.0351028227279213;0.8333312307539931;0.8050729620416047;-0.021848478474096048;-0.021107436218066218;1.0349909337568992;10.000115564609148;0.8335038485817324;-0.005993998420487647;-0.005994001708073122;0.8053234437037831;-0.0057910030763566964;0.8053411228790607
91.009331;1.0351030929205458;0.8333313831896333;0.8050729687612539;-0.021848478465634112;-0.021107436125849276;1.034991020040946;10.000116139180896;0.8335037844373178;-0.00599399835704754;-0.005994001702562335;0.8053233828816614;-0.005791003033844921;0.8053412369919066
91.019331;1.0351033665614746;0.8333315350439415;0.8050729710217712;-0.02184847845831165;-0.021107436033587952;1.0349911032912578;10.000116719496171;0.8335037207989417;-0.005993998294880411;-0.005994001697158329;0.8053233185599995;-0.005791002990893117;0.8053413536486776
91.029331;1.035103643139867;0.8333316858098317;0.8050729683228931;-0.021848478451992302;-0.02110743594115223;1.0349911824858948;10.000117305581293;0.8335036580355581;-0.005993998234153269;-0.005994001691795073;0.8053232509951553;-0.0057910029474978674;0.8053414723853598
91.039331;1.0351039222849452;0.833331835021141;0.805072960248735;-0.02184847844655434;-0.021107435848409895;1.0349912566478534;10.000117897257471;0.8335035966726579;-0.005993998175014197;-0.005994001686425602;0.8053231805355957;-0.005791002903658981;0.8053415928119756
91.049331;1.0351042036745008;0.8333319822760852;0.8050729464533412;-0.02184847844190881;-0.021107435755249128;1.0349913248372686;10.000118493302272;0.8335035373216741;-0.005993998117616537;-0.0059940016810391605;0.8053231076398583;-0.005791002859382786;0.8053417146643326
91.059331;1.0351044870201895;0.8333321272168127;0.8050729266774567;-0.021848478437971462;-0.021107435661577464;1.0349913861923068;10.00011909134494;0.8335034806212446;-0.005993998062140537;-0.005994001675679565;0.8053230328898373;-0.005791002814687238;0.8053418377615787
91.069331;1.0351047720453366;0.833332269522886;0.8050729007887246;-0.021848478434626693;-0.021107435567317687;1.0349914400425793;10.000119688516566;0.8335034271755706;-0.005993998008778403;-0.0059940016704310385;0.805322956916873;-0.005791002769623919;0.8053419619296632
91.079331;1.0351050583957162;0.8333324088953222;0.8050728687780049;-0.02184847843171746;-0.021107435472424003;1.0349914859950542;10.000120281871677;0.8335033774479964;-0.005993997957706778;-0.005994001665378303;0.8053228802734478;-0.005791002724292188;0.8053420869365228
91.089331;1.0351053455523616;0.8333325450368685;0.8050728306848484;-0.02184847842907601;-0.021107435376900685;1.0349915239070098;10.000120868192937;0.833503331690811;-0.005993997909078062;-0.005994001660584654;0.8053228033912604;-0.00579100267881257;0.8053422124893594
91.099331;1.0351056327724821;0.8333326776775313;0.8050727865056317;-0.02184847842656508;-0.02110743528079544;1.034991553812607;10.000121444015548;0.833503289969945;-0.005993997863018159;-0.005994001656099202;0.8053227266659054;-0.005791002633297072;0.8053423382899246
91.109331;1.035105919081352;0.8333328066027335;0.8050727361595832;-0.021848478424070467;-0.021107435184172862;1.0349915758561854;10.000122005871328;0.8335032522208968;-0.005993997819612524;-0.005994001651961294;0.8053226505576839;-0.005791002587849418;0.8053424640477277
91.119331;1.035106203374794;0.8333329316555301;0.8050726795415988;-0.021848478421454758;-0.021107435087082127;1.034991590182121;10.000122549940347;0.8335032182781144;-0.005993997778885321;-0.005994001648196957;0.8053225756151581;-0.005791002542565309;0.8053425894443814
91.129331;1.035106484543951;0.8333330527306981;0.80507261657931;-0.021848478418541744;-0.021107434989527597;1.0349915968108658;10.000123071597146;0.8335031878964498;-0.0059939977407883;-0.0059940016448308524;0.8053225024226088;-0.005791002497520232;0.8053427141381196
