time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.139331;1.0351067614993792;0.833333169723459;0.8050725472071388;-0.021848478415159002;-0.02110743489146058;1.0349915956185802;10.000123565443447;0.833503160788907;-0.005993997705215955;-0.005994001641892663;0.80532243150729;-0.005791002452769023;0.8053428377770514
91.149331;1.0351070331339869;0.83333328246043;0.8050724713323039;-0.021848478411184723;-0.02110743479280004;1.034991586460265;10.000124025040146;0.8335031366762615;-0.005993997672033745;-0.0059940016393929905;0.8053223632693638;-0.005791002408354349;0.805342959949399
91.159331;1.0351072983293748;0.8333333907130597;0.8050723888642178;-0.02184847840654366;-0.02110743469346657;1.0349915693201348;10.000124442725635;0.8335031153371409;-0.005993997641098659;-0.0059940016373029115;0.8053222979947092;-0.005791002364302503;0.8053430801056064
91.169331;1.0351075560288172;0.8333334942805258;0.805072299767452;-0.021848478401182602;-0.021107434593412997;1.0349915443498705;10.000124810730467;0.83350309664291;-0.005993997612278029;-0.005994001635564761;0.8053222359188225;-0.005791002320609871;0.8053431975423808
91.179331;1.035107805312235;0.8333335930469102;0.8050722041189384;-0.021848478395073354;-0.021107434492640013;1.0349915118360913;10.000125122364452;0.833503080563978;-0.005993997585454812;-0.005994001634116938;0.8053221772852767;-0.0057910022772371455;0.8053433115006762
91.189331;1.035108045380497;0.8333336869672086;0.8050721021140196;-0.02184847838822824;-0.021107434391193832;1.0349914721784763;10.000125371723742;0.8335030671450547;-0.00599399756051011;-0.005994001632904283;0.8053221223946175;-0.005791002234115752;0.8053434212849687
91.199331;1.0351082754279841;0.833333776012948;0.8050719939754827;-0.021848478380694;-0.02110743428916801;1.0349914258268016;10.000125552904457;0.8335030564620511;-0.005993997537317942;-0.00599400163186492;0.805322071604403;-0.005791002191160738;0.8053435262779896
91.209331;1.0351084945618758;0.8333338601672382;0.8050718798939802;-0.021848478372530795;-0.02110743418672111;1.0349913731760836;10.000125659928038;0.83350304855888;-0.0059939975157661035;-0.005994001630917354;0.8053220252600648;-0.00579100214829077;0.8053436259070503
91.219331;1.0351087019177814;0.8333339394806216;0.8050717600853757;-0.021848478363807253;-0.021107434084084636;1.034991314484398;10.000125686837073;0.8335030433828915;-0.005993997495763954;-0.005994001629961391;0.8053219836611042;-0.005791002105463764;0.8053437196463588
91.229331;1.0351088968233138;0.833334014090566;0.8050716348302357;-0.021848478354603764;-0.021107433981553313;1.0349912498313985;10.000125627599385;0.8335030408057919;-0.005993997477216053;-0.0059940016288809244;0.8053219471168988;-0.0057910020627044085;0.8053438070160293
91.239331;1.0351090788285844;0.8333340841988583;0.8050715043931463;-0.021848478344994322;-0.021107433879469457;1.0349911791912396;10.00012547666989;0.8335030407395844;-0.005993997459998068;-0.005994001627550756;0.8053219159933037;-0.00579100202008496;0.8053438875578829
91.249331;1.035109247691634;0.8333341500544628;0.8050713689333554;-0.021848478335024717;-0.021107433778191128;1.0349911026318401;10.000125230115414;0.833503043208256;-0.005993997443971217;-0.005994001625845158;0.8053218907010468;-0.005791001977675675;0.8053439608057729
91.259331;1.0351094033849162;0.833334211899279;0.8050712285571096;-0.021848478324722323;-0.02110743367804235;1.0349910204563135;10.00012488576526;0.83350304829614;-0.005993997429017352;-0.005994001623638301;0.8053218716588608;-0.005791001935505434;0.805344026288168
91.269331;1.0351095460392972;0.8333342698930146;0.8050710834584935;-0.021848478314124307;-0.021107433579274675;1.0349909331743015;10.000124442169584;0.8335030560583379;-0.005993997415062159;-0.0059940016208062325;0.8053218592261463;-0.005791001893555618;0.8053440836298402
91.279331;1.0351096758380929;0.8333343241337267;0.8050709339463693;-0.02184847830327937;-0.021107433482060643;1.0349908413866882;10.000123897759558;0.8335030664683655;-0.0059939974020821575;-0.00599400161723648;0.8053218536483954;-0.005791001851786682;0.8053441326718127
91.289331;1.035109792976334;0.8333343747557149;0.8050707803293745;-0.021848478292217255;-0.02110743338651769;1.0349907456594871;10.000123250907125;0.833503079417241;-0.0059939973900934055;-0.0059940016128402;0.8053218550459696;-0.005791001810155711;0.8053441734685483
91.299331;1.0351098976938973;0.833334421970932;0.805070622839885;-0.021848478280929288;-0.0211074332927495;1.0349906464328944;10.000122500485782;0.8335030948030792;-0.005993997379131983;-0.005994001607558098;0.8053218633899913;-0.005791001768602965;0.8053442062189696
91.309331;1.035109990274092;0.8333344660401498;0.8050704616580017;-0.021848478269382226;-0.021107433200871224;1.0349905440384874;10.000121645845836;0.8335031126525174;-0.005993997369240569;-0.005994001601351147;0.8053218785255032;-0.005791001727039357;0.8053442312282866
91.319331;1.035110071031525;0.8333345072489496;0.8050702969758594;-0.0218484782575346;-0.021107433110999257;1.0349904387893658;10.00012068585689;0.8335031331152326;-0.0059939973604506945;-0.005994001594176061;0.8053219002933625;-0.005791001685351043;0.8053442488701443
91.329331;1.0351101403775975;0.8333345459106196;0.8050701290694249;-0.0218484782453341;-0.021107433023236866;1.0349903310367072;10.000119618380678;0.8335031563537565;-0.0059939973527783335;-0.005994001585962622;0.80532192858323;-0.005791001643414497;0.8053442595220273
91.339331;1.0351101988685365;0.8333345823629453;0.8050699582962728;-0.021848478232725663;-0.02110743293767813;1.0349902211936086;10.000118440699776;0.8335031824939181;-0.005993997346241238;-0.005994001576618812;0.8053219632259594;-0.005791001601118622;0.8053442635178176
91.349331;1.035110247150601;0.8333346169588834;0.8050697850213264;-0.02184847821968196;-0.021107432854405733;1.0349901097558827;10.00011715014217;0.8335032116320115;-0.005993997340861902;-0.005994001566060891;0.805322003887559;-0.005791001558368907;0.8053442611301543
91.359331;1.0351102858539718;0.8333346501032948;0.8050696095789822;-0.021848478206207122;-0.021107432773471234;1.0349899972877727;10.000115745203134;0.8335032437905873;-0.0059939973366602665;-0.005994001554233779;0.8053220500994203;-0.005791001515066607;0.8053442525455687
91.369331;1.035110315501953;0.8333346823077702;0.805069432273978;-0.021848478192299493;-0.021107432694876943;1.034989884355841;10.000114227181509;0.8335032788682606;-0.005993997333656517;-0.005994001541100716;0.8053221013599553;-0.005791001471114963;0.8053442378445624
91.379331;1.0351103364923975;0.8333347141908514;0.8050692533712607;-0.0218484781779304;-0.0211074326185693;1.034989771426034;10.000112600681776;0.8335033166773256;-0.005993997331871845;-0.0059940015266332445;0.8053221572155292;-0.005791001426468331;0.8053442170289582
91.389331;1.0351103491595175;0.8333347464356604;0.8050690730737695;-0.02184847816306908;-0.02110743254446086;1.0349896587798106;10.000110872555847;0.8335033570151085;-0.005993997331329721;-0.005994001510832258;0.8053222172977791;-0.005791001381167545;0.8053441900938685
91.399331;1.035110353857226;0.8333347797248516;0.8050688915277381;-0.02184847814772775;-0.0211074324724867;1.0349895465332417;10.00010905048503;0.8335033996804282;-0.005993997332065442;-0.005994001493741575;0.805322281274719;-0.0057910013353393;0.8053441570981306
91.409331;1.0351103509831072;0.8333348146594727;0.8050687088720868;-0.02184847813197805;-0.021107432402639622;1.0349894347319437;10.00010714155918;0.8335034444470478;-0.0059939973341190285;-0.005994001475430752;0.8053223487260988;-0.005791001289180101;0.8053441181695448
91.419331;1.035110340927655;0.8333348517116715;0.8050685252769438;-0.02184847811591335;-0.021107432334952162;1.0349893234124612;10.000105151172136;0.833503491051425;-0.005993997337499022;-0.0059940014559850445;0.8053224190686783;-0.0057910012429281885;0.8053440734544037
91.429331;1.0351103240504516;0.8333348912240456;0.8050683409391007;-0.0218484780996004;-0.02110743226946863;1.0349892125963882;10.00010308310054;0.8335035392114455;-0.005993997342149392;-0.0059940014355146735;0.8053224915891957;-0.005791001196834057;0.805344023090829
91.439331;1.0351103007558409;0.8333349334045597;0.8050681560835344;-0.021848478083081622;-0.02110743220623795;1.034989102253781;10.000100940775852;0.8335035886263295;-0.005993997347949293;-0.005994001414167092;0.8053225654890154;-0.005791001151149895;0.8053439672232279
91.449331;1.0351102715947385;0.8333349783097687;0.805067971001166;-0.021848478066416006;-0.02110743214531141;1.0349889923039637;10.000098728966645;0.8335036389507418;-0.005993997354739453;-0.005994001392125948;0.8053226398887495;-0.005791001106139127;0.8053439060369089
91.459331;1.0351102372983707;0.8333350258670538;0.8050677860393182;-0.02184847804969133;-0.021107432086729355;1.0349888826844926;10.000096454690462;0.8335036898222636;-0.005993997362348713;-0.005994001369580514;0.8053227138696345;-0.005791001062087625;0.8053438397816131
91.469331;1.0351101987331497;0.8333350759504339;0.8050676014979434;-0.021848478032993904;-0.02110743203050845;1.0349887734392402;10.000094126790515;0.8335037409450324;-0.005993997370604805;-0.005994001346694532;0.8053227865393273;-0.005791001019295015;0.805343768741161
91.479331;1.035110156811045;0.8333351284583506;0.8050674175487426;-0.021848478016377456;-0.021107431976643987;1.0349886647524495;10.000091754968048;0.8335037921461579;-0.005993997379336477;-0.005994001323617093;0.8053228570294172;-0.00579100097805331;0.805343693180543
91.489331;1.0351101124168298;0.8333351833458577;0.8050672342624362;-0.021848477999844608;-0.021107431925122284;1.0349885568873007;10.000089348719909;0.8335038433746537;-0.005993997388367126;-0.005994001300512154;0.8053229244722216;-0.005791000938631218;0.8053436133185056
91.499331;1.035110066397368;0.8333352406005616;0.8050670516719337;-0.021848477983343714;-0.02110743187594572;1.034988450108641;10.000086916263674;0.833503894661919;-0.005993997397501627;-0.005994001277567852;0.8053229880394348;-0.005791000901266724;0.8053435293312909
91.509331;1.0351100195872727;0.8333353001727398;0.8050668698011026;-0.021848477966796696;-0.021107431829159643;1.0349883446339727;10.000084464168518;0.8335039460737551;-0.005993997406533118;-0.005994001254992733;0.8053230470043408;-0.005791000866173905;0.8053434413994762
91.519331;1.0351099728288418;0.8333353619123339;0.8050666886802309;-0.021848477950146782;-0.021107431784840886;1.0349882405185733;10.00008199776557;0.8335039976900778;-0.005993997415266938;-0.005994001233021891;0.8053231007788307;-0.005791000833557888;0.8053433497629447
91.529331;1.0351099269624906;0.8333354255710572;0.8050665083626715;-0.02184847793338914;-0.021107431743063686;1.0349881375653265;10.00007952163677;0.8335040496194798;-0.0059939974235418934;-0.005994001211925702;0.805323148913316;-0.00579100080360448;0.8053432547003675
91.539331;1.0351098827826635;0.8333354908706747;0.8050663289451672;-0.021848477916565943;-0.021107431703890643;1.0349880354336187;10.000077039902331;0.8335041020337587;-0.005993997431255146;-0.005994001191995962;0.805323191047804;-0.005791000776450464;0.8053431564447041
91.549331;1.035109840981527;0.8333355575887762;0.8050661505841811;-0.021848477899744007;-0.021107431667374037;1.0349879338113652;10.000074556728332;0.8335041551719216;-0.005993997438374549;-0.0059940011735215145;0.8053232268767064;-0.005791000752185264;0.8053430551442272
91.559331;1.0351098020993346;0.8333356255962999;0.8050659734487406;-0.0218484778829986;-0.021107431633544727;1.0349878324571162;10.000072077355492;0.8335042092758295;-0.005993997444917871;-0.005994001156768828;0.805323256202159;-0.005791000730882401;0.8053429509129822
91.569331;1.035109766520835;0.8333356948327758;0.8050657976359213;-0.02184847786640182;-0.021107431602395588;1.034987731167833;10.000069608773831;0.8335042645296615;-0.005993997450918312;-0.005994001141972704;0.8053232789922883;-0.005791000712623869;0.8053428439093222
91.579331;1.0351097345247031;0.8333357652593898;0.8050656231713119;-0.021848477850014494;-0.021107431573869094;1.0349876297530267;10.000067159367179;0.833504321065382;-0.0059939974564077805;-0.00599400112935783;0.8053232953257682;-0.005791000697508567;0.8053427343729259
91.589331;1.035109706311732;0.8333358368131566;0.8050654500781238;-0.021848477833904593;-0.02110743154786882;1.0349875280260274;10.000064737988717;0.8335043790057232;-0.0059939974614284875;-0.005994001119162285;0.8053233053142005;-0.005791000685642227;0.8053426226229843
91.599331;1.0351096820214307;0.8333359093789209;0.8050652783803718;-0.021848477818178533;-0.021107431524295187;1.0349874258311216;10.000062352774359;0.8335044385153246;-0.005993997466051997;-0.005994001111618978;0.805323309122478;-0.0057910006771107565;0.8053425090664416
91.609331;1.0351096617971807;0.8333359827945737;0.8050651080529788;-0.021848477802980874;-0.021107431503070366;1.0349873230441242;10.000060010517226;0.8335044998356561;-0.005993997470387898;-0.005994001106916929;0.8053233069730523;-0.00579100067195532;0.8053423941910516
91.619331;1.0351096458310154;0.8333360568724159;0.8050649390206979;-0.021848477788469496;-0.02110743148414268;1.0349872195145158;10.000057717272034;0.8335045632776547;-0.005993997474578311;-0.005994001105187273;0.8053232990775057;-0.005791000670159986;0.8053422785116824
91.629331;1.0351096342991086;0.83333613142517;0.8050647711933365;-0.0218484777747949;-0.02110743146750005;1.034987115084899;10.000055478678455;0.8335046291919215;-0.005993997478772043;-0.005994001106528829;0.8053232856267839;-0.005791000671644236;0.8053421625213869
91.639331;1.0351096272479876;0.8333362063023467;0.8050646045141839;-0.02184847776208777;-0.02110743145318672;1.0349870097259097;10.000053299173464;0.8335046979456092;-0.005993997483090417;-0.005994001111035378;0.8053232668330954;-0.0057910006762616085;0.8053420466393543
91.649331;1.0351096245700424;0.8333362814027278;0.8050644390042434;-0.021848477750455998;-0.021107431441294705;1.0349869035947168;10.000051181526109;0.8335047698929878;-0.005993997487606803;-0.005994001118784368;0.8053232429121651;-0.005791000683808542;0.8053419311397785
91.659331;1.035109626102509;0.8333363566458134;0.805064274739105;-0.021848477739992215;-0.021107431431942714;1.034986796960968;10.000049127188248;0.8335048453221822;-0.005993997492346772;-0.005994001129811914;0.8053232140133135;-0.005791000694032339;0.8053418161561051
91.669331;1.0351096317438202;0.8333364319579001;0.805064111779097;-0.0218484777307764;-0.021107431425260795;1.0349866901578701;10.000047136463971;0.8335049243847268;-0.0059939974973024935;-0.005994001144114646;0.8053231801755302;-0.005791000706645144;0.8053417017795734
91.679331;1.035109641490856;0.8333365073170299;0.8050639501229618;-0.021848477722863115;-0.02110743142138739;1.0349865835495977;10.000045208087856;0.833505007056283;-0.005993997502448031;-0.005994001161669876;0.805323141337036;-0.005791000721355554;0.8053415881359927
91.689331;1.0351096554208852;0.8333365828326492;0.805063789720731;-0.02184847771627632;-0.021107431420476153;1.034986477461048;10.000043339026353;0.8335050931774144;-0.005993997507754552;-0.0059940011824296605;0.8053230973829216;-0.005791000737901223;0.8053414753797903
91.699331;1.0351096736607641;0.8333366587532323;0.8050636305449077;-0.021848477711009603;-0.021107431422681427;1.0349863721831567;10.000041525215574;0.833505182550491;-0.00599399751321572;-0.005994001206290229;0.8053230482235452;-0.00579100075606568;0.8053413636361209
91.709331;1.0351096963507254;0.8333367353551444;0.8050634726742208;-0.021848477707008377;-0.021107431428116764;1.0349862680379371;10.000039762415733;0.833505275033594;-0.005993997518870927;-0.00599400123309411;0.805322993849188;-0.005791000775676057;0.80534125294499
91.719331;1.0351097236309226;0.8333368128453169;0.8050633163501599;-0.02184847770417343;-0.021107431436833676;1.0349861654058834;10.000038046413982;0.8335053705740956;-0.005993997524801071;-0.0059940012626568855;0.8053229343062885;-0.005791000796587518;0.8053411432460303
91.729331;1.0351097556298547;0.8333368913590203;0.8050631619663594;-0.02184847770240571;-0.0211074314488452;1.034986064750394;10.000036373068712;0.8335054691626895;-0.005993997531102056;-0.005994001294770049;0.8053228696666433;-0.005791000818673385;0.805341034387523
91.739331;1.0351097924261408;0.833336970988145;0.8050630099686324;-0.021848477701637073;-0.02110743146415913;1.0349859665968413;10.000034738210626;0.8335055707890877;-0.005993997537862733;-0.005994001329199549;0.8053228000382068;-0.005791000841832701;0.8053409261561648
91.749331;1.0351098340318066;0.8333370517888811;0.8050628607267728;-0.021848477701825107;-0.02110743148278662;1.0349858714009066;10.000033137176903;0.8335056754555337;-0.005993997545159986;-0.005994001365700627;0.8053227255494503;-0.005791000865996313;0.8053408183466023
91.759331;1.0351098803840826;0.8333371337635829;0.8050627144845629;-0.021848477702935243;-0.021107431504734205;1.0349857794612087;10.000031564587896;0.8335057831709641;-0.005993997553066856;-0.0059940014040260805;0.8053226463225057;-0.005791000891113438;0.8053407108168359
91.769331;1.0351099312880359;0.8333372168521654;0.8050625714387123;-0.021848477704934463;-0.02110743152999772;1.034985690974569;10.000030014900828;0.8335058938962645;-0.005993997561662721;-0.005994001443919701;0.8053225624918958;-0.00579100091713568;0.805340603506106
91.779331;1.0351099863612172;0.8333373009484656;0.8050624318477662;-0.021848477707804338;-0.0211074315585575;1.034985606100122;10.000028483558465;0.8335060075162852;-0.0059939975710323334;-0.005994001485113632;0.8053224742182279;-0.00579100094401052;0.8053404964807858
91.789331;1.0351100450500246;0.8333373858970385;0.8050622960626116;-0.021848477711546438;-0.021107431590368424;1.0349855249742532;10.0000269675561;0.8335061238565594;-0.0059939975812510265;-0.005994001527355863;0.805322381656302;-0.0057910009716667845;0.8053403899786213
91.799331;1.0351101067029063;0.8333374714923586;0.8050621645346054;-0.021848477716179465;-0.021107431625345063;1.0349854477244695;10.000025464411543;0.8335062427030225;-0.0059939975923738375;-0.00599400157044832;0.8053222849143511;-0.005791000999992118;0.8053402843483869
91.809331;1.0351101706620802;0.833337557520314;0.8050620378221245;-0.021848477721757457;-0.021107431663350603;1.0349853744529627;10.000023970733107;0.8335063638116976;-0.0059939976044371375;-0.005994001614236884;0.805322184040412;-0.00579100102883571;0.8053401799132043
91.819331;1.0351102363472109;0.8333376437652128;0.8050619164975296;-0.021848477728378363;-0.021107431704204694;1.0349853051887286;10.000022482126182;0.8335064869244996;-0.005993997617456033;-0.005994001658566365;0.8053220790069867;-0.0057910010580363245;0.8053400768843428
91.829331;1.0351103032940565;0.8333377299657881;0.8050618009921885;-0.021848477736152516;-0.021107431747701383;1.0349852398758965;10.000020994278506;0.8335066117910149;-0.0059939976314120095;-0.0059940017032587166;0.8053219696953597;-0.005791001087433818;0.8053399753585607
91.839331;1.0351103710975516;0.8333378158421112;0.8050616915388774;-0.021848477745183746;-0.02110743179361432;1.0349851784162447;10.000019504089813;0.8335067381705513;-0.005993997646247275;-0.0059940017481139585;0.805321855960086;-0.00579100111686356;0.8053398753375451
91.849331;1.0351104392915642;0.8333379011826182;0.8050615882182354;-0.021848477755580555;-0.02110743184170341;1.0349851207250793;10.000018009886052;0.833506865819355;-0.005993997661869982;-0.005994001792920789;0.8053217377235453;-0.005791001146157247;0.8053397767837663
91.859331;1.0351105073231581;0.83333798585283;0.8050614909802488;-0.021848477767447236;-0.02110743189174541;1.03498506675626;10.000016511029052;0.8335069945082638;-0.0059939976781587636;-0.0059940018374735615;0.8053216149818311;-0.005791001175141693;0.8053396797111153
91.869331;1.0351105746709486;0.8333380697277052;0.8050613996306403;-0.021848477780863653;-0.02110743194356918;1.0349850165248493;10.000015008232028;0.8335071240715878;-0.005993997694976419;-0.005994001881565797;0.8053214877747441;-0.005791001203635656;0.805339584181339
91.879331;1.0351106409557138;0.8333381526664226;0.8050613138609368;-0.021848477795882282;-0.02110743199706742;1.0349849701047649;10.000013504195888;0.8335072544281078;-0.0059939977121968155;-0.005994001924974343;0.8053213561911622;-0.005791001231455368;0.8053394902133012
91.889331;1.0351107059567872;0.8333382346000432;0.8050612332889663;-0.021848477812520993;-0.021107432052185196;1.034984927513206;10.000012003231518;0.8335073855455816;-0.0059939977297145276;-0.005994001967483024;0.8053212203681969;-0.005791001258420996;0.8053393977581714
91.899331;1.035110769588172;0.833338315642757;0.8050611574543812;-0.021848477830751594;-0.02110743210890471;1.0349848885941983;10.000010510151647;0.8335075173783739;-0.005993997747429116;-0.005994002008916385;0.8053210804726905;-0.005791001284360793;0.8053393067513474
91.909331;1.035110831881963;0.8333383960607275;0.8050610858179202;-0.02184847785050257;-0.02110743216723121;1.0349848530554828;10.00000902932518;0.8335076498429607;-0.005993997765230968;-0.005994002049136831;0.8053209367078044;-0.0057910013091204415;0.8053392171718157
91.919331;1.035110892970397;0.8333384761324416;0.8050610177955302;-0.021848477871674096;-0.02110743222716377;1.034984820595266;10.00000756426574;0.833507782849011;-0.005993997783011129;-0.005994002088034;0.8053207893473052;-0.005791001332577693;0.8053391290892651
91.929331;1.0351109530151739;0.8333385560605908;0.8050609527814897;-0.0218484778941692;-0.02110743228866909;1.0349847909799634;10.000006117867187;0.8335079163098499;-0.005993997800689775;-0.005994002125529599;0.8053206387411646;-0.0057910013546461;0.8053390426535685
91.939331;1.0351110120967297;0.8333386359760375;0.8050608901607933;-0.021848477917924995;-0.021107432351689916;1.0349847640138412;10.000004692780013;0.8335080501153098;-0.005993997818239267;-0.005994002161568337;0.8053204852375229;-0.0057910013752648275;0.8053389580195368
91.949331;1.0351110701558173;0.833338716001821;0.8050608293380945;-0.021848477942918772;-0.021107432416162236;1.034984739454812;10.000003291430243;0.8335081841087274;-0.0059939978356974444;-0.005994002196084831;0.8053203290768401;-0.005791001394404095;0.8053388752995045
91.959331;1.0351111270011646;0.8333387962998311;0.8050607697514757;-0.02184847796916108;-0.021107432482012845;1.0349847169482793;10.00000191596938;0.833508318058942;-0.005993997853168921;-0.005994002228978619;0.8053201703615236;-0.005791001412088872;0.8053387945840255
91.969331;1.0351111823200643;0.8333388770243497;0.8050607108613536;-0.021848477996680382;-0.02110743254915239;1.0349846960074682;10.000000568476565;0.8335084516542737;-0.005993997870800014;-0.0059940022601240265;0.8053200090848136;-0.005791001428409877;0.805338715954448
91.979331;1.035111235685768;0.8333389582689936;0.8050606521428988;-0.021848478025493175;-0.021107432617477193;1.034984676093406;9.999999251129351;0.8335085845465159;-0.005993997888739191;-0.00599400228940413;0.8053198451860248;-0.005791001443514585;0.8053386394372267
91.989331;1.0351112866381145;0.833339040090966;0.8050605930806106;-0.02184847805558606;-0.021107432686883185;1.0349846567655003;9.999997966370929;0.8335087163819489;-0.005993997907109068;-0.005994002316737987;0.8053196786282506;-0.005791001457584048;0.8053385649646806
91.999331;1.0351113348173466;0.8333391225450553;0.8050605331380225;-0.021848478086923865;-0.02110743275728321;1.0349846377454428;9.99999671796248;0.833508846796282;-0.0059939979259949075;-0.00599400234208399;0.805319509437894;-0.005791001470796682;0.8053384923964914
92.009331;1.0351113799912606;0.8333392057146864;0.8050604717374711;-0.021848478119466323;-0.021107432828601613;1.0349846188576333;9.999995512091415;0.833508975438664;-0.005993997945434862;-0.005994002365428197;0.8053193377109251;-0.005791001483290921;0.8053384215713226
92.019331;1.035111421990885;0.8333392897565304;0.8050604083004435;-0.021848478153183925;-0.021107432900747278;1.0349845999698104;9.999994356183864;0.8335091020198087;-0.005993997965415543;-0.005994002386779535;0.805319163632095;-0.005791001495143627;0.8053383523416454
92.029331;1.035111460712351;0.8333393748842367;0.8050603422566676;-0.021848478188065432;-0.02110743297359505;1.0349845809908125;9.999993256533262;0.8335092263114092;-0.005993997985891483;-0.005994002406166772;0.8053189874670335;-0.0057910015063726734;0.8053382845658698
92.039331;1.0351114961609065;0.8333394612696827;0.8050602729802449;-0.02184847822410687;-0.021107433046985032;1.034984561888814;9.99999221778962;0.8335093481214744;-0.005993998006804557;-0.005994002423614069;0.8053188094950754;-0.005791001516961294;0.8053382180708554
92.049331;1.0351115284199195;0.833339548944319;0.8050601997796085;-0.02184847826129376;-0.021107433120729605;1.0349845426817372;9.999991243711888;0.833509467303382;-0.0059939980280876125;-0.005994002439112562;0.8053186299388931;-0.005791001526894663;0.8053381526278272
92.059331;1.0351115575474963;0.8333396377692812;0.8050601219753072;-0.021848478299599856;-0.02110743319462961;1.0349845233795394;9.99999033717591;0.833509583746889;-0.005993998049680913;-0.005994002452622928;0.8053184489700852;-0.005791001536191509;0.8053380879777792
92.069331;1.035111583531694;0.8333397274534977;0.8050600389842683;-0.021848478339000235;-0.021107433268503385;1.0349845039511028;9.999989499880616;0.8335096973107102;-0.005993998071544179;-0.00599400246409846;0.8053182667682721;-0.005791001544901633;0.8053380238798385
92.079331;1.0351116063659132;0.8333398175959703;0.8050599503745809;-0.021848478379470807;-0.02110743334220977;1.0349844843753955;9.999988732672485;0.8335098077747631;-0.005993998093636529;-0.005994002473498995;0.8053180835449875;-0.005791001553068597;0.8053379601102546
92.089331;1.035111626147075;0.8333399077458408;0.8050598558748545;-0.021848478420969385;-0.021107433415650405;1.0349844646927686;9.999988035957372;0.8335099148862598;-0.005993998115908162;-0.00599400248080967;0.8053178995231558;-0.005791001560711003;0.8053378964320453
92.099331;1.0351116431315517;0.8333399974297615;0.8050597553170139;-0.02184847846343177;-0.021107433488757057;1.0349844450048982;9.999987409825689;0.8335100184625371;-0.005993998138328098;-0.005994002486074527;0.805317714894982;-0.005791001567840491;0.8053378326047573
92.109331;1.0351116577140373;0.8333400861566321;0.8050596486018002;-0.02184847850679299;-0.021107433561462458;1.034984425523826;9.99998685409109;0.8335101184602821;-0.005993998160896048;-0.005994002489394459;0.8053175297558187;-0.005791001574466799;0.8053377683953024
92.119331;1.0351116703271586;0.8333401734430972;0.8050595357882877;-0.021848478551008358;-0.021107433633667808;1.034984406653377;9.999986368237224;0.8335102149719646;-0.005993998183616817;-0.005994002490880377;0.8053173440449675;-0.00579100158057821;0.8053377035488432
92.129331;1.0351116813944827;0.8333402588334401;0.8050594171967576;-0.021848478596061253;-0.021107433705239428;1.0349843889024792;9.999985951647371;0.8335103081454591;-0.005993998206491983;-0.0059940024906214;0.8053171575623376;-0.005791001586136633;0.8053376377971513
92.139331;1.0351116913671259;0.833340341887289;0.8050592933696674;-0.02184847864194793;-0.021107433776026672;1.0349843726292989;9.999985603720024;0.8335103980645225;-0.005993998229540948;-0.0059940024886847056;0.8053169700794552;-0.00579100159109838;0.8053375709613695
92.149331;1.0351117006782045;0.8333404221697464;0.8050591649293225;-0.021848478688639837;-0.0211074338458673;1.0349843578516704;9.99998532297413;0.8335104847061021;-0.005993998252797299;-0.005994002485128222;0.8053167814467846;-0.005791001595441756;0.8053375030533066
92.159331;1.0351117096232152;0.8333404992972199;0.8050590324633248;-0.02184847873606775;-0.021107433914587824;1.0349843442445648;9.999985106307454;0.8335105680007695;-0.005993998276281631;-0.005994002480014735;0.8053165916123632;-0.005791001599176725;0.8053374342524354
92.169331;1.035111718371567;0.8333405729807057;0.8050588964775651;-0.021848478784146193;-0.021107433982021615;1.0349843312962628;9.999984949815289;0.8335106478939484;-0.005993998299991046;-0.005994002473413799;0.8053164005725743;-0.005791001602328571;0.8053373647788655
92.179331;1.0351117271009649;0.8333406430032785;0.805058757378648;-0.021848478832791163;-0.0211074340480276;1.0349843184933476;9.999984850040782;0.8335107243658656;-0.005993998323905938;-0.005994002465393083;0.8053162083107781;-0.005791001604926606;0.8053372947698968
92.189331;1.035111736068893;0.8333407091808208;0.8050586154749565;-0.021848478881905664;-0.021107434112488447;1.034984305362175;9.999984803886345;0.8335107974226844;-0.005993998347998389;-0.005994002456015484;0.8053160147724221;-0.005791001607007001;0.8053372242573851
92.199331;1.0351117455697212;0.8333407713071442;0.8050584710193697;-0.021848478931363782;-0.021107434175295262;1.034984291440455;9.999984807845863;0.8335108670895393;-0.005993998372227623;-0.0059940024453461575;0.8053158198804802;-0.005791001608597307;0.8053371532505195
92.209331;1.0351117558448406;0.8333408291225534;0.805058324301117;-0.02184847898101659;-0.021107434236336386;1.0349842763378658;9.999984858302593;0.8335109334391332;-0.005993998396524215;-0.005994002433446293;0.8053156235740118;-0.005791001609687649;0.8053370818184149
92.219331;1.0351117669792922;0.8333408823776017;0.8050581757348262;-0.021848479030706757;-0.021107434295503436;1.0349842598192882;9.999984952720991;0.8335109965851504;-0.005993998420793871;-0.0059940024203496076;0.8053154258548676;-0.005791001610223136;0.8053370101002402
92.229331;1.035111778812693;0.8333409309082965;0.8050580258656039;-0.02184847908027572;-0.021107434352710456;1.0349842418035444;9.999985090395079;0.833511056605018;-0.0059939984449504805;-0.0059940024060671365;0.805315226789655;-0.00579100161011672;0.8053369382450617
92.239331;1.035111790943157;0.8333409746580168;0.8050578752901145;-0.021848479129563184;-0.021107434407920046;1.034984222273588;9.999985272132186;0.83351111349332;-0.0059939984689480405;-0.005994002390627427;0.8053150264605942;-0.005791001609260216;0.8053368663211121
92.249331;1.0351118028299493;0.8333410136681922;0.8050577245981207;-0.021848479178411036;-0.021107434461171436;1.0349842011789285;9.99998549920329;0.8335111671775618;-0.005993998492784856;-0.005994002374096739;0.8053148249293456;-0.005791001607527428;0.8053367942426654
92.259331;1.0351118139272626;0.8333410480581603;0.8050575743795044;-0.021848479226673892;-0.021107434512581316;1.034984178393722;9.99998577240946;0.8335112175348929;-0.005993998516475091;-0.005994002356565873;0.8053146222246407;-0.005791001604774014;0.8053367217336185
92.269331;1.035111823768075;0.8333410780309004;0.8050574252117495;-0.021848479274220442;-0.021107434562300905;1.034984153691171;9.999986092136897;0.8335112644024615;-0.005993998540006256;-0.005994002338139527;0.8053144183292521;-0.0057910016008393215;0.8053366483734503
92.279331;1.0351118319353687;0.8333411038643733;0.8050572776079531;-0.0218484793209292;-0.021107434610461665;1.0349841267446158;9.999986458946974;0.8335113075822794;-0.005993998563320214;-0.005994002318935629;0.8053142131860905;-0.005791001595554326;0.8053365737351361
92.289331;1.0351118380087219;0.8333411258352392;0.8050571319965353;-0.02184847936669247;-0.021107434657145253;1.0349840972132502;9.999986873176207;0.8335113468076881;-0.005993998586328927;-0.005994002299078575;0.8053140067452375;-0.005791001588756188;0.8053364974857261
92.299331;1.0351118415474025;0.833341144148592;0.8050569887436716;-0.02184847941142398;-0.021107434702382185;1.0349840648702107;9.999987334245171;0.8335113817283557;-0.0059939986089424385;-0.005994002278682989;0.8053137990224144;-0.005791001580306954;0.8053364193671184
92.309331;1.035111842046967;0.8333411589480266;0.8050568481963939;-0.021848479455055993;-0.021107434746170724;1.0349840296633335;9.999987841377171;0.8335114119826459;-0.005993998631074989;-0.005994002257838601;0.8053135901334361;-0.005791001570107408;0.8053363391645072
92.319331;1.0351118389263159;0.8333411704019578;0.8050567107191694;-0.021848479497515484;-0.0211074347884991;1.0349839916505177;9.999988394650888;0.8335114372839414;-0.005993998652615274;-0.005994002236613851;0.8053133802954062;-0.005791001558102159;0.805336256762276
92.329331;1.0351118315972976;0.8333411787684238;0.8050565766867729;-0.021848479538704793;-0.02110743482935021;1.0349839509012178;9.999988994829527;0.8335114574428425;-0.005993998673405635;-0.00599400221508824;0.8053131698000946;-0.0057910015442836525;0.8053361722287926
92.339331;1.0351118195473492;0.8333411843489598;0.8050564464631182;-0.02184847957852395;-0.021107434868694486;1.0349839074930234;9.999989642345001;0.8335114723394718;-0.005993998693256118;-0.0059940021933881;0.8053129589994081;-0.005791001528697391;0.8053360858143904
92.349331;1.03511180240875;0.8333411874461814;0.8050563204053672;-0.021848479616908324;-0.021107434906489874;1.034983861592;9.999990336497058;0.833511481882392;-0.005993998711960232;-0.005994002171691575;0.8053127483122772;-0.00579100151144328;0.8053359978497054
92.359331;1.035111779988845;0.8333411884063942;0.8050561988525017;-0.021848479653829606;-0.021107434942696818;1.0349838135092095;9.999991075647666;0.8335114859919113;-0.005993998729305981;-0.005994002150215886;0.8053125381914084;-0.005791001492666664;0.8053359086814875
92.369331;1.0351117522505375;0.8333411876203125;0.8050560820826043;-0.021848479689266512;-0.021107434977307462;1.0349837636731345;9.999991857962646;0.8335114846325826;-0.0059939987450934856;-0.0059940021291989215;0.8053123290453745;-0.0057910014725361635;0.8053358187102526
92.379331;1.0351117193140946;0.83334118545456;0.8050559702816025;-0.021848479723181845;-0.02110743501036428;1.0349837125773522;9.999992681605304;0.8335114778441918;-0.005993998759154022;-0.005994002108864061;0.8053121212085779;-0.005791001451221899;0.805335728400199
92.389331;1.0351116814640748;0.8333411822417677;0.8050558635339353;-0.021848479755521982;-0.021107435041943564;1.0349836607661154;9.999993544440054;0.8335114656871546;-0.0059939987713720135;-0.005994002089393045;0.8053119150094663;-0.005791001428890416;0.8053356382152608
92.399331;1.0351116390763895;0.8333411782999626;0.805055761829774;-0.02184847978622893;-0.021107435072129362;1.0349836088119535;9.999994444007166;0.8335114481634001;-0.005993998781700484;-0.00599400207093046;0.8053117108431054;-0.005791001405707134;0.8053355486036781
92.409331;1.035111592505779;0.8333411738549426;0.8050556650855483;-0.021848479815240653;-0.021107435101020325;1.0349835572458788;9.999995378056237;0.8335114252369465;-0.00599399879016539;-0.005994002053598629;0.805311509113714;-0.005791001381824903;0.8053354600618309
92.419331;1.0351115420073855;0.833341168965005;0.8050555731622753;-0.021848479842480777;-0.02110743512876903;1.0349835065174082;9.999996344897431;0.8335113969088834;-0.005993998796866945;-0.005994002037510108;0.8053113101135363;-0.0057910013573566925;0.8053353731775847
92.429331;1.035111487698946;0.8333411635502442;0.8050554858959547;-0.021848479867850566;-0.021107435155605085;1.0349834570091485;9.999997342695;0.8335113632486592;-0.0059939988019717455;-0.005994002022783736;0.8053111140282013;-0.0057910013323589065;0.8053352885973761
92.439331;1.0351114295901394;0.8333411574249155;0.8050554031487376;-0.021848479891222097;-0.021107435181799434;1.0349834089915586;9.999998368421824;0.8335113243846826;-0.005993998805704286;-0.005994002009551786;0.805310921038443;-0.005791001306848264;0.8053352069697784
92.449331;1.035111367681274;0.8333411503349942;0.8050553248358377;-0.021848479912452954;-0.021107435207601857;1.0349833625337783;9.999999417614164;0.8335112804797298;-0.005993998808337348;-0.005994001997943475;0.8053107313662096;-0.005791001280834501;0.8053351289388133
92.459331;1.0351113020625895;0.8333411420522776;0.8050552509035763;-0.021848479931424438;-0.0211074352332148;1.034983317502111;10.00000048493087;0.8335112317310296;-0.005993998810165889;-0.005994001988052579;0.8053105452791217;-0.005791001254331473;0.8053350551467067
92.469331;1.0351112329841035;0.8333411324147197;0.8050551812934591;-0.021848479948060537;-0.021107435258799233;1.0349832736375018;10.000001565037278;0.8335111784380205;-0.005993998811480643;-0.00599400197992513;0.8053103631202417;-0.005791001227342377;0.8053349862039318
92.479331;1.0351111608781787;0.8333411212811254;0.8050551159465771;-0.021848479962314264;-0.021107435284481037;1.034983230648589;10.000002653044369;0.8335111210410615;-0.005993998812550504;-0.005994001973592534;0.8053101853245899;-0.00579100119985741;0.8053349226868767
92.489331;1.0351110862662134;0.833341108480817;0.805055054838457;-0.021848479974150896;-0.02110743531036016;1.034983188306039;10.000003744135352;0.8335110600142013;-0.005993998813608828;-0.005994001969111057;0.8053100123811985;-0.0057910011718843146;0.8053348651460579
92.499331;1.0351110095965397;0.8333410937703029;0.8050549979653642;-0.02184847998355291;-0.021107435336520347;1.0349831465017523;10.000004833148889;0.8335109957223327;-0.0059939988148429366;-0.0059940019665732916;0.8053098447796897;-0.005791001143481253;0.8053348140823036
92.509331;1.035110931186167;0.8333410768350848;0.8050549453025353;-0.021848479990530967;-0.021107435363031612;1.034983105247964;10.00000591464072;0.8335109283949196;-0.005993998816383624;-0.005994001966113601;0.8053096829751908;-0.0057910011147534685;0.805334769931935
92.519331;1.03511085129171;0.8333410573427467;0.8050548968343438;-0.021848479995113104;-0.021107435389958473;1.0349830646610372;10.000006983210165;0.8335108581875286;-0.005993998818308883;-0.005994001967911051;0.8053095273480708;-0.0057910010858179305;0.8053347330500384
92.529331;1.0351107701573639;0.8333410349594736;0.8050548526184959;-0.021848479997324904;-0.02110743541736965;1.03498302496306;10.000008033951376;0.8335107852620661;-0.0059939988206614515;-0.005994001972173793;0.8053093781714271;-0.0057910010567878865;0.805334703665425
92.539331;1.0351106879861813;0.8333410093661553;0.8050548127889829;-0.02184847999717535;-0.021107435445319633;1.0349829864610243;10.000009062725976;0.8335107098440716;-0.0059939988234640595;-0.005994001979105265;0.8053092356558077;-0.0057910010277903564;0.8053346818569451
92.549331;1.0351106049097074;0.8333409803334424;0.8050547775302056;-0.021848479994645644;-0.02110743547381811;1.0349829494765581;10.00001006585129;0.8335106321929241;-0.005993998826738692;-0.005994001988864262;0.8053091000354811;-0.0057910009989691575;0.8053346675922343
92.559331;1.035110520941015;0.8333409477603686;0.8050547470555377;-0.021848479989693408;-0.021107435502823537;1.0349829142928924;10.00001103962314;0.833510552529037;-0.00599399883052203;-0.00599400200156166;0.8053089715785;-0.005791000970475718;0.8053346607821953
92.569331;1.0351104359148111;0.8333409116245101;0.8050547215679427;-0.021848479982266262;-0.021107435532246054;1.0349828811334374;10.000011980424114;0.8335104710532445;-0.005993998834858942;-0.005994002017293996;0.8053088505166512;-0.0057910009424700865;0.8053346613014795
92.579331;1.035110349560704;0.8333408719161264;0.8050547012521626;-0.021848479972308207;-0.021107435561959202;1.0349828501027794;10.000012885100892;0.8335103880033622;-0.0059939988397894415;-0.005994002036140876;0.8053087370153724;-0.0057910009151053215;0.8053346690137202
92.589331;1.0351102616864027;0.8333408286049573;0.805054686329833;-0.021848479959767412;-0.02110743559183147;1.0349828211848713;10.00001375060126;0.8335103036126883;-0.005993998845351488;-0.00599400205813287;0.8053086312208818;-0.005791000888495079;0.8053346838193123
92.599331;1.035110172239618;0.8333407816214375;0.805054677102716;-0.02184847994460287;-0.021107435621739497;1.0349827943846708;10.00001457296074;0.8335102180642444;-0.005993998851590338;-0.005994002083253928;0.8053085332657626;-0.005791000862696621;0.8053347056571512
92.609331;1.0351100812272713;0.8333407308241876;0.8050546739394323;-0.021848479926786714;-0.02110743565155306;1.0349827698398102;10.000015347323789;0.8335101315047516;-0.0059939988585515904;-0.005994002111461155;0.8053084432224629;-0.005791000837715936;0.8053347344508935
92.619331;1.0351099886634492;0.8333406759826963;0.8050546772719478;-0.021848479906309663;-0.02110743568112751;1.0349827477728504;10.000016069219955;0.8335100439863475;-0.005993998866258804;-0.005994002142689876;0.8053083610838092;-0.005791000813516024;0.805334770104099
92.629331;1.0351098945719523;0.833340616832662;0.8050546876328171;-0.021848479883188495;-0.021107435710311727;1.0349827283799309;10.000016734839342;0.8335099553929137;-0.005993998874697098;-0.005994002176847818;0.8053082867298629;-0.005791000790016731;0.8053348125675616
92.639331;1.0351097989902414;0.8333405531740529;0.8050547056302619;-0.02184847985747686;-0.021107435738959544;1.0349827117780563;10.000017339896575;0.8335098655193112;-0.005993998883814795;-0.00599400221379811;0.8053082198946445;-0.005791000767099349;0.8053348618787757
92.649331;1.0351097020094702;0.8333404849157864;0.8050547318391003;-0.02184847982926109;-0.021107435766939422;1.0349826980007397;10.000017879027354;0.8335097742144052;-0.005993998893536835;-0.00599400225334124;0.8053081602364792;-0.0057910007446215;0.8053349181540795
92.659331;1.0351096038485348;0.8333404120231195;0.8050547667264386;-0.021848479798636074;-0.021107435794138357;1.034982686973089;10.000018346635725;0.8335096814510362;-0.005993998903779159;-0.005994002295219029;0.8053081074728184;-0.005791000722434418;0.8053349815943239
92.669331;1.0351095048263073;0.833340334435939;0.8050548106318831;-0.02184847976570652;-0.02110743582045987;1.0349826785007972;10.000018738318001;0.8335095873555461;-0.0059939989144553365;-0.005994002339143986;0.8053080614112577;-0.005791000700391313;0.805335052489011
92.679331;1.0351094052281884;0.8333402520388561;0.8050548637345821;-0.02184847973061962;-0.021107435845821764;1.03498267232678;10.000019051602345;0.8335094922185803;-0.005993998925471336;-0.0059940023848265135;0.8053080218474291;-0.0057910006783362;0.8053351311726507
92.689331;1.0351093052878813;0.8333401646615589;0.805054926022774;-0.0218484796935867;-0.02110743587015441;1.0349826682107832;10.000019285832973;0.8335093964457317;-0.0059939989367197586;-0.005994002431980963;0.8053079884939014;-0.00579100065609347;0.8053352179749071
92.699331;1.035109205293456;0.8333400721011203;0.8050549973237362;-0.021848479654877687;-0.021107435893397187;1.0349826659842518;10.0000194416486;0.8335093004810308;-0.005993998948084573;-0.0059940024803233774;0.8053079610079484;-0.005791000633481148;0.8053353132202776
92.709331;1.0351091055920758;0.8333399741729312;0.8050550773668488;-0.02184847961479263;-0.02110743591549548;1.0349826655611059;10.000019520497025;0.8335092047603998;-0.005993998959447408;-0.005994002529570137;0.8053079390299865;-0.005791000610330937;0.8053354172604532
92.719331;1.0351090064700423;0.833339870736759;0.8050551658053455;-0.021848479573638863;-0.02110743593639298;1.0349826669356634;10.000019524414261;0.8335091096895885;-0.005993998970690415;-0.005994002579437484;0.8053079221967787;-0.0057910005864959995;0.8053355304952582
92.729331;1.0351089080849627;0.8333397616968223;0.8050552622053112;-0.02184847953173821;-0.02110743595602701;1.0349826701896552;10.000019455769058;0.8335090156369583;-0.0059939989817025426;-0.005994002629659967;0.8053079101698939;-0.005791000561859326;0.8053356533316551
92.739331;1.0351088105420012;0.8333396470266257;0.8050553660564799;-0.02184847948943455;-0.021107435974344894;1.0349826753930476;10.00001931722295;0.8335089229162812;-0.00599399899238577;-0.005994002680034011;0.8053079026821021;-0.005791000536357109;0.8053357860799297
92.749331;1.0351087140088138;0.833339526837797;0.8050554768049034;-0.021848479447090226;-0.021107435991322126;1.0349826824285935;10.000019112086077;0.8335088317483977;-0.005993999002647752;-0.005994002730439332;0.8053078995494447;-0.005791000509989946;0.8053359288676917
92.759331;1.0351086187306104;0.8333394014414118;0.8050555938941731;-0.02184847940507827;-0.02110743600697318;1.0349826909694533;10.00001884410255;0.833508742248234;-0.005993999012387719;-0.005994002780803587;0.805307900636874;-0.005791000482790549;0.8053360816357922
92.769331;1.035108524988539;0.8333392713195998;0.8050557168345677;-0.021848479363740677;-0.0211074360213654;1.0349827005981094;10.000018516832062;0.8335086544524215;-0.005993999021508;-0.005994002831051113;0.8053079058074204;-0.005791000454777164;0.8053362442070812
92.779331;1.0351084330897518;0.8333391370287349;0.8050558452656588;-0.021848479323333846;-0.021107436034604757;1.0349827109064416;10.000018133697623;0.833508568371959;-0.0059939990299385315;-0.005994002881076133;0.8053079149024486;-0.005791000425935966;0.8053364163402269
92.789331;1.0351083433391286;0.833338999154695;0.8050559789249125;-0.021848479284033013;-0.021107436046785655;1.0349827215646843;10.00001769810301;0.8335084840548903;-0.005993999037629261;-0.005994002930733452;0.8053079277852243;-0.005791000396240918;0.8053365977195942
92.799331;1.0351082559389422;0.8333388583613914;0.8050561175540142;-0.021848479245980906;-0.02110743605795561;1.0349827323357002;10.00001721299385;0.8335084016425957;-0.005993999044529781;-0.005994002979852443;0.8053079443756647;-0.005791000365701454;0.8053367879504659
92.809331;1.0351081709006829;0.8333387154134827;0.8050562608578744;-0.021848479209308484;-0.0211074360681237;1.034982743001662;10.000016680233838;0.8335083214046335;-0.005993999050582398;-0.005994003028277987;0.8053079646043686;-0.005791000334399982;0.805336986600353
92.819331;1.0351080881061312;0.8333385710970121;0.8050564085320449;-0.021848479174122065;-0.021107436077289352;1.034982753294125;10.000016099999282;0.8335082437185365;-0.005993999055713546;-0.005994003075888846;0.8053079883250911;-0.005791000302476898;0.8053371932499983
92.829331;1.0351080074756334;0.8333384261378253;0.8050565603207359;-0.02184847914048914;-0.021107436085456496;1.034982762904975;10.000015470943168;0.8335081689940532;-0.005993999059843218;-0.0059940031225754874;0.8053080152696573;-0.005791000270077396;0.8053374074848484
92.839331;1.0351079290459926;0.833338281158154;0.805056716067459;-0.021848479108434755;-0.02110743609263427;1.0349827715294604;10.000014791557575;0.8335080976040897;-0.005993999062926383;-0.00599400316823561;0.8053080450861453;-0.005791000237317989;0.8053376288242335
92.849331;1.0351078529452504;0.8333381366075093;0.8050568756787979;-0.021848479077960097;-0.021107436098842264;1.034982778853666;10.000014061386935;0.8335080298594953;-0.005993999064981455;-0.005994003212797655;0.805308077423618;-0.0057910002042981055;0.8053378567279569
92.859331;1.0351077793940626;0.8333379927329339;0.8050570390007897;-0.02184847904907238;-0.021107436104121836;1.0349827845328234;10.00001328106855;0.833507966001503;-0.0059939990660709125;-0.005994003256216774;0.8053081119863885;-0.005791000171122532;0.8053380907054037
92.869331;1.0351077086927851;0.833337849630146;0.8050572057473495;-0.021848479021799868;-0.021107436108550554;1.034982788244253;10.000012451780856;0.8335079062130302;-0.005993999066247318;-0.005994003298445994;0.8053081485349388;-0.005791000137904728;0.8053383303715824
92.879331;1.0351076411179503;0.8333377072728462;0.805057375528733;-0.021848478996198368;-0.021107436112254022;1.0349827897419828;10.000011574654774;0.8335078506438364;-0.005993999065503492;-0.0059940033394315405;0.8053081869078889;-0.00579100010475863;0.8053385754252264
92.889331;1.0351075768400801;0.8333375655068468;0.8050575478644347;-0.021848478972349213;-0.021107436115409054;1.0349827888623706;10.000010650362842;0.8335077994149026;-0.005993999063752966;-0.005994003379127188;0.8053082270857963;-0.005791000071796509;0.8053388256075873
92.899331;1.035107515947912;0.8333374240746366;0.8050577221763229;-0.02184847895034579;-0.02110743611823055;1.0349827855346094;10.000009679246542;0.8335077526283804;-0.005993999060849322;-0.005994003417492477;0.8053082692094522;-0.005791000039134711;0.8053390806466247
