time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.909331;1.035107458468857;0.8333372826882834;0.8050578978526357;-0.02184847893028728;-0.021107436120941583;1.034982779782347;10.000008661933592;0.8335077103603371;-0.005993999056635804;-0.00599400345448303;0.8053083135243246;-0.0057910000068921086;0.8053393402454769
92.919331;1.0351074043210817;0.8333371411040146;0.805058074315592;-0.021848478912274125;-0.021107436123753723;1.0349827716831765;10.000007600066548;0.8335076726051796;-0.005993999050981185;-0.005994003490053533;0.805308360320367;-0.0057909999751809185;0.8053396041152783
92.929331;1.0351073532939838;0.8333369991375899;0.80505825101678;-0.02184847889640308;-0.021107436126866604;1.0349827613577978;10.00000649659797;0.8335076392862413;-0.005993999043782815;-0.005994003524160484;0.8053084099057546;-0.0057909999440972125;0.8053398719528368
92.939331;1.035107305100062;0.833336856656316;0.8050584274227351;-0.02184847888277826;-0.021107436130458342;1.0349827490278518;10.000005355081768;0.8335076103865451;-0.0059939990349674515;-0.005994003556763105;0.805308462567156;-0.005790999913711728;0.8053401433865892
92.949331;1.035107259437317;0.8333367136160755;0.8050586030459086;-0.02184847887151117;-0.021107436134663152;1.0349827350086478;10.00000417846371;0.8335075860640273;-0.005993999024491163;-0.0059940035878333;0.8053085185278789;-0.005790999884079741;0.80534041798081
92.959331;1.03510721605518;0.8333365701207205;0.805058777521427;-0.021848478862691405;-0.02110743613955773;1.0349827195633434;10.000002968392296;0.8335075666259502;-0.0059939990123132544;-0.005994003617356726;0.8053085779860558;-0.005790999855269182;0.8053406952662368
92.969331;1.0351071748480696;0.8333364264246313;0.8050589506772673;-0.0218484788563741;-0.021107436145162563;1.0349827027813445;10.000001724932687;0.8335075524210356;-0.005993998998365811;-0.005994003645322139;0.8053086411699059;-0.005790999827369151;0.8053409747492174
92.979331;1.0351071358769615;0.8333362828649623;0.8050591225229251;-0.021848478852592175;-0.021107436151452795;1.0349826846142305;10.000000446486116;0.8335075437705453;-0.005993998982563954;-0.00599400367171844;0.805308708292161;-0.005790999800478719;0.8053412559198317
92.989331;1.0351070992262716;0.83333613980096;0.8050592931677032;-0.021848478851349436;-0.0211074361583675;1.0349826649823022;9.99999913061761;0.8335075409291135;-0.005993998964839359;-0.005994003696538541;0.805308779473574;-0.005790999774705011;0.8053415382603913
92.999331;1.0351070648614125;0.8333359976065108;0.8050594627318128;-0.021848478852597764;-0.02110743616580657;1.0349826438308654;9.99999777536056;0.8335075440370644;-0.0059939989451465005;-0.005994003719787157;0.8053088547523282;-0.00579099975015948;0.8053418212558625
93.009331;1.035107032662553;0.8333358566884359;0.805059631264179;-0.021848478856224;-0.021107436173635214;1.0349826211322601;9.999996379366205;0.8335075530793801;-0.005993998923459499;-0.005994003741489844;0.80530893412028;-0.0057909997269347336;0.8053421043995457
93.019331;1.0351070024991793;0.8333357174931476;0.8050597986995406;-0.021848478862054113;-0.021107436181726995;1.0349825968768025;9.999994941286984;0.8335075678680518;-0.005993998899799492;-0.005994003761694952;0.8053090174982237;-0.005790999705085808;0.8053423871691904
93.029331;1.0351069741973642;0.8333355804870544;0.8050599649307142;-0.021848478869885057;-0.021107436190007885;1.0349825710948133;9.999993460018498;0.8335075880762961;-0.005993998874256065;-0.005994003780466926;0.8053091047049401;-0.005790999684632549;0.8053426690198772
93.039331;1.035106947491645;0.8333354461066884;0.8050601299376049;-0.021848478879528458;-0.021107436198451145;1.0349825439164346;9.999991935457162;0.8335076132875074;-0.005993998846969584;-0.005994003797866498;0.8053091954738196;-0.005790999665565979;0.805342949412765
93.049331;1.0351069220257965;0.8333353147064291;0.8050602938261598;-0.02184847889083216;-0.021107436207054346;1.0349825156332428;9.999990368889998;0.8335076429957629;-0.0059939988181098814;-0.005994003813929648;0.8053092894786088;-0.005790999647848821;0.8053432278084687
93.059331;1.035106897351294;0.8333351865661273;0.8050604567763363;-0.02184847890367581;-0.021107436215829636;1.0349824867306041;9.999988763042362;0.8335076766271582;-0.005993998787862978;-0.005994003828676845;0.8053093863455254;-0.005790999631410802;0.8053435036165629
93.069331;1.0351068729506947;0.8333350619701158;0.8050606189978113;-0.02184847891795289;-0.021107436224796355;1.0349824578527629;9.999987121854652;0.8335077136221423;-0.005993998756408641;-0.005994003842138029;0.8053094856697863;-0.005790999616146654;0.8053437761676744
93.079331;1.0351068483176566;0.833334941294815;0.8050607807388461;-0.02184847893356009;-0.02110743623397141;1.0349824297083092;9.999985450333911;0.8335077534724549;-0.005993998723906452;-0.005994003854351157;0.8053095870327849;-0.005790999601929613;0.8053440447273881
93.089331;1.0351068230204414;0.833334825012597;0.8050609423069518;-0.02184847895040467;-0.02110743624335688;1.0349824030020804;9.999983754607506;0.8335077956916861;-0.0059939986905009545;-0.005994003865352256;0.8053096900108782;-0.005790999588634418;0.8053443084941103
93.099331;1.0351067966971166;0.8333347135816245;0.8050611040148722;-0.021848478968402075;-0.021107436252920924;1.0349823784205177;9.999982041603717;0.833507839806791;-0.005993998656316786;-0.005994003875184063;0.8053097941735984;-0.005790999576163031;0.8053445665935942
93.109331;1.0351067690296636;0.8333346073141048;0.8050612660515278;-0.021848478987463116;-0.021107436262570393;1.034982356611329;9.999980318342896;0.8335078853927766;-0.0059939986214361035;-0.005994003883906541;0.8053098990767222;-0.00579099956447106;0.8053448181697648
93.119331;1.0351067397656981;0.8333345063350247;0.8050614284109514;-0.021848479007500362;-0.021107436272136088;1.0349823381719854;9.999978591416582;0.8335079321014843;-0.005993998585900612;-0.005994003891608789;0.8053100042990661;-0.005790999553565863;0.8053450625076292
93.129331;1.0351067087520907;0.8333344106253814;0.8050615909413376;-0.021848479028433117;-0.021107436281403217;1.034982323712822;9.999976866594427;0.8335079796309559;-0.005993998549755606;-0.005994003898418709;0.8053101095203248;-0.005790999543455213;0.805345299034731
93.139331;1.0351066758761518;0.8333343200592077;0.8050617534093191;-0.021848479050158482;-0.021107436290165277;1.034982313920398;9.99997514854893;0.8335080276492024;-0.0059939985130894585;-0.005994003904483167;0.8053102145184382;-0.005790999534095037;0.8053455272435713
93.149331;1.035106640925916;0.8333342344186292;0.8050619155175408;-0.02184847907252385;-0.02110743629824522;1.0349823094949169;9.999973441452427;0.8335080757389199;-0.005993998476032978;-0.005994003909930609;0.8053103190699885;-0.005790999525398385;0.8053457466636691
93.159331;1.0351066035241907;0.8333341534172125;0.8050620769230679;-0.021848479095349087;-0.02110743630549207;1.0349823110567558;9.999971750027777;0.8335081233988659;-0.005993998438732028;-0.005994003914846504;0.8053104229264243;-0.005790999517290815;0.805345956878617
93.169331;1.035106563231934;0.8333340767199809;0.805062237296109;-0.021848479118467285;-0.021107436311791;1.0349823191695235;9.99997007945661;0.8335081700795859;-0.005993998401316308;-0.005994003919262158;0.8053105258935518;-0.005790999509744685;0.805346157524288
93.179331;1.0351065197176712;0.8333340039490725;0.8050623963948241;-0.021848479141723127;-0.02110743631707105;1.0349823343770843;9.999968434221897;0.8335082152184472;-0.005993998363882601;-0.0059940039231482995;0.8053106278871691;-0.005790999502753028;0.805346348282951
93.189331;1.0351064728461992;0.8333339346750439;0.8050625540969463;-0.021848479164944527;-0.021107436321298363;1.0349823571841839;9.999966817333599;0.833508258286779;-0.005993998326501932;-0.005994003926417965;0.8053107289477681;-0.0057909994962765474;0.8053465288925641
93.199331;1.0351064226653433;0.8333338684268957;0.8050627103822936;-0.021848479187958125;-0.021107436324477934;1.0349823880790252;9.999965230553624;0.8335082988463699;-0.005993998289243895;-0.00599400392894351;0.8053108291978571;-0.005790999490227894;0.8053466991421916
93.209331;1.0351063693209606;0.833333804727107;0.8050628653040799;-0.02184847921064646;-0.021107436326655758;1.0349824275367785;9.99996367549526;0.8335083365439602;-0.005993998252203333;-0.005994003930573149;0.8053109287469024;-0.005790999484503408;0.8053468588660894
93.219331;1.0351063129567086;0.8333337431095456;0.8050630189736468;-0.021848479232970695;-0.021107436327905398;1.0349824759175417;9.99996215488882;0.8335083710305702;-0.005993998215505813;-0.005994003931139442;0.8053110276716569;-0.0057909994790176274;0.8053470079498073
93.229331;1.0351062536889095;0.8333336831490303;0.8050631715832871;-0.02184847925494827;-0.02110743632831506;1.034982533398818;9.999960672700206;0.8335084019006576;-0.005993998179289592;-0.005994003930473767;0.8053111260747756;-0.00579099947371016;0.8053471463385975
93.239331;1.0351061916135376;0.8333336245007209;0.8050633234321213;-0.021848479276625327;-0.021107436327980702;1.0349826000372353;9.999959233044633;0.8335084287055637;-0.005993998143700764;-0.005994003928426667;0.8053112241186775;-0.0057909994685340265;0.8053472740528367
93.249331;1.0351061267496648;0.8333335668656137;0.8050634748609649;-0.021848479298044843;-0.0211074363269959;1.0349826758651546;9.99995783949279;0.8335084509898599;-0.005993998108902251;-0.0059940039248808745;0.8053113220589573;-0.005790999463439521;0.8053473911706934
93.259331;1.0351060589964738;0.8333335099043617;0.8050636261447924;-0.021848479319217712;-0.02110743632543431;1.034982760930181;9.999956495421815;0.8335084682984895;-0.005993998075051921;-0.00599400391976022;0.8053114202917527;-0.0057909994583662675;0.8053474977997905
93.269331;1.035105988164839;0.8333334532146914;0.8050637774679714;-0.021848479340122403;-0.02110743632333773;1.0349828552561573;9.99995520452125;0.8335084801831202;-0.00599399804226103;-0.005994003913038808;0.8053115193328259;-0.005790999453266731;0.8053475941219229
93.279331;1.0351059139930974;0.8333333964203918;0.805063928961928;-0.021848479360728788;-0.021107436320732288;1.034982958777779;9.999953970789054;0.8335084862522532;-0.0059939980105821284;-0.00599400390473805;0.8053116197118027;-0.005790999448145974;0.8053476804388178
93.289331;1.0351058361666523;0.8333333392739746;0.8050640807508155;-0.02184847938102846;-0.02110743631764668;1.0349830713670702;9.999952798099518;0.8335084862310332;-0.005993997980023097;-0.005994003894902233;0.8053117218713574;-0.005790999443061644;0.8053477571082982
93.299331;1.0351057543904212;0.8333332816324668;0.8050642330026999;-0.021848479401063776;-0.02110743631409445;1.0349831929488893;9.999951689789178;0.8335084799777276;-0.005993997950556677;-0.005994003883559043;0.8053118261693994;-0.005790999438075057;0.8053478244287837
93.309331;1.0351056683969395;0.8333332233673223;0.8050643859468618;-0.021848479420925573;-0.021107436310046683;1.034983323556083;9.999950648504633;0.8335084674608827;-0.005993997922115509;-0.005994003870692238;0.8053119329515231;-0.005790999433202864;0.8053478825681332
93.319331;1.0351055779417657;0.8333331643718317;0.8050645398193667;-0.02184847944070042;-0.021107436305430202;1.0349834632805752;9.999949676622832;0.8335084486919401;-0.005993997894584853;-0.005994003856247932;0.805312042598825;-0.005790999428410422;0.8053479315431116
93.329331;1.0351054829316;0.8333331046186896;0.8050646948131251;-0.02184847946043031;-0.021107436300152008;1.034983612190098;9.999948777278304;0.8335084236135631;-0.0059939978678051455;-0.005994003840154741;0.8053121555144979;-0.005790999423645076;0.8053479712600906
93.339331;1.035105383547159;0.8333330441308412;0.805064851112896;-0.02184847948013365;-0.021107436294137832;1.034983770265931;9.999947954451063;0.8335083920227817;-0.005993997841576548;-0.005994003822338558;0.805312272030333;-0.005790999418875487;0.8053480016188648
93.349331;1.035105280207091;0.833332982920339;0.8050650089371595;-0.021848479499842484;-0.021107436287359553;1.0349839374046417;9.999947211401294;0.8335083536004593;-0.005993997815669911;-0.005994003802726649;0.8053123923052523;-0.005790999414105308;0.8053480226004592
93.359331;1.0351051734209156;0.8333329210066523;0.8050651685035951;-0.02184847951961341;-0.02110743627983124;1.0349841134779847;9.999946549566124;0.8335083080453423;-0.005993997789857127;-0.0059940037812350085;0.8053125163126291;-0.005790999409365048;0.8053480342780699
93.369331;1.0351050636711783;0.8333328584693485;0.8050653299529759;-0.02184847953951094;-0.021107436271588013;1.0349842983844013;9.999945969316176;0.8335082552244321;-0.0059939977639355164;-0.005994003757766123;0.8053126438778275;-0.0057909994047129825;0.8053480367574877
93.379331;1.0351049514353492;0.8333327954779062;0.8050654932988177;-0.021848479559574596;-0.021107436262679413;1.0349844920230022;9.999945471250696;0.833508195220939;-0.005993997737732252;-0.005994003732241041;0.8053127747046167;-0.005790999400253442;0.8053480301112285
93.389331;1.035104837281016;0.8333327323192901;0.8050656584422872;-0.021848479579805735;-0.021107436253187735;1.034984694223283;9.999945056550823;0.8335081282962195;-0.005993997711114999;-0.005994003704629447;0.8053129084074828;-0.0057909993961560375;0.8053480143640538
93.399331;1.0351047218644045;0.8333326694107848;0.8050658252159211;-0.021848479600193815;-0.021107436243246538;1.03498490474197;9.999944726319768;0.8335080548389666;-0.005993997683997114;-0.0059940036749354915;0.8053130445818396;-0.005790999392657601;0.8053479894908503
93.409331;1.0351046058041513;0.8333326072854497;0.8050659934084384;-0.021848479620747766;-0.021107436233025877;1.0349851233247211;9.999944480801895;0.8335079752867786;-0.005993997656318703;-0.005994003643160838;0.8053131828783562;-0.00579099939003183;0.8053479554159761
93.419331;1.035104489582796;0.8333325465733777;0.8050661627963601;-0.021848479641497016;-0.02110743622269151;1.0349853497674646;9.99994431921602;0.8335078900431931;-0.005993997628043113;-0.00599400360929211;0.805313323043901;-0.005790999388547258;0.8053479120791166
93.429331;1.0351043735392826;0.8333324879601683;0.8050663331957587;-0.021848479662468053;-0.0211074362123859;1.034985583979538;9.999944239674571;0.8335077994629668;-0.005993997599180004;-0.005994003573319483;0.8053134649504989;-0.0057909993884503;0.8053478595525138
93.439331;1.0351042578544754;0.8333324321120602;0.8050665044891242;-0.02184847968366939;-0.021107436202243368;1.0349858260033309;9.999944238654889;0.8335077038746522;-0.005993997569791572;-0.005994003535260076;0.805313608598767;-0.0057909993899732705;0.8053477980967967
93.449331;1.0351041425270262;0.8333323796442639;0.8050666765944255;-0.021848479705099164;-0.021107436192404027;1.034986075911938;9.99994431089024;0.8335076035793951;-0.005993997539978418;-0.005994003495153908;0.8053137541005527;-0.005790999393345237;0.8053477280667695
93.459331;1.0351040274160273;0.8333323311670272;0.8050668494293651;-0.02184847972675204;-0.021107436183011346;1.0349863336753449;9.99994445024493;0.8335074988318478;-0.0059939975098761925;-0.005994003453032133;0.805313901685485;-0.005790999398793253;0.8053476497553099
93.469331;1.0351039123289194;0.833332287331156;0.8050670229446137;-0.021848479748615063;-0.02110743617420126;1.0349865991648544;9.999944650727048;0.8335073898198629;-0.005993997479655336;-0.005994003408904878;0.8053140516665268;-0.005790999406539546;0.8053475633652227
93.479331;1.035103797091748;0.8333322487956236;0.8050671971509424;-0.021848479770675597;-0.021107436166087953;1.0349868722677533;9.999944906868462;0.8335072766667261;-0.005993997449503097;-0.005994003362795862;0.8053142043497915;-0.0057909994167993336;0.8053474691041109
93.489331;1.0351036815932677;0.8333322161390508;0.8050673720398562;-0.021848479792946414;-0.02110743615875002;1.0349871529245906;9.999945213780036;0.8335071594550915;-0.005993997419599605;-0.0059940033147758585;0.8053143599957685;-0.005790999429784287;0.805347367245383
93.499331;1.0351035658078094;0.8333321898303494;0.8050675474953106;-0.02184847981547657;-0.02110743615221751;1.0349874410411113;9.999945567401612;0.8335070382606249;-0.005993997390099134;-0.0059940032649516825;0.8053145188044268;-0.0057909994457192695;0.8053472580949513
93.509331;1.0351034497680665;0.8333321702673973;0.8050677233106114;-0.02184847983832306;-0.021107436146466135;1.0349877364199866;9.999945964564505;0.8335069132124009;-0.005993997361122408;-0.005994003213442431;0.8053146808661944;-0.0057909994648453825;0.8053471419336584
93.519331;1.03510333351845;0.8333321577516206;0.8050678992689392;-0.02184847986151519;-0.021107436141434135;1.0349880387860781;9.999946402338928;0.8335067845430112;-0.005993997332764753;-0.005994003160365674;0.8053148461457185;-0.005790999487381559;0.805347019011717
93.529331;1.035103217147498;0.8333321524238831;0.8050680752209777;-0.021848479885062094;-0.021107436137054653;1.0349883478510775;9.999946877339042;0.8335066525947751;-0.005993997305096102;-0.0059940031058217;0.8053150145025362;-0.0057909995134703416;0.8053468895420521
93.539331;1.0351031008447873;0.8333321543053919;0.8050682511186905;-0.021848479908989037;-0.021107436133274995;1.0349886633652154;9.999947385680205;0.8335065177851483;-0.005993997278146827;-0.0059940030498937;0.8053151857081586;-0.005790999543156314;0.8053467536315472
93.549331;1.0351029848051783;0.8333321633915406;0.8050684269918054;-0.021848479933359654;-0.021107436130065212;1.0349889851006344;9.999947923206753;0.8335063805109729;-0.005993997251912749;-0.005994002992684718;0.8053153595108263;-0.005790999576412361;0.8053466112606136
93.559331;1.035102869034581;0.8333321796558539;0.8050686028977336;-0.02184847995827306;-0.021107436127430445;1.0349893127717944;9.999948485930828;0.8335062410643098;-0.005993997226381474;-0.005994002934358443;0.8053155357246642;-0.005790999613178892;0.80534646240378
93.569331;1.0351027532799204;0.8333322029909536;0.8050687788439655;-0.021848479983841623;-0.02110743612541353;1.0349896459817434;9.999949070821172;0.8335060996582957;-0.0059939972015526305;-0.00599400287513961;0.8053157142275753;-0.005790999653375038;0.8053463071743203
93.579331;1.0351026371205927;0.8333322332083175;0.805068954709919;-0.021848480010163616;-0.0211074361240729;1.0349899842123238;9.999949676514921;0.8335059564974673;-0.0059939971774480355;-0.0059940028152931;0.805315894861996;-0.005790999696884712;0.8053461458833088
93.589331;1.035102520138823;0.8333322701057009;0.8050691302499944;-0.021848480037298914;-0.021107436123447273;1.0349903268434983;9.999950303522576;0.8335058118090924;-0.005993997154117614;-0.005994002755115764;0.8053160773170429;-0.005790999743547403;0.8053459790659095
93.599331;1.0351024020956834;0.8333323135142221;0.8050693051674847;-0.021848480065256578;-0.02110743612354624;1.0349906732228709;9.999950953651858;0.8335056658688604;-0.00599399713163489;-0.005994002694923611;0.8053162611037705;-0.005790999793162414;0.8053458074712458
93.609331;1.035102282997163;0.8333323633202624;0.8050694791876138;-0.021848480094014813;-0.021107436124369827;1.0349910227314452;9.99995162902593;0.8335055190477185;-0.0059939971100709255;-0.005994002635018653;0.8053164456604057;-0.005790999845500305;0.8053456319521591
93.619331;1.035102163003566;0.8333324195047707;0.8050696520772507;-0.021848480123546284;-0.02110743612590531;1.0349913747949355;9.9999523315227;0.8335053718482586;-0.005993997089453129;-0.005994002575661708;0.805316630440493;-0.005790999900317716;0.8053454533324778
93.629331;1.0351020422899548;0.8333324821555765;0.8050698236197891;-0.021848480153804282;-0.021107436128102158;1.034991728867179;9.999953062820703;0.8335052248792645;-0.005993997069754135;-0.005994002517067606;0.8053168148860942;-0.005790999957365998;0.8053452723576666
93.639331;1.035101921010604;0.83333255141021;0.8050699936313468;-0.021848480184699513;-0.021107436130865485;1.034992084369885;9.999953824570726;0.8335050787407606;-0.005993997050940908;-0.005994002459404058;0.805316998380389;-0.005791000016390216;0.8053450897215659
93.649331;1.0351017993754965;0.8333326273740471;0.8050701620170444;-0.02184848021610951;-0.021107436134051513;1.0349924406333182;9.99995461824901;0.8335049339148604;-0.005993997033034906;-0.005994002402789827;0.8053171802734752;-0.005791000077135811;0.8053449061090605
93.659331;1.035101677688482;0.8333327100624766;0.8050703287750492;-0.021848480247915452;-0.02110743613746434;1.034992796945635;9.999955444786442;0.8335047907689381;-0.005993997016124224;-0.005994002347305238;0.8053173599548105;-0.005791000139379234;0.8053447222149855
93.669331;1.0351015563239538;0.8333327993734289;0.8050704939505067;-0.02184848028003344;-0.021107436140889238;1.0349931526324074;9.999956304217706;0.8335046495988392;-0.005993997000341505;-0.005994002293010199;0.8053175369219184;-0.005791000202957873;0.8053445387509387
93.679331;1.0351014357344648;0.8333328950925147;0.8050706576074871;-0.021848480312396126;-0.0211074361441275;1.0349935070900058;9.999957195331858;0.8335045106221955;-0.005993996985834246;-0.005994002239957186;0.8053177108302494;-0.005791000267764355;0.8053443564465059
93.689331;1.0351013164341833;0.8333329969274225;0.8050708198113457;-0.021848480344905993;-0.021107436146995312;1.0349938598672952;9.999958115600782;0.833504373985431;-0.005993996972732317;-0.005994002188185104;0.8053178815231637;-0.005791000333717316;0.8053441760227813
93.699331;1.0351011989261394;0.8333331045576979;0.8050709805639833;-0.02184848037743331;-0.021107436149324334;1.034994210760897;9.999959061790891;0.8335042398398105;-0.005993996961145857;-0.0059940021377002;0.805318049029614;-0.005791000400740502;0.8053439981536039
93.709331;1.0351010836719534;0.8333332176747328;0.8050711397297651;-0.021848480409849425;-0.021107436150977692;1.0349945597709387;9.999960031091234;0.8335041083940885;-0.005993996951201396;-0.005994002088476355;0.8053182134955787;-0.005791000468759603;0.805343823436468
93.719331;1.0351009711187766;0.8333333359783931;0.8050712970407171;-0.021848480442034194;-0.02110743615185218;1.0349949069525957;9.999961022042074;0.8335039798931793;-0.005993996943049282;-0.005994002040483806;0.8053183750926336;-0.005791000537703463;0.8053436523716776
93.729331;1.0351008617607345;0.8333334591570228;0.805071452136443;-0.021848480473862696;-0.021107436151861895;1.034995252352636;9.999962034232949;0.8335038546173089;-0.005993996936828066;-0.00599400199372838;0.8053185339892104;-0.0057910006074935174;0.8053434853704573
93.739331;1.0351007562169097;0.8333335869022935;0.8050716045611045;-0.021848480505210405;-0.02110743615091845;1.0349955960443524;9.99996306701141;0.8335037329126781;-0.005993996932651353;-0.005994001948263463;0.8053186903670667;-0.005791000678016671;0.8053433227849364
93.749331;1.0351006552459274;0.8333337189270753;0.8050717537708908;-0.021848480535974237;-0.02110743614892166;1.0349959381263119;9.999964119097996;0.8335036151881351;-0.005993996930622289;-0.005994001904150575;0.8053188444371268;-0.0057910007491015466;0.8053431649116405
93.759331;1.0351005596499647;0.8333338549388754;0.8050718992024822;-0.02184848056608276;-0.021107436145765764;1.034996278715769;9.999965189338296;0.8335035019021066;-0.005993996930844066;-0.005994001861410955;0.8053189964497158;-0.00579100082053703;0.8053430119834118
93.769331;1.0351004701198239;0.8333339946046304;0.8050720403232031;-0.02184848059548405;-0.02110743614135259;1.0349966180071637;9.999966276833707;0.8335033935329158;-0.005993996933436881;-0.005994001820016731;0.8053191467021941;-0.005791000892125735;0.8053428641892275
93.779331;1.0351003871397675;0.833334137559427;0.8050721765731701;-0.021848480624127607;-0.02110743613560683;1.0349969563056307;9.999967380495919;0.8335032905122072;-0.005993996938565542;-0.005994001779919585;0.8053192955389307;-0.005791000963721495;0.8053427217037146
93.789331;1.0351003110057153;0.8333342834316662;0.8050723072947352;-0.021848480651962297;-0.021107436128489237;1.034997293947579;9.999968499415255;0.8335031932187407;-0.005993996946448485;-0.005994001741087647;0.8053194433136069;-0.005791001035225457;0.8053425847027558
93.799331;1.0351002418625788;0.8333344318673244;0.8050724318094049;-0.021848480678933017;-0.021107436119991677;1.03499763119152;9.999969633364117;0.8335031020469231;-0.0059939969573184525;-0.005994001703522741;0.8053195903238108;-0.005791001106546087;0.8053424533688778
93.809331;1.0351001797148889;0.8333345825845705;0.8050725495623482;-0.02184848070495121;-0.02110743611012205;1.0349979681620556;9.999970782214913;0.8335030174201425;-0.00599399697135483;-0.005994001667263671;0.8053197367885702;-0.005791001177555577;0.8053423278932075
93.819331;1.0351001244926497;0.8333347353979168;0.8050726601625542;-0.0218484807298698;-0.021107436098893845;1.0349983047849873;9.999971945214606;0.8335029397240132;-0.005993996988649893;-0.0059940016323925364;0.8053198828943052;-0.005791001248081348;0.8053422084620527
93.829331;1.0351000761252258;0.833334890161558;0.8050727633553325;-0.021848480753507496;-0.021107436086316517;1.0349986407780558;9.999973121005077;0.8335028692473148;-0.005993997009231151;-0.005994001599027252;0.8053200288432485;-0.0057910013179257175;0.8053420952234389
93.839331;1.0351000345256958;0.8333350467125216;0.805072858994409;-0.021848480775705136;-0.021107436072398067;1.0349989757971403;9.9999743075776;0.8335028061640707;-0.0059939970331054195;-0.005994001567293276;0.8053201748265427;-0.00579100138688122;0.8053419882703955
93.849331;1.0350999995618273;0.8333352048614695;0.8050729469766682;-0.02184848079635811;-0.02110743605715574;1.0349993095841137;9.999975501938678;0.8335027505406414;-0.005993997060287603;-0.00599400153730167;0.8053203209260971;-0.005791001454740471;0.805341887682203
93.859331;1.0350999710723476;0.8333353643829663;0.8050730271796421;-0.02184848081540759;-0.021107436040606005;1.0349996420082619;9.999976700316266;0.8335027023610845;-0.005993997090802173;-0.005994001509137422;0.8053204670380623;-0.005791001521309578;0.8053417936021534
93.869331;1.035099948865323;0.8333355249702362;0.8050730994712803;-0.021848480832823397;-0.021107436022748557;1.0349999730520831;9.999977898651704;0.8335026615771725;-0.00599399712467235;-0.005994001482853027;0.8053206129219583;-0.005791001586413138;0.8053417062593157
93.879331;1.0350999326899448;0.8333356861977799;0.8050731637841761;-0.021848480848603455;-0.021107436003571466;1.0350003027333214;9.999979092756616;0.8335026281715465;-0.005993997161911425;-0.005994001458483232;0.8053207583313867;-0.005791001649891515;0.8053416259025289
93.889331;1.0350999222713586;0.8333358475660438;0.8050732202003312;-0.02184848086277188;-0.02110743598305987;1.035000631004915;9.999980278692236;0.8335026021735124;-0.005993997202512649;-0.005994001436072108;0.8053209030585812;-0.005791001711596679;0.8053415527476326
93.899331;1.0350999173802018;0.8333360086199597;0.8050732689534651;-0.02184848087536109;-0.021107435961194625;1.0350009577329475;9.999981453576446;0.8335025836246416;-0.005993997246435146;-0.005994001415687804;0.8053210468896566;-0.005791001771380803;0.8053414869768207
93.909331;1.0350999178335805;0.833336169031815;0.8050733103296744;-0.0218484808863951;-0.021107435937952827;1.0350012827374007;9.999982615912865;0.8335025725682816;-0.005993997293595611;-0.005994001397419002;0.8053211896040133;-0.005791001829083236;0.8053414287281202
93.919331;1.0350999234724405;0.8333363285711044;0.8050733445785264;-0.02184848089588201;-0.021107435913307066;1.0350016058545521;9.999983764955992;0.8335025690228673;-0.005993997343879259;-0.005994001381356725;0.8053213310000947;-0.00579100188452566;0.805341378080597
93.929331;1.0350999341599574;0.8333364870165598;0.8050733719187005;-0.021848480903805794;-0.021107435887225353;1.0350019269971074;9.999984899999493;0.8335025729068971;-0.005993997397149834;-0.005994001367569166;0.8053214708727152;-0.00579100193752356;0.8053413350350037
93.939331;1.0350999497766895;0.8333366441283717;0.8050733925999513;-0.021848480910120743;-0.0211074358596921;1.0350022461462431;9.999986020611859;0.8335025840432146;-0.005993997453231077;-0.005994001356082585;0.8053216090214563;-0.005791001987913368;0.8053412994672691
93.949331;1.0350999702211352;0.8333367997014326;0.8050734069489549;-0.021848480914760656;-0.02110743583073675;1.0350025632696955;9.999987127338327;0.8335026022332472;-0.0059939975118955225;-0.0059940013468899956;0.8053217453504107;-0.005791002035574174;0.8053412711101355
93.959331;1.0350999954076197;0.8333369535821294;0.8050734153707106;-0.02184848091765395;-0.021107435800435503;1.0350028782783685;9.999988221724264;0.8335026272834031;-0.0059939975728956745;-0.005994001339971773;0.8053218799291476;-0.0057910020804264415;0.805341249589463
93.969331;1.0351000252549474;0.8333371056054419;0.8050734183276288;-0.021848480918735026;-0.021107435768880637;1.0350031910821813;9.999989305419392;0.8335026590216598;-0.005993997635998432;-0.005994001335287071;0.8053220129163996;-0.005791002122410768;0.8053412344708261
93.979331;1.0351000597026878;0.8333372555455003;0.8050734163172109;-0.021848480917963035;-0.021107435736143564;1.0350035016323667;9.999990379112216;0.8335026973048677;-0.005993997700988305;-0.005994001332771801;0.8053221444587267;-0.005791002161471224;0.8053412252852884
93.989331;1.0351000987746022;0.8333374030911119;0.8050734098127057;-0.02184848091533846;-0.021107435702268813;1.0350038098925807;9.999991442216851;0.8335027419598398;-0.005993997767653105;-0.005994001332372937;0.8053222746871399;-0.005791002197561185;0.8053412215308121
93.999331;1.0351001426411115;0.8333375478224894;0.8050733991985483;-0.021848480910891886;-0.021107435667308147;1.0350041158641226;9.999992493400494;0.8335027927465899;-0.005993997835764745;-0.005994001334052661;0.8053224037654574;-0.005791002230655626;0.8053412226567956
94.009331;1.0351001915778335;0.8333376892299597;0.8050733848096038;-0.021848480904654383;-0.021107435631375456;1.0350044196750825;9.999993531457232;0.8335028494002623;-0.005993997905070013;-0.005994001337751764;0.8053225319020149;-0.005791002260748927;0.8053412280614409
94.019331;1.0351002458141119;0.8333378267666918;0.8050733669919173;-0.021848480896641945;-0.02110743559469239;1.0350047215642604;9.999994555882534;0.8335029116791335;-0.005993997975301769;-0.005994001343388213;0.805322659315268;-0.005791002287841559;0.8053412371209357
94.029331;1.0351003054405432;0.8333379598980457;0.8050733460362526;-0.021848480886856522;-0.02110743555758301;1.0350050217452864;9.999995566168637;0.8335029793929776;-0.005993998046197844;-0.005994001350898255;0.8053227861674057;-0.005791002311937065;0.8053412491981174
94.039331;1.0351003704379087;0.8333380881584156;0.8050733220913677;-0.021848480875275838;-0.021107435520408616;1.0350053202977674;9.999996560831349;0.8335030524300338;-0.005993998117516906;-0.005994001360256546;0.8053229125181427;-0.005791002333057617;0.8053412636164006
94.049331;1.0351004407053648;0.8333382112229327;0.8050732952079974;-0.021848480861824674;-0.02110743548349122;1.0350056171629585;9.999997538268872;0.8335031307725584;-0.005993998189046373;-0.005994001371443039;0.8053230383462238;-0.005791002351253501;0.8053412796725834
94.059331;1.0351005160572087;0.8333383289225281;0.8050732654577009;-0.02184848084635538;-0.021107435447076293;1.035005912218747;9.999998497785565;0.8335032144881286;-0.005993998260600447;-0.005994001384392196;0.8053231635751812;-0.005791002366588672;0.8053412966948876
94.069331;1.0351005962280686;0.8333384411734474;0.8050732329802747;-0.02184848082866508;-0.021107435411342034;1.035006205337915;9.99999943892118;0.8335033036932206;-0.005993998332008687;-0.005994001398979635;0.80532328809319;-0.005791002379120912;0.8053413140979337
94.079331;1.0351006808989542;0.8333385479304147;0.8050731979171607;-0.02184848080853175;-0.021107435376429163;1.0350064964093137;10.000000360680458;0.8335033985107125;-0.005993998403094996;-0.005994001415048877;0.8053234118141577;-0.005791002388895027;0.8053413314081747
94.089331;1.0351007697158199;0.8333386492110114;0.8050731603423438;-0.021848480785733926;-0.021107435342462583;1.0350067853781826;10.000001261023032;0.8335034990370388;-0.005993998473652076;-0.005994001432445492;0.8053235346919346;-0.005791002395946709;0.8053413482492087
94.099331;1.0351008622453095;0.8333387451306024;0.8050731203048087;-0.021848480760055952;-0.021107435309553335;1.0350070722362514;10.000002136230096;0.8335036052757222;-0.005993998543417875;-0.005994001451036723;0.805323656661104;-0.005791002400315399;0.8053413643148493
94.109331;1.0351009579185413;0.8333388359095529;0.8050730779307751;-0.021848480731287413;-0.02110743527778851;1.035007356910646;10.000002981381908;0.8335037170468483;-0.005993998612066971;-0.005994001470713253;0.8053237776378671;-0.0057910024020636905;0.8053413793456196
94.119331;1.0351010560209428;0.8333389218162375;0.8050730334374263;-0.02184848069922583;-0.021107435247224148;1.0350076391950531;10.000003791584362;0.833503833995375;-0.005993998679238088;-0.005994001491383778;0.8053238976017904;-0.005791002401294361;0.8053413931199649
94.129331;1.035101155752861;0.8333390030704019;0.8050729870338251;-0.021848480663696143;-0.021107435217885682;1.0350079188083339;10.00000456227465;0.8335039557168399;-0.005993998744578162;-0.0059940015129711565;0.8053240166431251;-0.005791002398161833;0.8053414054870172
94.139331;1.035101256379977;0.8333390798181693;0.8050729388003475;-0.021848480624562575;-0.021107435189768622;1.0350081954494217;10.000005288635816;0.8335040818597982;-0.005993998807764287;-0.005994001535415702;0.8053241349114597;-0.00579100239286823;0.8053414163962768
94.149331;1.0351013573407313;0.8333391521937077;0.8050728886551561;-0.021848480581716772;-0.02110743516284342;1.035008468792133;10.000005965476218;0.8335042121255866;-0.005993998868522694;-0.005994001558683703;0.8053242525059261;-0.005791002385639527;0.8053414258888414
94.159331;1.0351014581959894;0.8333392203921322;0.805072836455015;-0.021848480535076847;-0.021107435137064662;1.0350087385082631;10.000006587904728;0.8335043462156345;-0.005993998926648596;-0.005994001582771248;0.805324369397291;-0.005791002376698603;0.8053414341054651
94.169331;1.0351015584834231;0.8333392847038762;0.8050727820840577;-0.021848480484606855;-0.02110743511235769;1.0350090043033924;10.000007151602498;0.8335044838043224;-0.005993998981987482;-0.0059940016076978075;0.8053244854316193;-0.005791002366241803;0.8053414413165828
94.179331;1.0351016576014647;0.8333393454743439;0.8050727254252762;-0.021848480430323104;-0.021107435088589713;1.035009265892332;10.000007652568572;0.8335046245303899;-0.0059939990343942295;-0.005994001633488964;0.8053246003938274;-0.0057910023544207245;0.8053414479007113
94.189331;1.0351017548093158;0.8333394030051291;0.8050726663439836;-0.021848480372273132;-0.021107435065568315;1.0350095229145264;10.000008087287826;0.8335047679586896;-0.005993999083711361;-0.005994001660152043;0.80532471406618;-0.005791002341338567;0.8053414542626423
94.199331;1.0351018493184405;0.8333394574786935;0.805072604736994;-0.021848480310505434;-0.02110743504306514;1.0350097748694558;10.000008453053336;0.8335049135511224;-0.0059939991297729275;-0.0059940016876496175;0.8053248262318136;-0.005791002327062636;0.8053414607557271
94.209331;1.0351019404308823;0.8333395089524128;0.8050725405648037;-0.02184848024505728;-0.021107435020837294;1.035010021151511;10.000008747864152;0.8335050606974754;-0.00599399917243173;-0.005994001715889419;0.8053249366571356;-0.005791002311643536;0.8053414676673114
94.219331;1.0351020276842564;0.8333395573938551;0.8050724738497137;-0.02184848017596696;-0.02110743499864939;1.0350102611362288;10.000008970000012;0.8335052087550284;-0.005993999211597098;-0.005994001744742525;0.805325045077393;-0.005791002295129006;0.805341475284554
94.229331;1.0351021108711569;0.833339602736541;0.8050724046498208;-0.021848480103290796;-0.021107434976312872;1.035010494255855;10.00000911766116;0.8335053570393606;-0.005993999247254363;-0.00599400177406456;0.805325151158312;-0.005791002277569794;0.8053414839613796
94.239331;1.0351021899152484;0.8333396449689648;0.805072332999536;-0.021848480027113593;-0.021107434953727966;1.0350107200523262;10.000009188962876;0.8335055048273116;-0.005993999279453459;-0.0059940018037136665;0.8053252544665286;-0.005791002259022977;0.8053414941011838
94.249331;1.0351022647991284;0.8333396841964882;0.8050722588450949;-0.02184847994755738;-0.021107434930891778;1.0350109381494688;10.000009181914091;0.8335056514124045;-0.00599399930828292;-0.0059940018335736265;0.8053253544516584;-0.005791002239561359;0.8053415061041603
94.259331;1.0351023356101527;0.833339720602377;0.8050721820576475;-0.021848479864779703;-0.021107434907873975;1.0350111481671522;10.000009094227543;0.8335057961216472;-0.005993999333851479;-0.005994001863543756;0.8053254504193207;-0.005791002219282984;0.8053415203338261
94.269331;1.0351024025706224;0.8333397543607027;0.8050721025394508;-0.02184847977894779;-0.02110743488478473;1.0350113496714255;10.00000892336549;0.833505938282356;-0.00599399935628507;-0.005994001893489104;0.805325541585138;-0.0057910021982985095;0.8053415370558796
94.279331;1.0351024659961643;0.833339785567083;0.8050720202906866;-0.021848479690209407;-0.021107434861749156;1.035011542129097;10.000008666771103;0.8335060772424582;-0.005993999375730756;-0.0059940019232168;0.8053256272089718;-0.005791002176708824;0.8053415563488798
94.289331;1.035102526235035;0.8333398142217653;0.8050719353640683;-0.021848479598695226;-0.02110743483890306;1.035011724854249;10.00000832203318;0.8335062124290518;-0.005993999392353789;-0.005994001952505368;0.8053257066687408;-0.005791002154608834;0.8053415780892785
94.299331;1.0351025836324372;0.833339840282759;0.805071847817317;-0.02184847950453817;-0.021107434816400622;1.035011897052371;10.000007886945601;0.8335063433439188;-0.005993999406328693;-0.005994001981148229;0.8053257794600567;-0.005791002132103351;0.8053416020381602
94.309331;1.0351026385511097;0.8333398637073808;0.8050717577592658;-0.021848479407861412;-0.021107434794414865;1.0350120579435953;10.00000735982189;0.8335064695224976;-0.005993999417831858;-0.005994002008972641;0.8053258451848851;-0.00579100210930693;0.8053416279240363
94.319331;1.035102691416712;0.833339884443071;0.8050716654115613;-0.021848479308744135;-0.021107434773139477;1.0350122068340957;10.000006740504755;0.8335065905550818;-0.005993999427026074;-0.005994002035826741;0.8053259035233461;-0.005791002086335865;0.8053416554715873
94.329331;1.0351027426596333;0.8333399023855832;0.8050715710847919;-0.02184847920721111;-0.02110743475278336;1.0350123431103697;10.00000603128072;0.8335067061362155;-0.00599399943404386;-0.0059940020615548;0.8053259541915518;-0.00579100206330189;0.805341684424998
94.339331;1.0351027925690377;0.8333399172881127;0.8050714751502568;-0.021848479103247276;-0.02110743473354743;1.0350124661959628;10.000005236498948;0.8335068160474846;-0.00599399943899685;-0.005994002085979305;0.8053259968989551;-0.005791002040320737;0.8053417145965563
94.349331;1.0351028412700687;0.8333399287389951;0.8050713780810446;-0.021848478996832312;-0.021107434715608307;1.0350125755099506;10.000004361645965;0.8335069201224196;-0.005993999441996495;-0.00599400210890816;0.8053260313141406;-0.005791002017531876;0.8053417459084186
94.359331;1.0351028888530078;0.8333399362796595;0.8050712804606894;-0.02184847888799858;-0.02110743469910832;1.035012670477757;10.000003413298852;0.833507018277056;-0.005993999443150749;-0.005994002130178451;0.8053260570799526;-0.005791001995095282;0.8053417783799427
94.369331;1.0351029354452348;0.8333399394976477;0.8050711829055379;-0.02184847877687218;-0.02110743468414125;1.0350127505825928;10.000002399536951;0.8335071105422699;-0.005993999442553283;-0.005994002149696116;0.8053260738776697;-0.0057910019731704865;0.8053418121038368
94.379331;1.0351029811225267;0.8333399380207843;0.8050710859717644;-0.02184847866365757;-0.021107434670755678;1.0350128154240081;10.000001329958614;0.8335071970170432;-0.00599399944030508;-0.005994002167424492;0.805326081482778;-0.0057910019519131365;0.8053418472393743
94.389331;1.0351030258343819;0.8333399315050356;0.8050709901033664;-0.02184847854859322;-0.021107434658970043;1.0350128647880144;10.000000215027647;0.8335072777969714;-0.005993999436553693;-0.005994002183345395;0.8053260797911291;-0.005791001931491975;0.8053418839557503
94.399331;1.0351030694882024;0.8333399196643129;0.8050708956298446;-0.021848478431927727;-0.021107434648772627;1.0350128986615224;9.999999064740601;0.8335073529606332;-0.005993999431502699;-0.005994002197442987;0.8053260688318057;-0.0057910019121004495;0.805341922356857
94.409331;1.0351031120393481;0.8333399023289492;0.8050708028261294;-0.021848478313918503;-0.021107434640117287;1.0350129171512814;9.999997887756086;0.8335074225878637;-0.005993999425377769;-0.005994002209710583;0.8053260487803322;-0.0057910018939413225;0.8053419624728694
94.419331;1.0351031534725632;0.8333398794916801;0.8050707120157768;-0.0218484781948263;-0.021107434632933665;1.0350129204385954;9.999996691892543;0.8335074867523738;-0.005993999418378035;-0.00599400222014744;0.8053260199730488;-0.0057910018772024605;0.8053420042794063
94.429331;1.035103193738149;0.8333398512815139;0.8050706236194161;-0.021848478074909406;-0.021107434627151207;1.0350129088357694;9.999995485015013;0.8335075455175065;-0.0059939994106604265;-0.005994002228735138;0.8053259828891334;-0.0057910018620565395;0.8053420476722104
94.439331;1.0351032327314973;0.833339817883685;0.8050705381098363;-0.02184847795443763;-0.021107434622717882;1.0350128828034189;9.999994275112822;0.8335075989707214;-0.005993999402358015;-0.005994002235416807;0.8053259380861024;-0.0057910018486700176;0.8053420924283207
94.449331;1.0351032703486909;0.8333397794971849;0.8050704559701412;-0.021848477833696398;-0.021107434619590408;1.0350128428219347;9.99999306997145;0.833507647251845;-0.005993999393583702;-0.005994002240106139;0.8053258861460664;-0.005791001837196324;0.805342138234988
94.459331;1.0351033065103519;0.8333397363091435;0.8050703777038172;-0.021848477712949486;-0.021107434617716917;1.0350127892634844;9.99999187742066;0.8335076905325088;-0.005993999384419768;-0.005994002242710387;0.8053258276614571;-0.005791001827762817;0.805342184781409
94.469331;1.0351033411638628;0.833339688446627;0.8050703038030815;-0.021848477592406754;-0.021107434617045878;1.0350127224249746;9.999990705919169;0.8335077289741594;-0.005993999374924531;-0.005994002243136271;0.8053257632463064;-0.005791001820467336;0.8053422318210101
94.479331;1.0351033743567395;0.8333396360028746;0.8050702346591339;-0.021848477472235422;-0.021107434617545825;1.035012642587913;9.999989564829955;0.8335077627302953;-0.005993999365144098;-0.0059940022412942546;0.8053256935836537;-0.005791001815390828;0.8053422791632211
94.489331;1.035103406228756;0.8333395791342326;0.8050701705445958;-0.021848477352583648;-0.021107434619221425;1.035012549980594;9.999988464320078;0.833507792018211;-0.005993999355120065;-0.005994002237116496;0.8053256194419056;-0.005791001812601723;0.8053423266612252
94.499331;1.0351034368674163;0.833339518121289;0.8050701116845564;-0.021848477233596956;-0.021107434622134505;1.0350124447477649;9.99998741469173;0.8335078171676742;-0.0059939993449017286;-0.005994002230568854;0.8053255415804634;-0.005791001812122109;0.8053423742493356
94.509331;1.0351034662496577;0.8333394533928178;0.8050700583046048;-0.021848477115446432;-0.02110743462640743;1.0350123269762295;9.99998642511295;0.8335078385402742;-0.0059939993345431925;-0.005994002221653792;0.8053254606393361;-0.0057910018138824645;0.8053424219554625
94.519331;1.035103494326876;0.8333393854847612;0.8050700106347319;-0.021848476998372408;-0.021107434632188962;1.0350121967482135;9.999985502465032;0.8335078563778019;-0.005993999324083371;-0.00599400221041227;0.8053253771420555;-0.005791001817706486;0.8053424698312296
94.529331;1.0351035211238264;0.8333393149213627;0.8050699689134614;-0.02184847688270633;-0.021107434639617475;1.0350120542069179;9.99998465092899;0.8335078707294932;-0.005993999313541275;-0.005994002196918695;0.8053252915822949;-0.005791001823337968;0.8053425178937115
94.539331;1.0351035467936847;0.8333392421502016;0.8050699333721658;-0.021848476768840303;-0.021107434648807766;1.0350118995412552;9.999983872006416;0.8335078814975815;-0.005993999302924555;-0.0059940021812811654;0.8053252044798559;-0.005791001830502065;0.8053425661183137
94.549331;1.0351035716021453;0.8333391675704559;0.8050699041821129;-0.0218484766571749;-0.02110743465985882;1.0350117329112003;9.999983164632512;0.8335078885206907;-0.005993999292234891;-0.005994002163649351;0.8053251163747758;-0.005791001838955412;0.8053426144090895
94.559331;1.03510359585749;0.8333390915674771;0.8050698814524428;-0.0218484765480915;-0.021107434672882543;1.0350115544653724;9.999982525807287;0.8335078916234224;-0.005993999281481854;-0.005994002144203548;0.8053250278229073;-0.00579100184849096;0.8053426625739575
94.569331;1.0351036198434025;0.8333390145429379;0.805069865315144;-0.021848476441958333;-0.021107434688022897;1.0350113644338725;9.999981951700649;0.8335078906528132;-0.005993999270697408;-0.005994002123122072;0.8053249393686782;-0.005791001858933904;0.8053427103685241
94.579331;1.0351036437887926;0.8333389369006817;0.8050698559802935;-0.02184847633914606;-0.021107434705432065;1.035011163149082;9.999981438323642;0.8335078855299572;-0.005993999259929007;-0.005994002100556737;0.8053248514809461;-0.005791001870146818;0.8053427575566174
94.589331;1.0351036678766368;0.8333388589575768;0.8050698536953643;-0.02184847624002141;-0.021107434725234863;1.0350109510009786;9.999980981390554;0.8335078762791311;-0.005993999249227535;-0.0059940020766256685;0.805324764522509;-0.005791001882015269;0.8053428039027777
94.599331;1.0351036922544778;0.833338780891637;0.8050698586757143;-0.021848476144922812;-0.021107434747521067;1.0350107283841201;9.99998057598606;0.8335078630267204;-0.0059939992386503094;-0.005994002051423557;0.8053246787738307;-0.0057910018944190966;0.8053428491230676
94.609331;1.0351037170217527;0.8333387027859761;0.8050698710635685;-0.021848476054144757;-0.021107434772343833;1.0350104956270343;9.99998021704366;0.8335078460155831;-0.005993999228260055;-0.005994002025044591;0.8053245944566163;-0.005791001907209563;0.8053428928938393
94.619331;1.0351037422189686;0.8333386246980874;0.8050698909479993;-0.02184847596794379;-0.02110743479970204;1.0350102529603027;9.99997990037384;0.8335078256306523;-0.005993999218110787;-0.005994001997605333;0.8053245117203242;-0.005791001920199768;0.8053429349203375
94.629331;1.0351037678404513;0.833338546722007;0.8050699184298808;-0.02184847588656032;-0.021107434829539737;1.0350100005528386;9.999979622764933;0.8335078023676059;-0.005993999208233915;-0.005994001969258067;0.805324430603081;-0.005791001933174538;0.8053429749455298
94.639331;1.035103793806844;0.8333384690267703;0.8050699536607222;-0.02184847581022959;-0.021107434861775017;1.0350097385277324;9.99997938092869;0.8335077767283992;-0.005993999198629702;-0.005994001940179212;0.8053243509764315;-0.005791001945908227;0.8053430126814752
94.649331;1.0351038198845433;0.8333383918416916;0.8050699968485934;-0.02184847573914733;-0.021107434896324585;1.0350094669276955;9.999979170552058;0.833507749153749;-0.005993999189273594;-0.005994001910546165;0.8053242725128796;-0.0057910019581757476;0.8053430477840474
94.659331;1.0351038456934418;0.8333383154121807;0.8050700482555032;-0.021848475673411877;-0.021107434933109816;1.0350091856943409;9.999978986533886;0.8335077200438468;-0.005993999180132352;-0.005994001880532642;0.8053241947589211;-0.005791001969760178;0.8053430799008697
94.669331;1.0351038708492826;0.8333382399635594;0.8050701081629945;-0.021848475613017376;-0.021107434972056992;1.0350088946987175;9.99997882407038;0.8335076897689588;-0.005993999171168948;-0.005994001850312711;0.8053241172658469;-0.0057910019804559764;0.8053431087134741
94.679331;1.0351038951012392;0.8333381656737521;0.8050701767850904;-0.021848475557907955;-0.021107435013098443;1.0350085937763103;9.999978679291688;0.8335076586548815;-0.0059939991623346655;-0.005994001820054801;0.8053240396565639;-0.005791001990054068;0.8053431339267144
