time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.689331;1.035103918320414;0.8333380926495795;0.8050702541649064;-0.02184847550803014;-0.02110743505617053;1.0350082827474094;9.999978549159474;0.8335076270161146;-0.0059939991535477586;-0.005994001789904705;0.8053239616245499;-0.005791001998319081;0.8053431552412434
94.699331;1.0351039403808362;0.8333380209049558;0.805070340141963;-0.02184847546335066;-0.02110743510121747;1.0350079615087981;9.999978431274725;0.8335075951966409;-0.005993999144672197;-0.005994001759974522;0.8053238828842763;-0.005791002004996178;0.8053431723656758
94.709331;1.0351039611079198;0.8333379503327838;0.805070434428644;-0.021848475423854343;-0.021107435148199738;1.0350076301508853;9.999978323838647;0.8335075635393853;-0.005993999135526416;-0.005994001730357667;0.805323803112389;-0.005791002009839039;0.8053431850336602
94.719331;1.0351039803135416;0.8333378807243762;0.8050705367086732;-0.02184847538954185;-0.02110743519707781;1.0350072889345545;9.999978225812974;0.8335075323115266;-0.0059939991259076;-0.005994001701152605;0.8053237219762074;-0.005791002012614126;0.8053431929557079
94.729331;1.0351039977950995;0.8333378118629438;0.8050706466682668;-0.021848475360435233;-0.0211074352477877;1.0350069381751523;9.999978137181614;0.8335075016879205;-0.005993999115605614;-0.0059940016724601775;0.8053236392234309;-0.005791002013105846;0.805343195769506
94.739331;1.0351040133076461;0.8333377435719379;0.8050707639736697;-0.021848475336572238;-0.021107435300250738;1.0350065781653919;9.999978058868164;0.8335074718157828;-0.005993999104414666;-0.005994001644361604;0.8053235547250883;-0.005791002011158058;0.8053431930958058
94.749331;1.0351040266066343;0.8333376756811159;0.8050708882268235;-0.021848475317958842;-0.02110743535439232;1.0350062091403733;9.999977992316719;0.8335074428674937;-0.0059939990921448055;-0.005994001616919146;0.8053234684515019;-0.005791002006710296;0.8053431846568132
94.759331;1.0351040375082534;0.833337608016508;0.8050710189534337;-0.021848475304523468;-0.02110743541013929;1.0350058312989476;9.999977938944381;0.8335074150522954;-0.005993999078620037;-0.005994001590204305;0.8053233804233785;-0.005791001999799083;0.8053431703692191
94.769331;1.035104045882021;0.8333375404324983;0.8050711556784567;-0.021848475296146096;-0.02110743546741071;1.0350054448891086;9.999977899424223;0.833507388606147;-0.005993999063662151;-0.005994001564316237;0.8053232906819655;-0.005791001990538534;0.8053431503724668
94.779331;1.035104051634465;0.8333374728404208;0.8050712979874893;-0.021848475292715757;-0.02110743552610332;1.0350050502847539;9.99997787318546;0.8335073637588779;-0.005993999047082564;-0.005994001539368858;0.8053231992805352;-0.005791001979094626;0.8053431249880372
94.789331;1.0351040547395616;0.8333374052239716;0.8050714454685506;-0.0218484752941329;-0.021107435586088304;1.0350046479930384;9.999977858373326;0.8335073407190894;-0.0059939990287031;-0.005994001515464826;0.8053231062865935;-0.0057910019656710375;0.8053430946725697
94.799331;1.0351040552829316;0.8333373376195412;0.8050715976503522;-0.021848475300284685;-0.02110743564723893;1.0350042385929408;9.999977852172805;0.833507319647896;-0.005993999008392562;-0.005994001492689366;0.805323011789185;-0.005791001950508032;0.8053430599871506
94.809331;1.0351040534808906;0.8333372700445102;0.8050717540488674;-0.021848475311035412;-0.021107435709450704;1.035003822690619;9.999977851850328;0.8335073005840938;-0.005993998986086566;-0.005994001471121531;0.8053229158717761;-0.005791001933873266;0.8053430215698231
94.819331;1.0351040496664436;0.8333372024265732;0.8050719142136905;-0.021848475326218777;-0.021107435772630263;1.035003400961091;9.999977856095596;0.8335072834182323;-0.005993998961777644;-0.00599400145083961;0.8053228185592202;-0.005791001916044533;0.8053429801210308
94.829331;1.035104044267393;0.8333371345916948;0.8050720776892428;-0.021848475345631946;-0.021107435836673533;1.0350029742039073;9.999977865232403;0.8335072679764612;-0.005993998935491948;-0.0059940014319176255;0.8053227198012165;-0.005791001897292081;0.8053429363608791
94.839331;1.0351040378081433;0.8333370662920355;0.8050722439749682;-0.021848475369041335;-0.021107435901449166;1.035002543362201;9.999977879995306;0.8335072541367815;-0.005993998907273151;-0.005994001414412915;0.805322619515025;-0.005791001877851054;0.8053428909426471
94.849331;1.035104030927918;0.8333369972511854;0.8050724125233356;-0.021848475396196713;-0.021107435966797972;1.0350021095462592;9.999977899876459;0.8335072418821631;-0.005993998877184922;-0.00599400139834691;0.8053225176598916;-0.005791001857900341;0.8053428443639565
94.859331;1.035104024385858;0.8333369272112606;0.8050725827341543;-0.02184847542684244;-0.021107436032550733;1.0350016740299828;9.999977922224467;0.8335072313114705;-0.005993998845317832;-0.005994001383693599;0.8053224142798032;-0.005791001837570927;0.805342796927726
94.869331;1.0351040190134166;0.8333368559560207;0.8050727539525703;-0.02184847546071208;-0.021107436098543098;1.0350012381767937;9.999977942611102;0.8335072226614307;-0.005993998811765138;-0.00599400137038056;0.8053223094937184;-0.005791001816967269;0.8053427487998799
94.879331;1.0351040155943163;0.8333367833367297;0.8050729255092256;-0.02184847549751766;-0.021107436164609996;1.0350008033500566;9.999977956086088;0.8335072163013101;-0.005993998776585706;-0.005994001358295356;0.8053222034773244;-0.005791001796178958;0.8053427001243522
94.889331;1.0351040147512867;0.8333367092843489;0.8050730967878208;-0.021848475536957346;-0.021107436230577446;1.0350003708607607;9.9999779586559;0.8335072126985311;-0.005993998739804059;-0.005994001347300903;0.8053220964539035;-0.005791001775284972;0.8053426511029221
94.899331;1.0351040169585948;0.8333366337492405;0.8050732672367121;-0.021848475578737873;-0.021107436296274047;1.034999941950696;9.999977947762817;0.833507212411673;-0.0059939987014410966;-0.005994001337254582;0.805321988713283;-0.005791001754372196;0.8053426020013794
94.909331;1.0351040226791182;0.8333365566398646;0.8050734363141495;-0.021848475622591686;-0.02110743636155048;1.034999517811428;9.999977921122248;0.8335072160775922;-0.005993998661544034;-0.005994001328012687;0.8053218806743193;-0.00579100173356235;0.80534255312221
94.919331;1.0351040324701246;0.8333364778365705;0.8050736034667789;-0.021848475668282293;-0.021107436426286815;1.034999099630879;9.999977875450913;0.8335072243166899;-0.0059939986201924846;-0.005994001319431266;0.8053217729128208;-0.005791001713004947;0.8053425047878372
94.929331;1.0351040469361796;0.833336397216809;0.8050737681463795;-0.021848475715604374;-0.021107436490393462;1.0349986886073597;9.999977806569593;0.8335072376036584;-0.005993998577474209;-0.00599400131138145;0.805321666100844;-0.005791001692839518;0.805342457307315
94.939331;1.0351040666299698;0.833336314638877;0.8050739297999461;-0.021848475764384884;-0.021107436553809;1.034998285878529;9.999977710230349;0.8335072562167168;-0.005993998533462568;-0.005994001303767845;0.805321560901958;-0.005791001673179198;0.805342410903024
94.949331;1.0351040920404386;0.8333362299244866;0.8050740878920494;-0.021848475814485506;-0.021107436616483795;1.0349978924140364;9.999977582637474;0.8335072802653898;-0.005993998488218931;-0.005994001296527193;0.8053214578740174;-0.005791001654128376;0.8053423656533147
94.959331;1.0351041236087153;0.83333614289369;0.8050742419970572;-0.021848475865796208;-0.021107436678365437;1.0349975090011276;9.999977420796505;0.8335073097343678;-0.0059939984418002;-0.005994001289605918;0.8053213574176514;-0.00579100163579227;0.8053423215149749
94.969331;1.0351041616689174;0.8333360534417894;0.8050743918403884;-0.02184847591821492;-0.021107436739406075;1.0349971363313342;9.999977222863544;0.8335073445342641;-0.005993998394251952;-0.00599400128293512;0.805321259787403;-0.005791001618255818;0.8053422783946649
94.979331;1.035104206350995;0.833335961567872;0.805074537234077;-0.02184847597162914;-0.02110743679957045;1.0349967750462379;9.999976988022754;0.8335073845475442;-0.005993998345594148;-0.0059940012764099545;0.8053211651801361;-0.005791001601565137;0.8053422361953128
94.989331;1.0351042575544969;0.833335867316789;0.8050746779971591;-0.021848476025919203;-0.021107436858826937;1.0349964257238073;9.999976715911137;0.8335074296244818;-0.0059939982958264635;-0.005994001269887664;0.8053210738592959;-0.005791001585736927;0.8053421948147671
94.999331;1.0351043150294081;0.833335770749898;0.8050748139186542;-0.02184847608098347;-0.021107436917141575;1.0349960888876961;9.999976406475335;0.8335074795450496;-0.005993998244968078;-0.005994001263216614;0.8053209861953976;-0.005791001570778675;0.805342154118308
95.009331;1.0351043784794776;0.8333356719897079;0.805074944748457;-0.021848476136758922;-0.021107436974486478;1.0349957650379407;9.999976060252642;0.833507534043515;-0.005993998193095788;-0.005994001256261944;0.8053209026210527;-0.005791001556705573;0.8053421139560492
95.019331;1.035104447603908;0.8333355712361501;0.8050750702248218;-0.021848476193219293;-0.021107437030852837;1.0349954546661428;9.99997567803749;0.833507592886252;-0.005993998140338012;-0.005994001248900482;0.8053208235968201;-0.005791001543547526;0.8053420742354285
95.029331;1.0351045221106472;0.8333354687498319;0.8050751901643078;-0.02184847625036268;-0.02110743708626422;1.0349951582298738;9.99997526023698;0.83350765585419;-0.005993998086833844;-0.005994001241011202;0.8053207496200925;-0.005791001531345683;0.8053420349377955
95.039331;1.0351046017652656;0.8333353648397547;0.8050753045543857;-0.02184847630819648;-0.021107437140781803;1.0349948760908234;9.999974807220823;0.8335077226409072;-0.005993998032697111;-0.005994001232485465;0.8053206812648528;-0.005791001520157715;0.8053419960734698
95.049331;1.0351046864204474;0.8333352598181575;0.8050754135566521;-0.021848476366723126;-0.021107437194477705;1.0349946084530022;9.999974320413047;0.8335077928158896;-0.005993997978014776;-0.0059940012232442275;0.8053206191866281;-0.005791001510070657;0.8053419576739203
95.059331;1.0351047759555188;0.8333351539618695;0.8050755174279579;-0.021848476425938554;-0.02110743724738703;1.0349943553229677;9.99997380268722;0.8335078658713462;-0.005993997922869674;-0.005994001213241975;0.8053205640453639;-0.005791001501205348;0.8053419198207523
95.069331;1.0351048702295682;0.8333350475624948;0.8050756164429249;-0.021848476485846348;-0.021107437299503536;1.0349941165107275;9.999973258066499;0.8335079412993232;-0.0059939978673563725;-0.005994001202459294;0.8053205164331956;-0.005791001493713296;0.8053418826346522
95.079331;1.035104969131267;0.8333349410004894;0.80507571087031;-0.021848476546475506;-0.02110743735083809;1.0349938917118422;9.999972691614744;0.8335080186542715;-0.005993997811580937;-0.005994001190907719;0.8053204768718768;-0.005791001487766889;0.8053418461874928
95.089331;1.0351050726127229;0.8333348347315712;0.8050758009656979;-0.021848476607882663;-0.021107437401466485;1.0349936806754962;9.999972109319568;0.8335080975486208;-0.0059939977556519464;-0.005994001178657062;0.8053204458139894;-0.005791001483548776;0.805341810449288
95.099331;1.0351051806715552;0.8333347292082274;0.80507588694179;-0.02184847667013128;-0.021107437451516303;1.034993483326118;9.999971518080118;0.8335081775902295;-0.005993997699678815;-0.005994001165866627;0.8053204236306334;-0.0057910014812453834;0.8053417753788868
95.109331;1.0351052933694895;0.8333346248065138;0.8050759689488655;-0.021848476733267525;-0.021107437501122647;1.0349932996506703;9.999970926126133;0.8335082583301586;-0.005993997643793716;-0.0059940011527893945;0.8053204106615287;-0.00579100148102339;0.8053417410166498
95.119331;1.0351054108521893;0.8333345218038931;0.8050760470644241;-0.021848476797326703;-0.021107437550387055;1.03499312945583;9.999970342858301;0.8335083392836662;-0.005993997588170918;-0.005994001139725017;0.8053204072954323;-0.005791001482986872;0.8053417074512766
95.129331;1.0351055332806842;0.8333344204080996;0.8050761212620694;-0.021848476862358527;-0.021107437599348078;1.0349929723638436;9.999969777685461;0.8335084200347755;-0.0059939975330003965;-0.005994001126950111;0.8053204139779442;-0.005791001487162704;0.8053416747813502
95.139331;1.0351056607175637;0.8333343207699103;0.8050761913876893;-0.021848476928426192;-0.021107437647970007;1.0349928280718603;9.99996923880808;0.8335085003356554;-0.005993997478436576;-0.0059940011146848325;0.805320431151405;-0.005791001493532915;0.805341643163921
95.149331;1.035105793065329;0.8333342229777937;0.8050762571764324;-0.02184847699559538;-0.021107437696148496;1.03499269650325;9.999968732480317;0.8335085800924211;-0.005993997424580876;-0.005994001103102059;0.8053204591845406;-0.0057910015020611475;0.805341612870597
95.159331;1.0351059300631849;0.8333341270783734;0.8050763183118036;-0.02184847706393892;-0.021107437743726917;1.0349925777255438;9.99996826278953;0.8335086592713432;-0.005993997371501092;-0.005994001092341546;0.8053204983249898;-0.005791001512670815;0.805341584259989
95.169331;1.0351060713348783;0.8333340330987784;0.8050763744922151;-0.02184847713352008;-0.021107437790520364;1.0349924718177899;9.999967832128206;0.8335087378447193;-0.005993997319249605;-0.005994001082504399;0.8053205486642897;-0.005791001525208824;0.8053415576861281
95.179331;1.0351062164916962;0.8333339410623319;0.8050764254692176;-0.02184847720435436;-0.0211074378363356;1.0349923787966089;9.999967441958916;0.8335088158007022;-0.0059939972678637815;-0.005994001073645518;0.8053206100985228;-0.005791001539440135;0.8053415334432986
95.189331;1.0351063652290966;0.8333338510120232;0.8050764710590035;-0.02184847727640508;-0.021107437880981583;1.0349922986128999;9.999967093075043;0.8335088931551108;-0.005993997217352982;-0.005994001065793261;0.8053206823266841;-0.005791001555063837;0.8053415117899599
95.199331;1.0351065173812712;0.8333337629768947;0.8050765111116885;-0.021848477349612636;-0.021107437924281457;1.0349922311568578;9.99996678562435;0.8335089699148036;-0.00599399716769582;-0.005994001058989758;0.8053207649023212;-0.0057910015717430804;0.8053414929956183
95.209331;1.0351066729360565;0.833333676880233;0.8050765454384206;-0.02184847742391594;-0.02110743796607803;1.034992176193399;9.99996651986934;0.8335090460167917;-0.005993997118861206;-0.0059940010533277716;0.8053208572848354;-0.005791001589151964;0.8053414773495253
95.219331;1.035106831992433;0.8333335925581615;0.8050765737606846;-0.021848477499252873;-0.021107438006214216;1.0349921333356271;9.99996629706174;0.8335091213039123;-0.005993997070825131;-0.0059940010489582;0.8053209588695052;-0.0057910016069996646;0.8053414651440344
95.229331;1.0351069947114928;0.8333335098973078;0.8050765957414817;-0.02184847757554668;-0.021107438044510613;1.0349921021890662;9.999966118794223;0.833509195529558;-0.005993997023566358;-0.005994001046058837;0.8053210690132875;-0.005791001625017999;0.8053414566681266
95.239331;1.035107161358902;0.8333334288830704;0.8050766110973091;-0.02184847765269364;-0.021107438080766323;1.0349920825031929;9.999965985605746;0.8335092683987978;-0.005993996977058835;-0.005994001044797351;0.805321187051824;-0.005791001642957053;0.8053414521824613
95.249331;1.035107332371427;0.833333349535937;0.8050766196950283;-0.021848477730569384;-0.021107438114769214;1.0349920741399072;9.99996589658482;0.8335093396592088;-0.005993996931274059;-0.00599400104532308;0.8053213123023946;-0.00579100166058923;0.8053414518815842
95.259331;1.035107508286293;0.8333332718869144;0.8050766215495178;-0.02184847780904593;-0.021107438146310577;1.0349920770022718;9.99996584972584;0.8335094091331875;-0.005993996886186338;-0.005994001047785056;0.8053214440672325;-0.005791001677693902;0.8053414558903148
95.269331;1.0351076895862907;0.8333331960170013;0.8050766167702166;-0.02184847788800359;-0.021107438175211667;1.0349920910373476;9.999965842544082;0.8335094766598553;-0.00599399684176893;-0.00599400105235066;0.8053215816642852;-0.005791001694046713;0.8053414642589957
95.279331;1.0351078766329371;0.8333331220587528;0.8050766054838134;-0.021848477967339505;-0.02110743820134022;1.034992116209115;9.999965872603386;0.8335095420532224;-0.005993996797980697;-0.005994001059203237;0.8053217245015095;-0.005791001709423675;0.8053414769482856
95.289331;1.035108069704028;0.833333050109845;0.8050765877364683;-0.021848478046965148;-0.021107438224594967;1.034992152468385;9.999965937410009;0.8335096050862113;-0.005993996754747689;-0.005994001068521728;0.8053218721526382;-0.005791001723596764;0.805341493855275
95.299331;1.0351082690270976;0.8333329801570553;0.8050765634561583;-0.021848478126787148;-0.021107438244876296;1.0349921997607885;9.999966034337008;0.8335096654858392;-0.005993996711947538;-0.00599400108046608;0.8053220243675565;-0.005791001736336381;0.8053415148618079
95.309331;1.035108474735059;0.8333329121106768;0.8050765324779339;-0.02184847820669319;-0.02110743826207265;1.0349922579772854;9.999966160970464;0.8335097229958272;-0.005993996669411742;-0.005994001095184235;0.8053221809730751;-0.005791001747433986;0.8053415398540624
95.319331;1.0351086868070571;0.8333328458768637;0.8050764945663096;-0.021848478286546787;-0.021107438276064282;1.0349923269092585;9.999966314904608;0.8335097774625996;-0.00599399662694425;-0.005994001112825173;0.8053223417157035;-0.0057910017567145335;0.8053415687029063
95.329331;1.0351089050902864;0.8333327813763928;0.8050764494235204;-0.021848478366175268;-0.021107438286735582;1.034992406281085;9.999966492937226;0.8335098288401861;-0.005993996584344073;-0.005994001133537637;0.8053225062243003;-0.005791001764026779;0.8053416012280014
95.339331;1.0351091293555117;0.833332718550941;0.8050763967055793;-0.021848478445361957;-0.021107438294000164;1.0349924957624932;9.999966690709;0.8335098771134546;-0.005993996541435789;-0.005994001157465202;0.8053226741161061;-0.005791001769240344;0.8053416371827591
95.349331;1.0351093593396556;0.8333326573717659;0.8050763360925834;-0.021848478523859807;-0.021107438297836817;1.0349925950025816;9.999966902730097;0.8335099222227691;-0.00599399649810136;-0.0059940011847427295;0.8053228450648233;-0.005791001772261803;0.8053416762783328
95.359331;1.035109594787604;0.8333325977842045;0.8050762674040904;-0.021848478601422007;-0.021107438298305733;1.0349927037454694;9.999967122268405;0.833509964061372;-0.005993996454295267;-0.005994001215472628;0.8053230187910979;-0.005791001773046082;0.8053417182350686
95.369331;1.035109835406291;0.8333325396402218;0.8050761906498864;-0.021848478677832687;-0.021107438295520364;1.0349928218828535;9.999967341763886;0.8335100025200113;-0.005993996410041615;-0.005994001249690599;0.8053231950742384;-0.005791001771587558;0.8053417628161759
95.379331;1.0351100807395996;0.8333324827296594;0.8050761059648207;-0.02184847875291908;-0.021107438289606456;1.0349929494065646;9.99996755386638;0.8335100375012628;-0.005993996365412455;-0.005994001287363277;0.80532337380167;-0.005791001767891895;0.8053418097944199
95.389331;1.035110330121894;0.8333324268614295;0.805076013495071;-0.021848478826542034;-0.021107438280691327;1.0349930863801295;9.999967751937076;0.8335100689049235;-0.005993996320495237;-0.005994001328412569;0.8053235549950891;-0.005791001761948015;0.8053418588846772
95.399331;1.0351105827313969;0.8333323719076152;0.8050759133521078;-0.021848478898576617;-0.021107438268915677;1.0349932329331542;9.999967930038261;0.833510096625919;-0.0059939962753762935;-0.005994001372728918;0.8053237387830045;-0.005791001753730091;0.8053419097162147
95.409331;1.0351108376934155;0.8333323177940007;0.8050758056881571;-0.021848478968897106;-0.02110743825443841;1.0349933892093144;9.999968083251792;0.8335101205298481;-0.005993996230142762;-0.005994001420179779;0.8053239253452317;-0.005791001743212553;0.8053419618330715
95.419331;1.0351110941942199;0.8333322644682318;0.8050756907754494;-0.021848479037384048;-0.02110743823742856;1.034993555281548;9.999968208200514;0.8335101403944266;-0.005993996184880004;-0.005994001470621368;0.8053241148441738;-0.005791001730368435;0.805342014714378
95.429331;1.0351113515205277;0.8333322119053775;0.8050755689740273;-0.021848479103949055;-0.02110743821805454;1.0349937310859298;9.999968303224348;0.8335101559104883;-0.00599399613966722;-0.0059940015238933095;0.8053243073657179;-0.005791001715166647;0.8053420678365748
95.439331;1.035111609047923;0.833332160127701;0.8050754406055064;-0.0218484791685476;-0.021107438196474523;1.0349939163581887;9.99996836790415;0.8335101667520772;-0.005993996094595722;-0.005994001579806176;0.8053245029224;-0.005791001697580063;0.8053421207251632
95.449331;1.035111866288711;0.833332109208863;0.8050753058073422;-0.021848479231172554;-0.02110743817283688;1.0349941105899827;9.99996840222762;0.8335101726315717;-0.005993996049801812;-0.005994001638145803;0.8053247014917074;-0.005791001677591993;0.8053421729749761
95.459331;1.035112122963586;0.8333320592888629;0.8050751645096632;-0.021848479291841087;-0.021107438147301698;1.0349943131099548;9.99996840611837;0.8335101733341157;-0.00599399600547856;-0.005994001698689157;0.8053249030263991;-0.00579100165518798;0.805342224245908
95.469331;1.0351123789531425;0.833332010581873;0.8050750165862814;-0.02184847935057991;-0.021107438120059656;1.0349945232333946;9.999968379337878;0.8335101687304545;-0.005993995961858562;-0.005994001761217211;0.8053251074691906;-0.0057910016303316285;0.8053422742364362
95.479331;1.0351126341645485;0.8333319633599301;0.8050748620096758;-0.021848479407409797;-0.021107438091317713;1.0349947403286845;9.999968321283331;0.8335101587449588;-0.0059939959191861805;-0.005994001825521059;0.8053253147796233;-0.005791001602942374;0.805342322702341
95.489331;1.0351128884818364;0.8333319179310806;0.8050747008807835;-0.021848479462323666;-0.021107438061271695;1.0349949638134657;9.999968230793566;0.8335101433372194;-0.005993995877702529;-0.005994001891408157;0.805325524910384;-0.005791001572891127;0.80534236952253
95.499331;1.0351131417859085;0.8333318746169959;0.8050745333908126;-0.021848479515260304;-0.021107438030103162;1.0349951931285455;9.999968106361857;0.8335101225532145;-0.005993995837652503;-0.0059940019587061966;0.8053257377602857;-0.005791001540019497;0.8053424147380466
95.509331;1.0351133939403598;0.8333318336975685;0.8050743597730079;-0.021848479566096594;-0.021107437997990953;1.0349954276842073;9.999967946559531;0.8335100965842018;-0.00599399579928342;-0.005994002027245207;0.8053259531551589;-0.005791001504177981;0.8053424585382791
95.519331;1.0351136447432099;0.8333317953347069;0.8050741802556879;-0.021848479614669063;-0.021107437965112174;1.034995666810161;9.999967749905329;0.8335100657363878;-0.005993995762819052;-0.005994002096828675;0.8053261708288889;-0.005791001465255073;0.8053425011959053
95.529331;1.0351138939055213;0.8333317595650074;0.8050739950654224;-0.021848479660796408;-0.02110743793163499;1.0349959097617334;9.99996751428851;0.8335100303373237;-0.005993995728449955;-0.005994002167231247;0.8053263903914838;-0.00579100142317827;0.8053425429942263
95.539331;1.035114141088548;0.8333317263718355;0.8050738044802618;-0.021848479704287233;-0.0211074378976992;1.034996155785233;9.999967237459083;0.8335099906779797;-0.005993995696363766;-0.00599400223821548;0.8053266113081422;-0.005791001377912775;0.8053425842207111
95.549331;1.035114385920506;0.8333316957395737;0.8050736088715951;-0.021848479744965982;-0.021107437863394685;1.0349964041976834;9.999966918479275;0.8335099470170074;-0.005993995666772484;-0.005994002309533593;0.8053268329201353;-0.00579100132948065;0.8053426251926601
95.559331;1.035114627938415;0.8333316676318782;0.8050734087176595;-0.021848479782720694;-0.021107437828776315;1.0349966544421194;9.999966557788744;0.8335098996175049;-0.005993995639898916;-0.005994002380922862;0.8053270544970291;-0.005791001277975437;0.80534266620711
95.569331;1.0351148665521706;0.8333316419638541;0.805073204587856;-0.021848479817514962;-0.021107437793895664;1.034996906060041;9.99996615580438;0.8335098487498878;-0.005993995615950661;-0.005994002452119975;0.8053272752691832;-0.005791001223551082;0.8053427074105032
95.579331;1.035115101114006;0.8333316186598769;0.8050729970931993;-0.021848479849345116;-0.021107437758793722;1.0349971585814914;9.999965712145555;0.8335097946326829;-0.0059939955951161614;-0.005994002522883579;0.8053274944562632;-0.005791001166398411;0.8053427487021555
95.589331;1.0351153310166044;0.8333315977469622;0.8050727868150217;-0.021848479878202258;-0.021107437723467723;1.0349974114804399;9.999965225930621;0.8335097373942679;-0.005993995577568096;-0.005994002592999805;0.8053277113277592;-0.00579100110671258;0.8053427897781112
95.599331;1.035115555691578;0.8333315793618735;0.8050725742708127;-0.021848479904070857;-0.021107437687861264;1.0349976642332717;9.999964696485495;0.8335096771035753;-0.005993995563453915;-0.0059940026622772565;0.8053279252599088;-0.005791001044657539;0.805342830264663
95.609331;1.0351157745460007;0.8333315636508081;0.8050723599522994;-0.02184847992693612;-0.021107437651895506;1.0349979163200913;9.999964124160874;0.8335096138224254;-0.005993995552886011;-0.005994002730555469;0.8053281357333977;-0.005791000980362702;0.8053428697975863
95.619331;1.0351159869872324;0.8333315506600386;0.8050721443362161;-0.02184847994679506;-0.021107437615517467;1.0349981671424933;9.999963510857834;0.8335095476268479;-0.005993995545945244;-0.005994002797721795;0.8053283422669832;-0.005791000913949744;0.8053429080360787
95.629331;1.0351161925144472;0.8333315402985254;0.8050719278673409;-0.021848479963685198;-0.02110743757870692;1.0349984160184922;9.99996285987434;0.833509478598454;-0.0059939955426878844;-0.005994002863719952;0.8053285443637599;-0.005791000845547599;0.8053429446695641
95.639331;1.03511639071449;0.8333315323578159;0.8050717110274026;-0.02184847997770969;-0.02110743754143382;1.0349986622879952;9.999962175420382;0.8335094068115453;-0.0059939955431485776;-0.005994002928552017;0.8053287415270957;-0.005791000775287166;0.8053429794093326
95.649331;1.035116581172867;0.8333315265700868;0.8050714943952498;-0.0218484799890278;-0.021107437503634585;1.0349989053928403;9.999961462208326;0.8335093323071101;-0.005993995547348512;-0.005994002992261151;0.8053289332751242;-0.0057910007032935295;0.8053430119784067
95.659331;1.0351167634500769;0.8333315226838643;0.8050712786035936;-0.021848479997823567;-0.021107437465232127;1.0349991448887894;9.999960724977386;0.8335092550771;-0.00599399555531193;-0.005994003054878356;0.8053291191111265;-0.005791000629695858;0.8053430421440015
95.669331;1.0351169371024884;0.8333315205046021;0.8050710643075132;-0.021848480004293694;-0.0211074374261464;1.0349993804581556;9.999959967993709;0.8335091751025027;-0.005993995567069463;-0.0059940031163689695;0.8053292985223311;-0.005791000554654245;0.8053430697430953
95.679331;1.0351171016461969;0.8333315199149463;0.8050708521977927;-0.021848480008662203;-0.021107437386273187;1.0349996119534879;9.999959194666593;0.8335090924047528;-0.005993995582640098;-0.005994003176627706;0.8053294710101402;-0.0057910004783652885;0.805343094617978
95.689331;1.0351172565169924;0.8333315209007865;0.805070642948796;-0.02184848001118632;-0.02110743734547651;1.0349998394236828;9.999958407321358;0.8335090070658415;-0.005993995602023902;-0.00599400323551157;0.8053296360900767;-0.005791000401034478;0.8053431165513749
95.699331;1.035117401088635;0.8333315235280654;0.8050704370965804;-0.02184848001213199;-0.0211074373036143;1.0350000630304825;9.999957607420962;0.8335089192171236;-0.0059939956252054016;-0.005994003292872019;0.8053297932905111;-0.005791000322859433;0.8053431353127305
95.709331;1.0351175347218728;0.8333315278756841;0.805070234976577;-0.021848480011746902;-0.021107437260578343;1.0350002829150489;9.999956796349045;0.8335088290033731;-0.005993995652141704;-0.005994003348574969;0.8053299422081397;-0.005791000244047207;0.8053431507314033
95.719331;1.0351176568480769;0.8333315339828037;0.8050700367745526;-0.021848480010261965;-0.021107437216329187;1.0350004991904385;9.99995597601822;0.8335087365795096;-0.005993995682760145;-0.005994003402507147;0.8053300825870787;-0.005791000164826755;0.8053431627047837
95.729331;1.0351177670894907;0.8333315417978443;0.8050698426198815;-0.02184848000790487;-0.021107437170883;1.035000712035903;9.999955148703336;0.8335086421453574;-0.0059939957169789755;-0.005994003454571162;0.8053302143412459;-0.00579100008543;0.8053431711545742
95.739331;1.0351178653142903;0.8333315511445293;0.8050696526310439;-0.021848480004897277;-0.02110743712424866;1.0350009217295668;9.999954316615126;0.8335085459342619;-0.005993995754721959;-0.005994003504680386;0.8053303375083435;-0.005791000006065586;0.8053431759926476
95.749331;1.0351179515427988;0.8333315617519039;0.8050694668764836;-0.021848480001436802;-0.021107437076395473;1.0350011286031677;9.999953481444555;0.8335084481547554;-0.0059939957959275585;-0.005994003552748249;0.8053304522033332;-0.005790999926901053;0.8053431771289687
95.759331;1.0351180258180304;0.833331573338044;0.805069285319849;-0.021848479997676102;-0.021107437027281874;1.035001333021265;9.9999526437439;0.8335083489434028;-0.005993995840557667;-0.005994003598679073;0.805330558595148;-0.005790999848052212;0.8053431745008677
95.769331;1.0351180881956403;0.8333315856897733;0.8050691078415387;-0.021848479993713935;-0.02110743697688773;1.0350015353992854;9.99995180292044;0.8335082483612735;-0.005993995888584482;-0.005994003642384887;0.8053306568766398;-0.005790999769593945;0.8053431681467389
95.779331;1.0351181388019617;0.8333315986584444;0.8050689343297093;-0.0218484799896177;-0.021107436925226795;1.0350017362169206;9.999950957954583;0.8335081464428238;-0.005993995939960686;-0.005994003683810091;0.8053307472554179;-0.005790999691595719;0.8053431582706044
95.789331;1.0351181778657672;0.8333316120881457;0.8050687647635658;-0.021848479985463232;-0.021107436872352843;1.0350019360149496;9.999950107857883;0.833508043275588;-0.005993995994598574;-0.0059940037229260085;0.8053308299706587;-0.005790999614146997;0.8053431451955166
95.799331;1.0351182057505386;0.8333316257623279;0.8050685992254238;-0.02184847998134655;-0.02110743681835161;1.035002135345994;9.999949251829454;0.8335079390518778;-0.005993996052373811;-0.005994003759700001;0.8053309052819292;-0.005790999537351683;0.8053431292870424
95.809331;1.0351182229701812;0.8333316393919072;0.8050684378554983;-0.021848479977365356;-0.021107436763324394;1.035002334693511;9.999948389461807;0.8335078340135197;-0.005993996113154754;-0.005994003794076267;0.8053309734483045;-0.00579099946132361;0.8053431109374493
95.819331;1.0351182301335744;0.8333316526659409;0.8050682808339166;-0.021848479973599507;-0.021107436707378986;1.0350025344649094;9.999947520971206;0.8335077283534966;-0.00599399617682048;-0.005994003825985027;0.8053310347198693;-0.005790999386204822;0.8053430905762603
95.829331;1.0351182278577609;0.8333316653539212;0.8050681284097433;-0.021848479970095955;-0.02110743665062736;1.0350027350578979;9.999946647389077;0.8335076222468589;-0.00599399624323905;-0.005994003855360196;0.8053310893307524;-0.005790999312171334;0.8053430686746785
95.839331;1.0351182167112312;0.8333316773636437;0.8050679809052752;-0.02184847996687076;-0.021107436593183926;1.0350029368556535;9.999945770336472;0.8335075159662678;-0.005993996312246297;-0.005994003882148031;0.8053311375297512;-0.005790999239392442;0.8053430457377677
95.849331;1.0351181971968249;0.8333316887336364;0.8050678386751426;-0.02184847996393437;-0.02110743653514477;1.0350031401594637;9.999944891567202;0.8335074098847575;-0.005993996383666593;-0.005994003906310693;0.8053311796167689;-0.005790999167985439;0.8053430223021195
95.859331;1.0351181697870313;0.8333316995918709;0.805067702043876;-0.02184847996130666;-0.021107436476544703;1.0350033451955358;9.999944012805695;0.8335073043540335;-0.005993996457348028;-0.005994003927832073;0.8053312159171094;-0.00579099909802357;0.8053429989633519
95.869331;1.0351181349899052;0.8333317100517973;0.8050675712592088;-0.021848479959003433;-0.02110743641733472;1.0350035521844754;9.999943135630431;0.8335071996227086;-0.005993996533156065;-0.00599400394672214;0.8053312467492175;-0.0057909990295676285;0.8053429763963127
95.879331;1.0351180933381365;0.8333317200962955;0.805067446509285;-0.021848479957013014;-0.021107436357409328;1.0350037613639185;9.999942261098974;0.8335070958803662;-0.005993996610921364;-0.005994003963012765;0.8053312724270616;-0.005790998962669298;0.8053429553051044
95.889331;1.0351180453174673;0.8333317295503593;0.8050673279685576;-0.02184847995529096;-0.02110743629665907;1.0350039729501566;9.99994138935179;0.8335069933419833;-0.0059939966904058875;-0.005994003976753028;0.8053312932571003;-0.005790998897355495;0.8053429363291146
95.899331;1.0351179913772517;0.8333317381283906;0.8050672158323167;-0.021848479953782914;-0.02110743623500744;1.0350041871008653;9.999940519768675;0.8335068922689831;-0.005993996771331157;-0.005994003988006107;0.8053313095529125;-0.005790998833626857;0.8053429199735261
95.909331;1.03511793200161;0.8333317454842295;0.8050671103486529;-0.021848479952449235;-0.021107436172420703;1.0350044038747122;9.999939651556353;0.8335067929144883;-0.005993996853429538;-0.005994003996840214;0.8053313216914346;-0.00579099877147534;0.8053429065689316
95.919331;1.035117867723754;0.8333317512248724;0.8050670118083783;-0.02184847995126711;-0.021107436108903897;1.0350046231928507;9.999938784197425;0.8335066954511504;-0.005993996936467376;-0.005994004003328745;0.805331330120839;-0.005790998710893285;0.8053428962502492
95.929331;1.0351177990781546;0.8333317549241063;0.8050669204752171;-0.0218484799502203;-0.02110743604448399;1.035004844840445;9.999937918130973;0.8335065999496162;-0.005993997020231985;-0.005994004007562673;0.8053313352592526;-0.005790998651870134;0.8053428889680682
95.939331;1.0351177265440983;0.8333317561732977;0.8050668365083328;-0.02184847994928704;-0.021107435979187603;1.0350050684640129;9.9999370553954;0.8335065064097212;-0.00599399710450337;-0.005994004009639819;0.8053313373722804;-0.005790998594395276;0.8053428845346079
95.949331;1.0351176505396746;0.8333317546417659;0.8050667599225303;-0.02184847994843077;-0.021107435913039214;1.035005293561708;9.999936198972549;0.8335064148127828;-0.0059939971890531595;-0.0059940040096249985;0.8053313365392968;-0.0057909985384581916;0.8053428826956827
95.959331;1.0351175714736276;0.8333317501185185;0.805066690594423;-0.021848479947614605;-0.021107435846081424;1.0350055195049332;9.999935351193857;0.8335063251779907;-0.005993997273679804;-0.0059940040075292505;0.8053313327337867;-0.005790998484040523;0.8053428832112961
95.969331;1.035117489760153;0.8333317425027519;0.8050666282814951;-0.021848479946830677;-0.02110743577839385;1.035005745575467;9.999934512974894;0.8335062375968549;-0.005993997358234656;-0.005994004003332438;0.8053313259482395;-0.005790998431114657;0.8053428858896762
95.979331;1.035117405785997;0.8333317317743774;0.8050665726529926;-0.021848479946106118;-0.021107435710087382;1.0350059710076398;9.999933684647969;0.833506152225535;-0.005993997442609173;-0.005994003997019739;0.8053313162498343;-0.0057909983796492065;0.805342890551644
95.989331;1.0351173199143893;0.8333317180339305;0.8050665233581596;-0.021848479945487255;-0.021107435641274628;1.0350061950309697;9.999932867198458;0.833506069245545;-0.005993997526703277;-0.005994003988604906;0.8053313037635219;-0.005790998329601247;0.8053428970462749
95.999331;1.0351172324635118;0.8333317015370796;0.8050664800720079;-0.021848479945021555;-0.02110743557203832;1.035006416949513;9.999932062474835;0.8335059888250455;-0.0059939976104141915;-0.005994003978129791;0.8053312886641402;-0.0057909982809056845;0.8053429053575216
96.009331;1.0351171435766882;0.8333316825862904;0.8050664424741855;-0.021848479944748894;-0.021107435502419166;1.0350066362280288;9.9999312728533;0.8335059111007406;-0.005993997693645164;-0.005994003965636612;0.8053312711680248;-0.0057909982334951125;0.8053429155999687
96.019331;1.0351170531094227;0.8333316613696158;0.8050664102175797;-0.021848479944713776;-0.02110743543243266;1.0350068524500315;9.999930501178392;0.8335058361573602;-0.005993997776304773;-0.005994003951136413;0.8053312514797095;-0.005790998187327775;0.8053429278594748
96.029331;1.0351169606637116;0.8333316379274734;0.8050663829158159;-0.021848479944984414;-0.02110743536208938;1.0350070652072032;9.999929750153033;0.8335057639973573;-0.005993997858298422;-0.005994003934603683;0.8053312297415302;-0.005790998142389047;0.805342942092014
96.039331;1.0351168657074783;0.8333316122484377;0.8050663601350219;-0.021848479945648074;-0.02110743529140727;1.0350072741225338;9.999929021010958;0.833505694557932;-0.005993997939532742;-0.005994003915991495;0.8053312060452789;-0.005790998098683493;0.8053429581417785
96.049331;1.0351167676616213;0.833331584374391;0.8050663413947132;-0.02184847994678387;-0.021107435220438103;1.0350074789946686;9.999928313008727;0.8335056277881814;-0.005993998019934629;-0.005994003895243709;0.8053311804711969;-0.005790998056245472;0.805342975776114
96.059331;1.0351166659239608;0.8333315544409174;0.8050663261755576;-0.02184847994844819;-0.02110743514928096;1.035007679856883;9.999927624269715;0.8335055637072714;-0.005993998099465587;-0.005994003872305996;0.8053311530881694;-0.0057909980151567494;0.8053429947183863
96.069331;1.0351165598726573;0.8333315226710035;0.8050663139362346;-0.02184847995068554;-0.02110743507805026;1.0350078768946582;9.999926953143166;0.833505502411902;-0.005993998178124854;-0.005994003847147287;0.8053311239363529;-0.005790997975535096;0.8053430147124068
96.079331;1.035116448863909;0.8333314893656848;0.8050663041409278;-0.021848479953538957;-0.021107435006826866;1.0350080703536693;9.999926299158199;0.8335054440482949;-0.00599399825594618;-0.0059940038197749245;0.8053310930595552;-0.005790997937504115;0.8053430356143296
96.089331;1.035116332213427;0.8333314548732552;0.8050662962555079;-0.021848479957043507;-0.021107434935632975;1.0350082604731967;9.99992566283816;0.833505388732562;-0.005993998332988359;-0.00599400379022393;0.8053310605466762;-0.0057909979011747745;0.8053430574701584
96.099331;1.0351162092396842;0.833331419528758;0.8050662897151877;-0.021848479961205335;-0.021107434864453756;1.035008447412317;9.999925044495702;0.8335053364852062;-0.00599399840934411;-0.005994003758536002;0.8053310264934506;-0.005790997866623522;0.8053430805116114
96.109331;1.035116079377179;0.8333313836165998;0.8050662839325439;-0.021848479965971727;-0.02110743479328301;1.0350086312294215;9.999924443243534;0.8335052872803178;-0.005993998485162462;-0.005994003724757955;0.805330990948783;-0.005790997833864697;0.805343105071147
96.119331;1.035115942190068;0.8333313473659898;0.805066278359022;-0.021848479971210154;-0.021107434722142337;1.035008811949351;9.99992385736729;0.8335052411462359;-0.00599399856063158;-0.005994003688962818;0.805330953971866;-0.005790997802844447;0.8053431315083269
96.129331;1.035115797291709;0.8333313109613107;0.8050662725889284;-0.021848479976719293;-0.021107434651075268;1.035008989628429;9.999923285531304;0.8335051981847877;-0.005993998635945192;-0.005994003651261307;0.8053309157331614;-0.005790997773453887;0.80534316018686
96.139331;1.0351156443857694;0.8333312745785394;0.8050662664658439;-0.021848479982269468;-0.021107434580144725;1.0350091643372312;9.999922727127139;0.8335051584982269;-0.0059939987113150585;-0.0059940036117813586;0.8053308764958697;-0.005790997745561979;0.8053431914642919
96.149331;1.0351154834015002;0.8333312384257211;0.8050662600667204;-0.02184847998763517;-0.021107434509437296;1.0350093361160821;9.999922181551812;0.8335051221333918;-0.005993998786994677;-0.005994003570645424;0.8053308365172915;-0.005790997719067541;0.8053432256906041
96.159331;1.0351153145060967;0.8333312027397036;0.8050662535605804;-0.021848479992603014;-0.021107434439079902;1.0350095049920827;9.999921647874062;0.8335050891157643;-0.0059939988632549636;-0.0059940035279728845;0.8053307959923237;-0.0057909976939213405;0.8053432632372921
96.169331;1.0351151379898562;0.8333311677218016;0.8050662470826422;-0.0218484799969868;-0.02110743436926085;1.0350096710357795;9.999921125294566;0.8335050594985991;-0.00599399894035379;-0.005994003483883928;0.8053307550056993;-0.005790997670097937;0.8053433045040361
96.179331;1.0351149541291074;0.8333311334783058;0.8050662407057907;-0.021848480000644495;-0.021107434300218664;1.0350098343827445;9.999920613538638;0.8335050333370096;-0.005993999018557405;-0.005994003438491516;0.8053307134802039;-0.005790997647565281;0.8053433498376841
96.189331;1.035114763075706;0.8333311000750386;0.8050662345257715;-0.02184848000345713;-0.021107434232201766;1.0350099951798741;9.999920112868491;0.8335050106332351;-0.005993999098167543;-0.005994003391904773;0.8053306711960825;-0.0057909976262770805;0.8053433994326011
96.199331;1.035114564856371;0.8333310676281591;0.8050662287915303;-0.021848480005295746;-0.021107434165435358;1.0350101534751615;9.999919623780368;0.8335049913237914;-0.00599399917950075;-0.005994003344247235;0.8053306278785536;-0.005790997606162992;0.8053434532982667
96.209331;1.0351143594825754;0.8333310362797632;0.805066223953621;-0.021848480006021995;-0.021107434100099992;1.0350103091582399;9.999919146430162;0.8335049752787034;-0.005993999262845737;-0.005994003295667296;0.8053305832841141;-0.005790997587118212;0.805343511272539
96.219331;1.0351141470381153;0.8333310061326642;0.8050662205964567;-0.02184848000549872;-0.021107434036321458;1.0350104620248344;9.999918680248367;0.833504962293492;-0.005993999348436122;-0.005994003246322944;0.8053305372381778;-0.005790997569017377;0.8053435730938333
96.229331;1.0351139276624888;0.833330977248644;0.8050662193035282;-0.021848480003574818;-0.021107433974190043;1.035010611887195;9.999918224161458;0.8335049520922803;-0.005993999436450352;-0.005994003196346866;0.8053304896424671;-0.005790997551737964;0.8053436385190924
96.239331;1.0351137015028447;0.8333309496939357;0.8050662205399677;-0.02184848000006159;-0.021107433913790115;1.0350107586393413;9.999917777218888;0.8335049443462724;-0.005993999527022199;-0.005994003145836255;0.8053304404617218;-0.005790997535177084;0.8053437073487962
96.249331;1.0351134687702719;0.8333309235958158;0.8050662246404385;-0.02184847999474101;-0.021107433855196898;1.035010902257401;9.99991733911538;0.8335049387411537;-0.005993999620242665;-0.005994003094885815;0.8053303896468531;-0.00579099751926469;0.8053437793581494
96.259331;1.0351132298501253;0.8333308991488115;0.8050662318668478;-0.021848479987413346;-0.02110743379845473;1.035011042734556;9.9999169102876;0.8335049350620097;-0.005993999716163598;-0.005994003043616023;0.8053303370398546;-0.005790997503953833;0.8053438542751765
96.269331;1.035112985287603;0.8333308765483696;0.8050662424364566;-0.021848479977941204;-0.02110743374358243;1.0350111800024535;9.999916491566186;0.8335049332004567;-0.005993999814807018;-0.005994002992165569;0.8053302823695881;-0.005790997489192246;0.8053439318210799
96.279331;1.0351127356730754;0.8333308559326309;0.8050662565240561;-0.02184847996624206;-0.02110743369059176;1.035011313917609;9.999916083835373;0.8335049331139671;-0.00599399991617571;-0.005994002940665899;0.8053302253148157;-0.005790997474918384;0.8053440117461891
96.289331;1.0351124815851598;0.8333308373982059;0.8050662742794678;-0.021848479952241925;-0.021107433639483923;1.0350114443111185;9.999915688086727;0.8335049348141407;-0.005994000020262009;-0.005994002889225297;0.8053301655284664;-0.005790997461076525;0.8053440938487462
96.299331;1.0351122235942596;0.8333308210391257;0.8050662958416025;-0.021848479935851876;-0.021107433590241535;1.0350115710380516;9.99991530521596;0.833504938354287;-0.005994000127046234;-0.005994002837934879;0.8053301026363918;-0.0057909974476131445;0.8053441780051643
96.309331;1.0351119622612033;0.8333308069636752;0.8050663213039436;-0.021848479916982192;-0.02110743354284122;1.0350116939777068;9.999914935261408;0.8335049437860425;-0.005994000236490718;-0.005994002786889664;0.8053300362700829;-0.005790997434466998;0.8053442642021418
96.319331;1.035111698161087;0.8333307952937447;0.8050663506473044;-0.021848479895549198;-0.021107433497277804;1.0350118129688461;9.99991457705982;0.8335049511006519;-0.0059940003485355;-0.005994002736205315;0.8053299661017284;-0.005790997421575906;0.8053443525496997
96.329331;1.0351114319048542;0.833330786110203;0.8050663837060558;-0.02184847987145756;-0.021107433453573597;1.0350119277271794;9.999914228490809;0.8335049601869688;-0.00599400046310604;-0.005994002686013631;0.8053298918402773;-0.005790997408880742;0.8053444432857089
96.339331;1.0351111640582964;0.8333307793990883;0.8050664201956865;-0.02184847984458172;-0.02110743341176903;1.0350120378407903;9.999913886589237;0.8335049708595237;-0.005994000580131503;-0.005994002636450694;0.8053298132017604;-0.005790997396309083;0.8053445367434489
96.349331;1.035110894999512;0.8333307750953273;0.8050664597895443;-0.02184847981476442;-0.02110743337192487;1.0350121428495804;9.999913547928623;0.8335049829183014;-0.005994000699532038;-0.005994002587653915;0.8053297299065846;-0.005790997383758575;0.8053446332799156
96.359331;1.0351106248859472;0.8333307731379388;0.8050665021883097;-0.0218484797818351;-0.021107433334134642;1.03501224227311;9.999913209635237;0.8335049961641723;-0.0059940008211845815;-0.005994002539767313;0.8053296417303162;-0.005790997371103708;0.8053447332254502
96.369331;1.0351103537963204;0.8333307734470212;0.8050665471351431;-0.02184847974563285;-0.021107433298508126;1.035012335506011;9.99991287003393;0.8335050103942374;-0.005994000944916869;-0.005994002492961493;0.8053295485603644;-0.005790997358219927;0.8053448369030968
96.379331;1.0351100818868044;0.8333307758868561;0.8050665944175689;-0.021848479706015056;-0.021107433265131186;1.0350124217251249;9.999912528591803;0.8335050253820921;-0.005994001070516146;-0.005994002447448873;0.8053294504018169;-0.005790997345009211;0.8053449447056715
96.389331;1.0351098094371813;0.833330780293189;0.8050666439037961;-0.021848479662866863;-0.02110743323404319;1.0350124999751982;9.9999121854525;0.8335050408378515;-0.005994001197748192;-0.0059940024034575165;0.8053293473316687;-0.005790997331414363;0.8053450571080304
96.399331;1.035109536848337;0.8333307865506945;0.8050666955760961;-0.02184847961612201;-0.02110743320524143;1.0350125693845205;9.999911840327693;0.8335050564156399;-0.005994001326404402;-0.005994002361181917;0.8053292394651659;-0.005790997317417989;0.805345174566868
96.409331;1.0351092646144064;0.8333307946532291;0.8050667495093051;-0.02184847956577204;-0.021107433178698815;1.0350126293444655;9.99991149159588;0.8335050717618081;-0.0059940014563284565;-0.005994002320761553;0.8053291269794444;-0.005790997303042493;0.8053452974503998
96.419331;1.0351089932283308;0.8333308047318172;0.8050668058246621;-0.02184847951185852;-0.021107433154381437;1.0350126795288115;9.99991113677366;0.8335050865383089;-0.005994001587390472;-0.005994002282291351;0.8053290101401089;-0.005790997288348819;0.8053454260589124
96.429331;1.0351087230437077;0.8333308170657113;0.8050668646461842;-0.02184847945446213;-0.021107433132259355;1.0350127197610914;9.999910773523963;0.8335051004505197;-0.005994001719447886;-0.0059940022458287775;0.8053288892755264;-0.005790997273420031;0.8053455606348286
96.439331;1.0351084542177649;0.8333308320565732;0.8050669260455937;-0.021848479393693793;-0.021107433112310336;1.0350127498977453;9.99991040021396;0.8335051133174828;-0.005994001852327027;-0.005994002211386702;0.805328764724345;-0.005790997258345737;0.8053457013275436
96.449331;1.0351081868101053;0.8333308501247002;0.8050669900073031;-0.021848479329685335;-0.02110743309451842;1.0350127698442082;9.99991001639213;0.8335051251197149;-0.005994001985827581;-0.005994002178934232;0.8053286368069836;-0.005790997243216885;0.8053458481841131
96.459331;1.0351079208992096;0.8333308715719481;0.805067056451465;-0.02184847926257618;-0.021107433078882958;1.0350127796019275;9.999909623150268;0.8335051359762589;-0.005994002119729329;-0.005994002148407973;0.805328505865131;-0.005790997228128114;0.805346001182141
