time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.469331;1.0351076565801751;0.8333308965547812;0.8050671253058448;-0.0218484791925021;-0.0211074330654281;1.0350127792517319;9.999909222947638;0.8335051460938179;-0.005994002253789745;-0.005994002119707361;0.8053283723362538;-0.005790997213192859;0.8053461602574182
96.479331;1.0351073939094195;0.8333309251527047;0.8050671965608395;-0.02184847911959637;-0.021107433054177612;1.035012768936136;9.999908819248665;0.8335051557297326;-0.00599400238774683;-0.005994002092685563;0.805328236753786;-0.005790997198552931;0.8053463253057275
96.489331;1.035107132889063;0.8333309573810678;0.8050672702364305;-0.021848479043992456;-0.02110743304511738;1.035012748850204;9.999908416393197;0.8335051651979408;-0.005994002521328812;-0.0059940020671745585;0.8053280996797052;-0.005790997184364798;0.8053464961675209
96.499331;1.0351068734633646;0.833330993175954;0.8050673463106695;-0.021848478965814513;-0.021107433038199036;1.0350127191950833;9.999908019383607;0.8335051748994964;-0.0059940026542597575;-0.00599400204303184;0.8053279616559004;-0.00579099717077915;0.8053466726057154
96.509331;1.0351066155255562;0.8333310324662673;0.8050674247081341;-0.021848478885183143;-0.02110743303337675;1.0350126801681023;9.99990763302707;0.833505185291415;-0.00599400278626738;-0.0059940020201756485;0.8053278231545274;-0.005790997157919724;0.8053468542859684
96.519331;1.0351063589852474;0.8333310752591393;0.8050675053559353;-0.021848478802245216;-0.02110743303063087;1.0350126320297084;9.999907261036144;0.8335051968062027;-0.00599400291708847;-0.005994001998600568;0.805327684514626;-0.005790997145869711;0.8053470408027756
96.529331;1.0351061038574176;0.8333311216307688;0.8050675882755164;-0.021848478717187127;-0.021107433029967943;1.035012575169842;9.99990690642848;0.8335052097952191;-0.005994003046453106;-0.005994001978375609;0.8053275459226644;-0.005790997134682883;0.8053472317619466
96.539331;1.0351058502865027;0.8333311717046951;0.8050676736651112;-0.021848478630222344;-0.021107433031411462;1.0350125101441618;9.999906572802164;0.8335052244867096;-0.005994003174075786;-0.0059940019596412325;0.8053274074168406;-0.005790997124391483;0.8053474268164393
96.549331;1.035105598481107;0.8333312256747187;0.8050677618803254;-0.021848478541573697;-0.02110743303499072;1.0350124376477732;9.999906264673436;0.8335052409877888;-0.005994003299674137;-0.0059940019426048185;0.805327268881005;-0.005790997115007089;0.8053476255912531
96.559331;1.0351053486218387;0.833331283789009;0.8050678533216189;-0.02184847845146514;-0.021107433040735816;1.0350123584069935;9.999905986466347;0.8335052593702434;-0.0059940034229708575;-0.0059940019275043265;0.8053271300996407;-0.005790997106547214;0.8053478276086912
96.569331;1.035105100811665;0.8333313462859945;0.8050679483778825;-0.021848478360133882;-0.021107433048680468;1.035012273095;9.999905741607657;0.8335052797316794;-0.005994003543670124;-0.005994001914552547;0.8053269908809002;-0.005790997099053137;0.805348032320904
96.579331;1.0351048550883457;0.8333314133537018;0.8050680474433288;-0.021848478267847755;-0.021107433058866015;1.0350121823204974;9.99990553258316;0.8335053021348651;-0.005994003661459138;-0.005994001903909748;0.805326851137991;-0.005790997092565608;0.8053482391509204
96.589331;1.0351046114784832;0.8333314851379323;0.8050681509024037;-0.021848478174907062;-0.021107433071333358;1.0350120866252457;9.999905361388329;0.8335053265246543;-0.00599400377604648;-0.005994001895689936;0.8053267109038736;-0.0057909970870976225;0.8053484474597677
96.599331;1.0351043700436384;0.8333315617549554;0.8050682590601151;-0.021848478081644838;-0.021107433086094;1.0350119864772898;9.999905230041483;0.8335053527715701;-0.0059940038871899425;-0.0059940018899732935;0.8053265703149758;-0.005790997082626048;0.805348656552926
96.609331;1.0351041309057896;0.8333316432547294;0.8050683720630938;-0.021848477988427692;-0.021107433103106425;1.0350118822791854;9.999905140439495;0.833505380798015;-0.005994003994696295;-0.005994001886816492;0.805326429558657;-0.00579099707908111;0.8053488657482615
96.619331;1.0351038942482398;0.8333317295733255;0.8050684898869861;-0.021848477895635217;-0.021107433122288053;1.0350117743625071;9.99990509320042;0.8335054106380054;-0.005994004098419741;-0.005994001886266871;0.8053262888049273;-0.005790997076335433;0.8053490743898991
96.629331;1.0351036602531067;0.8333318205370461;0.8050686124002673;-0.02184847780363238;-0.02110743314354613;1.0350116629473676;9.999905087077885;0.833505442417036;-0.0059940041982526025;-0.005994001888368223;0.8053261481742869;-0.005790997074215716;0.8053492818331667
96.639331;1.0351034290090633;0.8333319159298358;0.8050687394192783;-0.0218484777127483;-0.02110743316679645;1.0350115480826052;9.999905119289805;0.8335054763052798;-0.005994004294107027;-0.005994001893153861;0.8053260077306651;-0.005790997072524645;0.8053494874825381
96.649331;1.03510320047767;0.8333320156024456;0.8050688707338773;-0.021848477623257163;-0.02110743319196323;1.0350114296062083;9.999905185693404;0.8335055124481504;-0.005994004385920833;-0.0059940019006466646;0.805325867462128;-0.005790997071045175;0.8053496908199927
96.659331;1.0351029745039648;0.8333321195185664;0.8050690061437341;-0.021848477535384703;-0.02110743321896621;1.035011307218172;9.999905280910086;0.8335055508918289;-0.0059940044736719504;-0.0059940019108625404;0.8053257272910388;-0.0057909970695407655;0.8053498913498807
96.669331;1.0351027508072201;0.8333322276768205;0.8050691454787456;-0.021848477449330193;-0.0211074332477107;1.035011180663463;9.999905398489444;0.8335055915503364;-0.00599400455736407;-0.005994001923798314;0.805325587118632;-0.005790997067774606;0.8053500885420464
96.679331;1.0351025289737066;0.8333323400279072;0.8050692885634966;-0.02184847736525448;-0.021107433278099344;1.0350110498630296;9.999905530979627;0.8335056342445819;-0.005994004637001071;-0.005994001939397132;0.8053254468009865;-0.005790997065535273;0.8053502818933677
96.689331;1.035102308487949;0.8333324564678263;0.8050694351725842;-0.021848477283244256;-0.021107433310058488;1.0350109149210862;9.999905670386973;0.8335056787781112;-0.005994004712589369;-0.005994001957504915;0.8053253060704388;-0.0057909970626452145;0.8053504710540952
96.699331;1.0351020887818974;0.8333325768210782;0.8050695850245038;-0.02184847720331056;-0.021107433343550343;1.035010776064078;9.999905808778717;0.833505724981853;-0.005994004784163551;-0.005994001977862459;0.805325164558603;-0.005790997058955963;0.8053506558359226
96.709331;1.0351018692760783;0.8333327007802499;0.8050697377730577;-0.021848477125428915;-0.021107433378566947;1.0350106335659917;9.999905938297697;0.8335057727509312;-0.005994004851793247;-0.005994002000141782;0.8053250219308843;-0.005790997054350814;0.8053508360824262
96.719331;1.0351016494579817;0.8333328278746581;0.8050698929787193;-0.021848477049572986;-0.021107433415123233;1.0350104877050599;9.99990605128625;0.8335058220973565;-0.005994004915559629;-0.005994002023978914;0.8053248779994842;-0.005790997048746912;0.8053510116109271
96.729331;1.035101429032758;0.8333329574680503;0.8050700501023876;-0.02184847697571643;-0.021107433453248954;1.035010338734432;9.999906141124441;0.8335058731388438;-0.005994004975525831;-0.005994002049003218;0.8053247327358766;-0.005790997042075694;0.8053511822852871
96.739331;1.0351012080109647;0.8333330887683856;0.8050702085257447;-0.02184847690381893;-0.02110743349298709;1.0350101868374098;9.999906202887116;0.8335059260385492;-0.005994005031717343;-0.005994002074885543;0.8053245861902905;-0.005790997034260866;0.8053513480575175
96.749331;1.0351009866128966;0.8333332209210877;0.805070367591162;-0.02184847683381557;-0.021107433534410004;1.035010032122352;9.99990623334026;0.8335059809745954;-0.0059940050841213064;-0.005994002101354618;0.8053244384220816;-0.0057909970252206944;0.8053515089616793
96.759331;1.0351007650833879;0.8333333531569801;0.8050705266534289;-0.02184847676562392;-0.021107433577621754;1.035009874656564;9.999906230353307;0.8335060380909075;-0.005994005132703967;-0.0059940021281637895;0.8053242895067834;-0.0057909970148754845;0.805351665143793
96.769331;1.035100543578751;0.8333334848506192;0.8050706851233551;-0.02184847669916648;-0.021107433622726896;1.0350097144410049;9.999906191674553;0.8335060974252637;-0.005994005177420606;-0.005994002155074589;0.8053241395684835;-0.005790997003141502;0.8053518168793862
96.779331;1.0351003221933346;0.8333336154983304;0.8050708424967578;-0.021848476634376158;-0.02110743366980118;1.0350095513313429;9.99990611372105;0.8335061589136599;-0.005994005218208893;-0.005994002181874709;0.8053239888037352;-0.005790996989933661;0.8053519645076165
96.789331;1.0351001010620808;0.8333337447138598;0.8050709983613421;-0.02184847657117625;-0.021107433718888916;1.0350093850320918;9.999905991277775;0.8335062224648597;-0.005994005254993898;-0.005994002208390572;0.8053238374916183;-0.005790996975189682;0.8053521083121312
96.799331;1.0350998804203724;0.8333338722102898;0.8050711523846391;-0.02184847650947859;-0.021107433770020438;1.035009215185794;9.999905818166159;0.8335062880060999;-0.005994005287703467;-0.0059940022344812756;0.80532368600332;-0.0057909969588936195;0.8053522484186403
96.809331;1.035099660605092;0.8333339977206524;0.8050713042807283;-0.021848476449219938;-0.021107433823235558;1.0350090414332034;9.999905588713549;0.8335063554779019;-0.005994005316272598;-0.005994002260022993;0.8053235348070967;-0.005790996941075503;0.8053523847727216
96.819331;1.0350994420745714;0.8333341209293188;0.805071453756715;-0.02184847639038918;-0.02110743387859075;1.03500886343755;9.99990529989096;0.833506424846413;-0.0059940053406543235;-0.005994002284883935;0.8053233844379082;-0.005790996921791784;0.8053525172281407
96.829331;1.0350992254220153;0.8333342414903143;0.8050716004591417;-0.021848476333013147;-0.021107433936154073;1.0350086809532772;9.999904952750201;0.8335064961307609;-0.0059940053608437596;-0.005994002308903226;0.8053232354529851;-0.005790996901117297;0.8053526456489788
96.839331;1.0350990113101535;0.8333343590781529;0.805071743958681;-0.021848476277132576;-0.02110743399601082;1.0350084938655928;9.999904551629609;0.8335065693524134;-0.005994005376887724;-0.005994002331897535;0.805323088365579;-0.005790996879161175;0.8053527698987312
96.849331;1.0350988003783819;0.833334473383371;0.8050718838361759;-0.021848476222793373;-0.02110743405826358;1.0350083021568217;9.999904102103923;0.8335066444381293;-0.005994005388865748;-0.005994002353681756;0.8053229435552309;-0.0057909968560796105;0.8053528897549099
96.859331;1.03509859316281;0.8333345840583533;0.8050720198122522;-0.02184847617004421;-0.02110743412300248;1.0350081058960323;9.999903609399912;0.8335067211929571;-0.005994005396855048;-0.005994002374091795;0.8053228012566742;-0.005790996832062597;0.8053530048622983
96.869331;1.035098390032602;0.8333346906684809;0.8050721517434489;-0.021848476118933046;-0.021107434190266672;1.0350079052495709;9.99990307755229;0.8335067993228249;-0.005994005400915939;-0.00599400239301835;0.805322661638945;-0.005790996807305704;0.8053531147414821
96.879331;1.0350981912197306;0.8333347927211247;0.8050722794910867;-0.02184847606950505;-0.021107434260022172;1.0350077004402969;9.99990250969004;0.8335068784604109;-0.005994005401113328;-0.005994002410422016;0.8053225248386413;-0.005790996782000624;0.8053532188194091
96.889331;1.0350979969514515;0.8333348897820974;0.8050724028433359;-0.0218484760218006;-0.021107434332157293;1.0350074916851344;9.99990190940672;0.8335069582173525;-0.005994005397540595;-0.0059940024263114445;0.8053223909155083;-0.005790996756355462;0.805353316471056
96.899331;1.035097807565287;0.8333349815577911;0.8050725215517249;-0.021848475975848727;-0.021107434406504626;1.0350072791627145;9.999901281875767;0.8335070382494878;-0.0059940053903262454;-0.005994002440724252;0.8053222598535409;-0.005790996730602838;0.8053534070634075
96.909331;1.0350976235097333;0.8333350678760778;0.8050726353882965;-0.021848475931668193;-0.021107434482889906;1.0350070630190826;9.999900633789112;0.8335071183061913;-0.005994005379628456;-0.00599400245372458;0.8053221316450735;-0.005790996704982401;0.8053534899948914
96.919331;1.035097445289687;0.8333351486599921;0.8050727441114452;-0.02184847588927689;-0.02110743456117083;1.035006843363922;9.99989997217348;0.833507198226205;-0.0059940053656141615;-0.005994002465399591;0.8053220063563364;-0.005790996679729697;0.8053535647043322
96.929331;1.03509727349738;0.833335223964799;0.8050728473644018;-0.021848475848685517;-0.021107434641240146;1.035006620220127;9.999899303278985;0.8335072778651966;-0.005994005348433385;-0.005994002475849844;0.8053218841438173;-0.0057909966550599825;0.8053536306476458
96.939331;1.035097108866359;0.8333352940071866;0.805072944676226;-0.021848475809884055;-0.021107434723004647;1.0350063935411125;9.999898632768373;0.8335073570253491;-0.005994005328216059;-0.005994002485167829;0.8053217652541609;-0.005790996631147912;0.8053536873068845
96.949331;1.0350969521895557;0.8333353591195716;0.8050730356203011;-0.021848475772848482;-0.021107434806369785;1.0350061633311118;9.999897966325644;0.8335074354236995;-0.005994005305091159;-0.005994002493422836;0.8053216500132785;-0.0057909966081475805;0.8053537342297528
96.959331;1.035096804165421;0.8333354196677983;0.8050731199633175;-0.021848475737554673;-0.021107434891243376;1.0350059297190757;9.999897309092312;0.8335075126750786;-0.005994005279191339;-0.005994002500664342;0.805321538831485;-0.00579099658623142;0.8053537710333503
96.969331;1.035096665289795;0.8333354759850752;0.8050731976681482;-0.021848475703975394;-0.02110743497753122;1.0350056929680516;9.99989666433554;0.8335075882735593;-0.005994005250633779;-0.005994002506929964;0.8053214322211188;-0.005790996565591666;0.8053537974010208
96.979331;1.0350965357888338;0.8333355283658304;0.8050732688048792;-0.02184847567206571;-0.02110743506512593;1.0350054534592041;9.99989603318139;0.8335076615908678;-0.005994005219503037;-0.005994002512269141;0.8053213307916177;-0.005790996546417225;0.8053538131362242
96.989331;1.0350964155904687;0.8333355770995967;0.8050733334696263;-0.02184847564175528;-0.02110743515392308;1.0350052116198967;9.999895415973779;0.8335077319760655;-0.005994005185843504;-0.005994002516772223;0.8053212352040235;-0.0057909965288818945;0.8053538182141025
96.999331;1.0350963043620787;0.8333356224503918;0.8050733917251047;-0.021848475612963738;-0.021107435243839262;1.0350049678864754;9.99989481348983;0.833507798939541;-0.005994005149666751;-0.0059940025205626486;0.8053211460847248;-0.0057909965131368885;0.8053538127423607
97.009331;1.0350962016108627;0.8333356645994946;0.8050734435576629;-0.021848475585627924;-0.021107435334797812;1.035004722772908;9.999894226635993;0.8335078622336446;-0.005994005110970368;-0.005994002523755024;0.8053210639440044;-0.005790996499299412;0.8053537968867026
97.019331;1.0350961068123932;0.8333357036213651;0.8050734888981598;-0.021848475559709382;-0.02110743542670726;1.0350044769396691;9.99989365559253;0.833507921780523;-0.005994005069742742;-0.0059940025264252315;0.8053209891262798;-0.005790996487453221;0.8053537708522839
97.029331;1.0350960195037942;0.8333357394868226;0.8050735277317072;-0.021848475535180184;-0.021107435519461697;1.0350042311689684;9.999893099416992;0.8335079775836599;-0.005994005025962062;-0.005994002528609638;0.8053209217644653;-0.005790996477656637;0.8053537349140377
97.039331;1.035095939284287;0.8333357721278225;0.8050735602156895;-0.02184847551200977;-0.021107435612953338;1.0350039862660234;9.999892556291258;0.8335080296521092;-0.005994004979611456;-0.005994002530307585;0.8053208617725192;-0.005790996469939247;0.8053536894391526
97.049331;1.0350958657626037;0.8333358015762318;0.8050735866750647;-0.021848475490170445;-0.021107435707078282;1.0350037429650163;9.99989202447553;0.8335080778910477;-0.005994004930684031;-0.005994002531489025;0.8053208089351588;-0.005790996464300072;0.8053536348286753
97.059331;1.0350957985298985;0.8333358280583657;0.8050736074779706;-0.021848475469654755;-0.02110743580173981;1.035003501870605;9.999891503058999;0.8335081220448333;-0.005994004879158087;-0.00599400253212346;0.8053207630100158;-0.005790996460726897;0.8053535714105886
97.069331;1.035095737171896;0.8333358519421514;0.8050736229613661;-0.02184847545048714;-0.021107435896854036;1.0350032634261659;9.99989099180798;0.8335081617920432;-0.005994004824976269;-0.005994002532199504;0.8053207237429632;-0.005790996459220574;0.8053534994375686
97.079331;1.0350956813036594;0.8333358735871784;0.8050736334772706;-0.021848475432726264;-0.021107435992347823;1.0350030279342597;9.999890490953073;0.8335081969127837;-0.005994004768053022;-0.00599400253171697;0.8053206908418113;-0.005790996459804154;0.8053534192104183
97.089331;1.0350956305679868;0.8333358932484659;0.8050736394528786;-0.021848475416448323;-0.021107436088148693;1.0350027956262862;9.99989000116311;0.8335082273831269;-0.005994004708294144;-0.005994002530682108;0.8053206639630685;-0.005790996462513848;0.8053533311965744
97.099331;1.035095584576827;0.8333359110937159;0.8050736413872824;-0.02184847540170323;-0.02110743618418523;1.0350025667090492;9.999889523263736;0.8335082533541449;-0.005994004645605235;-0.005994002529116236;0.8053206426992117;-0.005790996467374234;0.805353236035367
97.109331;1.0350955428927342;0.8333359272581645;0.8050736398027357;-0.021848475388471462;-0.021107436280394846;1.0350023413068177;9.999889058539095;0.8335082750654507;-0.0059940045798826036;-0.005994002527054666;0.8053206265569092;-0.0057909964743832155;0.8053531344557366
97.119331;1.0350955050702464;0.8333359418939031;0.8050736351765885;-0.021848475376667068;-0.02110743637671313;1.0350021193640453;9.999888609741951;0.8335082927909594;-0.00599400451100828;-0.005994002524527136;0.805320614982492;-0.005790996483517157;0.8053530272289814
97.129331;1.035095470686044;0.8333359552131796;0.8050736278692519;-0.021848475366184155;-0.0211074364730526;1.035001900663332;9.999888181413816;0.8335083068610304;-0.005994004438869695;-0.005994002521537191;0.8053206074684832;-0.00579099649473181;0.8053529151335624
97.139331;1.0350954393402971;0.8333359674867588;0.8050736180886396;-0.02184847535692298;-0.021107436569297897;1.0350016849037316;9.999887779226292;0.8335083176868041;-0.00599400436338528;-0.005994002518051497;0.8053206036285654;-0.0057909965079588795;0.8053527988498663
97.149331;1.0350954106560488;0.833335978997699;0.8050736059107791;-0.021848475348774148;-0.021107436665318138;1.0350014717563694;9.999887408949181;0.83350832574765;-0.005994004284515038;-0.005994002513993577;0.8053206031502665;-0.005790996523113815;0.8053526788891452
97.159331;1.0350953843070465;0.8333359899974659;0.8050735913448133;-0.02184847534161499;-0.0211074367609768;1.0350012609734465;9.999887075413922;0.8335083315731646;-0.0059940042022671915;-0.00599400250925012;0.8053206057080647;-0.0057909965401187645;0.8053525556334918
97.169331;1.0350953600564505;0.8333360006698336;0.805073574424453;-0.021848475335334648;-0.02110743685612879;1.0350010524765836;9.999886781832132;0.8335083357132;-0.005994004116702483;-0.0059940025036922745;0.8053206109128627;-0.005790996558923927;0.8053524294029994
97.179331;1.0350953377524574;0.8333360111082034;0.805073555261551;-0.021848475329857106;-0.021107436950625887;1.035000846311636;9.999886529688226;0.833508338719143;-0.005994004027918268;-0.005994002497196301;0.8053206182618105;-0.005790996579500577;0.8053523004922998
97.189331;1.0350953172682664;0.8333360213245286;0.8050735340179277;-0.02184847532515903;-0.021107437044338262;1.035000642567591;9.999886319267873;0.8335083411702793;-0.005994003936028564;-0.005994002489664441;0.8053206271305416;-0.0057909966018246505;0.8053521691700802
97.199331;1.035095298450789;0.8333360312566312;0.8050735108496733;-0.021848475321281573;-0.021107437137161855;1.0350004413365193;9.999886150672017;0.83350834369383;-0.00599400384117024;-0.005994002481039652;0.8053206368891561;-0.005790996625885255;0.8053520356466493
97.209331;1.0350952811448155;0.8333360407605227;0.8050734858876503;-0.021848475318325594;-0.021107437229011254;1.035000242693336;9.999886024771547;0.8335083469200935;-0.005994003743520776;-0.005994002471292236;0.8053206470256822;-0.0057909966517023;0.8053519000589561
97.219331;1.035095265258976;0.8333360496228149;0.8050734592576874;-0.021848475316430582;-0.02110743731981596;1.0350000466846498;9.999885943518736;0.8335083513817889;-0.00599400364329707;-0.0059940024603936815;0.8053206571586574;-0.005790996679317778;0.8053517625066835
97.229331;1.0350952507743107;0.8333360575967479;0.8050734311068679;-0.021848475315742397;-0.021107437409507077;1.034999853308522;9.999885909557264;0.8335083574575307;-0.00599400354073818;-0.0059940024483101945;0.8053206669962241;-0.0057909967087622265;0.8053516230917771
97.239331;1.0350952376758071;0.833336064435084;0.8050734016019172;-0.021848475316393664;-0.021107437497998517;1.034999662505555;9.99988592556683;0.8335083654334159;-0.00599400343609015;-0.005994002435004689;0.80532067630086;-0.005790996740031697;0.8053514819129112
97.249331;1.0350952259234978;0.8333360698958862;0.8050733709113134;-0.02184847531850716;-0.021107437585177653;1.0349994742265993;9.999885993730096;0.833508375612521;-0.005994003329586246;-0.0059940024204219134;0.8053206848703591;-0.0057909967730872085;0.8053513390447796
97.259331;1.0350952154975335;0.8333360737428147;0.8050733391966016;-0.021848475322195898;-0.021107437670903305;1.0349992885196773;9.999886115476437;0.8335083883917348;-0.005994003221426667;-0.005994002404475937;0.8053206925299563;-0.0057909968078617745;0.8053511945204933
97.269331;1.0350952064087526;0.833336075778122;0.8050733066002226;-0.021848475327560346;-0.021107437755017285;1.0349991055189045;9.999886291355354;0.833508404258671;-0.00599400311178259;-0.005994002387075539;0.8053206991436441;-0.005790996844278378;0.8053510483122951
97.279331;1.0350951986918504;0.8333360758678054;0.8050732732197305;-0.02184847533470229;-0.021107437837354966;1.0349989254028096;9.99988652060048;0.8335084236743243;-0.0059940030008072956;-0.00599400236817235;0.8053207046605205;-0.005790996882278351;0.8053509003584419
97.289331;1.0350951924500422;0.8333360739133682;0.8050732390751131;-0.02184847534373934;-0.02110743791773511;1.034998748403057;9.999886800684124;0.8335084469471251;-0.005994002888632126;-0.005994002347781382;0.8053207091571144;-0.005790996921837979;0.8053507506330951
97.299331;1.035095187865098;0.8333360698230152;0.8050732040780957;-0.02184847535479871;-0.021107437995961334;1.034998574786815;9.999887127701736;0.833508474246169;-0.005994002775370068;-0.005994002325960545;0.8053207128342363;-0.005790996962963301;0.8053505991838484
97.309331;1.0350951851441195;0.8333360635381075;0.8050731680170697;-0.021848475367993895;-0.02110743807185597;1.034998404818007;9.999887497295537;0.8335085056922436;-0.0059940026611364355;-0.005994002302772468;0.8053207159636101;-0.005790997005662283;0.8053504461055293
97.319331;1.0350951845137903;0.8333360550756999;0.8050731305862362;-0.021848475383399787;-0.021107438145280363;1.0349982387641394;9.999887905406743;0.8335085413832978;-0.005994002546048811;-0.005994002278256942;0.8053207188315543;-0.005790997049917103;0.8053502914985823
97.329331;1.0350951862316469;0.833336044521829;0.8050730914642936;-0.021848475401032266;-0.02110743821611794;1.0349980768963776;9.999888348626811;0.8335085813644674;-0.005994002430196995;-0.005994002252433149;0.8053207217528566;-0.005790997095701645;0.8053501354833473
97.339331;1.0350951905313643;0.8333360319808032;0.8050730503643342;-0.02184847542083594;-0.02110743828425839;1.0349979194492476;9.999888824146627;0.8335086256032065;-0.005994002313634793;-0.005994002225309464;0.8053207251012109;-0.005790997143024087;0.8053499782419138
97.349331;1.0350951976054992;0.8333360175304998;0.8050730069940645;-0.021848475442706176;-0.021107438349599095;1.0349977666199353;9.999889329914671;0.8335086739962537;-0.005994002196399589;-0.005994002196880532;0.8053207292474295;-0.005790997191927192;0.8053498200171539
97.359331;1.0350952076407836;0.8333360012093638;0.8050729609810251;-0.021848475466534387;-0.021107438412041612;1.0349976186319008;9.999889864976565;0.8335087264161366;-0.005994002078515238;-0.005994002167135644;0.8053207344755157;-0.0057909972424398095;0.8053496610690194
97.369331;1.0350952207622015;0.8333359830685221;0.8050729118487151;-0.021848475492223244;-0.021107438471481468;1.034997475744521;9.999890429206113;0.8335087827512973;-0.005994001959994323;-0.005994002136083737;0.8053207410043949;-0.005790997294533622;0.8053495016195019
97.379331;1.0350952369325435;0.833335963302682;0.8050728590595492;-0.021848475519686925;-0.021107438527804154;1.0349973381868827;9.999891022662357;0.8335088429232379;-0.005994001840869374;-0.005994002103775254;0.8053207490305903;-0.005790997348128268;0.8053493418287715
97.389331;1.0350952559828377;0.8333359423356986;0.805072802071978;-0.021848475548874393;-0.021107438580887695;1.034997206119623;9.999891645093042;0.8335089069066985;-0.005994001721215977;-0.005994002070307597;0.8053207586892273;-0.0057909974031326176;0.8053491818039499
97.399331;1.0350952777281068;0.833335920727778;0.8050727403787673;-0.021848475579790142;-0.021107438630611753;1.034997079623333;9.999892295856284;0.8335089747184861;-0.005994001601143955;-0.00599400203580087;0.80532077004209;-0.005790997459482245;0.805349021604977
97.409331;1.0350953019781641;0.8333358989813832;0.8050726735473028;-0.02184847561249315;-0.021107438676864813;1.0349969587394208;9.999892974324293;0.8335090463569484;-0.005994001480780509;-0.0059940020003663224;0.8053207831192708;-0.005790997517159338;0.8053488612209281
97.419331;1.0350953284789612;0.8333358774342852;0.8050726012608603;-0.02184847564707765;-0.021107438719530924;1.0349968435945662;9.999893680040264;0.8335091217765683;-0.005994001360253551;-0.005994001964116085;0.8053207979043242;-0.005790997576199608;0.8053487005272808
97.429331;1.0350953569453152;0.833335856278082;0.8050725233396425;-0.02184847568364191;-0.02110743875847861;1.034996734455572;9.999894412551155;0.8335092009431667;-0.005994001239672113;-0.005994001927199269;0.8053208143036169;-0.005790997636676015;0.8053485393119815
97.439331;1.0350953871870536;0.8333358355927767;0.8050724397450905;-0.021848475722272685;-0.02110743879357629;1.0349966316469132;9.999895171843034;0.833509283889369;-0.005994001119119728;-0.005994001889802368;0.8053208321639217;-0.005790997698663628;0.8053483773791152
97.449331;1.0350954192288375;0.8333358153776423;0.8050723505500269;-0.02184847576305203;-0.021107438824703117;1.0349965354427355;9.999895959129452;0.8335093706893207;-0.005994000998676989;-0.0059940018521072985;0.8053208512951574;-0.005790997762220443;0.8053482146254206
97.459331;1.0350954533145713;0.8333357956324756;0.8050722558885519;-0.021848475806060915;-0.021107438851741996;1.0349964459849677;9.999896776753426;0.8335094613890475;-0.0059940008784497385;-0.005994001814256641;0.8053208714707647;-0.005790997827381192;0.8053480510438741
97.469331;1.0350954898167577;0.8333357764464966;0.8050721559435375;-0.02184847585136855;-0.021107438874576986;1.0349963632359651;9.999897627387485;0.8335095560027997;-0.005994000758565715;-0.005994001776353509;0.8053208924015122;-0.005790997894135609;0.8053478866809691
97.479331;1.0350955291810784;0.8333357580242168;0.8050720509423186;-0.021848475899014;-0.02110743889309562;1.0349962870285843;9.999898513750272;0.8335096545853173;-0.005994000639158302;-0.005994001738478021;0.8053209137331652;-0.005790997962402641;0.8053477215780243
97.489331;1.0350955719117496;0.8333357406376787;0.8050719411452011;-0.02184847594899123;-0.02110743890719426;1.0349962171837943;9.999899438653637;0.8335097572738649;-0.005994000520366397;-0.005994001700700331;0.8053209350983632;-0.005790998032026364;0.8053475557186381
97.499331;1.0350956185304614;0.8333357245436382;0.8050718268771487;-0.021848476001251133;-0.021107438916795517;1.034996153542603;9.999900404851154;0.8335098642591158;-0.0059940004023375775;-0.005994001663096225;0.8053209561573492;-0.005790998102811843;0.8053473890308476
97.509331;1.0350956695097835;0.8333357099460225;0.8050717085474787;-0.021848476055721194;-0.021107438921872588;1.0349960959021165;9.999901415285274;0.8335099757192002;-0.005994000285223283;-0.0059940016257668495;0.8053209766088925;-0.005790998174588573;0.8053472214500169
97.519331;1.0350957252010742;0.8333356970171013;0.8050715866074009;-0.021848476112326216;-0.021107438922468046;1.0349960440007075;9.999902473517206;0.8335100917480499;-0.005994000169169171;-0.00599400158884486;0.8053209961812282;-0.005790998247237416;0.8053470529728648
97.529331;1.0350957858047667;0.8333356859035661;0.8050714615044346;-0.02184847617099796;-0.021107438918699182;1.0349959975917902;9.99990358330742;0.8335102123041727;-0.005994000054307741;-0.005994001552488563;0.8053210146244514;-0.005790998320655956;0.8053468836746368
97.539331;1.0350958514525426;0.8333356767189426;0.8050713336507179;-0.02184847623167379;-0.0211074389107516;1.0349959565373965;9.999904747676473;0.8335103371859146;-0.005993999940757237;-0.0059940015168650045;0.8053210317354318;-0.005790998394726591;0.8053467137093024
97.549331;1.0350959223169294;0.8333356695578376;0.805071203419;-0.021848476294286538;-0.021107438898863327;1.0349959208496164;9.999905968583889;0.8335104660549082;-0.005993999828621349;-0.005994001482110657;0.8053210473647163;-0.005790998469332435;0.8053465432855132
97.559331;1.0350959986281194;0.8333356645164637;0.8050710712085476;-0.0218484763587466;-0.02110743888329536;1.0349958906237968;9.999907247165346;0.8335105985124062;-0.005993999717991731;-0.005994001448303502;0.8053210613882479;-0.005790998544388783;0.8053463726169892
97.569331;1.0350960806530922;0.8333356617060702;0.8050709374958707;-0.021848476424922377;-0.021107438864300897;1.0349958659117682;9.999908583640762;0.8335107341499821;-0.005993999608959311;-0.005994001415470297;0.805321073679839;-0.005790998619860703;0.8053462018811381
97.579331;1.0350961686686186;0.8333356611979217;0.8050708027561297;-0.021848476492634286;-0.021107438842113947;1.0349958466422162;9.999909976864302;0.8335108725507627;-0.005993999501621921;-0.005994001383593088;0.805321084079947;-0.005790998695769194;0.8053460311724013
97.589331;1.0350962628973692;0.8333356629241586;0.8050706673338286;-0.021848476561666413;-0.021107438816947332;1.034995832610975;9.999911424362256;0.8335110133216901;-0.005993999396071579;-0.005994001352603953;0.8053210923666264;-0.005790998772171603;0.8053458604550526
97.599331;1.035096363433749;0.8333356666951771;0.8050705314227443;-0.021848476631785508;-0.02110743878898527;1.0349958235113237;9.999912922926642;0.833511156166108;-0.005993999292381194;-0.005994001322395907;0.8053210982558755;-0.005790998849113258;0.8053456895852374
97.609331;1.0350964701826884;0.8333356722903023;0.8050703951362478;-0.02184847670276795;-0.0211074387583872;1.0349958189938369;9.999914469122201;0.8335113009248821;-0.005993999190622218;-0.0059940012928420775;0.8053211014365461;-0.005790998926594965;0.8053455183613554
97.619331;1.0350965828779564;0.8333356794750207;0.8050702585435018;-0.021848476774423246;-0.02110743872530726;1.0349958187308415;9.999916059806356;0.8335114475433753;-0.005993999090895775;-0.005994001263796758;0.8053211015958776;-0.005790999004580025;0.8053453465151293
97.629331;1.0350967012100145;0.8333356879653635;0.8050701216764211;-0.021848476846594054;-0.021107438689909126;1.0349958224354014;9.999917692782915;0.8335115959655198;-0.005993998993341481;-0.005994001235097979;0.805321098425999;-0.005790999083013369;0.8053451736916115
97.639331;1.0350968249334254;0.8333356973799154;0.8050699845647568;-0.02184847691915311;-0.021107438652361088;1.0349958298183342;9.999919367150827;0.8335117460267297;-0.005993998898119422;-0.005994001206581887;0.8053210916814587;-0.0057909991618302625;0.805344999510491
97.649331;1.0350969538881067;0.8333357072214245;0.8050698472950598;-0.02184847699201244;-0.021107438612812314;1.0349958405227098;9.999921083079755;0.8335118974329022;-0.0059939988053783816;-0.0059940011780912315;0.8053210812570046;-0.00579099924095484;0.8053448236808795
97.659331;1.0350970879938406;0.8333357169285647;0.8050697100602942;-0.021848477065116993;-0.0211074385713791;1.0349958541443085;9.99992284114182;0.8335120498337258;-0.005993998715235054;-0.005994001149500289;0.8053210671959368;-0.005790999320296075;0.805344646041903
97.669331;1.0350972272254928;0.8333357259438787;0.8050695731461679;-0.021848477138418487;-0.021107438528157246;1.0349958703786002;9.999924641748002;0.8335122029270462;-0.005993998627785834;-0.005994001120751599;0.8053210496797754;-0.005790999399747482;0.8053444665045231
97.679331;1.0350973715528768;0.8333357337436346;0.8050694368648188;-0.02184847721185939;-0.021107438483229417;1.0349958891267523;9.999926485130901;0.8335123565035027;-0.00599399854313401;-0.0059940010918408115;0.8053210290286285;-0.0057909994791856085;0.805344284995227
97.689331;1.0350975208926938;0.8333357398246567;0.8050693015219549;-0.02184847728537722;-0.02110743843665414;1.0349959104208595;9.999928371486442;0.8335125104437837;-0.005993998461393572;-0.005994001062762709;0.8053210056657876;-0.005790999558460685;0.8053441014377892
97.699331;1.0350976751140726;0.8333357436859602;0.8050691674246033;-0.021848477358910195;-0.021107438388456416;1.0349959342575774;9.999930300703667;0.8335126647404918;-0.0059939983826681805;-0.005994001033499193;0.8053209800898569;-0.005790999637395114;0.8053439157533989
97.709331;1.0350978340584571;0.833335744840064;0.8050690348685927;-0.021848477432390895;-0.021107438338627705;1.0349959605118655;9.999932271773845;0.8335128194887054;-0.0059939983070429565;-0.0059940010040481955;0.8053209528559401;-0.005790999715810557;0.8053437278777459
97.719331;1.03509799752825;0.8333357428197726;0.8050689041142658;-0.021848477505745586;-0.021107438287144526;1.0349959889733156;9.99993428242509;0.833512974792393;-0.005993998234590168;-0.005994000974434291;0.8053209245389182;-0.0057909997935677825;0.8053435377846541
97.729331;1.035098165275225;0.8333357371606668;0.8050687753741153;-0.021848477578904908;-0.021107438233996727;1.0349960194089534;9.999936329455979;0.8335131306671928;-0.00599399816535989;-0.0059940009446893365;0.8053208957370555;-0.00579099987058003;0.8053433455064255
97.739331;1.0350983370647902;0.8333357274028875;0.8050686488127766;-0.02184847765180788;-0.021107438179178428;1.034996051593152;9.999938409410197;0.8335132870027449;-0.005993998099359121;-0.005994000914830315;0.8053208670670752;-0.0057909999467878;0.8053431511391919
97.749331;1.035098512809761;0.833335713134698;0.8050685246065946;-0.02184847772440704;-0.021107438122641035;1.034996085362152;9.999940518747485;0.8335134435817783;-0.005993998036535004;-0.005994000884856807;0.8053208390901055;-0.005791000022120963;0.8053429548447459
97.759331;1.03509869262558;0.8333356940342614;0.8050684030240685;-0.02184847779668457;-0.021107438064264118;1.034996120722502;9.999942653392475;0.8335136001264973;-0.005993997976782667;-0.00599400085476179;0.8053208122737427;-0.005791000096479828;0.8053427568892003
97.769331;1.0350988767137121;0.8333356698715937;0.8050682843732159;-0.021848477868659653;-0.02110743800387217;1.0349961578698894;9.999944808416378;0.8335137563002912;-0.005993997919988826;-0.005994000824527349;0.8053207870471875;-0.0057910001697401995;0.8053425576695983
97.779331;1.035099065218382;0.8333356405041579;0.805068168839684;-0.021848477940374384;-0.021107437941278645;1.034996197035828;9.999946978549529;0.8335139116719418;-0.005993997866069371;-0.005994000794110786;0.8053207638397234;-0.005791000241765821;0.805342357649558
97.789331;1.0350992581850555;0.8333356058923047;0.8050680564282434;-0.021848478011871193;-0.02110743787631932;1.034996238335255;9.999949159157667;0.833514065720342;-0.005993997814963992;-0.00599400076345602;0.8053207430332953;-0.005791000312423479;0.8053421572703665
97.799331;1.035099455513326;0.8333355660840521;0.805067947062437;-0.021848478083175752;-0.021107437808863552;1.0349962817433338;9.99995134674067;0.8335142178713066;-0.005993997766620877;-0.005994000732515297;0.8053207249357955;-0.005791000381598669;0.8053419569240814
97.809331;1.0350996569218116;0.8333355211779498;0.8050678406677102;-0.0218484781542867;-0.02110743773883007;1.0349963271252727;9.999953538559584;0.8335143675462857;-0.005993997721009305;-0.00599400070124434;0.8053207098291593;-0.005791000449187065;0.8053417569561359
97.819331;1.0350998620561194;0.8333354713538774;0.8050677371534033;-0.02184847822518344;-0.021107437666209324;1.0349963742468415;9.999955731985027;0.8335145142185497;-0.005993997678143034;-0.00599400066958933;0.8053206979890013;-0.005791000515068208;0.8053415576640297
97.829331;1.0351000706027527;0.8333354169098408;0.8050676363893267;-0.021848478295856;-0.021107437591057966;1.0349964228063127;9.999957924163802;0.8335146574200453;-0.0059939976380929995;-0.005994000637485185;0.8053206896516641;-0.005791000579111141;0.8053413593184905
97.839331;1.0351002823086908;0.8333353581858723;0.805067538182049;-0.021848478366338908;-0.021107437513456267;1.0349964725214593;9.99996011162964;0.8335147967020932;-0.005993997600988832;-0.0059940006048573;0.8053206850165102;-0.005791000641211395;0.8053411621999366
97.849331;1.0351004969880517;0.8333352954665677;0.805067442236265;-0.02184847843673412;-0.02110743743347084;1.0349965231938587;9.999962290051114;0.8335149316391726;-0.005993997566998422;-0.005994000571646431;0.8053206842800342;-0.00579100070131234;0.8053409665816786
97.859331;1.0351007145159674;0.8333352289965862;0.8050673481871158;-0.02184847850719064;-0.02110743735116734;1.034996574682831;9.99996445438151;0.8335150618696145;-0.005993997536286174;-0.005994000537853482;0.8053206876189045;-0.005791000759397949;0.8053407726913295
97.869331;1.035100934825653;0.8333351590533256;0.8050672556564789;-0.021848478577843083;-0.021107437266651808;1.0349966268327928;9.999966598488106;0.8335151871108978;-0.005993997508987501;-0.005994000503554235;0.8053206951715465;-0.005791000815473771;0.8053405807623929
97.879331;1.0351011578983529;0.8333350859410069;0.8050671642525901;-0.02184847864877639;-0.0211074371800838;1.0349966794311518;9.999968714639845;0.8335153071739481;-0.0059939974852143895;-0.0059940004688833134;0.8053207071102124;-0.005791000869554205;0.805340391116967
97.889331;1.0351013836687228;0.8333350099087649;0.8050670735766556;-0.021848478720023344;-0.021107437091659742;1.034996732237728;9.999970793960266;0.833515421959757;-0.005993997465068368;-0.005994000434016311;0.8053207237175496;-0.0057910009216631825;0.8053402041698672
97.899331;1.0351016119211185;0.8333349310968079;0.8050669832514157;-0.021848478791551763;-0.021107437001606628;1.0349967850537454;9.999972827133568;0.8335155314024227;-0.00599399744864455;-0.005994000399144998;0.8053207453857688;-0.005791000971835243;0.8053400203904176
97.909331;1.0351018422701754;0.8333348495396742;0.8050668929297797;-0.02184847886326653;-0.021107436910185157;1.0349968377645469;9.99997480459092;0.833515635417465;-0.005993997436015912;-0.00599400036444505;0.805320772587575;-0.005791001020103537;0.8053398402844254
97.919331;1.0351020741912547;0.833334765211697;0.8050668023060027;-0.021848478935054136;-0.021107436817664953;1.0349968903530238;9.999976716506263;0.8335157338675503;-0.005993997427214305;-0.005994000330047461;0.8053208058444182;-0.005791001066484799;0.8053396644192861
97.929331;1.0351023070934398;0.8333346781143603;0.8050667111367044;-0.021848479006807395;-0.02110743672428418;1.0349969429276933;9.999978553072722;0.8335158265529089;-0.005993997422240091;-0.0059940002960300436;0.8053208456835498;-0.005791001110981391;0.8053394934417812
97.939331;1.0351025404228844;0.8333345883587041;0.8050666192607181;-0.021848479078380608;-0.02110743663024439;1.0349969957603502;9.999980305319747;0.8335159132834377;-0.005993997421082551;-0.005994000262439429;0.805320892564675;-0.005791001153592197;0.8053393280206234
97.949331;1.0351027737160772;0.8333344961825165;0.8050665266125651;-0.02184847914953139;-0.021107436535730505;1.034997049260932;9.999981965962007;0.8335159939432512;-0.005993997423720743;-0.005994000229308124;0.8053209467803722;-0.005791001194304359;0.8053391687676034
97.959331;1.0351030065846674;0.8333344019056577;0.8050664332072816;-0.021848479219924263;-0.021107436440918212;1.0349971038751444;9.9999835298976;0.8335160684610831;-0.005993997430113428;-0.0059940001966416225;0.8053210084207152;-0.005791001233069517;0.805339016190422
97.969331;1.0351032386662578;0.8333343058493604;0.8050663391093703;-0.021848479289191612;-0.021107436345977948;1.034997159994758;9.99998499475851;0.8335161368318258;-0.005993997440195902;-0.005994000164409894;0.8053210774275603;-0.005791001269790961;0.8053388706674606
97.979331;1.0351034695892656;0.8333342082574103;0.8050662444064659;-0.02184847935698439;-0.021107436251084084;1.0349972179526175;9.999986361006604;0.8335161992329305;-0.005993997453884333;-0.005994000132568305;0.8053211536572538;-0.005791001304327891;0.8053387324681812
97.989331;1.035103699030682;0.8333341092870139;0.805066149198575;-0.021848479422975044;-0.02110743615641563;1.0349972780744439;9.999987631126748;0.8335162560325056;-0.005993997471075146;-0.005994000101078598;0.8053212369332492;-0.005791001336505537;0.8053386018073683
97.999331;1.0351039268334552;0.8333340090710617;0.8050660536245872;-0.021848479486848017;-0.02110743606215494;1.034997340685215;9.999988808773848;0.8335163076650514;-0.005993997491632022;-0.005994000069900586;0.8053213270962821;-0.005791001366131524;0.8053384788758742
98.009331;1.0351041530714808;0.8333339077587418;0.8050659579210936;-0.02184847954831308;-0.021107435968491302;1.0349974060680627;9.999989898140027;0.8335163545554962;-0.005993997515369708;-0.005994000038979729;0.8053214240236315;-0.00579100139303709;0.8053383638268291
98.019331;1.035104378047532;0.8333338054811746;0.8050658624773206;-0.0218484796071175;-0.02110743587561913;1.0349974744822523;9.999990903203004;0.8335163971312437;-0.0059939975420539564;-0.00599400000825708;0.805321527615385;-0.005791001417123266;0.8053382567375001
98.029331;1.0351046022314334;0.8333337023128693;0.8050657678201708;-0.02184847966303845;-0.02110743578372986;1.0349975462056442;9.999991827076244;0.8335164358367895;-0.005993997571433273;-0.005993999977679234;0.805321637758025;-0.00579100143835251;0.8053381575953832
98.039331;1.035104826123038;0.8333335982813727;0.8050656745190271;-0.021848479715885615;-0.021107435692997636;1.0349976215084644;9.999992671917733;0.8335164710949611;-0.005993997603284171;-0.00599399994719676;0.8053217542758008;-0.005791001456697402;0.8053380663057587
98.049331;1.0351050501024126;0.8333334933653126;0.805065583105779;-0.021848479765517535;-0.021107435603562073;1.0349977006030728;9.999993439635244;0.8335165032230586;-0.005993997637427997;-0.005993999916779906;0.8053218768923552;-0.005791001472123575;0.8053379826655559
98.059331;1.035105274377034;0.8333333874858105;0.8050654940386981;-0.021848479811833382;-0.021107435515525633;1.0349977836100914;9.999994132858701;0.833516532356783;-0.0059939976737170214;-0.005993999886453788;0.8053220052509446;-0.005791001484626602;0.8053379063298554
98.069331;1.0351054990325315;0.8333332805886275;0.8050654076613342;-0.02184847985474929;-0.021107435428973986;1.0349978705247738;9.99999475517334;0.8335165584325138;-0.005993997712019236;-0.005993999856312602;0.8053221390259256;-0.005791001494265647;0.8053378368227504
98.079331;1.0351057240928732;0.8333331727730436;0.8050653241875134;-0.021848479894206352;-0.021107435344003625;1.0349979612157594;9.999995310862314;0.8335165812513405;-0.005993997752208675;-0.005993999826495955;0.805322278018497;-0.005791001501154758;0.8053377735526318
98.089331;1.0351059495505286;0.8333330642963056;0.8050652437340319;-0.02184847993018805;-0.02110743526072586;1.0349980554750433;9.99999580523031;0.8335166005864993;-0.005993997794159615;-0.005993999797150801;0.8053224221120606;-0.005791001505441401;0.8053377158222089
98.099331;1.035106175380014;0.8333329554621435;0.805065166336239;-0.021848479962697984;-0.021107435179250185;1.0349981530703702;9.999996244985773;0.8335166162542447;-0.005993997837750668;-0.005993999768407841;0.8053225711738926;-0.00579100150729483;0.8053376629067144
98.109331;1.035106401529352;0.8333328465465094;0.8050650919427581;-0.021848479991722045;-0.02110743509967877;1.0349982537683609;9.99999663749102;0.8335166281157951;-0.005993997882870958;-0.005993999740385297;0.8053227250320364;-0.005791001506891404;0.8053376141821653
98.119331;1.0351066279150989;0.8333327377850597;0.8050650204485025;-0.021848480017212308;-0.021107435022108066;1.0349983573733803;9.999996989596816;0.8335166360728797;-0.005993997929412081;-0.005993999713199364;0.8053228834965062;-0.005791001504404369;0.8053375691645495
98.129331;1.035106854476926;0.8333326293897855;0.805064951759943;-0.021848480039089253;-0.021107434946626723;1.0349984638005512;9.999997307525776;0.8335166401341624;-0.005993997977249924;-0.005993999686949173;0.8053230463859524;-0.005791001500007264;0.8053375274145311
98.139331;1.0351070812730923;0.8333325215933465;0.8050648858541056;-0.021848480057256002;-0.02110743487331681;1.0349985730569595;9.9999975975606;0.8335166404895197;-0.005993998026238346;-0.005993999661688507;0.805323213580283;-0.0057910014938762746;0.8053374884558535
98.149331;1.0351073085159321;0.8333324146809763;0.805064822804594;-0.02184848007160923;-0.021107434802257866;1.0349986850793362;9.999997866178212;0.8335166374606342;-0.005993998076209467;-0.0059939996374264075;0.805323385077317;-0.005791001486185972;0.8053374518296518
98.159331;1.0351075364901352;0.8333323089911193;0.8050647627520726;-0.021848480082031135;-0.021107434733529443;1.0349987995995888;9.999998119069621;0.8335166313408237;-0.005993998126966084;-0.005993999614167453;0.8053235610072536;-0.00579100147710971;0.805337417200963
98.169331;1.0351077654406855;0.8333322049249924;0.8050647058624103;-0.021848480088382423;-0.021107434667204918;1.0349989161539999;9.999998360058981;0.8335166222636127;-0.005993998178292476;-0.005993999591953581;0.8053237415757064;-0.005791001466812906;0.805337384391473
98.179331;1.0351079955702638;0.8333321029083295;0.8050646523113061;-0.021848480090511803;-0.021107434603337527;1.0349990341949207;9.999998591291453;0.8335166101810328;-0.005993998229992176;-0.005993999570865105;0.8053239269444966;-0.005791001455428315;0.8053373533449001
98.189331;1.0351082271319143;0.8333320032275588;0.8050646022355614;-0.021848480088277517;-0.021107434541955735;1.0349991531838887;9.999998814401962;0.8335165949232406;-0.005993998281912046;-0.005993999550991397;0.8053241171399603;-0.005791001443046173;0.805337324073523
98.199331;1.0351084605048577;0.8333319059418274;0.8050645556618395;-0.02184848008157118;-0.021107434483072753;1.03499927257177;9.999999031254971;0.8335165762924301;-0.005993998333936377;-0.005993999532409082;0.8053243120699127;-0.0057910014297258665;0.805337296587827
98.209331;1.0351086962131848;0.8333318110257603;0.805064512517389;-0.021848480070315743;-0.021107434426689227;1.0349993917754956;9.99999924387318;0.8335165541480284;-0.005993998385977251;-0.0059939995151769105;0.8053245115870477;-0.005791001415496919;0.8053372708321759
98.219331;1.0351089348702844;0.8333317184862061;0.8050644727064161;-0.02184848005444615;-0.021107434372793756;1.034999510233965;9.999999454307938;0.8335165284471411;-0.005993998437977116;-0.005993999499337756;0.8053247154985451;-0.005791001400360119;0.8053372466830238
98.229331;1.035109177061135;0.8333316282834704;0.8050644361561717;-0.021848480033921834;-0.021107434321388823;1.0349996274284445;9.99999966461165;0.8335164992338715;-0.005993998489909137;-0.005993999484923823;0.8053249235600929;-0.005791001384316507;0.8053372239917762
98.239331;1.0351094232464972;0.8333315402572541;0.8050644028000007;-0.021848480008759982;-0.021107434272520053;1.0349997428480886;9.999999876614723;0.833516466599254;-0.00599399854176337;-0.005993999471966508;0.8053251355182237;-0.005791001367390718;0.805337202592077
