time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.249331;1.035109673702579;0.8333314541868605;0.8050643725325966;-0.021848479979038212;-0.021107434226279795;1.0349998559904743;10.000000092057359;0.8335164306593222;-0.005993998593540404;-0.0059939994605044235;0.8053253511379822;-0.0057910013496182905;0.8053371822919295
98.259331;1.035109928448988;0.8333313698613894;0.8050643452061954;-0.021848479944866144;-0.021107434182794094;1.0349999663822929;10.000000313088302;0.8335163915670244;-0.00599399864526693;-0.005993999450573752;0.8053255701573309;-0.0057910013310403735;0.8053371629219382
98.269331;1.0351101872343254;0.833331287050699;0.8050643206552252;-0.02184847990635369;-0.021107434142193245;1.0350000735986395;10.000000542319578;0.8335163495398429;-0.005993998696999949;-0.0059939994421900795;0.8053257922370387;-0.005791001311726072;0.8053371444055751
98.279331;1.035110449652297;0.8333312054393524;0.8050642986918904;-0.02184847986358733;-0.021107434104578174;1.0350001773351047;10.000000782605913;0.833516304886429;-0.005993998748803652;-0.005993999435353022;0.8053260169736849;-0.0057910012917821215;0.8053371267896458
98.289331;1.0351107152869337;0.8333311246491031;0.8050642791403906;-0.021848479816624775;-0.02110743407001531;1.0350002774924512;10.000001036560992;0.8335162579628513;-0.0059939988007223005;-0.005993999430070906;0.805326243930398;-0.005791001271331265;0.8053371102108413
98.299331;1.0351109837512464;0.8333310443510684;0.8050642619373255;-0.02184847976551866;-0.021107434038551615;1.0350003741999232;10.000001305645533;0.8335162090558014;-0.005993998852760717;-0.005993999426378263;0.8053264726483057;-0.005791001250479772;0.8053370947983627
98.309331;1.0351112546123342;0.8333309643443501;0.8050642471445085;-0.021848479710348048;-0.021107434010216704;1.0350004677856302;10.000001589977861;0.8335161583539797;-0.005993998904881688;-0.005993999424345292;0.8053267026833775;-0.00579100122930196;0.8053370806180598
98.319331;1.0351115273069067;0.8333308845525669;0.8050642348463788;-0.021848479651226535;-0.02110743398501335;1.035000558681017;10.000001889253872;0.8335161060536544;-0.005993998957025768;-0.005993999424084101;0.8053269336685827;-0.005791001207857891;0.8053370677446372
98.329331;1.035111801149214;0.8333308049958361;0.8050642251116842;-0.021848479588305828;-0.02110743396292042;1.0350006473215232;10.000002203729887;0.8335160524417858;-0.0059939990091344856;-0.005993999425736658;0.8053271653432426;-0.005791001186231755;0.8053370563307296
98.339331;1.0351120754182033;0.8333307257612905;0.8050642180487433;-0.021848479521802827;-0.021107433943902187;1.0350007341300038;10.000002534529106;0.8335159978826698;-0.005993999061159581;-0.005993999429447112;0.8053273975423076;-0.005791001164560745;0.8053370465477576
98.349331;1.0351123494741268;0.8333306469546947;0.8050642138000428;-0.02184847945201195;-0.021107433927904127;1.035000819519207;10.000002883052819;0.8335159427566241;-0.005993999113064816;-0.005993999435343339;0.8053276301629544;-0.00579100114302809;0.8053370384882997
98.359331;1.0351126228668337;0.8333305686286729;0.8050642124586999;-0.02184847937927408;-0.02110743391485419;1.035000903885941;10.000003250267849;0.8335158873358792;-0.00599399916483117;-0.005993999443537918;0.8053278630990938;-0.005791001121817319;0.8053370321307665
98.369331;1.0351128953478952;0.8333304907264011;0.8050642140357315;-0.021848479303950688;-0.021107433904687327;1.0350009876131294;10.000003636679866;0.8335158316408877;-0.005993999216462813;-0.005993999454135093;0.8053280961759247;-0.005791001101083833;0.8053370273434378
98.379331;1.035113166803034;0.8333304131235563;0.8050642184817276;-0.021848479226420452;-0.0211074338973611;1.035001071064355;10.000004042359663;0.8335157754742394;-0.005993999267993954;-0.005993999467215753;0.8053283291436885;-0.005791001080983838;0.8053370239108896
98.389331;1.0351134372012263;0.8333303357141714;0.8050642256756043;-0.021848479147060933;-0.02110743389284291;1.035001154600043;10.000004466768887;0.8335157186019805;-0.005993999319496083;-0.005993999482801806;0.8053285617226463;-0.005791001061705962;0.8053370216071206
98.399331;1.0351137065519291;0.8333302583755672;0.8050642354203504;-0.02184847906622579;-0.021107433891098683;1.035001238578475;10.000004908926845;0.8335156608211107;-0.0059939993710638115;-0.005993999500844659;0.8053287936630419;-0.005791001043456069;0.805337020290629
98.409331;1.0351139748227869;0.8333301808773765;0.8050642475111964;-0.021848478984239018;-0.021107433892092815;1.035001323306091;10.000005367715831;0.8335156019241962;-0.0059939994227720195;-0.005993999521254165;0.8053290247931254;-0.005791001026413238;0.8053370199512996
98.419331;1.0351142418114483;0.8333301029273967;0.8050642618285034;-0.02184847890139328;-0.02110743389577945;1.0350014090410802;10.000005841760768;0.8335155417198323;-0.005993999474649128;-0.0059939995439407265;0.805329255031323;-0.005791001010693339;0.8053370206959395
98.429331;1.0351145070987016;0.8333300243428633;0.8050642783744909;-0.021848478817953078;-0.021107433902096524;1.035001496041059;10.00000632886549;0.833515480054362;-0.0059939995266919885;-0.00599399956883595;0.8053294843890497;-0.005791000996344903;0.8053370227203962
98.439331;1.0351147701523804;0.8333299451678902;0.8050642972307255;-0.0218484787341637;-0.02110743391097424;1.0350015845128853;10.000006825785869;0.833515416792346;-0.005993999578883552;-0.005993999595874954;0.8053297130019779;-0.005791000983376249;0.8053370262559577
98.449331;1.0351150303824983;0.8333298656097416;0.8050643184803788;-0.021848478650256263;-0.021107433922331588;1.0350016745225057;10.000007328967438;0.8335153518017189;-0.005993999631191421;-0.005993999624971456;0.8053299411420358;-0.005791000971787835;0.8053370314942822
98.459331;1.0351152871005345;0.8333297858913314;0.8050643421512612;-0.02184847856645003;-0.021107433936048397;1.0350017659965882;10.000007835551244;0.8335152849080769;-0.005993999683573046;-0.005993999656006275;0.8053301691296832;-0.005791000961584597;0.8053370385877081
98.469331;1.0351155395591898;0.8333297061727553;0.8050643682185841;-0.021848478482951433;-0.021107433951943227;1.035001858799781;10.000008343625193;0.8335152158505891;-0.0059939997360031125;-0.005993999688814662;0.8053303971879151;-0.00579100095276738;0.8053370477234795
98.479331;1.0351157870606165;0.8333296265495388;0.8050643966625295;-0.021848478399942816;-0.021107433969782326;1.0350019528239487;10.000008851792252;0.8335151443256191;-0.005993999788501423;-0.005993999723191908;0.8053306253765191;-0.005791000945321728;0.8053370591566331
98.489331;1.0351160290048294;0.8333295471317025;0.8050644275182938;-0.021848478317569895;-0.02110743398930561;1.0350020479939845;10.000009358452235;0.8335150700497745;-0.005993999841139476;-0.005993999758924128;0.8053308536420737;-0.005791000939212575;0.8053370731595741
98.499331;1.0351162648640475;0.8333294681509376;0.8050644608655634;-0.021848478235943304;-0.021107434010253986;1.0350021441600221;10.000009860988706;0.833514992753497;-0.005993999894025619;-0.005993999795808811;0.8053310818832221;-0.00579100093437019;0.8053370899535222
98.509331;1.035116494205176;0.8333293899245443;0.8050644967626708;-0.021848478155144502;-0.021107434032389412;1.035002240986376;10.000010355641477;0.8335149121503046;-0.005993999947272092;-0.0059939998336614566;0.8053313099477777;-0.005791000930664966;0.8053371096829374
98.519331;1.0351167168159376;0.8333293127306594;0.8050645351788521;-0.02184847807522871;-0.02110743405549064;1.035002337932948;10.000010838326032;0.8335148279384043;-0.005994000000960284;-0.005993999872321701;0.8053315375891247;-0.005791000927907528;0.8053371324047928
98.529331;1.0351169327377896;0.8333292368019032;0.805064575984529;-0.021848477996238368;-0.021107434079343398;1.035002434363707;10.000011305513057;0.8335147398138115;-0.005994000055126165;-0.005993999911653291;0.8053317644581373;-0.0057910009258866;0.8053371580603972
98.539331;1.0351171421358873;0.8333291623445196;0.8050646190030456;-0.02184847791822071;-0.021107434103760057;1.0350025297041978;10.0000117548657;0.8335146474654576;-0.005994000109761329;-0.005993999951531431;0.8053319901396948;-0.005791000924409455;0.8053371864996348
98.549331;1.0351173452494284;0.8333290894594511;0.8050646640668447;-0.021848477841231305;-0.02110743412859693;1.0350026234761445;10.000012185531578;0.8335145505822666;-0.00599400016481511;-0.0059939999918256;0.8053322141982158;-0.005791000923326244;0.80533721759811
98.559331;1.035117542435852;0.8333290181317543;0.8050647110399067;-0.02184847776533561;-0.021107434153726953;1.0350027152290184;10.000012597683016;0.8335144488779824;-0.005994000220205807;-0.005994000032401441;0.805332436241294;-0.005791000922528288;0.8053372513566327
98.569331;1.0351177340536426;0.8333289483285821;0.8050647598037157;-0.02184847769062288;-0.021107434179003542;1.0350028045176323;10.000012991887589;0.8335143420777839;-0.005994000275854823;-0.0059940000731375665;0.8053326559947396;-0.005791000921923408;0.8053372878990339
98.579331;1.035117920229793;0.8333288800377977;0.805064810193368;-0.021848477617211988;-0.021107434204255773;1.0350028909272275;10.000013369035166;0.8335142299200327;-0.00599400033171892;-0.0059940001139269184;0.8053328733072236;-0.005791000921431594;0.8053373274254935
98.589331;1.0351181008102617;0.833328813237938;0.8050648619191428;-0.021848477545244195;-0.021107434229297995;1.035002974084899;10.000013730369133;0.8335141122319875;-0.005994000387785835;-0.005994000154668453;0.8053330880712642;-0.005791000921005827;0.8053373701718695
98.599331;1.0351182755535717;0.8333287478861318;0.8050649145876689;-0.021848477474889296;-0.02110743425393386;1.035003053637433;10.000014077054864;0.8335139889557457;-0.005994000444051835;-0.005994000195278702;0.8053333001415787;-0.005791000920637356;0.8053374163779932
98.609331;1.0351184443272092;0.833328683935186;0.8050649678288794;-0.021848477406347044;-0.021107434277957037;1.035003129241714;10.000014409919746;0.8335138600584127;-0.005994000500524714;-0.00599400023572322;0.8053335092843162;-0.005791000920337069;0.8053374662733955
98.619331;1.0351186071063583;0.8333286213531277;0.8050650213769398;-0.02184847733981555;-0.021107434301164105;1.0350032005999685;10.00001473000126;0.8335137254427973;-0.005994000557252901;-0.005994000276038655;0.8053337151654326;-0.0057910009201092676;0.8053375200770625
98.629331;1.0351187638348522;0.8333285600928934;0.8050650750282105;-0.021848477275460423;-0.021107434323387957;1.0350032674721406;10.00001503889411;0.8335135849662947;-0.005994000614348525;-0.0059940003163353635;0.8053339173694555;-0.005791000919934346;0.8053375780136431
98.639331;1.035118914333022;0.8333285000313599;0.8050651285770812;-0.021848477213412622;-0.021107434344526946;1.0350033296572874;10.000015337960516;0.8335134385576644;-0.0059940006719849505;-0.0059940003568022164;0.8053341154003194;-0.005791000919770384;0.8053376403166053
98.649331;1.0351190583176104;0.8333284409973275;0.8050651818487581;-0.021848477153781302;-0.02110743436454391;1.035003386982388;10.00001562746788;0.8335132863207481;-0.005994000730357055;-0.00599400039770524;0.8053343086785388;-0.005791000919566156;0.8053377071826733
98.659331;1.035119195441647;0.833328382891965;0.8050652347735558;-0.021848477096663144;-0.02110743438343997;1.0350034392818193;10.00001590675584;0.8335131285209881;-0.005994000789616332;-0.005994000439343988;0.8053344965644689;-0.0057910009192641415;0.8053377787209418
98.669331;1.035119325307507;0.8333283257515964;0.8050652873594647;-0.021848477042134405;-0.021107434401223285;1.0350034863747732;10.000016174853824;0.8335129654712138;-0.005994000849832714;-0.005994000481986872;0.8053346783920401;-0.00579100091878964;0.8053378549290076
98.679331;1.0351194475410723;0.8333282696741966;0.8050653395862747;-0.021848476990244947;-0.021107434417885387;1.0350035280900884;10.000016430864518;0.8335127974308905;-0.005994000911002597;-0.005994000525840953;0.8053348535414429;-0.0057910009180637345;0.8053379357111453
98.689331;1.0351195619460718;0.8333282147169239;0.8050653913660436;-0.021848476941039315;-0.02110743443338985;1.0350035643372857;10.000016674213933;0.8335126246003149;-0.0059940009730669935;-0.005994000571062716;0.8053350215429068;-0.005791000917043521;0.8053380209437344
98.699331;1.0351196685483572;0.8333281609145216;0.8050654425792768;-0.021848476894564314;-0.021107434447686615;1.0350035951279193;10.000016904779509;0.8335124471596236;-0.005994001035911121;-0.005994000617775284;0.8053351821373471;-0.005791000915731728;0.8053381105160999
98.709331;1.0351197674280792;0.8333281083932077;0.8050654930788571;-0.02184847685083424;-0.021107434460741124;1.0350036205528508;10.000017122763664;0.8335122652689192;-0.005994001099350596;-0.005994000666070115;0.8053353352816064;-0.005791000914147072;0.8053382043163666
98.719331;1.0351198585967347;0.8333280574255835;0.8050655426784421;-0.021848476809802633;-0.02110743447253733;1.0350036408188668;10.000017328554502;0.8335120790614887;-0.005994001163136706;-0.005994000716007266;0.8053354811106609;-0.0057910009123039174;0.8053383022042523
98.729331;1.0351199420934132;0.833328008363012;0.8050655912041466;-0.021848476771369717;-0.021107434483055854;1.0350036562718654;10.000017522238938;0.8335118886894897;-0.005994001226999034;-0.005994000767628112;0.805335619884232;-0.005791000910223578;0.8053384039814534
98.739331;1.0351200181074212;0.8333279615217138;0.8050656385466511;-0.021848476735402397;-0.02110743449226573;1.035003667357233;10.0000177022386;0.8335116944025905;-0.005994001290686527;-0.005994000820964467;0.8053357519723284;-0.005791000907956599;0.8053385093648915
98.749331;1.0351200870091155;0.8333279171413509;0.8050656846452776;-0.021848476701755545;-0.021107434500133027;1.0350036746276368;10.000017864653389;0.8335114965949615;-0.005994001353973833;-0.005994000876035017;0.8053358778424545;-0.0057910009055832995;0.8053386179754674
98.759331;1.0351201493413023;0.83332787543136;0.8050657294545546;-0.021848476670292747;-0.021107434506622145;1.0350036787582344;10.000018004555452;0.8335112957808953;-0.005994001416657306;-0.005994000932845106;0.8053359979684468;-0.005791000903193921;0.8053387293435382
98.769331;1.0351202057562825;0.8333278365929636;0.805065772938467;-0.02184847664089046;-0.0211074345116963;1.0350036804737819;10.000018117712752;0.8335110925408441;-0.005994001478561533;-0.0059940009913875165;0.8053361126861556;-0.005791000900871245;0.8053388429509069
98.779331;1.0351202569337246;0.8333278007802866;0.805065815096889;-0.02184847661341543;-0.02110743451532907;1.0350036804548182;10.000018201115175;0.8335108874874445;-0.005994001539545742;-0.0059940010516298554;0.80533622210257;-0.005791000898689899;0.8053389583280565
98.789331;1.0351203035580574;0.8333277680904374;0.8050658559978376;-0.021848476587701213;-0.02110743451751251;1.0350036792753212;10.000018252036057;0.833510681241245;-0.005994001599503581;-0.005994001113505574;0.8053363261402501;-0.0057910008967405665;0.8053390751563425
98.799331;1.0351203462766545;0.8333277386108192;0.8050658957476795;-0.02184847656355859;-0.02110743451826843;1.0350036773736544;10.000018267160867;0.8335104743892988;-0.005994001658360366;-0.005994001176929558;0.8053364246753878;-0.005791000895144349;0.8053391932950215
98.809331;1.035120385600777;0.833327712429734;0.8050659344305441;-0.021848476540799727;-0.021107434517670585;1.035003675077203;10.000018243414331;0.8335102674213916;-0.00599400171606426;-0.005994001241828739;0.8053365176417105;-0.005791000894021391;0.8053393127175364
98.819331;1.0351204218773509;0.8333276895582468;0.8050659721196101;-0.021848476519238963;-0.02110743451585536;1.0350036726167242;10.000018179115981;0.8335100606587573;-0.005994001772570363;-0.0059940013081580526;0.805336605036031;-0.005791000893459507;0.8053394334127866
98.829331;1.0351204553553297;0.833327669857878;0.8050660089219382;-0.02184847649869133;-0.021107434513012367;1.0350036701250962;10.000018073644314;0.8335098542372236;-0.005994001827827497;-0.005994001375890896;0.8053366868675447;-0.005791000893532051;0.8053395553500218
98.839331;1.0351204862837307;0.8333276530496322;0.8050660449720236;-0.02184847647898675;-0.021107434509358813;1.0350036677071004;10.000017926326873;0.8335096482083751;-0.005994001881768859;-0.005994001444998144;0.8053367631185434;-0.005791000894330615;0.805339678498438
98.849331;1.035120515012849;0.8333276387578786;0.8050660804020323;-0.021848476459968923;-0.021107434505110136;1.0350036654895898;10.000017735763262;0.8335094426665044;-0.0059940019343056525;-0.005994001515418378;0.8053368337273799;-0.0057910008959504;0.8053398028043223
98.859331;1.0351205420188039;0.8333276265381413;0.8050661153564397;-0.021848476441474165;-0.021107434500477643;1.0350036635791828;10.000017499713948;0.8335092377722139;-0.005994001985328916;-0.005994001587035702;0.8053368986167887;-0.005791000898435281;0.8053399281687718
98.869331;1.0351205678034305;0.8333276158849537;0.8050661500373347;-0.021848476423328305;-0.02110743449567971;1.0350036620259722;10.00001721532084;0.8335090336822947;-0.005994002034721373;-0.005994001659693373;0.8053369577795486;-0.0057910009017515625;0.8053400544666557
98.879331;1.0351205927486478;0.8333276062276992;0.8050661846722945;-0.021848476405374018;-0.0211074344909247;1.0350036608146262;10.000016879776874;0.833508830465783;-0.00599400208236985;-0.005994001733229345;0.8053370113385891;-0.005791000905807534;0.8053401815388761
98.889331;1.035120617031529;0.8333275969436371;0.80506621940269;-0.02184847638749082;-0.021107434486382717;1.0350036598389185;10.00001649141292;0.8335086280835253;-0.0059940021281634824;-0.005994001807500612;0.8053370595704751;-0.005791000910468649;0.8053403091710822
98.899331;1.0351206406104074;0.833327587429983;0.8050662542357541;-0.021848476369585586;-0.02110743448218233;1.0350036588543283;10.000016050107227;0.8335084264117611;-0.005994002171989696;-0.0059940018823875785;0.8053371029127904;-0.005791000915545848;0.8053404371137971
98.909331;1.0351206632522671;0.8333275771887543;0.8050662890914562;-0.02184847635158088;-0.021107434478425755;1.0350036574686756;10.000015556439624;0.833508225264216;-0.00599400221374992;-0.005994001957789848;0.8053371418855598;-0.00579100092078576;0.8053405651140421
98.919331;1.0351206846208167;0.8333275658541376;0.8050663238467554;-0.021848476333410947;-0.021107434475197175;1.0350036552002544;10.00001501113626;0.8335080244530311;-0.005994002253375497;-0.0059940020336172566;0.8053371769604143;-0.0057910009258894815;0.8053406929102662
98.929331;1.035120704365738;0.8333275531944901;0.8050663583400378;-0.02184847631501554;-0.021107434472547707;1.03500365148765;10.000014416088067;0.8335078238700117;-0.005994002290812402;-0.005994002109773092;0.8053372084958681;-0.005791000930553172;0.8053408202068958
98.939331;1.0351207221321106;0.8333275390998621;0.8050663923921572;-0.021848476296342807;-0.021107434470473203;1.0350036456493792;10.000013775639358;0.8335076235025468;-0.005994002325992495;-0.005994002186148509;0.805337236718838;-0.005791000934511344;0.8053409466906374
98.949331;1.0351207375408527;0.833327523536538;0.8050664258840591;-0.0218484762773602;-0.021107434468919696;1.0350036369115314;10.000013096820227;0.8335074233687559;-0.005994002358824397;-0.005994002262637774;0.8053372616697835;-0.00579100093756072;0.8053410720968536
98.959331;1.0351207501725033;0.8333275065242991;0.805066458825701;-0.02184847625805861;-0.02110743446782292;1.0350036244435676;10.000012388747876;0.8335072234553998;-0.005994002389202033;-0.005994002339148131;0.8053372831562818;-0.005791000939555602;0.8053411962339381
98.969331;1.0351207595525806;0.8333274881300373;0.8050664913458407;-0.021848476238457964;-0.02110743446714687;1.0350036073400273;10.000011661211746;0.8335070237448866;-0.005994002417026112;-0.005994002415596565;0.805337300812393;-0.005791000940397108;0.8053413189316087
98.979331;1.035120765193055;0.8333274683977834;0.8050665236488417;-0.021848476218615822;-0.021107434466880858;1.0350035846278456;10.000010923220088;0.8335068242758235;-0.005994002442237193;-0.005994002491902814;0.80533731423175;-0.0057910009400203525;0.8053414399804394
98.989331;1.0351207666756526;0.8333274472708139;0.8050665559796143;-0.021848476198622305;-0.021107434467014807;1.0350035553289156;10.000010182528957;0.8335066251442044;-0.0059940024648355485;-0.0059940025679706575;0.8053373230791332;-0.005791000938371564;0.8053415590862598
98.999331;1.035120763661856;0.8333274246058751;0.8050665885708977;-0.02184847617858466;-0.021107434467540626;1.0350035185461972;10.000009445328802;0.8335064264638946;-0.0059940024848674734;-0.005994002643669048;0.8053373271562344;-0.00579100093540755;0.8053416758711867
99.009331;1.0351207558138387;0.8333274002166693;0.8050666216209725;-0.021848476158608243;-0.02110743446847394;1.0350034735492568;10.000008715733443;0.8335062283258005;-0.005994002502397161;-0.005994002718838949;0.805337326406824;-0.005791000931126704;0.8053417899664991
99.019331;1.0351207427466997;0.8333273738432052;0.8050666553263846;-0.021848476138784118;-0.021107434469871653;1.035003419814354;10.000007996008744;0.8335060308215809;-0.005994002517497478;-0.0059940027933259475;0.8053373208624703;-0.005791000925581442;0.8053419011212439
99.029331;1.035120724054415;0.8333273450843225;0.8050666898806857;-0.021848476119209377;-0.021107434471837043;1.0350033569992425;10.000007287565998;0.8335058341794668;-0.005994002530253054;-0.005994002867016932;0.805337310605688;-0.005791000918862822;0.8053420092508364
99.039331;1.03512069936564;0.8333273133873604;0.8050667254320646;-0.021848476100018752;-0.021107434474501145;1.035003284894737;10.000006591960759;0.8335056388434603;-0.005994002540753773;-0.005994002939847559;0.8053372957855203;-0.0057910009110956895;0.8053421144425648
99.049331;1.0351206683941763;0.8333272781060819;0.8050667620560147;-0.02184847608137342;-0.021107434477988598;1.0350032033640737;10.000005911487134;0.8335054453720462;-0.005994002549094644;-0.0059940030117692465;0.8053372766332074;-0.00579100090244156;0.8053422168852422
99.059331;1.0351206309496963;0.8333272386094525;0.8050667997277868;-0.02184847606341671;-0.02110743448240583;1.0350031122923107;10.00000524903097;0.8335052543141818;-0.005994002555392634;-0.0059940030827094135;0.8053372534414049;-0.005791000893094557;0.8053423167142292
99.069331;1.0351205869177225;0.8333271943930536;0.8050668382781778;-0.021848476046251116;-0.021107434487851604;1.035003011613921;10.000004606984351;0.8335050661646162;-0.005994002559792072;-0.005994003152558719;0.8053372265312866;-0.005791000883281603;0.8053424139195531
99.079331;1.0351205362311318;0.8333271450898796;0.8050668773670294;-0.021848476029950756;-0.021107434494404272;1.0350029013553779;10.000003985920348;0.8335048813523914;-0.005994002562454223;-0.005994003221191829;0.8053371962501183;-0.005791000873256208;0.805342508407872
99.089331;1.0351204788469008;0.8333270903953914;0.8050669165147597;-0.021848476014578105;-0.021107434502093528;1.0350027816005223;10.000003384128666;0.8335047002342788;-0.005994002563553875;-0.005994003288500751;0.8053371629924689;-0.005791000863264977;0.8053426000972812
99.099331;1.0351204147421442;0.833327030054635;0.8050669551918397;-0.02184847600018667;-0.021107434510896438;1.0350026524589568;10.000002798324369;0.8335045230862328;-0.005994002563270503;-0.005994003354395587;0.8053371272110135;-0.0057910008535135985;0.8053426889309132
99.109331;1.035120343890925;0.8333269639447829;0.805066992918948;-0.02184847598681893;-0.02110743452074067;1.035002514107899;10.000002224731825;0.8335043501200164;-0.005994002561759371;-0.005994003418776001;0.8053370893925647;-0.0057910008441678035;0.8053427748589033
99.119331;1.0351202662319077;0.8333268920945139;0.8050670293291936;-0.021848475974500008;-0.021107434531505685;1.0350023668472663;10.00000165969156;0.8335041815148048;-0.005994002559132136;-0.005994003481530843;0.8053370499869339;-0.00579100083537516;0.8053428578544991
99.129331;1.0351201817382134;0.8333268145855409;0.805067064167456;-0.021848475963230682;-0.021107434543040513;1.0350022111012307;10.0000010999858;0.8335040174043404;-0.0059940025554674195;-0.005994003542567734;0.8053370093564741;-0.005791000827288569;0.8053429379583995
99.139331;1.0351200905636917;0.8333267314928888;0.8050670972366382;-0.02184847595300056;-0.021107434555166543;1.0350020473661996;10.00000054317546;0.8335038578362772;-0.0059940025508323745;-0.005994003601826042;0.8053369678032163;-0.005791000820073335;0.8053430153228288
99.149331;1.0351199931017647;0.8333266429254444;0.8050671283524309;-0.02184847594381424;-0.021107434567645862;1.0350018761894364;9.999999987406465;0.8335037027708194;-0.0059940025452940825;-0.005994003659268841;0.8053369255875276;-0.005791000813873102;0.8053430901997592
99.159331;1.0351198899463019;0.8333265490766621;0.8050671573636027;-0.021848475935702993;-0.021107434580168668;1.0350016982059107;9.999999430677091;0.8335035521284394;-0.005994002538913276;-0.005994003714872728;0.8053368828911265;-0.005791000808769111;0.8053431628839609
99.169331;1.0351197818313616;0.8333264502159277;0.8050671842020237;-0.021848475928719503;-0.021107434592388792;1.0350015141282929;9.999998870428698;0.8335034058369236;-0.00599400253172677;-0.0059940037686129054;0.80533683980916;-0.005791000804777788;0.8053432336841624
99.179331;1.0351196695550466;0.8333263466271671;0.8050672088862624;-0.02184847592292273;-0.021107434603964557;1.035001324683812;9.9999983039997;0.8335032638488787;-0.005994002523735673;-0.00599400382044857;0.8053367964325411;-0.005791000801878916;0.8053433028933246
99.189331;1.0351195539075302;0.8333262385675396;0.8050672314992396;-0.021848475918358482;-0.021107434614575038;1.035001130584179;9.999997729442613;0.833503126151114;-0.005994002514918976;-0.005994003870321323;0.8053367529820522;-0.005791000800052778;0.8053433707454329
99.199331;1.0351194356506421;0.8333261262765937;0.8050672521641937;-0.02184847591505269;-0.02110743462393413;1.0350009325097904;9.999997145252507;0.8335029927844326;-0.0059940025052663565;-0.005994003918168839;0.8053367098715074;-0.005791000799292238;0.8053434374207153
99.209331;1.0351193155525937;0.8333260099876597;0.8050672709768377;-0.02184847591301292;-0.02110743463180696;1.035000731058755;9.999996549141247;0.8335028638374159;-0.00599400249478917;-0.005994003963946959;0.8053366676516368;-0.005791000799578285;0.8053435030592756
99.219331;1.035119194401393;0.8333258899297552;0.8050672879681888;-0.021848475912222602;-0.021107434638003648;1.0350005266833513;9.999995937680762;0.8335027393898827;-0.005994002483502902;-0.005994004007631234;0.8053366269262789;-0.005791000800861168;0.8053435677394309
99.229331;1.0351190729566602;0.8333257663580945;0.8050673031785728;-0.021848475912645403;-0.021107434642365887;1.0350003196840436;9.99999530700682;0.8335026194513173;-0.005994002471418447;-0.0059940040491968825;0.8053365882791096;-0.0057910008030612175;0.8053436314962776
99.239331;1.0351189519233648;0.8333256395974975;0.805067316737888;-0.02184847591424251;-0.021107434644780876;1.0350001102952417;9.99999465358872;0.8335025039234795;-0.005994002458561142;-0.005994004088609886;0.805336552190879;-0.005791000806063719;0.8053436943824647
99.249331;1.0351188319395788;0.8333255100313223;0.8050673288747029;-0.021848475916978218;-0.02110743464520374;1.0349998987723759;9.999993974739336;0.8335023926190258;-0.005994002444991711;-0.005994004125822832;0.80533651898161;-0.005791000809717232;0.8053437564785044
99.259331;1.0351187134819653;0.833325378044222;0.8050673398967825;-0.02184847592082101;-0.021107434643650027;1.034999685383661;9.999993268829531;0.8335022853701833;-0.005994002430785335;-0.005994004160769681;0.8053364888142366;-0.00579100081385393;0.8053438178829152
99.269331;1.0351185967791168;0.8333252440059103;0.8050673501919511;-0.02184847592575752;-0.02110743464017216;1.0349994703705174;9.999992535424942;0.8335021821314169;-0.0059940024159859835;-0.00599400419337849;0.8053364617484128;-0.0057910008183094785;0.805343878753395
99.279331;1.035118481862467;0.833325108304505;0.8050673602677906;-0.021848475931805916;-0.021107434634851232;1.0349992539658515;9.999991775576857;0.8335020829731491;-0.005994002400592745;-0.005994004223594525;0.8053364377955237;-0.005791000822928392;0.8053439393544398
99.289331;1.0351183686830905;0.8333249713611041;0.805067370761215;-0.021848475939011364;-0.02110743462779074;1.0349990364083672;9.999990991538056;0.8335019880162744;-0.005994002384576373;-0.005994004251396038;0.805336416943985;-0.005791000827571372;0.8053440000481786
99.299331;1.03511825720274;0.8333248336096831;0.805067382345466;-0.021848475947426654;-0.021107434619097542;1.0349988178866902;9.999990185759964;0.833501897373737;-0.005994002367886042;-0.005994004276792693;0.8053363991802643;-0.005791000832116493;0.8053440612330547
99.309331;1.0351181474621314;0.8333246954576427;0.8050673956118422;-0.021848475957089112;-0.02110743460887772;1.0349985984770491;9.99998936056431;0.8335018111155775;-0.005994002350439607;-0.005994004299807387;0.8053363845258236;-0.005791000836434996;0.8053441233011762
99.319331;1.03511803958026;0.8333245572600293;0.8050674110453141;-0.021848475968002823;-0.021107434597257863;1.0349983781292138;9.999988518770659;0.8335017292844612;-0.005994002332128174;-0.005994004320467254;0.8053363730611361;-0.005791000840367791;0.8053441866338468
99.329331;1.0351179336631287;0.8333244193468233;0.805067429052444;-0.021848475980124616;-0.021107434584394784;1.034998156702405;9.999987664100379;0.8335016519417223;-0.005994002312839257;-0.0059940043388154824;0.8053363649002037;-0.005791000843742136;0.8053442515494244
99.339331;1.035117829746681;0.8333242820409689;0.8050674499412394;-0.021848475993357513;-0.021107434570447857;1.034997934032911;9.99998680098298;0.8335015791669406;-0.005994002292470299;-0.005994004354925443;0.8053363601330145;-0.005791000846420202;0.8053443182130307
99.349331;1.0351177278193362;0.8333241455922805;0.8050674739031849;-0.02184847600756688;-0.02110743455554112;1.034997709952626;9.999985934157452;0.8335015109911873;-0.005994002270935499;-0.005994004368902388;0.8053363587838716;-0.005791000848334189;0.8053443866191535
99.359331;1.0351176278440593;0.8333240100979101;0.8050675010354722;-0.021848476022607644;-0.021107434539763346;1.03499748424193;9.999985068016136;0.8335014473344283;-0.0059940022481860394;-0.005994004380868951;0.8053363607966784;-0.005791000849480108;0.8053444566579867
99.369331;1.0351175297802946;0.8333238755380139;0.805067531332369;-0.021848476038342952;-0.021107434523199683;1.0349972565884629;9.999984205657713;0.8335013880256393;-0.005994002224238273;-0.005994004390955177;0.8053363660317648;-0.005791000849886482;0.8053445281820668
99.379331;1.0351174336150037;0.8333237419176909;0.8050675646807978;-0.02184847605465852;-0.021107434505944135;1.0349970265738224;9.999983348465358;0.8335013328752645;-0.005994002199186015;-0.005994004399313783;0.8053363742799031;-0.005791000849596417;0.8053446010085709
99.389331;1.0351173393914186;0.8333236093370885;0.8050676009508003;-0.02184847607147862;-0.02110743448808664;1.034996793723717;9.999982496782664;0.8335012817152478;-0.0059940021731820295;-0.005994004406132723;0.8053363853190597;-0.00579100084866804;0.8053446748828285
99.399331;1.0351172472208832;0.8333234779206192;0.8050676401203795;-0.021848476088774542;-0.021107434469702056;1.0349965576093125;9.999981650816366;0.8335012344193953;-0.005994002146395828;-0.005994004411617681;0.8053363989650307;-0.0057910008471542046;0.8053447494957974
99.409331;1.0351171572040112;0.8333233477582902;0.8050676823005133;-0.0218484761065507;-0.021107434450845623;1.03499631787387;9.999980810853796;0.8335011909284531;-0.005994002118976565;-0.005994004415966856;0.8053364150507039;-0.005791000845068454;0.80534482454708
99.419331;1.0351170693338023;0.8333232189365931;0.8050677276710502;-0.021848476124814213;-0.021107434431554092;1.0349960741928754;9.999979977148698;0.8335011512513485;-0.005994002091051077;-0.005994004419364214;0.8053364334032298;-0.005791000842391643;0.805344899751814
99.429331;1.0351169835311946;0.8333230915850961;0.8050677764441925;-0.02184847614355;-0.02110743441185854;1.0349958263218966;9.99997915014197;0.8335011154143185;-0.005994002062744649;-0.005994004421982901;0.8053364538430452;-0.0057910008391008575;0.8053449748057985
99.439331;1.0351168997631806;0.8333229658859735;0.805067828840586;-0.021848476162715753;-0.021107434391795434;1.0349955742383066;9.999978331205881;0.8335010833735205;-0.0059940020341873335;-0.005994004423986366;0.8053364761436645;-0.005791000835174293;0.8053450493835153
99.449331;1.0351168181292596;0.8333228420712195;0.8050678849964884;-0.021848476182251966;-0.021107434371394115;1.0349953181887426;9.999977523145816;0.8335010550101626;-0.005994002005505769;-0.005994004425530022;0.8053365000181789;-0.005791000830593101;0.8053451231752526
99.459331;1.035116738841168;0.8333227204415807;0.8050679448599616;-0.02184847620208435;-0.021107434350663014;1.0349950585835404;9.999976729638954;0.833501030239553;-0.005994001976827775;-0.005994004426763123;0.8053365251697123;-0.005791000825347601;0.8053451959324218
99.469331;1.035116662079534;0.8333226013562564;0.8050680081477448;-0.021848476222127745;-0.021107434329617324;1.0349947959155092;9.999975954551108;0.8335010090843541;-0.005994001948299557;-0.005994004427832765;0.8053365513247829;-0.0057910008194336565;0.8053452674705698
99.479331;1.0351165878528665;0.8333224851569042;0.8050680743446917;-0.02184847624231926;-0.021107434308330078;1.0349945307831991;9.999975201693838;0.8335009916471319;-0.005994001920084207;-0.005994004428899999;0.8053365782489873;-0.005791000812865134;0.8053453376409341
99.489331;1.0351165159502183;0.8333223720951826;0.8050681427703263;-0.02184847626264447;-0.02110743428693915;1.0349942638972933;9.999974474237824;0.8335009780522713;-0.005994001892342035;-0.005994004430159555;0.8053366057861563;-0.005791000805690472;0.8053454063355729
99.499331;1.0351164459380864;0.8333222623238303;0.80506821272877;-0.02184847628311341;-0.021107434265599443;1.034993995985869;9.999973774393665;0.8335009684138756;-0.005994001865227431;-0.005994004431841879;0.8053366338846263;-0.005791000797970161;0.805345473515323
99.509331;1.0351163771834921;0.8333221559389804;0.8050682836513601;-0.021848476303723063;-0.021107434244438218;1.0349937276980765;9.99997310408962;0.833500962847988;-0.0059940018388949;-0.005994004434198074;0.8053366625659905;-0.00579100078974223;0.8053455391856384
99.519331;1.0351163089342654;0.8333220530234664;0.8050683551618557;-0.02184847632445205;-0.021107434223535712;1.0349934595986994;9.999972465730028;0.8335009614994132;-0.005994001813489297;-0.005994004437475289;0.8053366918742961;-0.005791000781011098;0.8053456033004397
99.529331;1.035116240446617;0.8333219536874318;0.8050684270539799;-0.021848476345287138;-0.021107434202914433;1.0349931921662416;9.99997186231846;0.8335009645221721;-0.005994001789124773;-0.005994004441885174;0.8053367218763284;-0.005791000771744341;0.8053456657241502
99.539331;1.035116171099086;0.8333218581416818;0.8050684991960014;-0.021848476366256354;-0.021107434182532393;1.034992925761736;9.999971297189006;0.8335009720321772;-0.0059940017658728535;-0.005994004447585689;0.805336752679977;-0.005791000761873741;0.8053457263393845
99.549331;1.0351161003999736;0.8333217667262686;0.8050685714521584;-0.021848476387434368;-0.021107434162295432;1.0349926606321085;9.999970773724652;0.8335009840940936;-0.005994001743787782;-0.0059940044546862225;0.8053367843947157;-0.005791000751308895;0.8053457851697463
99.559331;1.035116027937159;0.8333216798075527;0.8050686437028975;-0.021848476408914408;-0.02110743414210196;1.0349923969475012;9.999970295034306;0.8335010007296416;-0.005994001722949242;-0.005994004463255859;0.8053368170826158;-0.005791000739952234;0.8053458424222008
99.569331;1.0351159534359604;0.8333215976588992;0.8050687159165105;-0.021848476430776257;-0.0211074341218858;1.0349921348407667;9.999969863380207;0.8335010219269955;-0.005994001703459155;-0.005994004473336916;0.8053368507575309;-0.005791000727712992;0.8053458984344083
99.579331;1.0351158768594761;0.8333215204644013;0.8050687881800563;-0.02184847645306563;-0.02110743410162672;1.0349918744005209;9.99996947963768;0.8335010476590544;-0.005994001685388581;-0.005994004484981009;0.8053368853940445;-0.005791000714529935;0.805345953523282
99.589331;1.0351157983718897;0.8333214483857904;0.805068860691965;-0.02184847647578257;-0.021107434081347104;1.0349916156439356;9.999969143375653;0.8335010778898098;-0.005994001668738262;-0.005994004498273861;0.8053369209339789;-0.005791000700389052;0.8053460078901054
99.599331;1.0351157182250783;0.8333213815932711;0.8050689337488082;-0.021848476498890948;-0.021107434061107547;1.0349913585838197;9.9999688535053;0.8335011125389515;-0.005994001653446067;-0.005994004513311182;0.8053369572992533;-0.005791000685310005;0.8053460616883054
99.609331;1.035115636684007;0.8333213202724634;0.805069007697309;-0.021848476522344458;-0.021107434040983326;1.0349911033527956;9.999968608945414;0.8335011514238865;-0.005994001639403986;-0.005994004530163512;0.8053369943908839;-0.0057910006693117026;0.8053461151138058
99.619331;1.035115553944171;0.8333212645960256;0.8050690828687059;-0.021848476546109757;-0.021107434021010448;1.0349908502203593;9.999968408887435;0.8335011942532174;-0.005994001626465964;-0.0059940045488786715;0.8053370320802443;-0.005791000652394761;0.8053461684006371
99.629331;1.035115470031145;0.8333212146529083;0.8050691595531806;-0.02184847657019174;-0.021107434001147556;1.0349905994803987;9.999968252595862;0.8335012406884;-0.005994001614479081;-0.005994004569502657;0.8053370702112943;-0.005791000634552059;0.805346221743912
99.639331;1.0351153847875059;0.833321170441741;0.80506923796703;-0.021848476594642344;-0.02110743398129349;1.034990351348583;9.999968139118902;0.8335012903890305;-0.005994001603320546;-0.005994004592084653;0.8053371086096852;-0.005791000615784206;0.8053462752053194
99.649331;1.0351152979782177;0.833321131954254;0.805069318175741;-0.02184847661952989;-0.021107433961322117;1.0349901059905657;9.99996806685858;0.8335013430131747;-0.0059940015928971226;-0.005994004616671491;0.8053371470996418;-0.005791000596098395;0.8053463287218398
99.659331;1.0351152094211504;0.8333210992201673;0.8050694000726705;-0.021848476644899688;-0.02110743394110544;1.034989863629765;9.999968033102485;0.8335013982311219;-0.005994001583135468;-0.005994004643308421;0.8053371855253242;-0.005791000575503129;0.8053463822687377
99.669331;1.0351151190551438;0.8333210722679791;0.8050694834599529;-0.021848476670761067;-0.021107433920541815;1.0349896245753203;9.999968034477519;0.8335014557495479;-0.005994001573987585;-0.005994004672038296;0.8053372237729756;-0.005791000554036784;0.8053464359592437
99.679331;1.035115026936674;0.83332105107929;0.8050695681438289;-0.021848476697108325;-0.021107433899590043;1.0349893891252482;9.999968068049489;0.8335015153095221;-0.005994001565419725;-0.005994004702876711;0.8053372617969837;-0.005791000531817797;0.8053464899600724
99.689331;1.0351149331789602;0.833321035548465;0.8050696539964967;-0.021848476723950665;-0.02110743387828828;1.0349891574806411;9.999968131874704;0.8335015766702508;-0.005994001557389504;-0.0059940047357824105;0.8053372996053672;-0.00579100050904757;0.8053465444441193
99.699331;1.0351148378935409;0.8333210254481583;0.8050697409995129;-0.021848476751311026;-0.021107433856739095;1.0349889298027415;9.999968224753719;0.8335016395938831;-0.005994001549850661;-0.005994004770666374;0.8053373371699045;-0.0057910004859561305;0.8053465996425264
99.709331;1.035114741184097;0.8333210204388626;0.8050698292468803;-0.02184847677919631;-0.021107433835066736;1.0349887063190257;9.999968345425884;0.8335017038431405;-0.005994001542779359;-0.005994004807419865;0.8053373743265955;-0.005791000462736494;0.8053466558173603
99.719331;1.035114643132842;0.8333210200755216;0.8050699188974538;-0.021848476807569885;-0.021107433813387384;1.034988487314832;9.999968491959999;0.8335017691772498;-0.005994001536192519;-0.005994004845925802;0.805337410778228;-0.005791000439495129;0.8053467131751746
99.729331;1.0351145437930207;0.8333210238110063;0.8050700101163462;-0.021848476836337463;-0.02110743379182294;1.034988273055032;9.999968662157835;0.8335018353420622;-0.005994001530144339;-0.005994004886065916;0.8053374462032147;-0.0057910004162522455;0.8053467718268326
99.739331;1.0351144432516943;0.8333210310723645;0.8050701030339774;-0.021848476865355012;-0.021107433770525753;1.034988063790867;9.999968854323424;0.8335019021222871;-0.005994001524698025;-0.005994004927725436;0.8053374803474751;-0.0057910003929913904;0.80534683176007
99.749331;1.035114341685496;0.8333210413269069;0.8050701977203766;-0.021848476894467304;-0.02110743374966744;1.0349878598643965;9.999969067068104;0.8335019694225267;-0.005994001519900741;-0.005994004970787629;0.8053375130549233;-0.00579100036969526;0.8053468927981915
99.759331;1.0351142393162678;0.833321054026023;0.8050702941533499;-0.02184847692354;-0.021107433729411852;1.034987661757598;9.999969298437003;0.8335020372461442;-0.005994001515792677;-0.005994005015127356;0.8053375442824843;-0.005791000346343874;0.8053469546166182
99.769331;1.0351141363206822;0.8333210685608765;0.8050703921985463;-0.02184847695244197;-0.021107433709901573;1.0349874700309885;9.999969545599722;0.8335021055942429;-0.00599400151242536;-0.005994005060600996;0.8053375741132185;-0.005791000322905447;0.8053470168449542
99.779331;1.0351140328117663;0.8333210843607454;0.805070491647102;-0.021848476981019285;-0.02110743369124605;1.034987285232079;9.999969805030297;0.8335021744164316;-0.005994001509854997;-0.005994005107035141;0.8053376027523838;-0.005791000299349388;0.8053470791463226
99.789331;1.0351139289087439;0.8333211009846854;0.8050705922689353;-0.021848477009117972;-0.021107433673517487;1.0349871077929942;9.999970072745269;0.8335022436235973;-0.0059940015081241;-0.005994005154231828;0.8053376304408507;-0.005791000275687944;0.8053471412107147
99.799331;1.0351138248110816;0.833321118082189;0.8050706938309952;-0.02184847703661502;-0.021107433656766206;1.0349869379629564;9.999970344817195;0.8335023130743967;-0.005994001507255047;-0.005994005201990531;0.8053376573151887;-0.005791000252002019;0.8053472027195538
99.809331;1.0351137207822674;0.8333211353132709;0.8050707961048749;-0.021848477063404665;-0.021107433641028066;1.0349867758522207;9.999970617876759;0.833502382549533;-0.005994001507257877;-0.00599400525012791;0.805337683381987;-0.005791000228408345;0.8053472633388367
99.819331;1.035113617051543;0.8333211522943715;0.8050708988689449;-0.021848477089371356;-0.021107433626302095;1.0349866214983627;9.999970889070081;0.8335024517661821;-0.005994001508142901;-0.005994005298478294;0.8053377086007252;-0.005791000205005257;0.8053473227457698
99.829331;1.0351135137960665;0.8333211685848692;0.8050710019081804;-0.021848477114386266;-0.021107433612525265;1.0349864748553854;9.999971155728561;0.8335025203972208;-0.005994001509924119;-0.005994005346876041;0.8053377329147109;-0.005791000181854193;0.8053473806474658
99.839331;1.0351134112618958;0.8333211837608435;0.8050711050316085;-0.02184847713831888;-0.021107433599582972;1.0349863357861995;9.999971415205518;0.8335025880841108;-0.0059940015126071075;-0.005994005395142469;0.805337756213037;-0.005791000158987618;0.8053474367429329
99.849331;1.0351133098269816;0.8333211975211051;0.8050712080859954;-0.021848477161059886;-0.021107433587343516;1.0349862041029412;9.999971664982711;0.8335026544509301;-0.005994001516172583;-0.005994005443083945;0.8053377783243898;-0.005791000136408929;0.8053474906386012
99.859331;1.0351132098798859;0.8333212097023678;0.8050713109103047;-0.02184847718256105;-0.021107433575673795;1.0349860796148576;9.999971903103166;0.8335027190903085;-0.0059940015205708136;-0.00599400549048637;0.8053377990740602;-0.005791000114088474;0.8053475418352392
99.869331;1.035113111660034;0.8333212202056248;0.8050714132405093;-0.0218484772028692;-0.021107433564426337;1.0349859622065358;9.99997212863521;0.8335027815604362;-0.005994001525736989;-0.0059940055371229305;0.8053378183512276;-0.005791000091970497;0.8053475898542208
99.879331;1.035113015256603;0.8333212289244483;0.8050715146864161;-0.02184847722211282;-0.02110743355343081;1.0349858518876933;9.99997234184162;0.8335028414643691;-0.005994001531620031;-0.005994005582788487;0.8053378361106768;-0.005791000069998116;0.8053476343749817
99.889331;1.0351129207546668;0.833321235750655;0.8050716147999443;-0.021848477240444947;-0.021107433542517356;1.0349857487387177;9.999972544052302;0.8335028985588897;-0.005994001538194758;-0.005994005627323823;0.8053378522930897;-0.005791000048160186;0.8053476752754699
99.899331;1.0351128283507107;0.8333212406473283;0.805071713122728;-0.021848477257990693;-0.02110743353154763;1.03498565285284;9.999972737207296;0.8335029527841346;-0.0059940015454464715;-0.005994005670602737;0.8053378667775226;-0.005791000026525633;0.8053477126179088
99.909331;1.0351127383629715;0.8333212436999867;0.8050718091911199;-0.021848477274831014;-0.021107433520421826;1.0349855643226242;9.999972923558161;0.8335030042114425;-0.005994001553343642;-0.005994005712500398;0.8053378794423619;-0.005791000005222077;0.805347746612234
99.919331;1.0351126511930497;0.8333212451111407;0.8050719025386758;-0.02184847729101437;-0.02110743350907373;1.034985483190346;9.999973105767333;0.8335030529648956;-0.005994001561813574;-0.005994005752879013;0.8053378902451263;-0.005790999984381251;0.8053477775612943
99.929331;1.0351125672782606;0.8333212451549717;0.805071992724383;-0.02184847730656697;-0.021107433497477655;1.0349854093629487;9.999973286504614;0.8335030991461861;-0.00599400157073279;-0.005994005791605358;0.8053378992392992;-0.005790999964105988;0.8053478058173043
99.939331;1.0351124870348627;0.8333212441223383;0.8050720793826357;-0.021848477321488827;-0.02110743348565943;1.0349853425629565;9.999973467615012;0.8335031427878858;-0.005994001579935672;-0.0059940058285772495;0.805337906545227;-0.0057909999444727385;0.8053478317543858
99.949331;1.0351124107891774;0.8333212422892392;0.8050721622319296;-0.021848477335753316;-0.021107433473694336;1.0349852823520342;9.999973649881865;0.8335031838489861;-0.005994001589237362;-0.005994005863735098;0.8053379123157879;-0.0057909999255518416;0.8053478557541736
99.959331;1.0351123387386874;0.8333212399075628;0.8050722410417647;-0.02184847734932022;-0.021107433461698237;1.0349852282011254;9.999973833230959;0.8335032222637225;-0.005994001598465842;-0.005994005897059837;0.8053379167389606;-0.005790999907416303;0.8053478781699357
99.969331;1.035112270969468;0.8333212372005808;0.8050723156153287;-0.02184847736214439;-0.021107433449816193;1.0349851795529594;9.999974016871738;0.8335032580216911;-0.005994001607486582;-0.005994005928562464;0.8053379200577351;-0.005790999890126016;0.8053478992431873
99.979331;1.0351122074793515;0.8333212343509567;0.8050723857915655;-0.02184847737417837;-0.021107433438207972;1.0349851358390305;9.999974199311943;0.8335032912000662;-0.005994001616198233;-0.0059940059582634245;0.8053379225346137;-0.005790999873724415;0.8053479190695594
99.989331;1.0351121481892085;0.8333212314976186;0.8050724514747452;-0.02184847738538593;-0.021107433427036543;1.03498509643507;9.999974378299928;0.8335033219454488;-0.005994001624515356;-0.0059940059861708335;0.8053379243945089;-0.005790999858256469;0.8053479376642386
99.999331;1.0351120929719437;0.8333212287383411;0.805072512682332;-0.021848477395762688;-0.02110743341644654;1.034985060644102;9.999974551011748;0.8335033504536707;-0.005994001632369091;-0.005994006012280828;0.805337925824542;-0.005790999843764364;0.8053479550381556
100.0;1.0351120416676451;0.8333212261264278;0.8050725695549024;-0.021848477405348975;-0.021107433406529135;1.0349850278139419;9.99997471472874;0.8335033769207769;-0.005994001639718003;-0.0059940060366051135;0.8053379269906498;-0.005790999830261888;0.8053479712223132
