time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444899565389252;0.8332151825250353;0.7977451425106993;-2.6978519715375534e-05;4.62749479658021e-06;1.0445943418521815;10.000675088226808;0.8336042801272502;1.044768408834581;1.0447870520634583;0.7978628238840121;0.014881519790946068;0.7979535344460509
1e-06;1.0444902643788414;0.8332152221484485;0.7977454474845818;-2.696410933773162e-05;4.561075104369925e-06;1.0445936715953268;10.000674416795828;0.8336041104463018;1.0447691016886487;1.044786537508501;0.7978628722608304;0.01488147584315701;0.7979531077066395
2e-06;1.0444905947537193;0.8332152666209875;0.7977457750203022;-2.694830520155229e-05;4.48979260698668e-06;1.044592949876017;10.000673666974722;0.83360392803322;1.0447698488785917;1.0447859810417948;0.7978629263018716;0.0148814281458393;0.7979526503295782
4e-06;1.0444909451216502;0.8332153191828455;0.7977461255776478;-2.6930752953371535e-05;4.413486672033669e-06;1.0445921744714348;10.000672815492445;0.8336037300663417;1.0447706560344998;1.0447853770068858;0.7978629872628837;0.014881376043649822;0.7979521636551391
8e-06;1.044491309334811;0.8332153840069177;0.7977465003422264;-2.691110604587928e-05;4.332098450188145e-06;1.0445913442867183;10.000671845813883;0.8336035114611393;1.0447715306506784;1.0447847191275372;0.797863055787883;0.014881318849673808;0.797951649755808
1.6e-05;1.0444916789265686;0.8332154642664481;0.797746901920342;-2.688901253205511e-05;4.245799253179032e-06;1.0445904605340863;10.000670752416271;0.8336032662651104;1.0447724811881565;1.0447840020099637;0.79786313220719;0.014881255885090117;0.7979511108231687
3.2e-05;1.0444920450775723;0.8332155608704237;0.7977473337471324;-2.6864020322443542e-05;4.154952832988308e-06;1.0445895268483374;10.000669542819585;0.8336029893177942;1.0447735152394224;1.0447832215111565;0.7978632169550037;0.014881186414071023;0.7979505493191438
6.4e-05;1.044492400054068;0.8332156728861593;0.7977477989990721;-2.6835515578606216e-05;4.059953860060199e-06;1.0445885473160148;10.000668231039695;0.8336026768109388;1.0447746387541588;1.0447823740972635;0.7978633106319738;0.014881109658131483;0.7979499675412841
9.6e-05;1.0444927378766922;0.8332157985388993;0.7977482996917674;-2.6802746329347287e-05;3.961089974512492e-06;1.0445875253679064;10.000666821692562;0.8336023255883623;1.044775856286023;1.0447814561846258;0.7978634138548398;0.014881024926448704;0.7979493667716424
0.00016;1.0444930536010764;0.8332159360878714;0.7977488364728615;-2.6764898725592404e-05;3.858590070596318e-06;1.0445864647936314;10.000665300245599;0.8336019316901795;1.0447771708337337;1.0447804633485265;0.7978635271215956;0.014880931742053032;0.7979487471313979
0.000224;1.0444933410889758;0.8332160845904933;0.7977494097651239;-2.6721143849917442e-05;3.7527957349416316e-06;1.0445853703667762;10.000663636607193;0.8336014890779028;1.0447785835986632;1.0447793904498406;0.7978636507077158;0.014880829874195135;0.7979481076953647
0.000288;1.0444935911008597;0.8332162442099815;0.7977500209144688;-2.6670641412369334e-05;3.6441784139755716e-06;1.0445842469291262;10.000661793295706;0.833600990044951;1.0447800942847978;1.0447782337889653;0.7978637849239165;0.014880719252536105;0.797947446053546
0.000352;1.0444937915100654;0.8332164159648731;0.7977506717915592;-2.6612544640559078e-05;3.5332085591245542e-06;1.0445830987678717;10.000659733526026;0.8336004274231463;1.0447817019641104;1.0447769927085704;0.7978639310509411;0.0148805997649473;0.7979467580517958
0.000416;1.0444939288232353;0.8332166007243073;0.7977513635912805;-2.6546041244927808e-05;3.420286472663486e-06;1.0445819300566943;10.000657431070664;0.8335997961211149;1.0447834062502273;1.0447756687603247;0.7978640920865946;0.014880471038973438;0.797946038806475
0.00048;1.0444939894163492;0.8332167976629675;0.7977520960744366;-2.6470373056573652e-05;3.3057392617746074e-06;1.0445807445773132;10.000654870017897;0.8335990923524422;1.0447852072752692;1.0447742645429539;0.7978642721737643;0.014880332354888866;0.7979452839174834
0.000544;1.0444939603975496;0.8332170037229365;0.7977528677599844;-2.6384795024064123e-05;3.1897863069585622e-06;1.0445795442548287;10.00065202866285;0.8335983120138307;1.0447871040897905;1.0447727836036689;0.7978644750563142;0.014880182748680934;0.797944489153258
0.000608;1.0444938303033786;0.8332172150556718;0.7977536768116215;-2.6288576051441356e-05;3.0725183972440644e-06;1.0445783282981849;10.000648872016107;0.8335974507073199;1.0447890942012075;1.0447712306317458;0.7978647028858115;0.01488002122179949;0.7979436495925825
0.000672;1.0444935898001035;0.8332174291262037;0.7977545217483424;-2.6181099368587176e-05;2.9539769169862074e-06;1.044577093464379;10.00064536345663;0.8335965052937386;1.0447911748136702;1.0447696110852123;0.7978649558027576;0.014879846941783613;0.7979427597696256
0.0008;1.0444932325495797;0.8332176456828889;0.7977554014316586;-2.6061992364269067e-05;2.8342683964848788e-06;1.044575834593484;10.000641468920588;0.8335954747596528;1.0447933431283936;1.0447679305099669;0.7978652318483086;0.01487965937368622;0.7979418139920312
0.000915;1.0444927553419987;0.8332178663348806;0.797756314366227;-2.5931197389956054e-05;2.713555464005676e-06;1.0445745451415493;10.000637146003873;0.8335943606965706;1.0447955956287662;1.0447661953186154;0.7978655272116048;0.01487945828160216;0.7979408062346339
0.001;1.0444921573623718;0.8332180932806965;0.7977572578735419;-2.5788949723267705e-05;2.5919383403856857e-06;1.0445732175040228;10.000632344653347;0.8335931682414326;1.0447979277552166;1.0447644147282915;0.7978658368096616;0.014879243655464764;0.7979397307197307
0.001;1.0444914398506415;0.833218328238472;0.7977582280237594;-2.563566255711577e-05;2.469420271443504e-06;1.0445718437451992;10.000627019622435;0.8335919055531389;1.0448003339550407;1.044762600766695;0.7978661546679214;0.014879015694478968;0.797938583059338
0.001001;1.0444906059454293;0.8332185728426882;0.7977592204901204;-2.5471798878218552e-05;2.3460246227638414e-06;1.0445704176303403;10.000621130171842;0.8335905816109361;1.0448028080425753;1.0447607663030989;0.7978664744173333;0.014878774798002191;0.7979373605090152
0.001002;1.0444896595923723;0.8332188301815672;0.7977602315218707;-2.5297874571709224e-05;2.221958476184501e-06;1.0445689362626949;10.000614630659744;0.8335892046866726;1.0448053430547535;1.0447589239275135;0.797866790646323;0.014878521501968445;0.7979360613780824
0.001004;1.0444886038480032;0.8332191058717091;0.7977612582856868;-2.511461933204039e-05;2.097661397957515e-06;1.044567399580366;10.00060746904414;0.8335877820089762;1.0448079302016418;1.044757086279531;0.7978670998318381;0.014878256427137441;0.7979346844060711
0.001008;1.044487439809157;0.8332194078666553;0.7977622983691195;-2.4923127534329253e-05;1.9737098072076132e-06;1.0445658088749108;10.000599592603079;0.8335863196116547;1.0448105587694225;1.0447552665924322;0.7978673996521207;0.014877980254080063;0.7979332283980928
0.001016;1.0444861667065506;0.8332197452419395;0.7977633488607611;-2.472479074058472e-05;1.8507186527682837e-06;1.0445641657981983;10.00059095510342;0.8335848221016492;1.044813217499168;1.0447534786884165;0.7978676881243763;0.0148776937416368;0.7979316922713123
0.001032;1.0444847821636387;0.8332201264559749;0.7977644056694808;-2.452110146422673e-05;1.7292655967245734e-06;1.0445624720794044;10.000581524469405;0.8335832926575141;1.0448158963332643;1.0447517361617544;0.7978679633275991;0.014877397751308634;0.7979300747184145
0.001064;1.0444832821993881;0.833220558263522;0.797765463358391;-2.4313568050468035e-05;1.6098039215563782e-06;1.0445607296781987;10.00057128725995;0.8335817334248018;1.0448185883281602;1.0447500513538872;0.7978682227856644;0.014877093177474298;0.7979283733158091
0.001128;1.044481662591997;0.8332210464253043;0.797766515722101;-2.4103754228493872e-05;1.4926086924336772e-06;1.0445589412681948;10.000560245034704;0.8335801460806097;1.0448212903871366;1.0447484351436127;0.7978684630195593;0.014876780902169222;0.7979265848784795
0.001256;1.0444799218433045;0.8332215969243246;0.7977675567291533;-2.3893326641273047e-05;1.3777857651089222e-06;1.0445571116553898;10.000548402848183;0.833578532352155;1.0448240012932803;1.0447468972186582;0.7978686802103025;0.01487646178464912;0.7979247070242335
0.001384;1.0444780634537867;0.8332222155505339;0.7977685808867481;-2.3683962495913072e-05;1.2653698014571164e-06;1.0445552495743275;10.000535760102004;0.8335768944938393;1.044826718903307;1.0447454461948702;0.7978688708392598;0.01487613655100601;0.7979227387128761
0.001512;1.0444760958820638;0.8332229068219423;0.7977695833183971;-2.347713650810161e-05;1.1554728092714708e-06;1.0445533672599894;10.000522317823775;0.8335752351741569;1.044829438783626;1.0447440900948248;0.7978690311132767;0.01487580578455797;0.7979206799074708
0.00164;1.0444740305602214;0.8332236741647502;0.7977705602097134;-2.327398785621364e-05;1.0483419892438264e-06;1.0445514773106386;10.000508092343008;0.8335735566953306;1.0448321539535765;1.0447428374856216;0.7978691561597352;0.014875470095063804;0.7979185322591825
0.001768;1.0444718795361971;0.8332245202696565;0.7977715088917315;-2.307531757243038e-05;9.442453503204946e-07;1.0445495898917834;10.000493113060227;0.8335718609602243;1.0448348556074445;1.0447416985799858;0.7978692403946566;0.014875130260754805;0.7979163005051266
0.001896;1.0444696545657657;0.833225446541234;0.7977724269156528;-2.2881664664315465e-05;8.433576905993667e-07;1.044547711870553;10.000477413341498;0.8335701503860993;1.0448375350156116;1.0447406852330732;0.7978692785135819;0.014874787297675785;0.7979139924852962
0.002024;1.0444673678482963;0.8332264532429059;0.7977733113705401;-2.2693402641934294e-05;7.458550187501254e-07;1.0445458469337177;10.000461030564166;0.8335684281534628;1.0448401848644446;1.0447398095370417;0.7978692658730976;0.01487444242258768;0.7979116173692008
0.002152;1.044465032326708;0.8332275406109184;0.797774159630411;-2.251081115688756e-05;6.521061138250394e-07;1.0445439966000265;10.000444007122217;0.8335666978568149;1.0448427991411042;1.0447390821008185;0.7978691988420209;0.014874096895075675;0.7979091841455367
0.00228;1.044462660288681;0.8332287087462273;0.7977749702365874;-2.2334165343174685e-05;5.627553766928444e-07;1.0445421617190669;10.000426385411247;0.8335649639862065;1.0448453727126594;1.0447385111246192;0.797869075636893;0.014873751916308959;0.7979067015663057
0.002536;1.0444602615341558;0.8332299560560597;0.7977757425333731;-2.2163821090071163e-05;4.786599180277817e-07;1.0445403430510893;10.000408200611307;0.8335632324533958;1.0448479008274538;1.044738102387209;0.7978688960463582;0.014873408679109463;0.7979041780253491
0.002792;1.044457842644803;0.8332312782365339;0.7977764758382629;-2.2000217600802417e-05;4.0080432530626483e-07;1.044538541221134;10.00038947761499;0.8335615097932362;1.0448503783117036;1.0447378599040624;0.79786865966119;0.014873068366156731;0.7979016204940702
0.003048;1.0444554076983459;0.8332326686236854;0.797777168821174;-2.1843836554053986e-05;3.302989089115596e-07;1.044536757076093;10.00037023152148;0.8335598021760661;1.0448527990357384;1.044737786984082;0.7978683644794549;0.014872732023184277;0.7978990343027804
0.003304;1.0444529594209264;0.8332341190534354;0.7977778187998679;-2.1695150156733457e-05;2.6835790238561854e-07;1.044534991774558;10.000350464165502;0.8335581155009177;1.0448551560643473;1.0447378867156278;0.7978680067305525;0.014872400534037471;0.797896424415269
0.00356;1.0444504991718229;0.833235620511261;0.797778421497178;-2.1554572871122532e-05;2.1618870252019833e-07;1.0445332459283123;10.000330161141363;0.833556456040804;1.0448574422843064;1.0447381613834525;0.7978675820628687;0.014872074700074879;0.7978937966136515
0.003816;1.0444480261920606;0.8332371637841227;0.7977789720423978;-2.142249829532352e-05;1.7491169309183825e-07;1.0445315193669606;10.00030929644266;0.8335548305785715;1.0448596507284507;1.0447386114828765;0.797867087844643;0.014871755331139646;0.7978911580343627
0.004072;1.0444455383843985;0.8332387402496266;0.7977794664866933;-2.1299362984668412e-05;1.4559769373635044e-07;1.044529812024909;10.00028784267472;0.8335532457904509;1.0448617745709254;1.0447392341146264;0.7978665246074595;0.014871443420549364;0.7978885171266311
0.004328;1.0444430343986801;0.8332403425503101;0.7977799023161564;-2.118557215571113e-05;1.2935208911491562e-07;1.0445281241248447;10.000265784764943;0.8335517078089495;1.0448638070787344;1.0447400214541818;0.79786589558128;0.014871140269896263;0.7978858829237431
0.004584;1.0444405145064486;0.833241964425052;0.797780278114929;-2.108134903433237e-05;1.2734540128980817e-07;1.0445264557689693;10.000243129390908;0.8335502224014165;1.0448657410668367;1.0447409614851637;0.7978652052563868;0.01487084731126977;0.7978832644214646
0.005096;1.044437980132948;0.8332435998918795;0.7977805938419384;-2.0986734004291462e-05;1.4080186770456146e-07;1.044524806812453;10.000219899150991;0.8335487951162928;1.0448675685998325;1.0447420408477188;0.7978644575964882;0.014870565805827468;0.7978806702213261
0.005608;1.0444354338361332;0.8332452437736477;0.797780851580941;-2.0901705350852496e-05;1.7094740621697082e-07;1.0445231763678595;10.000196117370596;0.8335474311290785;1.0448692821021717;1.044743247852348;0.7978636545907973;0.014870296846686238;0.7978781077050905
0.00612;1.0444328801052194;0.83324689302074;0.797781055813296;-2.0826180982702556e-05;2.189051211370802e-07;1.0445215624392317;10.000171801716188;0.8335461351869344;1.0448708758756182;1.0447445738589742;0.7978627963624317;0.014870041534370609;0.7978755824343342
0.006632;1.0444303253843212;0.8332485463300838;0.7977812133011167;-2.0759824611435378e-05;2.856355228185597e-07;1.0445199625728503;10.000146967325572;0.8335449119027054;1.044872345990377;1.044746012302773;0.7978618825778099;0.014869800874047087;0.7978730986875613
0.007144;1.0444277760020346;0.833250202780059;0.7977813324117244;-2.070181681125438e-05;3.719635675043558e-07;1.0445183742623836;10.000121625638162;0.8335437658965299;1.0448736889381005;1.0447475569395415;0.7978609131120115;0.014869575561117817;0.7978706601006657
0.008168;1.0444252356486374;0.833251861215877;0.7977814215686412;-2.0650841083240704e-05;4.786316317874142e-07;1.044516794952735;10.000095781829817;0.8335427014994458;1.0448749009891731;1.0447492009460881;0.7978598873065119;0.014869366062742109;0.7978682695166913
0.009192;1.0444227049018078;0.8332535200319027;0.7977814878013295;-2.0605327309332588e-05;6.063621722434948e-07;1.044515223756243;10.000069439753007;0.8335417225532578;1.0448759779213823;1.0447509369612333;0.7978588037565503;0.014869172816754638;0.7978659288185472
0.01124;1.0444201829404498;0.8332551768158442;0.7977815363029301;-2.05637359526187e-05;7.558716535110004e-07;1.0445136635882353;10.00004260659019;0.8335408323938329;1.044876914307057;1.0447527583173246;0.797857661471882;0.01486899616844819;0.7978636388420985
0.015336;1.0444176696671938;0.8332568284514142;0.7977815707812435;-2.0524779226064806e-05;9.277444216309278e-07;1.0445121202098318;10.00001529326918;0.8335400336219796;1.044877703729446;1.0447546607122677;0.7978564609481559;0.01486883616628724;0.7978613988000738
0.023528;1.0444151663236463;0.833258471595603;0.7977815943269788;-2.0487566024832384e-05;1.1222545460103972e-06;1.0445105997087762;9.999987517225904;0.8335393276581914;1.0448783405932591;1.0447566418772387;0.7978552042756304;0.014868692568619368;0.7978592062659635
0.033528;1.0444126748358005;0.8332601023932747;0.7977816103837526;-2.0451566687189725e-05;1.3392649334561027e-06;1.044509108088872;9.999959306397734;0.8335387144425532;1.0448788218196134;1.0447586991843574;0.7978538948574663;0.014868564979858273;0.79785705817192
0.043528;1.0444101976355655;0.8332617159706148;0.7977816232220802;-2.0416473415348328e-05;1.578241617770236e-06;1.04450765271272;9.999930705036647;0.8335381925897544;1.0448791476232158;1.0447608279216685;0.7978525371946557;0.014868452868049213;0.797854951305441
0.053528;1.0444077384814638;0.8332633071527858;0.7977816378745735;-2.0382172427215015e-05;1.8384130083088039e-06;1.044506243453311;9.999901782672628;0.8335377599607946;1.044879321519676;1.0447630211184937;0.7978511367176809;0.014868355544209224;0.7978528822903814
0.063528;1.044405302914984;0.8332648719092078;0.7977816595739275;-2.0348791182109877e-05;2.118955203189546e-06;1.0445048926452032;9.999872638462097;0.8335374142143843;1.0448793489028898;1.044765269633437;0.7978496998927547;0.014868272232643857;0.7978508481772808
0.063765;1.0444028971399097;0.8332664082097021;0.7977816929618058;-2.031659646977091e-05;2.4190356478363983e-06;1.0445036145825386;9.999843400841934;0.833537152795832;1.0448792354423162;1.0447675627756987;0.7978482339964743;0.014868202202307279;0.7978488470731881
0.063765;1.0444005265773417;0.8332679161254307;0.7977817418243139;-2.028576694432981e-05;2.737803275556237e-06;1.0445024250072208;9.999814222795836;0.833536972646619;1.0448789874157585;1.0447698899385318;0.7978467459855412;0.014868144832398521;0.7978468781182224
0.063766;1.0443981952522479;0.8332693977289128;0.7977818091524608;-2.0256293587113043e-05;3.0744651797881404e-06;1.0445013395665534;9.999785269061956;0.8335368704548778;1.0448786132198633;1.044772241552117;0.7978452416564594;0.014868099559105825;0.7978449413656352
0.063767;1.0443959060956336;0.8332708564872476;0.7977818971843939;-2.0227976662582505e-05;3.4283402220800627e-06;1.0445003716735863;9.999756704287359;0.8335368430644132;1.0448781236441678;1.0447746088846082;0.7978437255014588;0.014868065903579107;0.7978430375485661
0.063769;1.0443936623535612;0.8332722952280994;0.797782008260718;-2.0200356628788857e-05;3.798777147185389e-06;1.044499531728141;9.999728688098845;0.8335368874303666;1.0448775300696915;1.044776983790806;0.7978422007179603;0.014868043688067798;0.7978411673755816
0.063773;1.0443914680946023;0.8332737138077227;0.79778214617091;-2.017271171885375e-05;4.18507328204225e-06;1.044498827887424;9.99970137201715;0.8335370005571797;1.0448768428141855;1.044779358176244;0.7978406698220778;0.0148680331984108;0.7978393311119636
0.063781;1.0443893265517172;0.8332751089725617;0.7977823164127074;-2.0144206783573377e-05;4.586500857204238e-06;1.0444982671088043;9.999674895813875;0.8335371790275774;1.0448760713117757;1.0447817233229764;0.7978391356472188;0.014868035051224736;0.7978375286695895
0.063797;1.0443872387360618;0.8332764762726219;0.7977825253596471;-2.011403317381382e-05;5.00231626353175e-06;1.044497855716288;9.999649386866926;0.8335374179320055;1.0448752249590259;1.0447840704444444;0.7978376017948792;0.014868049855201937;0.7978357594401261
0.063829;1.0443852038629446;0.8332778117334364;0.7977827792729281;-2.0081417717247842e-05;5.431638443380784e-06;1.044497600026162;9.999624966678997;0.8335377105849036;1.0448743138731256;1.04478639184484;0.7978360725075895;0.014868077997953541;0.797834022116547
0.063893;1.0443832204682362;0.8332791123315193;0.7977830834721463;-2.0045524640161452e-05;5.873328514348497e-06;1.0444975079386754;9.999601761508483;0.8335380492157143;1.0448733491744213;1.0447886809699372;0.7978345524033678;0.014868119720958488;0.7978323151412253
0.064021;1.0443812871870475;0.833280375829578;0.7977834419916476;-2.000533634708228e-05;6.32607742322131e-06;1.044497590314992;9.999579908321746;0.8335384262156036;1.044872341858347;1.0447909321082374;0.7978330463888346;0.014868175246240869;0.797830637235649
0.064277;1.0443794033646585;0.8332816007578354;0.7977838575338078;-1.995960215993482e-05;6.788628300212908e-06;1.0444978601471404;9.999559551456784;0.833538835519536;1.0448713006016537;1.0447931409363844;0.7978315593877263;0.014868244752383896;0.7978289877577185
0.064789;1.0443775696735165;0.8332827871755087;0.7977843312849376;-1.9906981998783002e-05;7.259843590169153e-06;1.0444983299944424;9.999540833875159;0.8335392722793996;1.0448702304325659;1.044795305058648;0.7978300955119526;0.014868328400547866;0.7978273675725206
0.065813;1.0443757878396212;0.8332839376242284;0.7977848632922687;-1.9846367972104558e-05;7.738568052055922e-06;1.0444990096240836;9.99952388845463;0.8335397311393423;1.0448691339654503;1.0447974234531259;0.7978286575914761;0.0148684264999473;0.797825779743531
0.067861;1.0443740591787862;0.8332850567414571;0.7977854535084239;-1.977705261136424e-05;8.223538113201577e-06;1.0444999051227986;9.999508833608063;0.8335402056685951;1.0448680138419486;1.044799494887259;0.797827248011086;0.014868539563308457;0.7978242290051041
0.071957;1.0443723840865569;0.8332861497579354;0.7977861025066619;-1.969859047183986e-05;8.713468838835652e-06;1.044501019334784;9.999495771089224;0.8335406891927207;1.04486687335872;1.04480151681792;0.7978258700885681;0.014868668169602512;0.7978227211102334
0.080149;1.0443707634538275;0.8332872217157594;0.7977868117321388;-1.9610599994343014e-05;9.207186498314383e-06;1.0445023528835782;9.999484777690624;0.8335411759740002;1.044865715186265;1.0448034861415303;0.797824528323358;0.014868812757748864;0.7978212629839276
0.090149;1.0443691995602722;0.8332882775568683;0.7977875835090713;-1.951263419382345e-05;9.703668760727218e-06;1.0445039055465442;9.999475897254632;0.8335416621984956;1.0448645404226573;1.0448054004257699;0.7978232272832311;0.014868973516873956;0.7978198624195565
0.100149;1.0443676955729144;0.8332893220762335;0.7977884206247294;-1.940412378780108e-05;1.0202045187796549e-05;1.044505677235158;9.999469147557184;0.8335421460962692;1.0448633487073675;1.0448072580767815;0.7978219705426973;0.014869150493846264;0.797818526552413
0.110149;1.044366255432517;0.8332903600228369;0.7977893254977813;-1.9284393001763996e-05;1.0701642748210419e-05;1.044507668262715;9.999464536759666;0.8335426271950948;1.0448621388017403;1.044809057993763;0.7978207605479642;0.01486934374132491;0.7978172608609492
0.120149;1.0443648838537456;0.8332913964768972;0.7977902992716744;-1.91526756167638e-05;1.120201650121251e-05;1.0445098794584917;9.999462073126566;0.8335431052989294;1.0448609095021302;1.0448107991756992;0.7978195987116311;0.014869553290475554;0.7978160698977124
0.130149;1.0443635848390176;0.8332924365114606;0.797791341637819;-1.9008184953137012e-05;1.170291401442792e-05;1.0445123115954316;9.999461766550118;0.833543579280979;1.0448596600313649;1.0448124806088543;0.7978184854024474;0.014869779057161596;0.797814958325292
0.140149;1.0443623599971499;0.8332934840759411;0.797792451619843;-1.8850234911986125e-05;1.2204206966136526e-05;1.0445149651262922;9.999463626388039;0.8335440458561576;1.04485838922999;1.044814101595949;0.797817420681324;0.014870020839495407;0.7978139310786408
0.150149;1.0443612090297008;0.8332945412761179;0.7977936279361002;-1.867831393831574e-05;1.2705807639322654e-05;1.0445178417860537;9.999467650379545;0.8335444991782378;1.0448570951749032;1.0448156617717204;0.7978164054102979;0.01487027837176861;0.7978129931599574
0.160149;1.0443601312012938;0.8332956083921886;0.7977948681197706;-1.849212899900632e-05;1.320761282741721e-05;1.0445209455120512;9.999473810718019;0.8335449317606388;1.0448557760625372;1.044817160845719;0.797815441685729;0.0148705513323955;0.7978121494790987
0.170149;1.0443591248863557;0.8332966841173073;0.7977961677351437;-1.8291590316664798e-05;1.370949073802479e-05;1.044524280938844;9.999482056185844;0.8335453359950594;1.0448544311226289;1.0448185987725307;0.7978145328712724;0.014870839334217687;0.7978114045709801
0.180149;1.0443581860082127;0.8332977657544136;0.7977975209082468;-1.8076722032105574e-05;1.4211222314909442e-05;1.0445278516468866;9.99949232106407;0.8335457053276785;1.0448530611367524;1.04481997604882;0.7978136834033587;0.014871142010841719;0.7978107624995162
0.190149;1.0443573082625137;0.8332988492708049;0.7977989215511745;-1.7847587952454068e-05;1.4712462344585916e-05;1.0445316596120264;9.999504522912707;0.8335460347297937;1.0448516682309554;1.0448212937184351;0.797812897714355;0.014871459114903056;0.797810227345396
0.200149;1.0443564848620321;0.8332999292698748;0.7978003640200579;-1.7604272458402132e-05;1.5212863154477266e-05;1.0445357059147398;9.999518570639673;0.83354632031203;1.0448502543600908;1.0448225536993843;0.7978121786197871;0.014871790470195434;0.7978098034480908
0.210149;1.0443557100643366;0.8333009988233029;0.7978018428545892;-1.7346863870645827e-05;1.5712129703591273e-05;1.0445399917559595;9.999534389289018;0.833546558750988;1.0448488199757473;1.0448237594515997;0.7978115267016497;0.014872135871008132;0.7978094947694672
0.220149;1.0443549795642704;0.8333020496778559;0.7978033522259039;-1.7075412806711504e-05;1.6209812186253314e-05;1.0445445183425104;9.99955192475323;0.8335467478135891;1.044847364679618;1.044824915742606;0.7978109409174097;0.014872495051789374;0.7978093045970139
0.230149;1.044354288984686;0.8333030734838536;0.7978048858421687;-1.6789945662167756e-05;1.670518066776504e-05;1.0445492869102844;9.99957112790643;0.833546887400294;1.0448458889337378;1.0448260275692556;0.7978104194219792;0.014872867642583686;0.797809236011126
0.240149;1.044353631938135;0.8333040626729493;0.7978064370305498;-1.6490495769413965e-05;1.719737224022203e-05;1.0445542997919726;9.99959194936904;0.8335469792303518;1.0448443952305473;1.0448270996258058;0.797809960340491;0.014873253111954303;0.7978092917152543
0.250149;1.0443530000013534;0.833305009777489;0.797807998400054;-1.617704302247153e-05;1.768551746779001e-05;1.04455956011369;9.999614339124328;0.833547025459487;1.044842887993622;1.0448281364088547;0.797809562200503;0.01487365080826066;0.7978094732466908
0.260149;1.0443523840488451;0.8333059066634217;0.7978095618422933;-1.584948139506152e-05;1.8168717432787504e-05;1.044565069996957;9.9996382384339;0.8335470278547846;1.04484137179721;1.0448291420462974;0.7978092235493597;0.014874060035060765;0.797809780834895
0.270149;1.0443517753254354;0.8333067453070166;0.7978111190573516;-1.5507676270560868e-05;1.8646015692741476e-05;1.044570829940279;9.999663582834241;0.8335469878499274;1.0448398494427074;1.044830119649808;0.7978089424631347;0.014874480074908361;0.7978102137649147
0.280149;1.0443511662410057;0.8333075190902527;0.7978126617767741;-1.5151470182809653e-05;1.9116429701927524e-05;1.0445768394983461;9.999690318042976;0.8335469065132247;1.0448383215833803;1.0448310710124307;0.7978087167356575;0.014874910117077351;0.7978107702248615
0.290149;1.044350551539505;0.8333082228668544;0.7978141820436963;-1.4780646206873338e-05;1.9579028164813797e-05;1.0445830970606464;9.99971840131751;0.8335467839305059;1.044836787212562;1.0448319972977314;0.7978085443942233;0.014875349101961876;0.7978114467758732
0.300149;1.0443499288261193;0.8333088525945137;0.7978156729690176;-1.4394930280912972e-05;2.0033052669462632e-05;1.0445895981640525;9.999747787276362;0.8335466194536709;1.0448352444163957;1.0448328993040412;0.7978084241967064;0.014875795733490826;0.7978122384377259
0.310149;1.0443492973743063;0.8333094056601966;0.797817129373678;-1.3993985491144993e-05;2.0478008797229143e-05;1.0445963351356915;9.999778418798266;0.8335464131546467;1.0448336911996143;1.0448337761577358;0.7978083561144443;0.014876248735659472;0.7978131391607886
0.320149;1.0443486566847533;0.8333098810833622;0.7978185477147032;-1.357739689219076e-05;2.091359026026662e-05;1.0446032993221284;9.999810226657639;0.8335461659264095;1.0448321262608224;1.0448346241949926;0.7978083411853281;0.014876707068724555;0.7978141423109266
0.330149;1.0443480063497157;0.8333102791425185;0.7978199255172754;-1.3144712161523497e-05;2.133947168919436e-05;1.0446104825648987;9.99984313487013;0.8335458777667557;1.0448305503282436;1.0448354376167328;0.7978083803534833;0.014877169945843514;0.7978152417897655
0.340149;1.0443473465631337;0.833310600861689;0.7978212610988866;-1.2695507859214548e-05;2.175521637760922e-05;1.0446178765501883;9.999877067758986;0.8335455470843199;1.044828966363814;1.0448362103453679;0.7978084732025562;0.014877636713914772;0.7978164330328199
0.350149;1.0443466773098002;0.8333108480623522;0.7978225537339153;-1.2229424455469437e-05;2.2160359971233937e-05;1.0446254722879933;9.999911951212175;0.8335451716350379;1.0448273771055714;1.0448369375573512;0.7978086175836795;0.014878106760189042;0.7978177124567132
0.360149;1.0443459960442323;0.8333110245955068;0.7978238040307236;-1.1746193375660142e-05;2.255443620895224e-05;1.044633260559849;9.99994771004396;0.8335447489433642;1.044825782904489;1.044837616138286;0.7978088099491143;0.014878579522752346;0.7978190761939953
0.370149;1.0443452972443161;0.8333111373407633;0.7978250141221783;-1.1245732097260572e-05;2.293687341698043e-05;1.0446412322482839;9.999984267398;0.8335442761944509;1.0448241816007784;1.044838244509482;0.7978090458628952;0.014879054432814866;0.7978205202069586
0.380149;1.0443445753511464;0.8333111954988406;0.7978261869483894;-1.0728318068100005e-05;2.3306939097644974e-05;1.0446493773184562;10.000021547745963;0.8335437512434178;1.044822568696181;1.044838822025392;0.7978093207746817;0.014879530747682952;0.7978220416163144
0.390149;1.0443438274345045;0.8333112093617856;0.7978273249701132;-1.0194636320831636e-05;2.366382429288774e-05;1.0446576831008498;10.000059481020648;0.8335431739682737;1.0448209372465234;1.0448393482294855;0.7978096306022623;0.014880007508654498;0.7978236389517374
0.400149;1.0443430530338487;0.8333111894122993;0.7978284292422304;-9.645593525928822e-06;2.4006823846221695e-05;1.0446661340502965;10.000098000137971;0.8335425459480663;1.0448192786266797;1.044839822751455;0.7978099717209144;0.014880483702732717;0.7978253110969189
0.410149;1.0443422529272666;0.8333111455402993;0.7978294991423708;-9.082154124482869e-06;2.4335509881002715e-05;1.044674713003035;10.000137029300598;0.8335418690165736;1.0448175846989893;1.0448402458212427;0.7978103411709448;0.014880958425515328;0.7978270567342362
0.420149;1.0443414288765984;0.8333110871915426;0.7978305329978809;-8.505345715787092e-06;2.4649808191861762e-05;1.0446834019461522;10.000176473676973;0.8335411445315849;1.0448158500574154;1.0448406190568695;0.7978107370085032;0.014881430869337969;0.7978288743967783
0.430149;1.0443405836447115;0.83331102417459;0.7978315292797336;-7.916266136674867e-06;2.4949972204430328e-05;1.044692181848375;10.000216224260999;0.8335403731382617;1.0448140729213107;1.0448409466977795;0.7978111581480211;0.014881900247881361;0.7978307621670091
0.440149;1.0443397198144129;0.8333109665181949;0.7978324873510001;-7.315998450637271e-06;2.5236436865109406e-05;1.044701033104955;10.000256174232252;0.8335395543435181;1.0448122552937331;1.044841236448039;0.797811604461171;0.014882365802758389;0.7978327171406853
0.450149;1.0443388385946293;0.8333109237327718;0.7978334074841211;-6.705567040159394e-06;2.550961219693291e-05;1.0447099372009478;10.000296228923546;0.8335386867203608;1.044810402919685;1.0448414983919356;0.7978120774630215;0.014882826817847222;0.7978347347704787
0.460149;1.0443379402153938;0.8333109041305949;0.7978342905437562;-6.086044433532453e-06;2.5769828325013178e-05;1.0447188783274888;10.00033630890246;0.8335377689485268;1.0448085238964366;1.044841742445686;0.7978125804128234;0.01488328261911764;0.7978368082570694
0.470149;1.044337024966026;0.8333109136962117;0.797835137871695;-5.458689514708122e-06;2.6017461892726203e-05;1.0447278436428653;10.000376354999275;0.8335368009915218;1.0448066269343261;1.0448419762956551;0.7978131173171346;0.014883732603020894;0.797838929093029
0.480149;1.0443360936765034;0.8333109553639461;0.7978359514814741;-4.824955630155429e-06;2.6253059387823927e-05;1.0447368221112285;10.000416328567425;0.8335357851043771;1.044804721438152;1.0448422047191677;0.797813691903948;0.014884176211642135;0.7978410885372431
0.490149;1.0443351475693057;0.8333110296355144;0.7978367340888934;-4.186360914429373e-06;2.6477328948143763e-05;1.0447458031986998;10.000456206584206;0.8335347259959247;1.044802817404224;1.0448424299925967;0.7978143073130246;0.014884612836016485;0.7978432782544957
0.500149;1.044334187715198;0.833311135963169;0.7978374889189913;-3.544335243397095e-06;2.6691008480958936e-05;1.0447547758800557;10.000495981061288;0.8335336299336035;1.044800923737392;1.0448426529382016;0.7978149656377098;0.014885041769432667;0.7978454899925763
0.510149;1.0443332149852147;0.8333112738199495;0.7978382194338728;-2.9002156265379637e-06;2.689475757380145e-05;1.0447637273486736;10.000535656153241;0.8335325040524376;1.0447990474628936;1.0448428745471021;0.7978156668371956;0.014885462281344157;0.7978477156404751
0.520149;1.0443322308376757;0.8333114423648287;0.7978389288870461;-2.255357608454164e-06;2.708917213766079e-05;1.0447726424780979;10.00057523914377;0.8335313564482805;1.0447971937863254;1.0448430978654086;0.7978164081841363;0.01488587379361496;0.7978499480370438
0.530149;1.044331237775759;0.8333116393631728;0.7978396195186348;-1.6111392809402395e-06;2.727485257284126e-05;1.0447815053660412;10.000614736632656;0.833530195991583;1.0447953654276059;1.0448433287944272;0.7978171850525123;0.014886276071168438;0.7978521819588128
0.540149;1.0443302395994545;0.8333118610672747;0.7978402918016912;-9.68864656611904e-07;2.7452479620346694e-05;1.0447903016616424;10.000654152282355;0.8335290310654444;1.044793562118439;1.0448435755757903;0.7978179921029547;0.014886669196106149;0.7978544144070493
0.550149;1.0443292422901642;0.8333121030452191;0.7978409449794336;-3.2973769224238603e-07;2.762287709963304e-05;1.0447990191430647;10.000693478137245;0.833527868137468;1.0447917811124883;1.044843847871355;0.7978188237604553;0.014887053263652061;0.797856643835373
0.560149;1.0443282541975163;0.8333123610936757;0.7978415786126407;3.050544106329414e-07;2.778701096201347e-05;1.044807646765024;10.000732690538333;0.8335267117853303;1.0447900187952257;1.044844155087308;0.7978196741731909;0.014887428145053262;0.7978588691912415
0.570149;1.0443272848669283;0.8333126315530285;0.7978421934763757;9.341997788361902e-07;2.794595141329347e-05;1.044816174256661;10.000771757560992;0.8335255661014086;1.0447882724199835;1.0448445048254598;0.7978205369771637;0.014887793504447043;0.7978610889357642
0.580149;1.044326343989976;0.8333129108949832;0.7978427915346786;1.5561725075116523e-06;2.8100818760871004e-05;1.044824591857506;10.00081065153548;0.833524435723002;1.0447865398879155;1.0448449030314169;0.7978214050314341;0.01488814889393534;0.7978632999131683
0.590149;1.0443254408180507;0.8333131954954515;0.7978433755837161;2.1693059409116265e-06;2.8252701189640198e-05;1.0448328891945131;10.000849356054324;0.8335233255960641;1.044784818366737;1.0448453544991667;0.7978222707290302;0.014888493823700444;0.7978654975247049
0.600149;1.0443245833994197;0.8333134819667153;0.7978439487403233;2.7719388606053474e-06;2.8402606726674042e-05;1.0448410545652782;10.00088786189463;0.8335222403173637;1.0447831044687028;1.0448458623890304;0.797823126706445;0.014888827810062592;0.7978676771508262
0.610149;1.0443237778721306;0.833313767345477;0.797844514021039;3.3624745282626915e-06;2.855148919239258e-05;1.044849076078105;10.00092616250197;0.833521183781049;1.0447813957678664;1.0448464274833702;0.797823965759223;0.01488915039112987;0.7978698347432476
0.620149;1.0443230283581757;0.8333140487667389;0.797845074315765;3.939446796843785e-06;2.8700288213541286e-05;1.0448569436568234;10.000964255608407;0.8335201587383515;1.0447796918827357;1.0448470483026306;0.7978247798494852;0.01488946116770151;0.797871966746369
0.630149;1.0443223378140718;0.8333143231394485;0.7978456328902079;4.501682397726496e-06;2.8849946549766737e-05;1.0448646495567342;10.001002142437635;0.8335191663303528;1.044777994429163;1.0448477222649053;0.7978255599084367;0.014889759928678312;0.79787407087794
0.640149;1.0443217094336108;0.8333145871242821;0.7978461941735865;5.048321062222866e-06;2.900140750858117e-05;1.0448721876503733;10.001039819412991;0.8335182063352512;1.0447763061921935;1.0448484470608952;0.7978262971087522;0.014890046745796344;0.7978761471222211
0.650149;1.044321147891131;0.8333148364210552;0.7978467638754279;5.5786056067719905e-06;2.915555109167372e-05;1.044879553209625;10.001077269527197;0.8335172781707272;1.0447746309284411;1.0448492218296672;0.797826984157798;0.014890321909638054;0.7978781974941734
0.660149;1.0443206602481827;0.8333150645142423;0.7978473482435706;6.091722549858639e-06;2.931309061162893e-05;1.0448867429788573;10.001114465191339;0.8335163818907557;1.0447729737806841;1.0448500475548437;0.7978276156854002;0.01489058577693934;0.7978802250615347
0.670149;1.0443202555425566;0.8333152630390688;0.7978479536305723;6.58682560991401e-06;2.947453913388321e-05;1.044893755248596;10.001151374211213;0.8335155185098543;1.044771340367545;1.0448509257068868;0.7978281878556418;0.014890838628315393;0.7978822334889569
0.680149;1.0443199426580867;0.8333154238864198;0.7978485864485452;7.063093658688491e-06;2.9640241910839573e-05;1.044900590069097;10.001187951943649;0.8335146895355616;1.0447697348854141;1.0448518565612799;0.7978286974672555;0.014891080591253653;0.7978842268200589
0.690149;1.0443197291051007;0.8333155409386293;0.797849252576554;7.519731713235594e-06;2.9810372019747304e-05;1.0449072486580224;10.001224132806149;0.8335138959874753;1.0447681595840228;1.044852839683419;0.7978291410841624;0.014891311698942145;0.797886208711343
0.700149;1.044319622435349;0.8333156102911187;0.7978499567090933;7.95598850024455e-06;2.998490369477307e-05;1.0449137323288151;10.001259837461944;0.8335131377185009;1.044766615694998;1.04485387581433;0.7978295150783403;0.014891532072487567;0.7978881821746848
0.710149;1.044319631881796;0.8333156299907146;0.7978507023933634;8.371224234011945e-06;3.0163651874650175e-05;1.0449200420798588;10.001294983512826;0.8335124134245468;1.0447651037174888;1.0448549678205752;0.7978298168941582;0.014891742064715387;0.7978901507300039
0.720149;1.0443197682366856;0.8333156006503181;0.797851492185354;8.76493371570203e-06;3.034638103774097e-05;1.0449261782462893;10.001329491758614;0.8335117206366731;1.0447636225573984;1.0448561199529742;0.797830046217116;0.014891942215076087;0.7978921190073476
0.730149;1.0443200427413502;0.833315525671057;0.7978523276747901;9.136725714017558e-06;3.053290315505292e-05;1.0449321403613465;10.001363294568653;0.8335110554359166;1.0447621691953983;1.0448573360681044;0.7978302047246814;0.014892133094163741;0.797894091506373
0.740149;1.0443204655580989;0.8333154102652625;0.7978532097554284;9.486369562717675e-06;3.072303095919437e-05;1.0449379279691204;10.001396343796625;0.8335104125827917;1.0447607395530158;1.0448586184760447;0.7978302948374263;0.014892315166099554;0.797896071481106
0.750149;1.0443210443054143;0.8333152611126402;0.7978541391450934;9.813868247865827e-06;3.0916346942086503e-05;1.0449435411165193;10.001428615544143;0.83350978664986;1.0447593292424298;1.044859968185137;0.7978303186901926;0.01489248868376556;0.7978980609911396
0.760149;1.0443217835172736;0.8333150866704736;0.7978551168933278;1.0119443115334628e-05;3.111200450295117e-05;1.0449489797157583;10.001460110792207;0.8335091734615978;1.044757933745717;1.044861385355695;0.7978302780298633;0.01489265367056156;0.797900061075258
0.770149;1.0443226849837188;0.8333148964454207;0.7978561444407847;1.0403429552842367e-05;3.130882762077617e-05;1.0449542428219376;10.001490842386131;0.8335085703945939;1.0447565492313884;1.0448628689151158;0.7978301746839903;0.014892810013565839;0.7979020719484285
0.780149;1.0443237488995791;0.8333146996860098;0.7978572231642302;1.0666241173557544e-05;3.1505655691902606e-05;1.0449593284591885;10.001520817863527;0.8335079755862204;1.0447551738376295;1.044864415830223;0.7978300107691154;0.014892957605682863;0.7979040932096654
0.790149;1.0443249755333763;0.8333145050242193;0.7978583541101602;1.0908513020646646e-05;3.1701595105372384e-05;1.0449642340707666;10.001550038961314;0.8335073872821278;1.0447538076358398;1.0448660216562922;0.7978297884704298;0.01489309646404768;0.7979061236616197
0.800149;1.0443263661802844;0.833314321050144;0.7978595384907897;1.1131169109573481e-05;3.189599989206294e-05;1.04496895723106;10.00157850746862;0.8335068037445281;1.0447524513269282;1.0448676825560408;0.7978295099980964;0.01489322672854694;0.7979081612690038
0.810149;1.0443279229799898;0.8333141570632505;0.7978607784155078;1.1335245691018393e-05;3.208834031296315e-05;1.0449734959611516;10.00160622074425;0.8335062231290105;1.04475110558605;1.0448693967178024;0.7978291779699628;0.01489334853018219;0.7979102033071283
0.820149;1.044329648023419;0.8333140234605578;0.7978620767572248;1.1521770203100821e-05;3.227812843748196e-05;1.0449778493534725;10.001633163735834;0.8335056427501253;1.0447497712350278;1.0448711640517456;0.7978287956852045;0.014893461923830986;0.7979122461950162
0.830149;1.044331541685532;0.8333139310491879;0.7978634363360118;1.1691841470285268e-05;3.246490831218967e-05;1.0449820185277292;10.001659306599917;0.8335050581492209;1.044748449211533;1.0448729846795863;0.7978283668923719;0.014893566984914283;0.7979142852284673
0.840149;1.044333600583319;0.83331388942463;0.7978648595882485;1.1846691950288295e-05;3.2648275529533755e-05;1.0449860062450316;10.00168461252692;0.8335044629428718;1.0447471411696416;1.0448748568289061;0.7978278948914824;0.014893663873154257;0.797916314534696
0.850149;1.0443358167707313;0.8333139059012104;0.7978663485781754;1.1987668527135001e-05;3.282788618821967e-05;1.0449898154761461;10.00170905624014;0.8335038495898612;1.0447458507826721;1.0448767752458707;0.7978273814292391;0.014893752802785862;0.7979183274597396
0.860149;1.044338179001598;0.8333139858575584;0.7978679046078719;1.2116209214544512e-05;3.300343841570372e-05;1.044993448834853;10.00173264009538;0.8335032104155612;1.0447445832508004;1.0448787314379033;0.797826826716859;0.014893834008765384;0.7979203174650993
0.870149;1.0443406748650081;0.8333141336994278;0.7978695278661767;1.2233764399133293e-05;3.3174620143104564e-05;1.044996909410831;10.001755395309665;0.8335025385102546;1.0447433429711463;1.0448807159674944;0.7978262307273287;0.014893907668278625;0.7979222789446365
0.880149;1.044343292547345;0.8333143531145866;0.797871217481198;1.234163057223591e-05;3.334103636881613e-05;1.0450002016889193;10.001777368644822;0.8335018283563018;1.0447421321847594;1.0448827213553147;0.7978255945512212;0.014893973847230674;0.7979242073053497
0.890149;1.0443460219479503;0.8333146464177935;0.7978729713951177;1.2440752607048056e-05;3.3502173090581384e-05;1.0450033312881293;10.001798602622118;0.8335010759203998;1.0447409511299957;1.0448847432404393;0.7978249208736136;0.014894032542266358;0.7979260982250372
0.900149;1.044348855055693;0.8333150140757236;0.7978747860344371;1.253157701172594e-05;3.3657413347725764e-05;1.0450063039933524;10.001819125385403;0.8335002781838033;1.0447397985505467;1.0448867797421186;0.7978242133541869;0.014894083686562757;0.7979279465766804
0.910149;1.0443517853669715;0.8333154548369552;0.7978766564174523;1.2614040582027852e-05;3.380608090308839e-05;1.045009124692943;10.001838953861979;0.8334994324141604;1.0447386722011858;1.0448888311043436;0.7978234757370899;0.01489412710910867;0.797929745881048
0.920149;1.0443548065739185;0.8333159661515093;0.7978785767817536;1.2687730571702796e-05;3.3947478639819564e-05;1.0450117968470134;10.001858090980885;0.8334985357650909;1.044737568895453;1.044890899467857;0.7978227114568861;0.014894162567944834;0.7979314889032187
0.930149;1.044357911327468;0.8333165450867568;0.7978805416406447;1.2752128452016098e-05;3.4080904611281206e-05;1.0450143231153077;10.001876516444936;0.8334975859034024;1.0447364841034656;1.0448929873288026;0.797821923226278;0.014894189796872858;0.7979331693270123
0.940149;1.044361090368279;0.8333171894481806;0.7978825469940882;1.2806669137975042e-05;3.4205661707698626e-05;1.0450167061775533;10.001894189522464;0.8334965822698169;1.0447354122367183;1.0448950954373857;0.7978211127589064;0.01489420841257696;0.7979347829354579
0.950149;1.0443643324937935;0.8333178984459494;0.797884590627918;1.2850616308424607e-05;3.43210617105727e-05;1.0450189493727038;10.00191106104049;0.8334955262154207;1.044734347446022;1.0448972218514625;0.7978202818831744;0.01489421778433953;0.7979363265663081
0.960149;1.04436762591258;0.8333186726435324;0.7978866711589195;1.288309249484006e-05;3.442640061331773e-05;1.0450210574378278;10.001927083131513;0.8334944194594853;1.0447332833663403;1.0448993626083976;0.7978194342227262;0.014894217131317958;0.7979377964270696
0.970149;1.0443709601263784;0.8333195132018546;0.7978887869640942;1.2903236964295154e-05;3.452093378187225e-05;1.0450230367273077;10.001942217734683;0.8334932627462159;1.044732212393989;1.0449015132076949;0.7978185751360363;0.014894205793145146;0.7979391882633594
0.980149;1.0443743271228985;0.8333204212107128;0.79789093562372;1.2910335937696113e-05;3.460394751944201e-05;1.0450248948986973;10.001956443803488;0.8334920562106536;1.044731125900065;1.0449036698318408;0.7978177100687188;0.014894183372064529;0.7979404983303008
0.990149;1.0443777208538854;0.8333213971215884;0.7978931135691828;1.2903983946853099e-05;3.467491677613251e-05;1.0450266397683277;10.001969755044534;0.8334908004824508;1.0447300148110394;1.0449058293022497;0.7978168432718019;0.01489414967965586;0.7979417232776563
1.000149;1.0443811353078323;0.8333224398894592;0.7978953163958924;1.2884117171545289e-05;3.4733587514397776e-05;1.0450282771814452;10.001982150418181;0.8334894968505498;1.0447288702362856;1.0449079878060266;0.7978159775547149;0.014894104644869992;0.7979428595595047
1.010149;1.0443845632900046;0.8333235467205955;0.7978975401960714;1.2850819605764888e-05;3.477995075884159e-05;1.0450298096529254;10.001993633798802;0.8334881467134029;1.044727684393726;1.0449101401056664;0.7978151146387574;0.014894048262194424;0.7979439035743408
1.020149;1.0443879961947227;0.8333247134683092;0.7978997825534966;1.2804138763443191e-05;3.4814251527387015e-05;1.045031236690202;10.002004223710227;0.8334867517594742;1.044726451521162;1.044912279689742;0.797814255801565;0.014893980550182324;0.7979448525318997
1.030149;1.0443914241114738;0.8333259348299243;0.797902042174812;1.274404779101993e-05;3.483699990332118e-05;1.0450325558880296;10.002013956681127;0.8334853146997916;1.0447251679286687;1.0449143986550875;0.7978134023662382;0.014893901511464162;0.7979457052760104
1.040149;1.0443948374663687;0.8333272044060426;0.7979043181259611;1.2670469086491524e-05;3.484885294708529e-05;1.04503376403438;10.002022881855762;0.8334838392340794;1.0447238302953985;1.0449164876878558;0.7978125558056376;0.014893811102398813;0.7979464621462866
1.050149;1.0443982293665053;0.8333285151608011;0.7979066096494283;1.25832282590573e-05;3.485047851143071e-05;1.0450348582894202;10.002031056940613;0.8334823295210063;1.0447224337916843;1.0449185372205056;0.7978117178435384;0.0148937092643217;0.7979471238893465
1.060149;1.0444015960210846;0.833329859900412;0.7979089163280771;1.248198178581884e-05;3.48424998321891e-05;1.0450358373108084;10.002038547483718;0.8334807900353494;1.0447209723276905;1.044920538752004;0.7978108903475895;0.014893596017474989;0.7979476908633072
1.070149;1.0444049361234116;0.8333312308428732;0.7979112380692558;1.236628530012931e-05;3.482544390901843e-05;1.0450367009944885;10.002045428735897;0.8334792257550245;1.0447194403133782;1.0449224849175567;0.7978100744859751;0.0148934714482834;0.7979481633856877
1.080149;1.0444082507317132;0.8333326191431148;0.7979135745668323;1.2235723946701767e-05;3.4799701265578535e-05;1.0450374487971952;10.002051789877456;0.8334776423400515;1.0447178345567485;1.0449243690006578;0.797809269953991;0.014893335644646483;0.7979485425215515
1.090149;1.0444115426913838;0.8333340152591279;0.7979159245132234;1.2089928838174845e-05;3.476553043722712e-05;1.0450380784667528;10.002057732826136;0.8334760459682652;1.0447161557709108;1.0449261850411997;0.7978084756947662;0.01489318879492347;0.7979488300262569
1.100149;1.0444148159629842;0.8333354091126334;0.7979182851838614;1.1928562123320432e-05;3.4723081325486357e-05;1.0450385862265592;10.0020633611765;0.8334744433638974;1.0447144088731875;1.0449279287798583;0.7978076915408769;0.014893031311353186;0.7979490276734631
1.110149;1.0444180764126132;0.8333367901593669;0.7979206525907474;1.1751397567082908e-05;3.467244124472961e-05;1.0450389687476482;10.002068772759863;0.8334728421666999;1.0447126015866741;1.0449295992455154;0.7978069182590657;0.014892863823256705;0.7979491373112226
