time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.120149;1.0444213331282264;0.8333381482515811;0.797923022090536;1.1558408700611963e-05;3.461363317524647e-05;1.0450392257668812;10.002074064889566;0.8334712501905863;1.0447107422834436;1.0449311996449075;0.7978061560081922;0.014892687164611375;0.7979491616880472
1.130149;1.0444245977126665;0.833339473930877;0.7979253888417612;1.1349811588486128e-05;3.454652480581189e-05;1.0450393608630641;10.002079334892848;0.8334696737538365;1.0447088383588499;1.0449327364863212;0.7978054041124772;0.014892502406874085;0.7979491052191683
1.140149;1.0444278812426095;0.833340757345494;0.7979277478107235;1.1126130928615942e-05;3.447080431176941e-05;1.0450393804728593;10.002084668222937;0.833468116579606;1.04470689589045;1.0449342182842642;0.7978046623154462;0.01489231081369449;0.7979489740998273
1.150149;1.044431191930277;0.8333419880458037;0.7979300942725489;1.0888131783434298e-05;3.43860928875946e-05;1.0450392930225418;10.002090134229338;0.8334665797594557;1.0447049206417864;1.044935654756209;0.7978039311910728;0.01489211363649784;0.7979487753945237
1.160149;1.044434535829984;0.8333431567326188;0.7979324251836517;1.0636511818586807e-05;3.4292064179593175e-05;1.0450391081136932;10.00209579446453;0.8334650630332963;1.0447029188445454;1.0449370556652964;0.797803211120154;0.014891911847122925;0.7979485158549513
1.170149;1.0444379189019584;0.8333442564116031;0.7979347402121351;1.037170728455062e-05;3.418843480058239e-05;1.0450388356383697;10.002101708434955;0.8334635662373833;1.0447008968136526;1.0449384297521322;0.7978025009692865;0.014891706027940394;0.7979482015297892
1.180149;1.044441347551272;0.8333452817093487;0.7979370413596757;1.0093995711992306e-05;3.407483700807573e-05;1.0450384854109842;10.002107936798435;0.833462089170815;1.0446988606776446;1.0449397844964925;0.7978017979047441;0.014891496517972712;0.7979478379628065
1.190149;1.0444448272133235;0.8333462288671722;0.7979393314432539;9.803647659569219e-06;3.395081260325501e-05;1.0450380662753618;10.002114546444623;0.833460630748967;1.044696816276532;1.0449411256492849;0.7978010987306545;0.01489128355978548;0.7979474303722227
1.200149;1.0444483607297477;0.833347096951422;0.7979416129393253;9.501026858620121e-06;3.381601244234951e-05;1.045037584792249;10.002121606893038;0.8334591891594637;1.0446947673967282;1.044942456194604;0.7978004015080679;0.014891067245429882;0.7979469836981475
1.210149;1.0444519484620483;0.8333478872651717;0.7979438887025949;9.186694599192538e-06;3.367032512768004e-05;1.0450370452598223;10.002129178243536;0.8334577628388271;1.0446927127737515;1.044943775643182;0.7977997059612566;0.014890847513985214;0.7979465028128091
1.220149;1.0444555898658514;0.8333486011964751;0.7979461635118632;8.86147506510773e-06;3.351381539924406e-05;1.0450364501287264;10.002137306335827;0.8334563510683812;1.044690645663517;1.0449450797473803;0.7977990125420106;0.014890624343121963;0.7979459927791321
1.230149;1.0444592844008322;0.833349239914374;0.7979484439467847;8.526391749403344e-06;3.334664311711007e-05;1.0450357995359427;10.002146024207507;0.8334549537845573;1.0446885572810964;1.0449463607890326;0.7977983215205195;0.014890397901200019;0.7979454583093568
1.240149;1.0444630311915433;0.8333498055033022;0.7979507368831247;8.182487678982862e-06;3.316906573969153e-05;1.0450350917388982;10.002155350791002;0.833453571426486;1.0446864403350093;1.0449476087748744;0.7977976330166864;0.01489016852748173;0.7979449025622981
1.250149;1.0444668282030514;0.8333503009541967;0.7979530482195878;7.830714645736417e-06;3.2981462476113844e-05;1.0450343248568115;10.002165293346561;0.8334522049541714;1.0446842903963525;1.044948812607084;0.7977969470083579;0.014889936624067575;0.7979443267158376
1.260149;1.0444706718859897;0.8333507296220457;0.7979553818486547;7.472003609594706e-06;3.278427973368529e-05;1.0450334972486426;10.002175857511041;0.8334508552184129;1.0446821064081364;1.0449499604758266;0.79779626274544;0.014889702595483917;0.7979437310892471
1.270149;1.0444745581729895;0.8333510952396445;0.7979577390443855;7.10738033187101e-06;3.257790454189724e-05;1.0450326065027045;10.00218705362218;0.833449522674189;1.0446798909516817;1.044951040273966;0.7977955789317209;0.014889466884660035;0.7979431167475182
1.280149;1.0444784836137153;0.8333514014942788;0.7979601192123621;6.7379973475167734e-06;3.236258382093745e-05;1.0450316497683705;10.00219889303342;0.8334482082940399;1.044677649891123;1.0449520403412131;0.797794894936681;0.014889230022226821;0.7979424859350717
1.290149;1.04448244526137;0.8333516509188269;0.7979625216109832;6.365143222127273e-06;3.213846037747453e-05;1.0450306251841943;10.002211386248483;0.833446913945893;1.0446753913088231;1.0449529498046173;0.7977942114155945;0.014888992642351941;0.7979418414306886
1.300149;1.0444864400674077;0.833351844251219;0.7979649462255143;5.990228579564505e-06;3.190567160458112e-05;1.0450295322564755;10.002224551402003;0.8334456417758566;1.0446731242024976;1.0449537590912985;0.7977935298496854;0.014888755496674776;0.7979411861683435
1.310149;1.0444904646312287;0.8333519807221712;0.7979673933514768;5.6146311166133435e-06;3.1664450827133004e-05;1.0450283714964457;10.002238416109957;0.8334443939785848;1.0446708581075164;1.044954461057041;0.7977928518232245;0.0148885194554793;0.7979405233987321
1.320149;1.0444945155441854;0.8333520588014465;0.797969862899663;5.239497639305802e-06;3.141519268194891e-05;1.0450271446865589;10.002253000199742;0.8334431731032427;1.0446686036835924;1.0449550511694383;0.7977921787483064;0.014888285436374018;0.7979398566200554
1.330149;1.0444985892096403;0.8333520768911223;0.7979723536466411;4.8657498387085655e-06;3.115843229588204e-05;1.0450258554361915;10.002268299513407;0.8334419824303141;1.0446663732955868;1.0449555262435954;0.7977915124183909;0.014888054271527866;0.7979391890926987
1.340149;1.0445026806600437;0.8333520333525047;0.7979748628062256;4.494247425201324e-06;3.0894830031749285e-05;1.045024509235651;10.002284289325464;0.8334408262907911;1.0446641814868773;1.0449558834340305;0.7977908557039919;0.01488782660842793;0.797938523465769
1.350149;1.0445067840225806;0.8333519258999355;0.7979773867176813;4.12582199614498e-06;3.0625257197521655e-05;1.0450231127451939;10.0023009400343;0.8334397097801757;1.044662044593503;1.0449561203315436;0.7977902120448829;0.014887602912297663;0.7979378618744922
1.360149;1.0445108948436423;0.8333517515691188;0.7979799220727609;3.761183593857953e-06;3.0350848749736125e-05;1.0450216726663741;10.00231822798944;0.8334386372034767;1.0446599788923414;1.044956234838208;0.7977895840446674;0.014887383562290654;0.7979372060106453
1.370149;1.044515011039408;0.8333515075551123;0.7979824665837801;3.400933136222926e-06;3.007293791059013e-05;1.045020195622024;10.002336132644562;0.8334376103621762;1.0446579992890475;1.0449562241744825;0.797788972911294;0.01488716891264968;0.7979365564794052
1.380149;1.0445191314522786;0.8333511919892995;0.7979850188724824;3.0456981898674155e-06;2.979297162517125e-05;1.04501868902572;10.002354629176626;0.8334366289561465;1.0446561198463031;1.0449560843869001;0.7977883792089304;0.014886959236410702;0.7979359120858163
1.390149;1.0445232535293922;0.8333508044765346;0.7979875781014854;2.69624193095224e-06;2.951243407445184e-05;1.045017161730683;10.00237368289701;0.8334356924604223;1.0446543543927043;1.0449558113653463;0.7977878038503395;0.014886754715267217;0.7979352700506992
1.400149;1.0445273718800656;0.8333503465531559;0.7979901443164086;2.353382516262703e-06;2.9232730521235444e-05;1.0450156240251707;10.002393243907473;0.8334348004232938;1.0446527162322594;1.0449554028699923;0.7977872484188829;0.014886555530978354;0.7979346268996951
1.410149;1.044531478356891;0.833349821493539;0.7979927190425843;2.017740433607623e-06;2.8955100450810867e-05;1.0450140862500419;10.002413252111376;0.8334339510363464;1.0446512182634398;1.0449548601400245;0.7977867146466878;0.014886361876523922;0.7979339791491682
1.420149;1.0445355632009683;0.8333492331770095;0.7979953041160153;1.6895891490346998e-06;2.8680586198477424e-05;1.0450125569053337;10.00243364976756;0.8334331405597026;1.0446498733302263;1.0449541878864936;0.7977862034707464;0.014886173873045385;0.7979333234705168
1.430149;1.0445396165005811;0.8333485848918287;0.7979978992927743;1.3688987772670753e-06;2.8409923778856197e-05;1.0450110421250405;10.002454387679796;0.8334323643655742;1.0446486934040933;1.044953392613349;0.7977857142557203;0.014885991491340492;0.7979326564738661
1.440149;1.0445436292341268;0.8333478788796842;0.7980005015887007;1.0554186348738506e-06;2.8143398318104623e-05;1.0450095460090674;10.002475429451168;0.8334316181079874;1.0446476884067915;1.0449524806017731;0.7977852444120785;0.014885814487446275;0.7979319745792143
1.450149;1.0445475937368913;0.8333471168442708;0.7980031065570866;7.487630624332942e-07;2.788086477665076e-05;1.0450080709845304;10.00249675067284;0.8334308976317564;1.044646865722902;1.0449514572358385;0.797784790008416;0.014885642409325167;0.7979312744387181
1.460149;1.0445515037955522;0.8333463013951734;0.7980057092064605;4.4852452131941224e-07;2.7621931819062935e-05;1.0450066184125448;10.002518327293007;0.8334301978608766;1.0446462300850068;1.0449503274796448;0.7977843478948766;0.014885474716101245;0.7979305533885447
1.470149;1.0445553544053714;0.8333454367390344;0.7980083040752238;1.5438676829879217e-07;2.7366120700737855e-05;1.0450051892236312;10.00254012560693;0.8334295124319998;1.0446457839324201;1.0449490960562198;0.7977839177677183;0.014885310868397322;0.7979298097033998
1.480149;1.0445591413586415;0.8333445270670901;0.7980108850494589;-1.3378878209813868e-07;2.7112895747360292e-05;1.045003784072615;10.002562099128221;0.8334288346306838;1.0446455277827718;1.0449477673023093;0.7977835024694971;0.014885150333878121;0.7979290428630307
1.490149;1.0445628607020372;0.8333435747886594;0.7980134448114364;-4.159379604494837e-07;2.686163453790371e-05;1.0450024031188514;10.002584192316535;0.8334281584166755;1.0446454599737256;1.044946345703527;0.7977831069017588;0.014884992648884975;0.7979282531100821
1.500149;1.0445665079713462;0.8333425811423422;0.7980159745416352;-6.918397374475084e-07;2.6611660976772366e-05;1.0450010459918389;10.002606349041917;0.8334274794652736;1.0446455769797551;1.0449448365391831;0.7977827365370227;0.014884837459727249;0.7979274403560919
1.510149;1.0445700773714848;0.8333415481928554;0.7980184640482343;-9.612043344732715e-07;2.636238987825666e-05;1.0449997116589707;10.002628516136589;0.8334267962926907;1.0446458746583116;1.0449432455757495;0.7977823963858752;0.014884684418104322;0.7979266036099851
1.520149;1.0445735611353164;0.8333404802270803;0.7980209017564812;-1.2237624361354018e-06;2.6113394315805e-05;1.0449983982351412;10.0026506437299;0.8334261099987365;1.0446463485513742;1.0449415784513285;0.7977820908278868;0.014884533097794741;0.7979257413487965
1.530149;1.044576949922875;0.8333393838912356;0.7980232752140736;-1.4793145889493564e-06;2.5864235244684577e-05;1.0449971035749857;10.002672689672206;0.8334254224053319;1.0446469931578115;1.0449398404363905;0.7977818235768942;0.014884383010840012;0.7979248523716432
1.540149;1.0445802347609665;0.833338267473383;0.798025572305368;-1.7277228975883543e-06;2.5614319024872067e-05;1.0449958255325684;10.002694622895763;0.8334247340877099;1.044647802016691;1.0449380363816059;0.7977815970787583;0.014884233656864546;0.7979239362176678
1.550149;1.0445834089730033;0.833337140074058;0.7980277820844778;-1.968879435411598e-06;2.5362992286460985e-05;1.0449945609561244;10.002716416727658;0.8334240435097983;1.0446487682447534;1.0449361702611857;0.7977814123190015;0.014884084585219257;0.7979229926055148
1.560149;1.044586468407722;0.8333360107304096;0.7980298949139853;-2.20270325793998e-06;2.5109651972459865e-05;1.0449933053781255;10.002738036236927;0.833423348105269;1.044649884133041;1.0449342441672174;0.7977812696472614;0.014883935405715157;0.7979220209367481
1.570149;1.0445894105644158;0.8333348871990911;0.7980319025806021;-2.4291396325002263e-06;2.4853739833796508e-05;1.0449920543817495;10.002759433234024;0.8334226465618201;1.044651140413717;1.0449322584005747;0.7977811689976881;0.014883785771371807;0.797921020808989
1.580149;1.044592234249909;0.8333337749884724;0.7980337989309562;-2.648118113707496e-06;2.4594753013436174e-05;1.0449908051241334;10.002780549330367;0.8334219398053221;1.0446525263437192;1.0449302134615845;0.7977811089207634;0.01488363537840931;0.7979199926079291
1.590149;1.044594939792821;0.8333326779112368;0.798035580493337;-2.8594916814049983e-06;2.433228546562087e-05;1.0449895569096956;10.002801317094761;0.8334212300946622;1.0446540304536576;1.044928111956752;0.7977810860495617;0.014883483969378178;0.7979189374377688
1.600149;1.0445975286749647;0.8333315998207347;0.7980372458714263;-3.0629759861409807e-06;2.4066013605823773e-05;1.0449883109325435;10.002821662061212;0.8334205200896845;1.0446556413630097;1.0449259587287205;0.797781095532614;0.014883331394976471;0.7979178568610683
1.610149;1.0446000025918936;0.833330545608517;0.7980387942133669;-3.258136983781549e-06;2.3795663349666024e-05;1.0449870697551744;10.00284151020556;0.8334198127481373;1.0446573484575394;1.0449237596608243;0.7977811314884778;0.014883177633912335;0.7979167525960177
1.620149;1.0446023632499963;0.8333295207676478;0.7980402244606982;-3.444492011496989e-06;2.3521031972774628e-05;1.044985836729918;10.002860794827559;0.8334191112431252;1.044659142309287;1.0449215205659874;0.7977811875848759;0.014883022685865391;0.7979156261702697
1.630149;1.0446046131258602;0.833328530280838;0.7980415359850307;-3.621638880973494e-06;2.3242016831527517e-05;1.0449846150475137;10.002879458795588;0.8334184184392193;1.0446610147917206;1.0449192466880572;0.7977812582222793;0.014882866523325582;0.7979144792262032
1.640149;1.0446067555514957;0.8333275779535054;0.7980427293450872;-3.789295601733573e-06;2.2958542480454908e-05;1.0449834066924206;10.002897452563612;0.8334177363966706;1.0446629588131702;1.0449169423245905;0.7977813394207237;0.014882709128781358;0.797913314357472
1.650149;1.0446087940291984;0.8333266667322682;0.7980438060560503;-3.947287328081461e-06;2.2670421459334014e-05;1.0449822122069894;10.0029147312341;0.8334170666589695;1.0446649676137352;1.0449146105598022;0.7977814287699961;0.014882550491113165;0.7979121353517897
1.660149;1.044610732515701;0.8333257992517524;0.7980447680909845;-4.095526287599759e-06;2.2377317470227644e-05;1.0449810314263768;10.002931256957094;0.8334164107425269;1.0446670339159054;1.0449122536608328;0.7977815253697579;0.01488239059463442;0.7979109468679862
1.670149;1.0446125760189746;0.83332497761729;0.7980456177200869;-4.233969787955723e-06;2.2078848550915007e-05;1.044979864140203;10.0029470081202;0.8334157692991908;1.0446691493960067;1.0449098737307303;0.7977816303159752;0.014882229459751766;0.797909753943946
1.680149;1.0446143299088384;0.8333242026367821;0.7980463573615566;-4.36260086683735e-06;2.1774695439442533e-05;1.044978709731371;10.002961987927865;0.8334151410007561;1.0446713051501797;1.0449074725481136;0.7977817468072739;0.014882067229018808;0.7979085612776492
1.690149;1.0446159990035335;0.8333234736518887;0.7980469894357792;-4.481537542434875e-06;2.1464605746830787e-05;1.0449775662461824;10.002976222833324;0.8334145226686628;1.0446734934198603;1.0449050514308236;0.7977818795177182;0.014881904273182619;0.7979073728040513
1.700149;1.0446175875466233;0.833322789247388;0.7980475162491422;-4.591194440484335e-06;2.1148351937497958e-05;1.0449764296969324;10.00298974633752;0.8334139095480687;1.044675709107072;1.0449026123283474;0.7977820338016123;0.01488174123086535;0.7979061912612415
1.710149;1.044619099208359;0.8333221477112743;0.7980479400369886;-4.6922486094608115e-06;2.082577791378771e-05;1.0449752938593935;10.003002575071982;0.8334132954979866;1.044677949517564;1.0449001587366138;0.7977822146472083;0.014881578857105598;0.7979050170487098
1.720149;1.0446205368214958;0.8333215462748251;0.7980482628206936;-4.785491353240185e-06;2.0496887289909272e-05;1.0449741510656332;10.003014693439352;0.8334126738236028;1.0446802134511552;1.0448976952528504;0.797782425735841;0.01488141777637157;0.7979038479975662
1.730149;1.0446219025848063;0.8333209798784154;0.7980484855618075;-4.87178196828787e-06;2.016183860702404e-05;1.0449729937168968;10.003026053043621;0.8334120380418139;1.0446825011990517;1.0448952268327685;0.7977826697498425;0.014881258432661129;0.7979026808858958
1.740149;1.044623198547328;0.8333204411081807;0.7980486077409815;-4.951961709235257e-06;1.9820918780348108e-05;1.0449718148425875;10.003036580725771;0.83341138236541;1.0446848147416623;1.044892758708653;0.797782949150058;0.01488110122284135;0.7979015123663717
1.750149;1.0446244265870812;0.833319921485154;0.7980486281862393;-5.026761040227426e-06;1.9474577645102554e-05;1.04497060765458;10.003046188442275;0.8334107020387703;1.0446871574566905;1.0448902967632692;0.7977832654686873;0.014880946533984063;0.7979003387909075
1.760149;1.0446255873130899;0.833319412666304;0.7980485460072755;-5.0969464693352905e-06;1.9123419495575646e-05;1.044969365323838;10.003054779186405;0.8334099930869899;1.0446895342821296;1.0448878479329617;0.7977836180663164;0.014880794677090192;0.7978991566901072
1.770149;1.044626678337546;0.8333189064807052;0.7980483609681873;-5.163463946930312e-06;1.8768132376486875e-05;1.0449680802863526;10.003062251079047;0.8334092522175021;1.0446919524291036;1.0448854203037552;0.7977840046790431;0.014880645872274919;0.797897963444156
1.780149;1.04462769378437;0.833318394801504;0.7980480740465442;-5.2272992141959905e-06;1.8409465706749978e-05;1.0449667434007828;10.003068502815724;0.8334084772735754;1.0446944205386943;1.0448830224491463;0.7977844230411981;0.014880500293706335;0.7978967569533222
1.790149;1.044628625838571;0.8333178705928358;0.7980476881166252;-5.28928389827435e-06;1.804824506720763e-05;1.0449653449196048;10.003073438271267;0.8334076669909509;1.0446969458236135;1.0448806621862057;0.7977848712278778;0.014880358214394538;0.797895535048321
1.800149;1.044629466982568;0.8333173283938673;0.7980472075932404;-5.350048110706645e-06;1.7685343922719074e-05;1.0449638766194886;10.003076978500719;0.8334068196575947;1.0446995322000656;1.0448783456410984;0.7977853464743688;0.014880220172523089;0.7978942957343732
1.810149;1.0446302113562462;0.8333167626485282;0.7980466375074224;-5.4100505597387576e-06;1.7321647877840852e-05;1.0449623331211682;10.003079080215247;0.8334059317461867;1.0447021808534762;1.044876077146813;0.7977858443082559;0.01488008694143199;0.7978930380445348
1.820149;1.0446308547411802;0.8333161665838553;0.7980459834402971;-5.4696461314689385e-06;1.6958051038537098e-05;1.0449607114678594;10.00307973588029;0.8334049977396994;1.0447048916986899;1.0448738595531977;0.7977863591961809;0.01487995943921213;0.7978917624376197
1.830149;1.0446313940636769;0.8333155337677577;0.7980452514963109;-5.529163915337378e-06;1.659541068579512e-05;1.0449590095501171;10.003078953725506;0.8334040114888016;1.0447076648291576;1.0448716936193903;0.7977868858594187;0.014879838666032178;0.797890470134732
1.840149;1.044631827476934;0.8333148599711938;0.7980444470543111;-5.588903886660429e-06;1.6234452780688062e-05;1.044957225180875;10.00307674550804;0.833402967808112;1.0447105018159584;1.0448695766994822;0.7977874197166802;0.014879725460504851;0.7978891618312665
1.850149;1.0446321545539854;0.8333141428898109;0.798043573649309;-5.649086888194789e-06;1.5875745289683944e-05;1.0449553564510112;10.003073126710296;0.8334018631069386;1.0447134064529908;1.0448675029856789;0.7977879563036676;0.01487962023025651;0.7978878372855778
1.860149;1.0446323757037477;0.8333133810999277;0.7980426336412502;-5.709843725774559e-06;1.5519783307254148e-05;1.0449534027195497;10.003068117253868;0.8334006956497086;1.0447163850716692;1.0448654647992992;0.7977884910269993;0.014879522974430962;0.7978864964419762
1.870149;1.0446324912558498;0.8333125745970098;0.7980416294834679;-5.771224908059642e-06;1.516707557747154e-05;1.0449513650576137;10.003061745974225;0.8333994659326163;1.044719446820503;1.0448634525018778;0.7977890200254365;0.014879433509076296;0.7978851405612234
1.880149;1.0446325012655657;0.8333117262573251;0.7980405638058433;-5.833241363576878e-06;1.4818060817429507e-05;1.0449492451153353;10.00305405494191;0.8333981769598685;1.0447226029594667;1.0448614541470185;0.7977895412279322;0.014879351630582158;0.7978837723651717
1.890149;1.0446324057397576;0.8333108420955029;0.7980394389627319;-5.895914883480259e-06;1.4472881772413171e-05;1.044947043948095;10.003045092254514;0.8333968342575808;1.0447258643093547;1.044859457059534;0.79779005431335;0.014879277193815732;0.797882395742578
1.900149;1.0446322044175278;0.8333099299660428;0.7980382571739097;-5.959290535907184e-06;1.4131302162307256e-05;1.0449447627094157;10.003034902184027;0.833395445125508;1.0447292389286433;1.0448574499071472;0.7977905594797555;0.014879210207401633;0.7978810152857135
1.910149;1.0446318969034285;0.8333089980724958;0.7980370211101213;-6.023463541899157e-06;1.3792869501268077e-05;1.044942403862083;10.003023522151347;0.8333940177052022;1.0447327322595035;1.0448554229720426;0.7977910562247617;0.014879150882024014;0.7978796358686462
1.920149;1.0446314837856219;0.8333080540222828;0.7980357343056188;-6.088603046853535e-06;1.3457141166887687e-05;1.044939971507166;10.00301097624575;0.833392561045829;1.0447363488716412;1.0448533675636849;0.7977915425525887;0.014879099562590785;0.797878262640464
1.930149;1.0446309674061802;0.8333071039493624;0.7980344005657869;-6.154888762594247e-06;1.3123827026083262e-05;1.0449374713780089;10.002997265287856;0.8333910854247795;1.0447400933232593;1.0448512765196287;0.7977920139881063;0.01487905663132301;0.7978769012667372
1.940149;1.0446303513827522;0.833306152262159;0.7980330226556142;-6.2224108893076465e-06;1.2792770570517407e-05;1.0449349105232453;10.002982369994374;0.8333896018766318;1.0447439690234446;1.0448491451498474;0.7977924631103426;0.014879022503350077;0.7978755579758919
1.950149;1.044629639300932;0.833305202234517;0.7980316019911506;-6.291138012802896e-06;1.2463790943459962e-05;1.0449322968422712;10.00296626350638;0.8333881214521287;1.0447479773356896;1.0448469714100665;0.797792880329779;0.01487899770573534;0.7978742390828111
1.960149;1.0446288331533529;0.833304255627901;0.7980301396851057;-6.360943665675979e-06;1.213657770475821e-05;1.0449296387877325;10.00294892200338;0.8333866547674114;1.0447521185326492;1.0448447560810334;0.7977932549540919;0.01487898287140537;0.7978729503168251
1.970149;1.0446279324479735;0.8333033115173164;0.798028637673394;-6.431616622228996e-06;1.1810765449793384e-05;1.0449269440020164;10.002930338554933;0.8333852118446248;1.0447563922609537;1.0448425032591342;0.7977935760470505;0.01487897860717573;0.7978716966067569
1.980149;1.0446269342885515;0.8333023664625783;0.7980270993921251;-6.502857676886191e-06;1.1486089379343148e-05;1.044924217743131;10.00291053564588;0.8333838021780113;1.044760796804687;1.0448402201004876;0.7977938331783101;0.014878985399777351;0.7978704821281859
1.990149;1.044625834081929;0.833301415757103;0.7980255298888814;-6.5743140650006975e-06;1.1162440051575932e-05;1.0449214642709188;10.002889565490099;0.8333824345168624;1.0447653288160117;1.0448379159122718;0.7977940166047387;0.014879003583079356;0.7978693102001337
2.000149;1.044624627211403;0.8333004542900584;0.7980239350739968;-6.6456390062281845e-06;1.0839765625239887e-05;1.0449186896255476;10.002867499942857;0.833381116585381;1.044769983396074;1.0448356014821234;0.7977941169284732;0.01487903327027846;0.7978681830640252
2.010149;1.0446233105795908;0.8332994770571945;0.7980223210428273;-6.71652890768187e-06;1.0517974187826814e-05;1.044915901347191;10.002844413465606;0.8333798556233262;1.0447747548060424;1.0448332884240648;0.7977941254081758;0.014879074309234961;0.7978671017633746
2.020149;1.044621882371487;0.8332984797140698;0.798020694192166;-6.786740988403478e-06;1.0196979903824453e-05;1.0449131057271253;10.002820366759225;0.8333786590727509;1.0447796375565983;1.0448309878719462;0.79779403550661;0.014879126351165275;0.797866066481136
2.030149;1.044620341341365;0.8332974589744291;0.7980190608711315;-6.8561507245438435e-06;9.876776421667185e-06;1.0449103066057053;10.002795399721265;0.8333775346494445;1.044784625485608;1.0448287089556039;0.7977938440598572;0.014879189003960964;0.7978650768424689
2.040149;1.0446186874770653;0.8332964127590248;0.7980174261665767;-6.924848919284722e-06;9.557396282384606e-06;1.0449075068132068;10.002769531300455;0.8333764899425081;1.044789710167646;1.0448264578164137;0.7977935508971847;0.01487926196190844;0.7978641317260351
2.050149;1.0446169231867348;0.8332953404328886;0.798015793410132;-6.993172137903497e-06;9.238876086212448e-06;1.044904709579769;10.002742765826149;0.83337553149143;1.0447948815009156;1.044824237471921;0.797793157933404;0.014879345021664131;0.7978632295799726
2.060149;1.0446150531284757;0.8332942429421741;0.7980141651658409;-7.061616518543288e-06;8.921318774953774e-06;1.0449019181005832;10.002715102817676;0.8333746639642775;1.0448001281910588;1.0448220486773765;0.7977926683707766;0.014879438067518744;0.7978623692758474
2.070149;1.0446130829186022;0.8332931218605428;0.7980125447718023;-7.130703026208428e-06;8.604924517422419e-06;1.0448991348745793;10.002686539230297;0.8333738902048589;1.044805436034504;1.0448198913003242;0.797792085954875;0.01487954111258468;0.7978615501011062
2.080149;1.0446110181251296;0.8332919779345166;0.7980109372806038;-7.200869546975687e-06;8.28991692833749e-06;1.044896362475596;10.002657070078927;0.8333732118164563;1.0448107865767573;1.0448177651902137;0.7977914146522258;0.014879654257518193;0.7978607709606754
2.090149;1.0446088637500146;0.8332908113419484;0.7980093493602796;-7.27244627869215e-06;7.97646359314028e-06;1.0448936046819177;10.00262669354803;0.8333726297426622;1.0448161584109164;1.0448156699448938;0.7977906584597613;0.014879777544287468;0.7978600300621158
2.100149;1.0446066240817573;0.8332896233005512;0.7980077884574927;-7.345713525183902e-06;7.664719308104426e-06;1.0448908664489263;10.002595409603982;0.8333721446606736;1.0448215297600207;1.044813604980875;0.7977898207674157;0.01487991091538914;0.7978593253667265
2.110149;1.0446043027662253;0.8332884162563253;0.7980062620286731;-7.420959744695921e-06;7.354997642047883e-06;1.0448881523667202;10.002563217150227;0.8333717571339536;1.0448268807491239;1.04481157142404;0.797788904401245;0.014880054277362975;0.7978586552602978
2.120149;1.0446019023644253;0.8332871925997197;0.7980047771185269;-7.498512841345811e-06;7.047879864054989e-06;1.0448854639793108;10.002530118934853;0.8333714675979358;1.0448321953978863;1.044809573801226;0.7977879130289379;0.014880207541333264;0.7978580188336294
2.130149;1.04459942407669;0.8332859542094271;0.7980033398038292;-7.578801504865319e-06;6.744097658295214e-06;1.0448827980302196;10.002496123567301;0.8333712759831851;1.0448374622400007;1.0448076195586224;0.7977868520179047;0.014880370631745566;0.797857415591749
2.140149;1.0445968690418834;0.8332847030616828;0.7980019548571524;-7.66244377263134e-06;6.444328839695219e-06;1.0448801471705442;10.00246124477395;0.8333711810214514;1.0448426724372362;1.044805717738589;0.7977857277060777;0.014880543422578845;0.7978568453294272
2.150149;1.0445942398850085;0.8332834417990619;0.798000626091927;-7.750230134414213e-06;6.1491020168092754e-06;1.0448775019857042;10.002425509978856;0.8333711800352612;1.044847816825235;1.044803877945404;0.7977845461859602;0.01488072564292549;0.7978563085752747
2.160149;1.0445915406045747;0.8332821744589529;0.7979993567527578;-7.842990173829765e-06;5.858752024474362e-06;1.0448748527204115;10.002388974356172;0.8333712696389817;1.0448528841657163;1.0448021092590067;0.7977833122242857;0.014880916871285956;0.7978558069084019
2.170149;1.0445887756166006;0.8332809074135343;0.7979981494940297;-7.94153502573236e-06;5.573379987326775e-06;1.0448721900671942;10.002351728724527;0.8333714468761544;1.0448578610113461;1.0448004194490215;0.7977820285509872;0.014881116602799643;0.7978553426104622
2.180149;1.044585949432568;0.8332796491951888;0.7979970059561307;-8.046647561593598e-06;5.292890597021235e-06;1.0448695054430928;10.00231389451813;0.8333717099918004;1.0448627315373564;1.0447988149326277;0.7977806962709549;0.014881324328605864;0.7978549179334223
2.190149;1.0445830671322474;0.8332784091474205;0.797995926196479;-8.158995175165828e-06;5.0170397397184794e-06;1.044866790979708;10.002275605668991;0.8333720582547961;1.0448674771979614;1.0447973006833535;0.7977793161095347;0.014881539574540277;0.7978545345076471
2.200149;1.044580135089149;0.833277196538455;0.7979949082539819;-8.279096926221826e-06;4.745441044951113e-06;1.044864038849643;10.002236988072292;0.8333724910835879;1.0448720781216896;1.0447958803006772;0.797777889227992;0.014881761870520399;0.7978541932116274
2.210149;1.0445771611607662;0.8332760203136235;0.7979939481465467;-8.407393795222121e-06;4.47762530755773e-06;1.044861240056852;10.002198147237157;0.8333730076374205;1.0448765159672895;1.0447945568950534;0.7977764171518211;0.014881990672014844;0.7978538948099395
2.220149;1.0445741538447444;0.833274888617579;0.79799304078594;-8.544309027659793e-06;4.213165656717589e-06;1.0448583836895087;10.002159167414112;0.8333736072846746;1.0448807763127588;1.0447933329637846;0.7977749012102845;0.014882225245834638;0.7978536410805783
2.230149;1.0445711215276086;0.8332738084960554;0.7979921811632195;-8.690323557546554e-06;3.9517674010987605e-06;1.0448554580602467;10.002120121898134;0.8333742900896928;1.0448848496259855;1.0447922083637686;0.7977733425061821;0.014882464611327771;0.7978534352462777
2.240149;1.0445680729094817;0.8332727864663475;0.7979913647074053;-8.846074463760483e-06;3.6932662235260107e-06;1.0448524529942886;10.002081081945457;0.8333750570451509;1.0448887305134202;1.0447911789988664;0.7977717425022621;0.014882707627250417;0.7978532812751797
2.250149;1.044565016880232;0.8332718291719867;0.7979905868585953;-9.012316772234706e-06;3.437591967778556e-06;1.0448493608895217;10.002042112877005;0.8333759101170695;1.0448924161710254;1.0447902380845968;0.7977701027894023;0.01488295308109214;0.7978531830428918
2.260149;1.0445619608408614;0.8332709426859854;0.7979898428079745;-9.189720028399611e-06;3.184726737022819e-06;1.0448461768658426;10.002003269724668;0.8333768514586589;1.0448959054829314;1.0447893785098143;0.797768424362556;0.014883199688860912;0.7978531442913527
2.270149;1.0445589097789378;0.8332701307338093;0.7979891281273064;-9.378708921993653e-06;2.9346424308389537e-06;1.0448428992161936;10.001964602376324;0.8333778821162491;1.044899198887397;1.0447885944522153;0.7977667082492138;0.014883446165794343;0.7978531688175239
2.280149;1.0445558668288004;0.8332693934667003;0.7979884394953083;-9.57948319522319e-06;2.6872978366735384e-06;1.0448395290831316;10.001926159684272;0.8333790014331391;1.044902298660804;1.0447878824357983;0.7977649572099661;0.014883691340207533;0.797853259860414
2.290149;1.0445528330017877;0.8332687276986707;0.7979877745974402;-9.792118290295169e-06;2.4426843015784435e-06;1.0448360692384258;10.001887990169914;0.8333802070843714;1.0449052090508486;1.0447872417898099;0.7977631766422987;0.014883934149713555;0.7978534191273674
2.300149;1.0445498058521423;0.8332681286700846;0.7979871316053911;-1.0016612755648654e-05;2.200791084706213e-06;1.0448325233755884;10.001850147798326;0.8333814953744034;1.0449079354385997;1.0447866734190443;0.7977613736128448;0.014884173630535994;0.7978536460438374
2.310149;1.0445467797209573;0.8332675920917452;0.7979865089267376;-1.0252867044203313e-05;1.961514804601122e-06;1.0448288960032663;10.00181270334866;0.8333828620409889;1.0449104834888383;1.0447861779126215;0.7977595544323939;0.014884408981474287;0.7978539373185295
2.320149;1.0445437480228528;0.8332671146905634;0.7979859055414291;-1.0500591323087856e-05;1.7246376622714605e-06;1.0448251926573917;10.001775754740965;0.8333843032044617;1.0449128591271577;1.0447857551063502;0.7977577229643597;0.014884639630805276;0.7978542873888423
2.330149;1.044540705422416;0.8332666937504869;0.7979853218750542;-1.0759207950889632e-05;1.4899099253889266e-06;1.0448214201448651;10.001739424362194;0.8333858158920863;1.0449150680615227;1.0447854050249512;0.7977558813036308;0.014884865335623863;0.7978546893869971
2.340149;1.0445376493203207;0.8332663271943369;0.7979847603843561;-1.102789689309049e-05;1.2571295923929813e-06;1.0448175858958149;10.001703842389157;0.8333873982844899;1.0449171152979548;1.0447851291222439;0.797754031204445;0.014885086240285129;0.7978551360451854
2.350149;1.0445345808911188;0.8332660137346404;0.7979842250847909;-1.1305680646046682e-05;1.0260932596570926e-06;1.0448136965903487;10.00166913568685;0.8333890501154914;1.0449190056504314;1.0447849306168047;0.7977521744682095;0.014885302741357707;0.7978556208539112
2.360149;1.0445315046903705;0.8332657517241682;0.7979837203694858;-1.1591389735682117e-05;7.965063429561924e-07;1.044809757280519;10.001635430783436;0.8333907726327613;1.0449207437523567;1.044784813790911;0.7977503126405815;0.014885515272637507;0.7978561386099371
2.370149;1.0445284269868969;0.8332655376201981;0.7979832496406524;-1.1883662219793446e-05;5.680281144282937e-07;1.0448057717718102;10.001602853029253;0.8333925670808595;1.0449223335219968;1.044784784057765;0.7977484464067585;0.014885724176875377;0.797856684387245
2.380149;1.0445253548563755;0.8332653661792481;0.7979828145639976;-1.2181048431931668e-05;3.403837362025066e-07;1.0448017441016786;10.00157151219836;0.8333944329407165;1.0449237784240355;1.0447848484548194;0.7977465751691616;0.01488592968030304;0.7978572523285608
2.390149;1.0445222966614316;0.8332652319954538;0.7979824156846521;-1.2482071063492085e-05;1.1344003482531942e-07;1.0447976796472738;10.001541486597592;0.8333963678706231;1.04492508181289;1.0447850146377258;0.7977446976031779;0.01488613196128449;0.7978578359099393
2.400149;1.0445192620112507;0.8332651305570365;0.7979820533388676;-1.2785280172513452e-05;-1.1270195453337457e-07;1.0447935845776635;10.001512813351425;0.8333983685981565;1.0449262471106968;1.0447852892743386;0.7977428130764186;0.014886331237157414;0.7978584287862125
2.410149;1.0445162602881204;0.8332650582591203;0.7979817277019466;-1.3089377174258993e-05;-3.3767117660311246e-07;1.0447894645187974;10.001485489721034;0.833400431317725;1.0449272784836865;1.0447856772886182;0.797740922898343;0.014886527780303607;0.797859024564388
2.420149;1.0445132987238037;0.8332650118812159;0.797981438569151;-1.339323786825015e-05;-5.609269995831894e-07;1.0447853241221814;10.001459491498792;0.8334025518750781;1.0449281804939097;1.0447861814406658;0.7977390302890106;0.014886721921504815;0.7978596162832592
2.430149;1.0445103811534902;0.8332649885289335;0.7979811853575419;-1.369582521962097e-05;-7.819028357446678e-07;1.0447811680724917;10.001434796994921;0.8334047259067087;1.0449289563760642;1.044786801783113;0.797737139187013;0.014886914125195622;0.7978601973044358
2.440149;1.0445075086063635;0.8332649865325624;0.7979809667078552;-1.3996183315316946e-05;-1.000120011181599e-06;1.0447770022933551;10.001411397162805;0.8334069484402872;1.0449296074438912;1.0447875358699186;0.7977352532098545;0.014887105008751728;0.7978607630466564
2.450149;1.0445046813212735;0.8332650064313395;0.7979807798792465;-1.429346996840746e-05;-1.215241031637275e-06;1.0447728336751092;10.001389288904518;0.8334092137851018;1.044930133892619;1.0447883801770472;0.7977333758245619;0.014887295145480248;0.7978613115910742
2.460149;1.04450190033708;0.8332650508169653;0.7979806206828095;-1.4586914941030991e-05;-1.427060837642674e-06;1.044768668955949;10.001368464030163;0.8334115165328956;1.0449305353506069;1.0447893314780996;0.797731511040122;0.014887484811089768;0.797861842544297
2.470149;1.04449916799027;0.8332651232158955;0.7979804837415223;-1.4875727674913024e-05;-1.6354733493877048e-06;1.0447645141932747;10.001348904045436;0.8334138524621723;1.044930811158736;1.044790387106336;0.7977296629084136;0.014887673905222597;0.7978623556546767
2.480149;1.0444964875776042;0.8332652274261051;0.7979803631596647;-1.515900695939094e-05;-1.840445304535513e-06;1.0447603747217507;10.001330579878482;0.833416217974631;1.0449309605627397;1.0447915441260853;0.7977278344947133;0.01488786203774119;0.7978628508176944
2.490149;1.0444938621394688;0.8332653674695009;0.7979802537212705;-1.5435722985468806e-05;-2.0420300537672075e-06;1.0447562556776748;10.001313455179849;0.8334186088968402;1.044930982690172;1.0447927983416494;0.7977260282139936;0.014888048720455729;0.7978633288408838
2.500149;1.0444912930684767;0.8332655475454004;0.7979801513571954;-1.5704804004872496e-05;-2.2403927150869574e-06;1.044752162966292;10.001297495405247;0.8334210204335067;1.0449308771669397;1.0447941447361535;0.797724246768566;0.014888233590792554;0.7978637912083503
2.510149;1.0444887798985918;0.8332657723968996;0.7979800522571923;-1.596526574392219e-05;-2.4357413994299765e-06;1.0447481034581245;10.001282672547163;0.8334234477948702;1.0449306451108198;1.0447955789823922;0.7977224934046026;0.014888416498697965;0.7978642388142128
2.520149;1.044486320722203;0.8332660478564389;0.7979799518201985;-1.6216253121603296e-05;-2.6282031293720252e-06;1.0447440841978348;10.001268957551469;0.8334258860277696;1.0449302895023063;1.0447970977451582;0.7977207717660127;0.01488859744719961;0.7978646711939703
2.530149;1.0444839125275143;0.8332663805885149;0.7979798442341927;-1.6456983039050267e-05;-2.817794834854448e-06;1.0447401117495196;10.001256313536148;0.8334283293909848;1.0449298152209736;1.0447986972724517;0.7977190853163334;0.014888776590939465;0.7978650870311276
2.540149;1.044481552582572;0.8332667770648964;0.7979797226037817;-1.668678152512601e-05;-3.0044211546355198e-06;1.0447361925248078;10.001244695349198;0.8334307714068323;1.0449292284777647;1.0448003724488022;0.7977174365864618;0.014888954352257937;0.7978654851034906
2.550149;1.044479240016984;0.8332672425728872;0.7979795797426162;-1.6905217618316462e-05;-3.1878276215832054e-06;1.0447323329525187;10.001234049429875;0.8334332055490569;1.04492853566887;1.0448021179651532;0.7977158273195735;0.014889131417158178;0.7978658650714087
2.560149;1.0444769752784442;0.8332677811213398;0.7979794095987777;-1.7112095001197157e-05;-3.3676830582965053e-06;1.0447285384864746;10.001224315808795;0.8334356253033552;1.0449277427959396;1.0448039300102718;0.7977142596444299;0.014889308513600019;0.7978662285049246
2.570149;1.0444747586493164;0.8332683962258112;0.79797920835774;-1.730729246642299e-05;-3.543813866354983e-06;1.0447248137104581;10.001215432089701;0.8334380233667883;1.0449268555934168;1.0448058063226047;0.7977127369617126;0.014889486267988136;0.7978665796472536
2.580149;1.0444725905169805;0.8332690914878309;0.7979789738301618;-1.7490686236700816e-05;-3.7163166541162345e-06;1.0447211645723058;10.001207337692188;0.8334403913641022;1.0449258802565429;1.0448077454057603;0.797711263124513;0.014889665315877177;0.7978669247684347
2.590149;1.0444704723109612;0.8332698705418633;0.7979787039904855;-1.7662259987701152e-05;-3.8854267149029255e-06;1.0447175999936342;10.001199976906852;0.8334427206911245;1.0449248241990767;1.0448097464668384;0.7977098406802623;0.014889846454771425;0.7978672705607004
2.600149;1.0444684056594629;0.8332707363381573;0.7979783971421383;-1.7822251201924767e-05;-4.051377643398729e-06;1.044714131116378;10.001193296258364;0.8334450036306126;1.0449236955411254;1.0448118103922053;0.7977084700947698;0.014890030614995421;0.7978676228767206
2.610149;1.044466390823711;0.8332716897398483;0.7979780529814468;-1.7971123047892813e-05;-4.214390658766218e-06;1.0447107692858653;10.001187242248825;0.8334472341210993;1.044922501534227;1.044813940707417;0.7977071499332232;0.01489021872057433;0.7978679859902525
2.620149;1.044464426486981;0.8332727288676497;0.7979776720668723;-1.810941053747117e-05;-4.3746496773351465e-06;1.0447075244947015;10.001181767706758;0.8334494080581901;1.0449212473201759;1.0448161425208136;0.797705877349669;0.014890411620019623;0.7978683624438482
2.630149;1.0444625104285148;0.8332738501066344;0.7979772543612601;-1.823768239058747e-05;-4.532193127158253e-06;1.044704404610072;10.001176839436365;0.833451522960523;1.0449199361879318;1.0448184207045486;0.7977046490376186;0.014890610071795922;0.797868753642567
2.640149;1.0444606399119891;0.8332750494405629;0.7979767986425591;-1.8356591868844342e-05;-4.686797119496504e-06;1.0447014148958944;10.001172435730373;0.8334535775714953;1.044918570796084;1.0448207798448987;0.7977034620341216;0.014890814742116508;0.797869160268875
2.650149;1.0444588119800104;0.8332763229230757;0.7979763030728194;-1.846678451489656e-05;-4.837986326150403e-06;1.0446985583342023;10.001168534984544;0.8334555718741472;1.044917153519483;1.044823224216827;0.7977023137509233;0.014891026269851653;0.7978695821130748
2.660149;1.0444570238099842;0.8332776665737369;0.7979757666967691;-1.8568705153515066e-05;-4.9851873605908724e-06;1.0446958366538908;10.00116510638989;0.833457506557085;1.0449156862480957;1.044825756645583;0.7977012017796198;0.01489124534436441;0.7978700179911906
2.670149;1.0444552725090845;0.8332790765230099;0.7979751905181964;-1.8662567525441672e-05;-5.1278584354183036e-06;1.0446932506171172;10.001162110152748;0.8334593817984671;1.0449141712744854;1.0448283779464325;0.7977001241191751;0.014891472637449072;0.7978704660069604
2.680149;1.0444535547743539;0.8332805495300771;0.7979745774748633;-1.874852319438129e-05;-5.265581111406225e-06;1.044690799616852;10.001159502719018;0.8334611970766239;1.0449126123887496;1.0448310867025161;0.7976990797063521;0.014891708604855638;0.7978709242325882
2.690149;1.0444518672496883;0.8332820830469545;0.7979739324054395;-1.882678603637134e-05;-5.398133399327664e-06;1.0446884810643642;10.001157235928323;0.8334629523144601;1.0449110142925453;1.044833878945695;0.7976980684673937;0.014891953410873163;0.7978713916245593
2.700149;1.0444502071143893;0.8332836747128284;0.7979732612846401;-1.889762770316699e-05;-5.525417261092448e-06;1.044686288999496;10.001155254387475;0.8334646488648839;1.0449093810308276;1.0448367489498063;0.7976970910023544;0.014892207036028728;0.7978718683405845
2.710149;1.044448572251083;0.833285322389439;0.7979725692867088;-1.896136914224233e-05;-5.647305917247187e-06;1.0446842133011158;10.001153504574162;0.8334662895089622;1.0449077157055044;1.044839691204894;0.7976961489420827;0.01489246931871705;0.7978723550559973
2.720149;1.0444469604426772;0.8332870247583032;0.7979718602349093;-1.901832475598373e-05;-5.763592985903872e-06;1.0446822413124288;10.001151945975703;0.8334678776059452;1.0449060217536177;1.0448427022469895;0.7976952455139467;0.014892739910165093;0.7978728518381174
2.730149;1.0444453680160355;0.8332887815210149;0.7979711379774327;-1.906856978213895e-05;-5.874013726563835e-06;1.0446803608328168;10.001150545021387;0.8334694161718682;1.04490430351798;1.0448457814175514;0.797694385243935;0.014893018359490945;0.7978733575169342
2.740149;1.0444437897329686;0.8332905931908238;0.7979704073040665;-1.911173275501063e-05;-5.978284579578485e-06;1.044678561880115;10.00114925512608;0.8334709076797223;1.044902565367339;1.0448489304714854;0.7976935730183139;0.014893304271227027;0.7978738696407595
2.750149;1.0444422200329613;0.8332924606561897;0.797969673309246;-1.9147154314907313e-05;-6.076176941738403e-06;1.0446768360513605;10.001148001486328;0.833472354150209;1.04490081123149;1.0448521522545493;0.7976928129176764;0.01489359731982205;0.7978743843182651
2.760149;1.0444406540569897;0.8332943845780254;0.797968939818375;-1.9174237170162724e-05;-6.16754412766595e-06;1.044675175736865;10.00114668262909;0.8334737574291927;1.0448990444972266;1.044855449297454;0.7976921074239645;0.014893897171578949;0.7978748963116612
2.770149;1.044439087676002;0.8332963650813558;0.7979682087089037;-1.919256866641904e-05;-6.252261219590364e-06;1.0446735751343703;10.001145183846823;0.8334751203322396;1.0448972671436016;1.044858823346437;0.7976914573173217;0.014894203499316859;0.7978753999391247
2.780149;1.0444375169028026;0.8332984018284462;0.7979674813111565;-1.920188026301662e-05;-6.330174938019684e-06;1.0446720306923467;10.00114338676208;0.8334764473860954;1.044895479857004;1.0448622760574813;0.7976908614109997;0.014894516056181174;0.7978758899646224
2.790149;1.044435937480125;0.8333004937352352;0.7979667598257151;-1.9202053623013185e-05;-6.401132987072987e-06;1.0446705388960027;10.001141163840721;0.8334777442545849;1.04489368430336;1.0448658102202975;0.7976903165002572;0.014894834691326662;0.7978763619390093
2.800149;1.0444343450833942;0.8333026381731999;0.797966046877663;-1.919309818674457e-05;-6.465065930941629e-06;1.0446690937519787;10.001138371440717;0.8334790173081105;1.0448918849066442;1.044869429652009;0.7976898184256916;0.014895159368591288;0.7978768122508538
2.810149;1.044432736149191;0.8333048310020508;0.7979653443949474;-1.9175071560014528e-05;-6.522023787950164e-06;1.0446676868911628;10.001134868710176;0.8334802737315828;1.0448900884960122;1.0448731371072921;0.7976893632552924;0.014895490214131987;0.7978772380127466
2.820149;1.0444311087203808;0.8333070678088152;0.797964653150748;-1.9148036063608477e-05;-6.572119786911676e-06;1.0446663100024802;10.001130551414885;0.8334815213046023;1.0448883032423872;1.0448769325718172;0.7976889478204264;0.014895827503868548;0.7978776370152744
2.830149;1.0444294620402579;0.833309344783183;0.7979639729576837;-1.911205286806492e-05;-6.61549179927941e-06;1.0446649570392008;10.00112536363907;0.83348276761047;1.0448865372488858;1.0448808134837093;0.7976885699634617;0.01489617157424348;0.7978780078389516
2.840149;1.0444277947734282;0.8333116581772373;0.7979633030464571;-1.9067152899789518e-05;-6.65234429921469e-06;1.0446636243837473;10.001119285872663;0.8334840189336068;1.0448847966567294;1.0448847759089792;0.7976882287461349;0.014896522659485637;0.7978783501257686
2.850149;1.044426103858961;0.8333140029629239;0.7979626421351558;-1.9013289797071698e-05;-6.6829676255511304e-06;1.044662309848725;10.00111231918846;0.8334852795577921;1.044883084656962;1.044888815582693;0.797687924595403;0.014896880723066067;0.7978786650858682
2.860149;1.0444243852356412;0.8333163720642699;0.7979619879512503;-1.8950410465693617e-05;-6.7077193881238555e-06;1.0446610118761777;10.001104472173125;0.8334865524639491;1.044881402356798;1.0448929280363057;0.7976876589101483;0.014897245409390598;0.7978789558054771
2.870149;1.044422635793386;0.8333187562945252;0.7979613367409067;-1.8878634198496193e-05;-6.727039656260361e-06;1.044659728844176;10.0010957539328;0.833487841040906;1.0448797505566045;1.044897107800331;0.7976874330789884;0.014897616122910316;0.7978792268000942
2.880149;1.0444208555440946;0.833321144200401;0.797960683979368;-1.8798225231457435e-05;-6.74144239716073e-06;1.0446584583961458;10.00108617218093;0.8334891495756823;1.044878130591551;1.0449013477129157;0.7976872478831422;0.014897992192372441;0.7978794827933194
2.890149;1.044419048284564;0.833323522692625;0.7979600261727132;-1.8709299405939247e-05;-6.751478687128816e-06;1.044657197695344;10.001075734320722;0.8334904818977003;1.0448765439509062;1.0449056387790119;0.797687103830481;0.014898373038173493;0.7978797272994559
2.900149;1.0444172200665103;0.8333258792786497;0.7979593620885457;-1.8611629766076644e-05;-6.757765378561242e-06;1.0446559451763382;10.001064453491063;0.8334918403670855;1.044874992030084;1.0449099708445237;0.7976870015309379;0.014898758218043534;0.7978799621005066
2.910149;1.0444153772535072;0.8333282040501442;0.7979586925561153;-1.850471883269841e-05;-6.7610202014423994e-06;1.0446547024736903;10.001052351039787;0.8334932263007985;1.0448734763821987;1.0449143343700096;0.7976869410012212;0.014899147393639827;0.7978801881599922
2.920149;1.0444135256536022;0.8333304895100259;0.7979580193233098;-1.8387996133899263e-05;-6.762041004244331e-06;1.044653475085238;10.001039447852232;0.8334946405777567;1.0448719986857773;1.0449187222520948;0.7976869209276263;0.014899540330535786;0.797880406861592
