time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.930149;1.0444116708733386;0.8333327289453871;0.7979573442958452;-1.8260968459421766e-05;-6.7616622332930705e-06;1.0446522720520173;10.001025755286028;0.8334960834220093;1.0448705604054838;1.0449231299256434;0.797686939557451;0.01489993686835155;0.7978806202629637
2.940149;1.0444098191887017;0.8333349153829113;0.7979566699070046;-1.812322927397229e-05;-6.760693680948717e-06;1.0446511048122193;10.001011280808994;0.8334975540652869;1.0448691630780653;1.0449275538053502;0.7976869960112307;0.014900336823119966;0.7978808305626941
2.950149;1.0444079777632655;0.8333370419366813;0.7979559992710484;-1.797443814888231e-05;-6.759885795450384e-06;1.0446499854110878;10.000996045103522;0.8334990515488511;1.044867809310794;1.0449319900673109;0.7976870902686494;0.014900739942111581;0.7978810396197188
2.960149;1.0444061541957634;0.833339102691668;0.7979553353658657;-1.781439989214647e-05;-6.759943250400681e-06;1.0446489257397322;10.000980092426916;0.833500576200851;1.0448665032130189;1.0449364348239023;0.7976872224492106;0.014901145953710416;0.7978812487796314
2.970149;1.0444043560486176;0.8333410928989589;0.797954680832999;-1.7643141382863716e-05;-6.761513815535907e-06;1.0446479377040176;10.00096348607028;0.8335021300969851;1.0448652499416553;1.0449408852125543;0.797687392377426;0.014901554650243266;0.7978814590221298
2.980149;1.0444025900844678;0.8333430083723503;0.7979540385607102;-1.746089772076569e-05;-6.765097393388337e-06;1.0446470325938686;10.000946295998233;0.8335037159344026;1.0448640551633135;1.044945339979555;0.7976875995574735;0.014901965920321763;0.7978816714024289
2.990149;1.044400861226307;0.8333448451762808;0.7979534115377303;-1.726810148950798e-05;-6.770977763054798e-06;1.0446462206391556;10.000928586416336;0.8335053350935703;1.0448629240015759;1.0449497986047296;0.797687843355254;0.014902379641495347;0.7978818871316966
3.000149;1.044399171804732;0.8333465998258289;0.7979528022679478;-1.7065435913534886e-05;-6.779309747417001e-06;1.0446455113571396;10.000910406284236;0.8335069863142903;1.0448618590826086;1.0449542599771158;0.7976881229698409;0.014902795504459096;0.7978821072998681
3.010149;1.0443975212767285;0.8333482695822516;0.7979522124202041;-1.685390547446482e-05;-6.790162100204651e-06;1.0446449134163547;10.000891787252641;0.8335086658763241;1.0448608589796788;1.0449587214592269;0.7976884371714111;0.01490321296615834;0.7978823330831851
3.020149;1.0443959068281417;0.8333498530625566;0.7979516424238566;-1.663480707497061e-05;-6.8033676440086735e-06;1.0446444352808684;10.000872747113725;0.8335103688085185;1.0448599182408342;1.044963178246882;0.7976887841056289;0.014903631402251215;0.7978825658022364
3.030149;1.0443943252588357;0.8333513505866126;0.7979510912383975;-1.6409523903725244e-05;-6.8185127146074295e-06;1.0446440873691143;10.00085328853869;0.833512090406598;1.0448590290960997;1.0449676231754896;0.7976891609364358;0.014904050270318268;0.797882806176744
3.040149;1.0443927752847495;0.8333527634931083;0.7979505565206377;-1.6179350641371263e-05;-6.835175400207478e-06;1.0446438831498979;10.000833396685755;0.8335138270163704;1.0448581840037445;1.0449720469280224;0.7976895634918516;0.014904469008119226;0.7978830541608557
3.050149;1.0443912579743138;0.8333540931475458;0.797950035337905;-1.594554631515845e-05;-6.853053020454175e-06;1.0446438381233185;10.000813050566565;0.8335155751323383;1.0448573773613494;1.044976438578869;0.7976899866753985;0.014904886819637161;0.7978833097053188
3.060149;1.0443897749932693;0.8333553405183538;0.7979495253518987;-1.5709425714145608e-05;-6.87188826187353e-06;1.044643967738755;10.000792244502094;0.8335173300983534;1.0448566053412376;1.0449807862144544;0.7976904254187682;0.014905302750718304;0.7978835727147133
3.070149;1.0443883273683257;0.833356506252743;0.7979490254971425;-1.5472325717501443e-05;-6.891432629267132e-06;1.0446442853932787;10.000770994745917;0.8335190858557484;1.0448558648299893;1.0449850771800298;0.7976908755001668;0.014905716013799641;0.7978838420688539
3.080149;1.0443869159316068;0.8333575910024655;0.7979485359454337;-1.523554676814782e-05;-6.911532394890014e-06;1.0446448017882106;10.000749324604785;0.8335208349704601;1.044855152998078;1.0449892984953912;0.7976913341916697;0.014906126239451253;0.7978841152201354
3.090149;1.0443855425036568;0.8333585955082844;0.7979480577639498;-1.5000386650354134e-05;-6.932194918150729e-06;1.0446455247171007;10.000727253551648;0.8335225686586928;1.0448544671978417;1.0449934377244916;0.797691800694017;0.014906533452880429;0.7978843886098069
3.100149;1.0443842108491328;0.8333595203443087;0.7979475922303234;-1.4768256218300902e-05;-6.95349797044427e-06;1.044646457212533;10.000704802230317;0.8335242779627046;1.0448538039530262;1.0449974833780844;0.7976922759784022;0.014906937851674138;0.7978846583012585
3.110149;1.0443829264965583;0.8333603665742733;0.7979471401359831;-1.4540715467614102e-05;-6.975463693392591e-06;1.0446475958659298;10.000681995384749;0.833525955973257;1.0448531577609417;1.045001424860184;0.7976927618660812;0.014907339720445953;0.7978849206981792
3.120149;1.0443816956777745;0.8333611370575429;0.7979467014348929;-1.4319319076871246e-05;-6.998069258636609e-06;1.044648932375443;10.00065885588364;0.8335275990765603;1.044852522035596;1.0450052529274905;0.7976932600996913;0.014907739520127453;0.797885173107163
3.130149;1.0443805244120052;0.8333618363363258;0.7979462750704519;-1.4105400857183535e-05;-7.021284214513916e-06;1.0446504563635601;10.000635404100716;0.8335292056712125;1.0448518918134069;1.0450089600103643;0.7976937725319617;0.01490813782170133;0.7978854136579473
3.140149;1.044379417963269;0.833362469291154;0.79794585876825;-1.3899978459526916e-05;-7.045044043798793e-06;1.044652156149988;10.000611667384325;0.833530774231671;1.044851264894829;1.0450125398983554;0.7976943020244499;0.014908535086732642;0.7978856406461589
3.150149;1.0443783806136542;0.8333630403283766;0.7979454492729301;-1.3703789992513477e-05;-7.069243389984295e-06;1.0446540187726017;10.000587687943305;0.8335323040372912;1.0448506410777179;1.0450159881759893;0.7976948524668749;0.014908931605447314;0.7978858518492767
3.160149;1.0443774152594043;0.83336355329185;0.7979450433176043;-1.3517366103779724e-05;-7.09372591867684e-06;1.0446560309420092;10.000563522167537;0.8335337973567855;1.0448500220036563;1.0450193028508419;0.7976954278422967;0.014909327569065545;0.7978860441967146
3.170149;1.0443765223281622;0.8333640113435481;0.7979446386186838;-1.3341088153371328e-05;-7.118247402759189e-06;1.0446581796507892;10.000539236759627;0.8335352593910209;1.0448494110955278;1.045022483750144;0.797696031854452;0.014909723015395811;0.7978862139162977
3.180149;1.0443756995474025;0.833364416854492;0.7979442345883894;-1.3175223466438325e-05;-7.142504506150265e-06;1.0446604524221343;10.000514907733344;0.8335366963162788;1.0448488125730393;1.0450255320015571;0.7976966686215367;0.014910117737252176;0.7978863570302688
3.190149;1.0443749436639347;0.8333647714679542;0.797943832442024;-1.301993571770161e-05;-7.166221924641424e-06;1.0446628386519186;10.000490619649236;0.8335381138772173;1.0448482311691878;1.0450284502704386;0.7976973433526184;0.014910511409897877;0.7978864697718192
3.200149;1.0443742521472148;0.8333650759278513;0.7979434341258661;-1.2875289653975736e-05;-7.189209951554978e-06;1.044665330983225;10.000466458299547;0.8335395170765904;1.044847672173155;1.0450312422795802;0.797698061854656;0.014910903824709176;0.7978865486424618
3.210149;1.0443736233312997;0.8333653298549373;0.7979430407942874;-1.274122776516068e-05;-7.211344969398435e-06;1.0446679239438572;10.000442501606132;0.8335409106170997;1.0448471407122824;1.0450339113173235;0.7976988289260089;0.014911295001394938;0.7978865903334014
3.220149;1.0443730559385143;0.8333655317859254;0.7979426521391673;-1.2617539109215141e-05;-7.232446782426224e-06;1.0446706105407495;10.000418819717606;0.8335422992824869;1.0448466416796456;1.0450364587439054;0.7976996473513288;0.01491168517304757;0.7978865916793416
3.230149;1.0443725487678244;0.8333656793195662;0.7979422669650806;-1.2503918891416388e-05;-7.2521857462023455e-06;1.0446733810412359;10.00039547908601;0.8335436870623317;1.044846180314272;1.045038883343239;0.7977005185030444;0.014912074647917148;0.7978865493914691
3.240149;1.0443721001924606;0.8333657699243772;0.7979418841347856;-1.2400121373015493e-05;-7.270211012368301e-06;1.0446762246809804;10.000372540359612;0.8335450756558216;1.0448457619109792;1.0450411818412577;0.797701442529439;0.014912463580867551;0.7978864599754782
3.250149;1.0443717075269305;0.8333658028731018;0.7979415027893291;-1.2306074554063795e-05;-7.286287595962717e-06;1.0446791309873518;10.000350058595902;0.8335464640777288;1.0448453915044007;1.0450433499827434;0.7977024169894957;0.01491285186012619;0.7978863204835566
3.260149;1.0443713666426486;0.8333657810734282;0.7979411221113486;-1.2221810758148777e-05;-7.3001551763678275e-06;1.0446820898708609;10.000328090394218;0.8335478496895571;1.0448450745963846;1.0450453835744746;0.7977034366218339;0.014913239196910967;0.7978861289787382
3.270149;1.0443710717161707;0.8333657111345878;0.7979407411620356;-1.2147256241232597e-05;-7.311357452242126e-06;1.0446850916451744;10.000306691816485;0.8335492299889642;1.0448448170738431;1.045047279100941;0.7977044953254271;0.01491362524461188;0.7978858837984567
3.280149;1.0443708150459041;0.8333656017602807;0.797940358861508;-1.2082082915186926e-05;-7.319326282885182e-06;1.04468812685338;10.000285904983125;0.8335506040738982;1.0448446234282773;1.0450490333792164;0.7977055876046644;0.014914009585167943;0.7978855829233726
3.290149;1.0443705875415694;0.8333654618640951;0.7979399743215584;-1.2025716191293646e-05;-7.323533355277939e-06;1.0446911862736705;10.000265751011318;0.833551972829133;1.044844495469346;1.0450506432741455;0.7977067084371776;0.014914391606697127;0.797885224066054
3.300149;1.0443703800467616;0.8333652994722891;0.7979395871253828;-1.1977468042988673e-05;-7.3234861025710044e-06;1.0446942611289838;10.00024623302716;0.833553338166853;1.0448444323715573;1.0450521064889104;0.7977078527309186;0.014914770415122531;0.7978848047424513
3.310149;1.0443701847867823;0.8333651216296866;0.7979391974849162;-1.1936691158357491e-05;-7.318695078131954e-06;1.0446973424227484;10.00022733929781;0.8335547023524428;1.0448444311723684;1.0450534217976395;0.79770901466091;0.014915144900107749;0.7978843223197049
3.320149;1.04436999656552;0.8333649348704374;0.797938806369187;-1.1902793543005282e-05;-7.308767099314783e-06;1.0447004210209996;10.000209050142232;0.8335560679607734;1.0448444877138745;1.0450545881940934;0.7977101874147848;0.014915513906870929;0.7978837742077285
3.330149;1.0443698131694843;0.833364745617032;0.797938414783672;-1.1875134597838906e-05;-7.29350622253153e-06;1.0447034899777063;10.000191356674508;0.8335574379435683;1.0448445972262483;1.0450556047903508;0.7977113640266023;0.014915876329602826;0.7978831578506421
3.340149;1.0443696344500146;0.8333645599438932;0.7979380228498456;-1.1852950973009765e-05;-7.2729476150731395e-06;1.0447065465696432;10.00017427780403;0.8335588150559149;1.0448447539303338;1.0450564711985846;0.7977125387311164;0.01491623109773711;0.7978824705400749
3.350149;1.0443694608343719;0.833364382792181;0.7979376298910527;-1.1835308805468802e-05;-7.24736151773239e-06;1.0447095920910394;10.000157860821371;0.833560201205785;1.044844951700706;1.04505718731272;0.7977137077431543;0.014916577179643908;0.7978817097414714
3.360149;1.0443692925428982;0.8333642177055969;0.7979372346774483;-1.1821070081760696e-05;-7.217166891806108e-06;1.0447126301126806;10.00014216930103;0.8335615972677701;1.0448451864954222;1.0450577531600298;0.7977148691714445;0.01491691360880839;0.7978808740742194
3.370149;1.0443691296691493;0.8333640676379515;0.7979368353233441;-1.1808908988288852e-05;-7.182789846488735e-06;1.0447156642770603;10.00012726976334;0.8335630028373195;1.0448454581332371;1.045058169310683;0.7977160228522362;0.014917239468399431;0.7978799638429553
3.380149;1.0443689723583598;0.8333639356708825;0.7979364296153819;-1.1797372941634212e-05;-7.144602411155035e-06;1.0447186966353967;10.000113230492449;0.8335644161872191;1.044845770385481;1.0450584373340333;0.7977171700608928;0.014917553862138822;0.7978789805737824
3.390149;1.044368820976567;0.8333638246634594;0.797936015868594;-1.1784995900937077e-05;-7.102927696186864e-06;1.044721726974041;10.000100132096454;0.833565834912462;1.0448461305140133;1.0450585597228157;0.7977183124413824;0.014917855972322105;0.797877926652854
3.400149;1.044368676316434;0.8333637365895842;0.7979355936750693;-1.1770418767520581e-05;-7.058064484664249e-06;1.0447247526358672;10.000088069756517;0.8335672565798344;1.0448465485097482;1.0450585402298296;0.797719450873233;0.014918145189835927;0.7978768056065885
3.410149;1.0443685393528255;0.8333636721488803;0.7979351636675026;-1.17524605353994e-05;-7.010371766952385e-06;1.0447277687682515;10.000077139395708;0.833568679145402;1.0448470350729284;1.0450583850693729;0.797720585397368;0.014918421122093174;0.7978756219250738
3.420149;1.0443684104505613;0.833363630706452;0.7979347264279492;-1.1730098167477508e-05;-6.960351612202177e-06;1.0447307693705323;10.000067422171586;0.8335701011412276;1.0448475981966365;1.0450581027774588;0.7977217161523564;0.014918683431669258;0.7978743800369318
3.430149;1.0443682885880994;0.8333636109508041;0.7979342818301927;-1.1702350815989134e-05;-6.908633362322175e-06;1.044733748300642;10.000058978031225;0.8335715207741005;1.0448482409112438;1.0450577021363503;0.7977228439782205;0.0149189317348514;0.7978730834727377
3.440149;1.0443681715380624;0.833363611431458;0.7979338290117172;-1.1668259148375188e-05;-6.8559088176391516e-06;1.0447366994232472;10.000051845153138;0.8335729346482479;1.0448489625593973;1.0450571908738389;0.7977239696606204;0.014919165681415473;0.7978717347744281
3.450149;1.044368057026453;0.8333636300776337;0.7979333666147539;-1.1627022939297335e-05;-6.802887600167688e-06;1.044739616623238;10.000046039657645;0.8335743379370132;1.0448497612352994;1.0450565762918578;0.7977250926905581;0.014919384978687498;0.7978703355728669
3.460149;1.0443679434140656;0.8333636635589352;0.797932893281383;-1.1578030806990436e-05;-6.750288333366744e-06;1.0447424942286858;10.000041559207277;0.8335757255264942;1.044850634596485;1.045055865554717;0.79772621112548;0.014919589206875987;0.7978688864969212
3.470149;1.0443678295979064;0.8333637072495221;0.7979324078497952;-1.152075021027429e-05;-6.69879441151259e-06;1.0447453270464915;10.000038386811216;0.8335770927325529;1.0448515800224392;1.0450550651797295;0.7977273228919581;0.014919777735204148;0.7978673875389566
3.480149;1.0443677153228559;0.8333637555906056;0.7979319088912856;-1.1454724481801847e-05;-6.648928280071261e-06;1.0447481098388918;10.000036481672451;0.8335784354400259;1.044852594798645;1.0450541815019594;0.7977284269888666;0.014919949944961935;0.79786583919031
3.490149;1.0443676017396155;0.8333638021313025;0.7979313943360058;-1.1379639375717993e-05;-6.600980832178883e-06;1.0447508371170966;10.000035769487168;0.8335797499809441;1.0448536756828175;1.0450532210593444;0.7977295231621627;0.014920105508852545;0.7978642435927429
3.500149;1.0443674912714318;0.8333638390815515;0.7979308620376669;-1.1295288081390892e-05;-6.5550169680166625e-06;1.0447535026988024;10.000036150163996;0.8335810331121083;1.0448548184669562;1.04505219023525;0.7977306107602868;0.014920244511846339;0.7978626047788484
3.510149;1.0443673866286602;0.8333638573966615;0.797930310550432;-1.1201511950215885e-05;-6.510827865643657e-06;1.0447560985901352;10.000037511413574;0.8335822817599036;1.0448560183987072;1.045051095761804;0.7977316881493982;0.014920367408243798;0.7978609281966972
3.520149;1.0443672893207756;0.8333638476879778;0.7979297391909184;-1.1098254563182113e-05;-6.467895580812485e-06;1.0447586145594812;10.000039738795891;0.8335834920363274;1.0448572705022194;1.0450499450442758;0.7977327528545001;0.014920474891122526;0.7978592202677287
3.530149;1.0443671987102208;0.8333638010544253;0.7979291481785555;-1.0985651866424923e-05;-6.425480512857909e-06;1.0447610393053124;10.000042730251659;0.8335846586122111;1.0448585686574656;1.0450487451543031;0.7977338013794613;0.014920567758989941;0.797857487801005
3.540149;1.044367112354426;0.8333637094948442;0.7979285389470995;-1.0863961327784584e-05;-6.3827844354160334e-06;1.0447633628712567;10.000046409965803;0.8335857750008145;1.04485990471346;1.045047502336547;0.7977348285226792;0.014920646705917848;0.7978557371238042
3.550149;1.0443670270439671;0.833363566179612;0.7979279132744654;-1.0733351547713773e-05;-6.339152748111193e-06;1.0447655789050094;10.000050726339653;0.833586833602757;1.0448612691576884;1.0450462221856223;0.7977358275523062;0.014920712073063624;0.797853973364848
3.560149;1.0443669397913096;0.8333633653398419;0.797927271784697;-1.0593776832279178e-05;-6.294235687984696e-06;1.0447676850881893;10.000055640344737;0.8335878253811712;1.0448626521283697;1.0450449091709535;0.7977367910276847;0.014920763838929174;0.7978521999496314
3.570149;1.0443668489005544;0.8333631018767587;0.7979266136746177;-1.0445021084079875e-05;-6.248014065842948e-06;1.0447696818995582;10.000061115229473;0.8335887401742595;1.044864043365338;1.0450435669540779;0.7977377112617733;0.014920801838301476;0.7978504187029674
3.580149;1.04436675508157;0.8333627713509826;0.7979259374019034;-1.0286815468279699e-05;-6.200813049769893e-06;1.0447715709867094;10.000067105521337;0.8335895676683783;1.0448654321494781;1.0450422005738011;0.7977385812747069;0.014920825923815278;0.7978486312005059
3.590149;1.0443666615492235;0.8333623695810162;0.7979252412071629;-1.0118950530964194e-05;-6.153283413546283e-06;1.0447733532991208;10.000073557000905;0.8335902981553736;1.0448668082016308;1.045040817573435;0.7977393955254768;0.014920835946207302;0.7978468403074794
3.600149;1.044366573204039;0.8333618913887961;0.7979245236667701;-9.941386231988642e-06;-6.106155052524952e-06;1.0447750274508993;10.00008041943571;0.8335909230771323;1.0448681625318867;1.0450394259325013;0.7977401485731077;0.014920831668400216;0.797845050236119
3.610149;1.0443664968807478;0.8333613304251155;0.7979237845587606;-9.754351074519465e-06;-6.060008344397711e-06;1.0447765891892702;10.000087648826387;0.8335914359903045;1.044869487295901;1.0450380315366832;0.7977408333350264;0.014920812778581196;0.7978432656939474
3.620149;1.0443664426763233;0.8333606811074065;0.7979230253512025;-9.558333742053044e-06;-6.015344688342021e-06;1.0447780316686028;10.00009520007194;0.8335918336842475;1.0448707753766062;1.0450366378162526;0.7977414412374089;0.014920778943971274;0.7978414914407144
3.630149;1.0443664238907524;0.8333599406218762;0.7979222485683527;-9.353932245782655e-06;-5.972665548663777e-06;1.0447793469842654;10.000103022538804;0.8335921168625176;1.044872020495467;1.0450352459706869;0.7977419638379863;0.01492072977930443;0.7978397320375725
3.640149;1.04436645469903;0.8333591090257467;0.7979214569198512;-9.141714118479226e-06;-5.932378887028067e-06;1.0447805288839964;10.000111055743647;0.8335922899441998;1.0448732177271827;1.0450338545444433;0.7977423945696892;0.014920664862538511;0.7978379913218409
3.650149;1.0443665471364565;0.8333581885284639;0.7979206533226731;-8.922238920669431e-06;-5.894771687990945e-06;1.0447815742377071;10.000119225988314;0.8335923595364619;1.0448743644289602;1.0450324601616003;0.7977427294983372;0.014920583945140651;0.7978362716615507
3.660149;1.044366709616395;0.8333571830491858;0.7979198408917617;-8.69620236503476e-06;-5.8600986420791366e-06;1.0447824826150767;10.00012744679155;0.8335923326781343;1.044875461094905;1.045031059791322;0.7977429667428649;0.014920487206091283;0.7978345735927734
3.670149;1.0443669474156017;0.8333560969049092;0.7979190225137672;-8.464512433521027e-06;-5.828660019220548e-06;1.0447832552448972;10.000135625090518;0.8335922164962306;1.0448765110172662;1.0450296521778166;0.7977431053609837;0.014920375315996607;0.7978328965419216
3.680149;1.0443672634183012;0.8333549330871152;0.797918200638941;-8.228208382047384e-06;-5.800839170154745e-06;1.044783893697272;10.00014367073089;0.83359201841876;1.0448775191619335;1.0450282372973032;0.7977431447104171;0.01492024932921425;0.7978312398827523
3.690149;1.0443676587739814;0.8333536931036377;0.7979173765619972;-7.988349350501197e-06;-5.777165158354588e-06;1.0447843994019992;10.000151497100378;0.8335917459165635;1.044878491599931;1.0450268150809137;0.7977430844571745;0.014920110575152091;0.7978296035547235
3.700149;1.0443681338592998;0.8333523778158589;0.7979165492511942;-7.745968555896752e-06;-5.758414066136255e-06;1.0447847748758687;10.000159012625552;0.8335914065897583;1.0448794354048596;1.04502538475337;0.7977429247883971;0.014919960527628602;0.7978279884174524
3.710149;1.0443686885193109;0.8333509879163915;0.7979157153462866;-7.502071798472812e-06;-5.745553170923915e-06;1.0447850249650257;10.00016611884791;0.8335910086182644;1.044880358655783;1.045023945375148;0.7977426663340254;0.014919800535948269;0.7978263957457463
3.720149;1.04436932198111;0.8333495241859038;0.7979148705924414;-7.257631260588005e-06;-5.739548986352577e-06;1.0447851568215134;10.000172721051635;0.8335905607708386;1.0448812701460235;1.0450224972500284;0.7977423099028985;0.014919631635799183;0.7978248263358464
3.730149;1.044370033487969;0.8333479874360722;0.7979140114156779;-7.013530920223851e-06;-5.741328070767218e-06;1.044785178826543;10.000178739972885;0.8335900716941004;1.044882177350925;1.0450210428450404;0.7977418565324296;0.014919454688721263;0.7978232810855846
3.740149;1.0443708227707935;0.8333463781455797;0.7979131354694636;-6.770510392111971e-06;-5.751812846787767e-06;1.0447850991525964;10.000184114849038;0.833589549297196;1.0448830842936854;1.0450195865299499;0.7977413072357601;0.014919270602888498;0.7978217622980681
3.750149;1.0443716898610267;0.8333446961868635;0.7979122410667328;-6.529190444979358e-06;-5.771835873203248e-06;1.0447849256252262;10.000188801791708;0.8335890013052402;1.0448839926905151;1.045018133673538;0.797740661913838;0.014919080371974014;0.7978202738127479
3.760149;1.0443726348931226;0.8333429404964801;0.7979113267673228;-6.290145455771192e-06;-5.8020253152612835e-06;1.04478466662007;10.00019277259848;0.8335884357694742;1.044884904445968;1.0450166900019071;0.797739918795656;0.014918884993050397;0.7978188204146976
3.770149;1.044373657991573;0.8333411091289165;0.7979103920565982;-6.053928213377563e-06;-5.842715715000655e-06;1.0447843306491336;10.000196011481552;0.8335878602204116;1.0448858219382513;1.0450152615347925;0.7977390753620773;0.014918685333206911;0.79781740772344
3.780149;1.044374759072692;0.8333392000895061;0.7979094380890522;-5.821040982892284e-06;-5.893902878278275e-06;1.0447839254915499;10.000198506663022;0.8335872807017617;1.0448867475085053;1.0450138544823173;0.7977381296986517;0.014918482042368262;0.7978160429230994
3.790149;1.0443759375729262;0.833337211946817;0.797908467331593;-5.591964270736904e-06;-5.955320999104453e-06;1.044783458937495;10.000200235948975;0.8335867018659321;1.0448876843586117;1.045012474907263;0.7977370813237576;0.014918275583979068;0.7978147355499929
3.800149;1.0443771924561502;0.8333351436708334;0.7979074825193221;-5.367307579874804e-06;-6.026589932867348e-06;1.04478294002218;10.000201153982356;0.8335861276373626;1.0448886368435661;1.0450111282503474;0.7977359315546633;0.014918066265243982;0.7978134967457812
3.810149;1.044378522999583;0.8333329943593977;0.7979064857015445;-5.147881722304501e-06;-6.1072806909926125e-06;1.0447823791413813;10.00020119765384;0.8335855615384297;1.0448896085930472;1.0450098186159862;0.7977346836063528;0.01491785425014646;0.7978123374760584
3.820149;1.0443799289785207;0.8333307629139832;0.7979054777162918;-4.93452999140004e-06;-6.1968034223953124e-06;1.044781787131159;10.000200306146386;0.833585006656704;1.0448906006771368;1.0450085488054732;0.7977333426054882;0.014917639691587251;0.7978112680208398
3.830149;1.044381408921386;0.8333284471671946;0.7979044581375494;-4.727925130766325e-06;-6.2942790507342955e-06;1.0447811740635031;10.000198432715251;0.8335844656230806;1.0448916112966156;1.0450073220667175;0.7977319155246017;0.014917422919278554;0.7978102986762372
3.840149;1.044382958897611;0.8333260435311926;0.7979034254837045;-4.5284887176125086e-06;-6.39863549331075e-06;1.0447805484472126;10.000195544817425;0.8335839404152051;1.044892636229277;1.045006144361098;0.7977304109027573;0.014917204493897341;0.797809440018147
3.850149;1.044384573624944;0.8333235489252292;0.7979023778007198;-4.336347790204631e-06;-6.508786158946925e-06;1.044779916989466;10.000191621760294;0.8335834324255033;1.0448936696680133;1.0450050253328074;0.7977288384216056;0.01491698509517505;0.7978087024807551
3.860149;1.0443862476297023;0.833320963417192;0.7979013134901489;-4.151377976934921e-06;-6.623647892196972e-06;1.0447792848844843;10.000186646903776;0.8335829436420703;1.044894705516361;1.0450039770090112;0.7977272087976478;0.014916765391842664;0.7978080955883572
3.870149;1.0443879754147913;0.8333182899435889;0.797900231698112;-3.9733711088907845e-06;-6.742128612840036e-06;1.044778656847862;10.000180595349388;0.8335824779533619;1.0448957386010767;1.0450030102676384;0.797725534070823;0.01491654603078006;0.7978076270398533
3.880149;1.0443897518764218;0.8333155319767308;0.7978991323031062;-3.8021168218550903e-06;-6.863204359534985e-06;1.0447780378755775;10.000173430657975;0.8335820407180181;1.0448967653536625;1.045002131661475;0.7977238276150762;0.01491632766003395;0.7978073022324904
3.890149;1.0443915727256954;0.8333126927940888;0.7978980157477712;-3.6373588322904314e-06;-6.985889873364895e-06;1.0447774326372257;10.000165114060884;0.8335816369779193;1.0448977836988198;1.0450013430721299;0.7977221038105521;0.014916110879777726;0.7978071245015367
3.900149;1.044393434033151;0.8333097758760463;0.7978968825492814;-3.4788006592521486e-06;-7.109082382227228e-06;1.0447768447130676;10.000155615415034;0.8335812702974105;1.044898791728853;1.0450006432085965;0.7977203774141964;0.0149158961622644;0.7978070955667054
3.910149;1.0443953311546763;0.8333067849231742;0.7978957329830881;-3.3261550752254706e-06;-7.2315752970557475e-06;1.0447762761599046;10.000144920356256;0.8335809427058073;1.0448997861307472;1.0450000294092043;0.7977186626186651;0.01491568380895747;0.7978072156363651
3.920149;1.0443972581133614;0.8333037242133173;0.7978945673862878;-3.1791487590323606e-06;-7.3522923258454624e-06;1.0447757266763769;10.000133032997665;0.8335806548776168;1.0449007624913988;1.0449994993057652;0.7977169724657337;0.014915474008944446;0.7978074833868263
3.930149;1.0443992080308653;0.8333005987339788;0.7978933861858604;-3.0375151120197413e-06;-7.470396059837637e-06;1.0447751934026737;10.000119973638675;0.8335804059954295;1.0449017169779684;1.0449990514302363;0.7977153183260727;0.014915266943478153;0.7978078967334821
3.940149;1.0444011734866165;0.8332974137670609;0.797892189470971;-2.9010365818676085e-06;-7.585138168514152e-06;1.0447746720604887;10.00010577427246;0.8335801934265156;1.04490264675995;1.0449986841664927;0.7977137090334548;0.014915062838515212;0.7978084541449981
3.950149;1.0444031460583778;0.8332941752882429;0.7978909771089256;-2.7696112604965285e-06;-7.695756340937908e-06;1.044774158237062;10.00009047207567;0.8335800128535502;1.0449035493729955;1.0449983946319714;0.7977121507648169;0.014914862003820797;0.7978091548795567
3.960149;1.0444051165163624;0.833290890631478;0.797889749108121;-2.6433003738320567e-06;-7.801539495235199e-06;1.044773648381102;10.000074100969515;0.8335798590076632;1.0449044228095954;1.0449981786797473;0.7977106478881171;0.014914664850527906;0.7978099980244334
3.970149;1.0444070761928357;0.8332875677034053;0.797888505933626;-2.5223697108124725e-06;-7.90189001150497e-06;1.0447731410080359;10.00005668622245;0.8335797261815399;1.0449052658882465;1.0449980306117457;0.7977092032498967;0.014914471819837955;0.7978109814386863
3.980149;1.0444090176994312;0.8332842132157269;0.7978872489381891;-2.4073138684702165e-06;-7.99635902514654e-06;1.0447726378151143;10.000038243081843;0.8335796077484177;1.0449060781505;1.0449979423639604;0.7977078179226564;0.014914283303517104;0.7978121008590174
3.990149;1.0444109346246646;0.8332808321771766;0.7978859801187616;-2.2988258453509007e-06;-8.084689784618576e-06;1.044772144341347;10.000018779769263;0.8335794955821089;1.0449068596491025;1.0449979039585682;0.7977064920327585;0.01491409962194554;0.7978133494625901
4.000149;1.0444128214417645;0.8332774293449902;0.7978847015628276;-2.197680912365623e-06;-8.166805183971468e-06;1.044771670037737;9.999998306519347;0.8335793808657546;1.0449076105454491;1.0449979054238459;0.7977052255793471;0.01491392100089439;0.797814718349618
4.010149;1.044414673694577;0.8332740105971858;0.797883415592358;-2.1045618264964235e-06;-8.242740793302126e-06;1.0447712270417557;9.999976842785205;0.8335792553496785;1.0449083305623803;1.0449979384464843;0.7977040172077114;0.014913747520352265;0.7978161975925706
4.020149;1.0444164876838775;0.8332705828857057;0.7978821250653156;-2.0199656738283203e-06;-8.312649558288194e-06;1.0447708277191934;9.99995441753328;0.8335791115365283;1.044909019285545;1.044997996559562;0.7977028626679347;0.01491357899970712;0.797817776879794
4.030149;1.0444182595605942;0.8332671533231163;0.7978808334127022;-1.944203778567088e-06;-8.376844961349787e-06;1.0447704824718298;9.999931067431387;0.8335789424613416;1.0449096771090032;1.0449980738628166;0.7977017550428828;0.014913414850846782;0.7978194453477476
4.040149;1.044419984915911;0.8332637280773206;0.7978795445954435;-1.877373124268522e-06;-8.435677359792464e-06;1.0447701989982046;9.999906834481433;0.8335787416372096;1.0449103051145634;1.0449981631376366;0.7977006858806848;0.014913254113298894;0.7978211913058553
4.050149;1.0444216594031153;0.8332603121655718;0.7978782626991987;-1.8193869313817328e-06;-8.489382281573916e-06;1.0447699828986605;9.99988176097198;0.8335785028771172;1.044910904094395;1.0449982552582815;0.7976996461465786;0.014913095744808971;0.7978230021100643
4.060149;1.0444232799586537;0.8332569103892307;0.797876991118038;-1.7701411162993485e-06;-8.538156831782087e-06;1.0447698383021378;9.9998558823202;0.833578220382248;1.0449114745831312;1.0449983406700847;0.7976986270804948;0.014912938904348713;0.7978248642433753
4.070149;1.0444248459213734;0.8332535278343373;0.7978757319057324;-1.7296061842456988e-06;-8.582305456703793e-06;1.0447697676886119;9.999829227369856;0.8335778892974167;1.044912017552113;1.0449984112385953;0.7976976214589594;0.01491278298031342;0.7978267641124678
4.080149;1.0444263590141776;0.8332501696514815;0.7978744858879466;-1.6977854044705159e-06;-8.62223516539591e-06;1.0447697716402269;9.999801828265676;0.8335775065425561;1.0449125342361412;1.044998460632772;0.7976966245844332;0.014912627419808087;0.7978286889777418
4.090149;1.0444278225664674;0.8332468413419434;0.7978732533736392;-1.6747700287561177e-06;-8.658353483152207e-06;1.044769848874611;9.999773724938038;0.8335770716500354;1.044913025684381;1.0449984834272947;0.7976956334065374;0.014912471566096227;0.7978306271691141
4.100149;1.0444292410941738;0.8332435493866354;0.7978720345793358;-1.6608864897154282e-06;-8.691068821399993e-06;1.0447699963637562;9.999744963751965;0.8335765864270435;1.0449134930979236;1.0449984744508867;0.7976946444539696;0.014912314643759438;0.797832567951938
4.110149;1.0444306201953828;0.8332403009590503;0.7978708295461318;-1.6567038721788957e-06;-8.72093175810004e-06;1.0447702097105316;9.999715598395385;0.8335760533464196;1.0449139382049821;1.0449984282918052;0.7976936530089803;0.014912155840446844;0.7978345015610102
4.120149;1.0444319665418385;0.8332371028490813;0.7978696383486207;-1.6628693290577192e-06;-8.748700193909243e-06;1.0447704837780465;9.999685688027633;0.8335754745858345;1.0449143627322783;1.0449983380493495;0.7976926542605369;0.014911994331681201;0.7978364191286113
4.130149;1.0444332872432571;0.8332339610336544;0.7978684617814309;-1.67991750810999e-06;-8.77523298134493e-06;1.0447708133458455;9.99965529192787;0.8335748520602563;1.0449147679818853;1.0449981945773312;0.7976916450830734;0.014911829292622468;0.7978383122825699
4.140149;1.0444345885471866;0.833230880689004;0.79786730136375;-1.7081848394162915e-06;-8.801314451530423e-06;1.0447711935746793;9.999624463295806;0.8335741872227853;1.044915155809848;1.0449979869403951;0.7976906250271542;0.014911659998670205;0.7978401725906638
4.150149;1.0444358757269903;0.8332278654584083;0.797866158577965;-1.7477919384941122e-06;-8.82750071663203e-06;1.044771620560415;9.999593242647293;0.833573480890214;1.0449155294959223;1.0449977027925048;0.797689596047663;0.014911485870155833;0.7978419912873159
4.160149;1.0444371538518593;0.8332249169540384;0.7978650348956613;-1.7985767606190583e-06;-8.854097350293873e-06;1.0447720921636445;9.999561654014704;0.8335727340169946;1.0449158927714544;1.0449973288263656;0.7976885611276425;0.01491130639398663;0.7978437599977942
4.170149;1.044438428054252;0.8332220356006848;0.7978639321711255;-1.8600575210201244e-06;-8.881314737733653e-06;1.044772608186869;9.999529702203297;0.8335719488254424;1.044916248263755;1.044996852383747;0.7976875231020449;0.014911121103181997;0.7978454719002671
4.180149;1.0444397040830031;0.8332192218133189;0.7978628522935449;-1.93153211887235e-06;-8.909434020188449e-06;1.044773169530307;9.999497374107133;0.8335711287405184;1.0449165966648828;1.0449962636018848;0.7976864849057336;0.014910929657028343;0.7978471221962542
4.190149;1.0444409885214903;0.8332164765270755;0.7978617974950813;-2.0122447981893047e-06;-8.938799289443803e-06;1.0447737775500592;9.999464651250129;0.8335702772822386;1.0449169364293098;1.044995556444835;0.7976854498600214;0.014910731864287308;0.797848708313184
4.200149;1.0444422875182027;0.833213800995514;0.7978607713345685;-2.1015554903084217e-06;-8.969678522941228e-06;1.044774434282531;9.999431520416591;0.8335693977977342;1.0449172646587317;1.0449947278901606;0.7976844205465656;0.01491052752624954;0.7978502301868193
4.210149;1.0444436057643613;0.833211196238871;0.7978597780121426;-2.1990588071254236e-06;-9.00217041723511e-06;1.0447751423825864;9.999397973413297;0.8335684942157116;1.0449175796761963;1.0449937763673187;0.7976833976947857;0.014910316172841937;0.7978516898392828
4.220149;1.0444449467954204;0.833208663036406;0.7978588205280557;-2.3045658777227094e-06;-9.036273172118275e-06;1.0447759039634423;9.999364006450653;0.8335675712129158;1.0449178830002976;1.0449927009048432;0.7976823802554903;0.014910096920473844;0.7978530899884871
4.230149;1.0444463129184793;0.8332062022921295;0.7978579003288839;-2.4179662750937137e-06;-9.072070342370563e-06;1.0447767192087958;9.999329619698564;0.8335666335157431;1.0449181789549473;1.0449915012985722;0.7976813655995102;0.014909868552234815;0.7978544326924465
4.240149;1.0444477038361473;0.833203814481122;0.7978570182863406;-2.5390544809792717e-06;-9.109835959838765e-06;1.0447775855231054;9.999294815831002;0.8335656853935182;1.0449184734623702;1.0449901785460376;0.7976803494558103;0.014909629786110028;0.7978557191367718
4.250149;1.04444911555855;0.833201498560205;0.7978561752272276;-2.667418106381232e-06;-9.149935938320691e-06;1.0447784974798917;9.999259601208028;0.8335647308705323;1.0449187730149354;1.044988734275457;0.7976793263581982;0.014909379609287416;0.7978569500599749
4.260149;1.044450541469182;0.833199251787349;0.7978553720968845;-2.8024775341284202e-06;-9.192680934133104e-06;1.044779447899399;9.999223990789304;0.8335637744989952;1.0449190835621727;1.0449871697293438;0.7976782903689356;0.014909117423189488;0.797858125797512
4.270149;1.0444519753499923;0.8331970703718097;0.7978546102426531;-2.943594009392378e-06;-9.238311364437192e-06;1.0447804294989003;9.999188014948851;0.833562821959658;1.0449194098440502;1.0449854860602181;0.7976772358077173;0.01490884296854297;0.7978592464143128
4.280149;1.0444534136772827;0.833194950496606;0.7978538913250457;-3.0900643501098957e-06;-9.28701424886032e-06;1.0447814362043273;9.999151719627536;0.8335618794302941;1.0449197550607645;1.044983685189933;0.7976761583873293;0.01490855622509497;0.7978603123503418
4.290149;1.044454855007809;0.833192889508648;0.7978532169212517;-3.2410356708913734e-06;-9.338866617812601e-06;1.0447824638438108;9.999115161463877;0.8335609519868025;1.0449201203981775;1.0449817702149748;0.7976750559431314;0.014908257318926392;0.7978613247601891
4.300149;1.04445629798469;0.8331908864423497;0.7978525881507957;-3.3955174080525194e-06;-9.39384120058048e-06;1.044783510536597;9.999078406014327;0.8335600427840236;1.044920504452769;1.0449797460563401;0.7976739274790327;0.014907946426105953;0.7978622852424625
4.310149;1.0444577403970206;0.8331889417064227;0.7978520051750383;-3.5524435133806272e-06;-9.45191436006273e-06;1.0447845771606368;9.999041528395182;0.8335591538168979;1.0449209027002317;1.044977619989008;0.7976727716926121;0.014907623740472177;0.7978631957113296
4.320149;1.0444591791175584;0.8331870565560652;0.7978514667597982;-3.7106617074495424e-06;-9.513073327370077e-06;1.0447856670773863;9.999004609532955;0.8335582874422104;1.044921308155838;1.0449754013132007;0.7976715871332342;0.014907289558274474;0.7978640582891334
4.330149;1.0444606099525664;0.8331852325661797;0.7978509703405607;-3.868962617730296e-06;-9.577172326689858e-06;1.044786784439184;9.998967724963862;0.8335574474137147;1.0449217134543267;1.0449731006382976;0.797670373024107;0.014906944439554549;0.7978648744080082
4.340149;1.0444620275813503;0.8331834713331443;0.7978505125602122;-4.0261994536357e-06;-9.643804024927158e-06;1.044787932100541;9.99893094379554;0.8335566382145654;1.0449221117149408;1.044970729368341;0.7976691289677309;0.014906589272988267;0.7978656438079811
4.350149;1.0444634261102737;0.8331817744466976;0.797850089867655;-4.181324827207523e-06;-9.712278319157168e-06;1.0447891107626153;9.998894343493617;0.8335558630611695;1.0449224956475311;1.0449682995043514;0.7976678548188502;0.01490622509578081;0.7978663646186757
4.360149;1.0444648000603982;0.8331801434277558;0.7978496989215002;-4.333310812750026e-06;-9.781723945598552e-06;1.044790320165127;9.998858015068931;0.8335551229883676;1.0449228578909213;1.0449658230771965;0.7976665512568794;0.014905852764491748;0.7978670346267009
4.370149;1.0444661448810735;0.8331785797929522;0.7978493366548947;-4.48111715577843e-06;-9.851239424947324e-06;1.0447915611596803;9.998822053538241;0.8335544180751507;1.0449231921551898;1.0449633111148935;0.7976652193103168;0.014905472812800987;0.7978676533117907
4.380149;1.0444674567852543;0.8331770857217257;0.7978490002757148;-4.623757699443816e-06;-9.920017049955923e-06;1.0447928370819377;9.99878655430797;0.8335537489340508;1.0449234924892936;1.0449607735205715;0.7976638591038596;0.014905085592168167;0.7978682230447951
4.390149;1.044468732552583;0.8331756650977418;0.797848687705804;-4.760321660976218e-06;-9.987435703663645e-06;1.0447941539548289;9.998751621091907;0.8335531169495471;1.0449237518143926;1.0449582198054075;0.7976624694356144;0.014904691438639622;0.7978687476147848
4.400149;1.044469969679773;0.8331743237335386;0.7978483975000858;-4.889898219590774e-06;-1.0052990376634312e-05;1.0447955195205543;9.998717368601687;0.8335525239678758;1.0449239616312012;1.0449556592070757;0.7976610482756729;0.014904290789853307;0.7978692298070844
4.410149;1.044471167133228;0.833173068775124;0.7978481278558309;-5.0115701289347174e-06;-1.0116072180727144e-05;1.0447969420215462;9.998683908561793;0.8335519721506589;1.0449241128892028;1.0449530995716438;0.7976595936657243;0.014903884252948373;0.7978696708794246
4.420149;1.0444723262779398;0.8331719085616796;0.7978478764910569;-5.124502504735463e-06;-1.0175896634863736e-05;1.0447984292551964;9.998651333579524;0.8335514639002058;1.044924197580178;1.0449505456747525;0.7976581046253184;0.01490347252915318;0.7978700711884412
4.430149;1.0444734507705533;0.8331708524808474;0.797847641384844;-5.227968780513793e-06;-1.023160130511269e-05;1.0447999874080192;9.998619713124272;0.8335510015762466;1.044924209934307;1.044947998989952;0.7976565812061117;0.01490305631846326;0.7978704307189328
4.440149;1.044474545160866;0.8331699096164858;0.7978474205575956;-5.321314613766106e-06;-1.028228999841319e-05;1.0448016204810622;9.998589091260714;0.8335505871348939;1.0449241460567111;1.0449454591989753;0.7976550235472778;0.014902636334114752;0.7978707500107723
4.450149;1.0444756133424882;0.8331690871913113;0.7978472111681421;-5.403934166601464e-06;-1.032705310135247e-05;1.0448033309705518;9.998559480321141;0.8335502223764387;1.044924003002222;1.0449429252119853;0.797653431401309;0.014902213341536455;0.7978710311116626
4.460149;1.0444766579102271;0.8331683903969086;0.7978470099917447;-5.47526245058749e-06;-1.0365042524126325e-05;1.0448051209768996;9.99853086458361;0.8335499093829934;1.0449237786160854;1.0449403951718765;0.7976518051098894;0.014901788157994922;0.797871277182189
4.470149;1.0444776806789304;0.8331678231079556;0.7978468152932315;-5.534825962179178e-06;-1.0395526446602184e-05;1.0448069926845216;9.998503216938984;0.8335496499376835;1.0449234711257822;1.0449378667697158;0.7976501471785066;0.01490136167386236;0.7978714909996464
4.480149;1.044478683744;0.8331673883093684;0.7978466272257836;-5.58235800161606e-06;-1.0417941481229354e-05;1.044808947578823;9.99847651891859;0.8335494442425615;1.044923078284513;1.04493533801537;0.7976484623710017;0.014900934935068156;0.7978716746635744
4.490149;1.044479669499734;0.8331670883046601;0.7978464458774792;-5.617856268499816e-06;-1.043194614495335e-05;1.0448109857581005;9.998450775863812;0.8335492902040523;1.0449225975979457;1.0449328071985053;0.7976467557148157;0.01490050915310495;0.7978718309872727
4.500149;1.0444806391953194;0.8331669250420046;0.7978462698184638;-5.641521019201646e-06;-1.043739805406189e-05;1.0448131067441855;9.99842601742218;0.8335491829726654;1.0449220276053144;1.0449302720353597;0.7976450310449484;0.01490008558488235;0.7978719643017891
4.510149;1.0444815925991457;0.8331669005269251;0.7978460967653288;-5.653671407506809e-06;-1.043426597152292e-05;1.044815310404368;9.99840228766706;0.8335491141997761;1.0449213690685235;1.0449277300021622;0.7976432912973956;0.014899665379362494;0.7978720794462766
4.520149;1.0444825304183922;0.8331670170018581;0.797845924602014;-5.6547574625451094e-06;-1.0422514637718836e-05;1.0448175962690636;9.998379635599818;0.8335490728646334;1.0449206254070476;1.0449251795864198;0.7976415387883949;0.014899249445230384;0.7978721801237203
4.530149;1.0444834562425855;0.8331672762764191;0.7978457513243797;-5.645428041771004e-06;-1.0402024975122032e-05;1.0448199616766791;9.998358107451203;0.8335490481093538;1.0449198022811277;1.0449226197758672;0.7976397751425384;0.01489883847664469;0.79787226817165
4.540149;1.0444843757271092;0.8331676786168566;0.7978455748147274;-5.626453262616863e-06;-1.0372570678612998e-05;1.0448224009194227;9.998337748642824;0.8335490308964264;1.044918906815841;1.0449200483372898;0.7976380014492795;0.014898433135918881;0.7978723439118409
4.550149;1.04448529543662;0.8331682223865455;0.7978453931554957;-5.598496516298942e-06;-1.033379309748597e-05;1.0448249067643118;9.998318615590097;0.8335490135225079;1.0449179469766476;1.0449174616521444;0.7976362183370701;0.014898034166671889;0.7978724068460352
4.560149;1.044486221869725;0.8331689048480946;0.797845204716493;-5.562008912040023e-06;-1.0285235113768617e-05;1.044827472634024;9.998300778827742;0.8335489894363897;1.0449169311568964;1.0449148560207933;0.7976344259879576;0.014897642383730762;0.7978724558586857
4.570149;1.044487159908542;0.8331697234879897;0.7978450077855059;-5.517321862352091e-06;-1.0226440914093015e-05;1.0448300929697654;9.998284309809495;0.8335489540579036;1.0449158678973256;1.0449122288572932;0.7976326242805116;0.014897258588470656;0.7978724886417516
4.580149;1.0444881126119387;0.8331706763896305;0.7978448004345672;-5.464774345225075e-06;-1.0156927728905585e-05;1.0448327623700044;9.998269268403563;0.8335489054127982;1.0449147660618165;1.0449095790284941;0.7976308130527466;0.014896883483773478;0.7978725012134387
4.590149;1.0444890821186388;0.8331717613903643;0.7978445804782208;-5.404806016042237e-06;-1.0076031513289394e-05;1.0448354754212452;9.998255709221642;0.8335488439279602;1.0449136353966928;1.0449069058860543;0.7976289926169025;0.01489651768629839;0.7978724885401811
4.600149;1.0444900698298953;0.8331729757110523;0.7978443452064953;-5.337967145013607e-06;-9.982846443402388e-06;1.0448382265880538;9.998243692041209;0.83354877146281;1.044912486570646;1.0449042079560984;0.7976271642666249;0.014896161772848205;0.7978724461826439
4.610149;1.044491076545342;0.8331743166973078;0.797844091307289;-5.264822306043659e-06;-9.87633247570284e-06;1.0448410092131644;9.998233274002038;0.8335486902424863;1.0449113305018918;1.0449014829702905;0.7976253302097281;0.014895816237169027;0.7978723714773984
4.620149;1.0444921031524277;0.8331757823470357;0.797843815001918;-5.1858761823445205e-06;-9.75549882480445e-06;1.0448438155977626;9.998224496865966;0.8335486018652571;1.0449101772235487;1.0448987291160503;0.7976234930147147;0.014895481352263427;0.7978722631778127
4.630149;1.0444931514024212;0.8331773708952955;0.7978435122070087;-5.101554526151549e-06;-9.619486567929096e-06;1.0448466392459623;9.998217385115046;0.8335485064315196;1.044909034515629;1.0448959459091671;0.7976216551051785;0.014895157118639972;0.7978721206975293
4.640149;1.044494224226812;0.8331790801656537;0.7978431787055763;-5.012129847175174e-06;-9.467505091224389e-06;1.0448494766230163;9.998211950735081;0.833548402496306;1.0449079073793426;1.0448931337799932;0.7976198187003339;0.014894843426899859;0.7978719440278028
4.650149;1.0444953254848486;0.833180907181817;0.7978428101875641;-4.917658740383532e-06;-9.298814348440435e-06;1.044852326858963;9.998208203100624;0.8335482877776397;1.044906799017128;1.0448902931829367;0.7976179865484189;0.014894540258670383;0.7978717340234983
4.660149;1.0444964605312135;0.8331828481028214;0.797842402198783;-4.818124842750345e-06;-9.112788033541625e-06;1.044855190742569;9.998206160141404;0.8335481603438119;1.044905711999056;1.0448874237459085;0.7976161629350889;0.01489424778509758;0.7978714925652104
4.670149;1.0444976377859525;0.8331848988859532;0.7978419505222968;-4.713676887494917e-06;-8.908849949519366e-06;1.0448580698941836;9.998205853344729;0.8335480195888484;1.0449046486243454;1.044884523682487;0.7976143536879032;0.014893966370242779;0.7978712221328738
4.680149;1.0444988686710808;0.8331870565472919;0.7978414521993876;-4.604716164098057e-06;-8.68626283760729e-06;1.0448609663808277;9.998207324148964;0.8335478654059045;1.0449036116056083;1.0448815906816868;0.797612565164427;0.014893696448384534;0.7978709252911463
4.690149;1.044500164848684;0.8331893196409135;0.7978409062225572;-4.4918685414915996e-06;-8.444038021518177e-06;1.0448638824110055;9.998210611445574;0.8335476967945459;1.0449026047418597;1.0448786239585417;0.7976108033373168;0.014893438375132158;0.7978706047768052
4.700149;1.0445015349913611;0.8331916874349331;0.7978403137222772;-4.375912116315743e-06;-8.181123697970256e-06;1.0448668195067554;9.998215740785392;0.8335475126016063;1.0449016319828683;1.0448756256521885;0.7976090732733226;0.01489319238644882;0.7978702634698102
4.710149;1.0445029834963453;0.8331941589405844;0.797839678479635;-4.257706688593521e-06;-7.896714936026394e-06;1.0448697782359484;9.998222726501348;0.8335473130908664;1.0449006961889493;1.0448726007002616;0.7976073786974263;0.014892958669005047;0.797869903875566
4.720149;1.0445045119952867;0.833196732462201;0.7978390071067931;-4.138176898407162e-06;-7.59047092655756e-06;1.0448727587361617;9.998231576473104;0.8335470998398008;1.0448997994336695;1.0448695554026473;0.7976057217371225;0.01489273749966099;0.7978695276680622
4.730149;1.0445061221984961;0.8331994060448704;0.7978383079944333;-4.018203060695272e-06;-7.262563491696131e-06;1.0448757604042658;9.998242289225402;0.8335468748555546;1.0448989443185763;1.044866496390276;0.7976041029133514;0.014892529301597136;0.7978691354640206
