time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.740149;1.0445078175280196;0.833202178881771;0.7978375895376744;-3.898451247096012e-06;-6.913568027910253e-06;1.0448787807897848;9.998254850978048;0.8335466404833699;1.0448981350283468;1.0448634310208518;0.7976025214175231;0.014892334532885656;0.7978687270251458
4.750149;1.0445096033196206;0.8332050520881035;0.7978368589205299;-3.7793926314105414e-06;-6.544236578263661e-06;1.0448818150924568;9.998269236724106;0.8335463993767026;1.0448973774758878;1.0448603673516994;0.7976009759319278;0.014892153557193206;0.7978683018451711
4.760149;1.0445114862551288;0.8332080277637206;0.7978361222075372;-3.661483360074987e-06;-6.155278842717987e-06;1.044884856868117;9.998285415045482;0.8335461535551507;1.0448966789005827;1.0448573131072152;0.7975994657124269;0.014891986645804949;0.7978678591632586
4.770149;1.0445134721591596;0.8332111075608462;0.7978353847702829;-3.5452860187486175e-06;-5.747308314822862e-06;1.0448878996488198;9.998303360113416;0.8335459036128654;1.0448960470311193;1.044854275294778;0.797597991041356;0.01489183411994588;0.7978673973992606
4.780149;1.0445155631599676;0.8332142925091752;0.7978346512832296;-3.431362687786413e-06;-5.320931854869999e-06;1.0448909382686296;9.998323058129007;0.8335456491954158;1.0448954883706516;1.0448512610173653;0.7975965527174165;0.014891696471944318;0.7978669143768414
4.790149;1.044517757197347;0.8332175838644669;0.797833925738382;-3.3200333679712105e-06;-4.876907983467664e-06;1.0448939688193313;9.998344492183318;0.8335453896678181;1.044895007073362;1.0448482785500963;0.7975951515825999;0.0148915742458214;0.7978664084837283
4.800149;1.044520049818036;0.8332209831712877;0.7978332114291544;-3.2113530889498877e-06;-4.416325714597974e-06;1.0448969872964828;9.99836762269571;0.8335451243391336;1.0448946058480035;1.0448453370091129;0.7975937889048992;0.014891467786085275;0.7978658794841195
4.810149;1.0445224358892045;0.8332244914294293;0.7978325106673466;-3.1053413648915994e-06;-3.940629812679613e-06;1.0448999882268912;9.998392387552704;0.833544853184689;1.0448942873231077;1.0448424450151603;0.7975924669474643;0.014891377187279573;0.7978653281997433
4.820149;1.0445249101593514;0.8332281086288928;0.7978318245201377;-3.002147362808637e-06;-3.4514647023689777e-06;1.0449029652541804;9.998418711357484;0.8335445772274567;1.0448940544283822;1.0448396104675823;0.7975911890899097;0.014891302453754083;0.7978647555473152
4.830149;1.044527466633665;0.8332318337606489;0.7978311529631193;-2.9020255978517182e-06;-2.9505461598883735e-06;1.0449059129010783;9.998446508846445;0.8335442975172684;1.0448939100192758;1.0448368408555062;0.7975899592518602;0.014891243614291214;0.797864162051364
4.840149;1.0445300978812324;0.8332356648078856;0.797830495779215;-2.805243684778119e-06;-2.439663720964665e-06;1.044908826708791;9.998475689452565;0.8335440141874068;1.0448938562600751;1.044834143259005;0.7975887804963006;0.01489120064437917;0.7978635483090617
4.850149;1.044532795937386;0.8332395984975941;0.7978298538411522;-2.712088993603579e-06;-1.92071940439947e-06;1.044911702774957;9.99850616418963;0.8335437262740548;1.0448938946533917;1.0448315248811395;0.7975876542361239;0.014891173312477043;0.7978629158471252
4.860149;1.044535554033235;0.8332436298385499;0.7978292294930848;-2.6230342749447485e-06;-1.3956807245777622e-06;1.0449145385101672;9.998537850124682;0.8335434318462074;1.0448940264090465;1.044828993177752;0.7975865809021868;0.014891161184773618;0.7978622674529071
4.870149;1.044538366926551;0.8332477518125594;0.7978286257218752;-2.5388440811906615e-06;-8.664892500964049e-07;1.0449173327361094;9.998570672089025;0.8335431288639674;1.0448942519745184;1.0448265547779587;0.7975855605177311;0.01489116378048552;0.7978616068938282
4.880149;1.044541229400535;0.8332519553137453;0.7978280452403281;-2.460401034540965e-06;-3.3499052811080797e-07;1.0449200845965791;9.998604559315798;0.8335428162224985;1.0448945703727397;1.0448242147535163;0.7975845927588283;0.014891180688425919;0.7978609385709443
4.890149;1.0445441346822726;0.8332562291602047;0.7978274899111781;-2.3884122591980596e-06;1.971740461832142e-07;1.0449227926703404;9.998639443622968;0.8335424941065386;1.044894979133391;1.0448219768136677;0.7975836774297813;0.014891211567007501;0.797860266824801
4.900149;1.0445470749639565;0.8332605606079957;0.7978269605481706;-2.3232334369155437e-06;7.286886365881519e-07;1.0449254542153201;9.998675262929604;0.833542163735574;1.0448954740128211;1.0448198435959697;0.7975828147214038;0.014891256043637953;0.7978595948161491
4.910149;1.04455004332046;0.8332649366681353;0.7978264575185303;-2.2648767810039223e-06;1.2585832629344482e-06;1.0449280652888049;9.99871196031883;0.8335418264767699;1.0448960482475407;1.044817817359221;0.79758200467824;0.014891313533760619;0.7978589242069817
4.920149;1.0445530339003628;0.8332693454649136;0.7978259815497394;-2.2132231019189224e-06;1.7861540074265474e-06;1.0449306225296253;9.998749480300779;0.8335414828605983;1.044896693016138;1.044815901411503;0.7975812466448001;0.01489138309024646;0.7978582558401741
4.930149;1.0445560399040028;0.8332737768438578;0.7978255336596914;-2.168267522358479e-06;2.3108518612321073e-06;1.044933124419166;9.998787773695915;0.833541132427604;1.044897399718433;1.0448141011392273;0.7975805388142659;0.014891463427839492;0.7978575900521012
4.940149;1.0445590516877739;0.8332782219971133;0.7978251143417986;-2.1301519106341115e-06;2.8321600718056133e-06;1.0449355703618854;9.998826810549374;0.8335407747908019;1.0448981616782276;1.0448124239413294;0.7975798779271648;0.014891553071121996;0.7978569266329089
4.950149;1.0445620570845728;0.8332826725397754;0.7978247231269456;-2.0990460979326023e-06;3.349541629141399e-06;1.0449379597588278;9.99886658704388;0.8335404110573377;1.0448989736327452;1.0448108779727145;0.7975792597603387;0.014891650561464983;0.7978562653503849
4.960149;1.044565044072306;0.8332871200065046;0.7978243593222893;-2.075050481839245e-06;3.862570867507005e-06;1.0449402927987705;9.998907118543636;0.833540043744334;1.0448998305464403;1.0448094699510169;0.7975786796146987;0.01489175475942553;0.7978556064405654
4.970149;1.0445680030185758;0.8332915555045971;0.7978240229811693;-2.058166814915303e-06;4.371128230784417e-06;1.0449425709730562;9.99894842510978;0.833539675764238;1.044900727660428;1.0448082036202004;0.7975781320134548;0.014891865047187767;0.7978549506329418
4.980149;1.0445709263747236;0.8332959688806589;0.7978237146276919;-2.0483156226096796e-06;4.875385941465464e-06;1.0449447962713858;9.998990515371467;0.8335393104048334;1.044901660735265;1.0448070798243285;0.7975776110894017;0.014891981251560774;0.7978542993338286
4.990149;1.0445738077126152;0.8333003485728676;0.7978234344192164;-2.0453617798592483e-06;5.375584269962215e-06;1.0449469705357717;9.999033378012399;0.8335389511868693;1.0449026253879714;1.0448060977068498;0.7975771120178176;0.014892103472154155;0.7978536546111908
5.000149;1.0445766419198106;0.8333046831525575;0.7978231820533059;-2.0491949227692522e-06;5.871871444360322e-06;1.044949094916772;9.999076987606404;0.833538600622559;1.0449036171122406;1.044805256117773;0.7975766313074154;0.01489223196948167;0.7978530186216497
5.010149;1.044579425466436;0.8333089634391094;0.7978229567272423;-2.0598347720991987e-06;6.364241185259078e-06;1.0449511691540387;9.999121309773521;0.8335382598540696;1.044904631842718;1.0448045539860267;0.7975761660250353;0.01489236708542046;0.7978523935583473
5.020149;1.0445821563816249;0.8333131831075095;0.7978227563700827;-2.077400461474153e-06;6.852416588283801e-06;1.0449531920583854;9.999166295727761;0.8335379297298783;1.0449056656312858;1.0448039895265477;0.7975757138486231;0.014892509183357872;0.7978517822612
5.030149;1.0445848343156448;0.8333173372693068;0.7978225772320491;-2.101974793926125e-06;7.33580243981253e-06;1.0449551626956601;9.999211882813883;0.8335376115699457;1.0449067142650397;1.044803559782326;0.7975752733579933;0.014892658619200578;0.7978511880823416
5.040149;1.0445874595204252;0.8333214210511919;0.7978224145981391;-2.133545562733625e-06;7.813632882191777e-06;1.0449570803323134;9.999258007144608;0.8335373070182924;1.0449077734219698;1.0448032609453197;0.7975748439665038;0.014892815732844214;0.7978506136677851
5.050149;1.0445900310256024;0.8333254299258481;0.797822263784605;-2.1719901611277185e-06;8.285196112657024e-06;1.0449589440760392;9.999304609973462;0.8335370174967859;1.044908838407083;1.0448030881075334;0.797574426254417;0.014892980817788665;0.7978500598980676
5.060149;1.0445925463045762;0.8333293609837978;0.7978221208861105;-2.2169432979593484e-06;8.75000356435118e-06;1.0449607538987762;9.99935163267579;0.8335367436568243;1.0449099032744977;1.0448030343146277;0.7975740219970264;0.01489315408930065;0.7978495259572409
5.070149;1.044595001987472;0.8333332134319079;0.7978219836767595;-2.2676533583171553e-06;9.20780372825562e-06;1.0449625116215366;9.999399012496735;0.8335364849917312;1.0449109607387046;1.0448030899619798;0.797573633511209;0.014893335713387575;0.7978490100000073
5.080149;1.0445973934969213;0.8333369879321851;0.7978218526723925;-2.3230491072393617e-06;9.658455660818669e-06;1.0449642201325122;9.999446680247711;0.8335362396585454;1.0449120032771677;1.0448032428486105;0.7975732633616743;0.014893525857378303;0.7978485097785669
5.090149;1.044599714444121;0.8333406854313135;0.7978217317981037;-2.3819582137534724e-06;1.010185786467306e-05;1.0449658819252812;9.999494555905239;0.8335360050199503;1.0449130238562274;1.044803478847122;0.7975729142951291;0.014893724668175455;0.7978480235641076
5.100149;1.0446019571159513;0.833344306550958;0.7978216283782081;-2.4432419022919887e-06;1.0537975203631999e-05;1.0449674992995832;9.999542546511544;0.8335357788555572;1.044914015629368;1.0448037828360692;0.7975725889573296;0.014893932209372738;0.7978475509767011
5.110149;1.044604113444304;0.8333478522099144;0.7978215520423125;-2.5057574749566978e-06;1.0966764806121215e-05;1.0449690761495172;9.999590546982427;0.8335355600572038;1.044914971428963;1.0448041396367056;0.7975722896406768;0.014894148514627871;0.7978470929083258
5.120149;1.0446061757762821;0.8333513240503394;0.7978215123755343;-2.568252454458701e-06;1.138802354534041e-05;1.0449706185083005;9.999638442269191;0.8335353482202121;1.044915883658671;1.044804535140182;0.7975720178781864;0.014894373698951986;0.79784665088898
5.130149;1.04460813722754;0.8333547234502069;0.797821516921881;-2.629337274855221e-06;1.1801389658168813e-05;1.0449721335465614;9.999686114487233;0.8335351427451512;1.044916744678632;1.044804957025954;0.797571773842591;0.014894607904686953;0.7978462265553437
5.140149;1.044609991569666;0.8333580505212855;0.7978215712382871;-2.6875927124182845e-06;1.2206446103471547e-05;1.0449736294983816;9.999733451754942;0.8335349426004504;1.0449175473591306;1.0448053947922382;0.7975715561432323;0.014894851214304842;0.797845821733648
5.150149;1.0446117329393239;0.8333613039849757;0.7978216800922341;-2.7417131776015672e-06;1.2602745998544507e-05;1.0449751159901102;9.999780352625594;0.8335347470066171;1.04491828538029;1.0448058401118587;0.79757136217335;0.014895103722185988;0.7978454394019242
5.160149;1.0446133557366042;0.8333644814522637;0.7978218476086324;-2.7905556639879934e-06;1.298983742059698e-05;1.0449766029622038;9.999826726533176;0.833534555706945;1.044918953342279;1.0448062864490884;0.7975711884366422;0.014895365565846308;0.7978450842746684
5.170149;1.0446148545712373;0.8333675799329526;0.7978220761314971;-2.833070744027732e-06;1.3367382549610138e-05;1.0449780995816305;9.999872488983558;0.8335343682080485;1.0449195463888077;1.0448067269648393;0.7975710306347709;0.014895636821032811;0.7978447620288335
5.180149;1.0446162247847262;0.8333705960074563;0.7978223654910058;-2.868133161769641e-06;1.373522541441752e-05;1.0449796142980021;9.999917550122221;0.8335341832128671;1.0449200590683718;1.0448071535577534;0.7975708838569965;0.014895917422094564;0.7978444783846024
5.190149;1.0446174635322347;0.8333735254631812;0.7978227132491627;-2.8943669472686863e-06;1.4093278365968204e-05;1.0449811547942733;9.999961802991562;0.8335339988402126;1.0449204845349354;1.044807558050638;0.7975707429938589;0.014896207111589744;0.7978442384967703
5.200149;1.0446185696373276;0.8333763634123537;0.7978231151911285;-2.910191430529465e-06;1.4441360215025174e-05;1.044982727500692;10.00000511957138;0.8335338128955849;1.0449208148747018;1.0448079331492033;0.797570603267347;0.01489650538810333;0.7978440463969907
5.210149;1.0446195427235505;0.8333791052216745;0.7978235658617349;-2.914065780785047e-06;1.4779163512037984e-05;1.0449843369248881;10.000047357423703;0.8335336231941888;1.0449210422104735;1.0448082723552419;0.7975704607785018;0.0148968115296465;0.7978439051385868
5.220149;1.0446203831086656;0.8333817472735903;0.7978240590143356;-2.904619776363131e-06;1.5106339060994973e-05;1.0449859844993492;10.000088371645994;0.8335334285577701;1.0449211601989044;1.0448085698594403;0.7975703127875906;0.014897124661572666;0.7978438168584916
5.230149;1.0446210913428515;0.8333842871862258;0.7978245877578389;-2.88064176078323e-06;1.542256732917211e-05;1.0449876676943806;10.00012802544539;0.8335332301329864;1.0449211652816623;1.0448088214970588;0.7975701574894624;0.014897443772180266;0.7978437819634251
5.240149;1.0446216672609356;0.833386723762027;0.7978251449111333;-2.841128078003197e-06;1.5727503090359228e-05;1.0449893805918236;10.000166199939066;0.8335330316697144;1.0449210568193872;1.044809026398434;0.7975699933998921;0.014897767688067758;0.7978437987404061
5.250149;1.044622110056662;0.8333890566745463;0.7978257235701713;-2.785422797989432e-06;1.602064941186696e-05;1.0449911161209244;10.000202799887019;0.8335328380276278;1.0449208362712774;1.0448091872724736;0.7975698188141225;0.014898095089457357;0.797843863993906
5.260149;1.0446224189327942;0.8333912864610423;0.7978263173830913;-2.71328441559868e-06;1.6301357675041944e-05;1.0449928687234273;10.000237749332229;0.8335326534016954;1.0449205064064737;1.0448093087503039;0.7975696316662567;0.01489842457601802;0.7978439739464087
5.270149;1.0446225929976312;0.8333934146892411;0.797826921225101;-2.624714939799095e-06;1.656896701548464e-05;1.044994635453714;10.000270983279572;0.833532481192265;1.0449200705181745;1.0448093956469926;0.7975694293537822;0.0148987547712838;0.7978441248044824
5.280149;1.0446226308673472;0.8333954433681032;0.7978275323286089;-2.5197138296600143e-06;1.6822915756281226e-05;1.0449964154225333;10.000302443251448;0.833532324862021;1.0449195315914006;1.0448094524378364;0.7975692084440618;0.014899084437774528;0.7978443127916318
5.290149;1.0446225311912392;0.8333973742066129;0.7978281503529364;-2.3982652669874125e-06;1.7062843527476452e-05;1.0449982089891159;10.000332078226428;0.8335321881227935;1.0449188924704909;1.0448094833050983;0.7975689649624009;0.014899412450662243;0.7978445339577916
5.300149;1.044622293646899;0.8333992083284217;0.7978287763678917;-2.2604883620807008e-06;1.728873129670427e-05;1.0450000168289555;10.000359850311279;0.8335320747674477;1.0449181566735959;1.04480949193396;0.7975686952151004;0.014899737635546263;0.797844784569055
5.310149;1.0446219193163366;0.8334009461668632;0.7978294119432484;-2.106719723629376e-06;1.75009030670863e-05;1.0450018387498046;10.000385741116144;0.8335319887700312;1.0449173284601327;1.044809481897744;0.7975683964690298;0.014900058684926542;0.7978450620155262
5.320149;1.0446214102661486;0.8334025879498448;0.7978300581563111;-1.937510589450403e-06;1.769987009010024e-05;1.0450036722997131;10.00040975410357;0.8335319344003005;1.0449164125336519;1.044809457786571;0.7975680669775945;0.014900374185583256;0.7978453646487561
5.330149;1.0446207684890096;0.8334041344616842;0.7978307143449298;-1.7535535528873798e-06;1.788618715239099e-05;1.045005511553039;10.000431908567531;0.8335319164903244;1.0449154140762436;1.0448094251217948;0.7975677052754029;0.014900682673904308;0.7978456901145111
5.340149;1.0446199959583478;0.8334055870077898;0.7978313780411884;-1.5554928970488439e-06;1.8060334888012042e-05;1.0450073481246718;10.000452231762413;0.8335319404786613;1.0449143383583692;1.0448093890341223;0.7975673093811243;0.014900982693225293;0.7978460339438566
5.350149;1.04461909680834;0.8334069471880066;0.79783204656403;-1.343744151172869e-06;1.8222655794767566e-05;1.0450091744367074;10.000470759624235;0.8335320116768027;1.0449131897437274;1.0448093540352812;0.7975668765286453;0.014901272768830059;0.7978463895255546
5.360149;1.0446180786913144;0.8334082174672689;0.7978327184561413;-1.1185645976021205e-06;1.8373452809119615e-05;1.0450109860877936;10.00048753692213;0.8335321344517055;1.0449119714968815;1.0448093252609632;0.7975664036179297;0.014901551338486401;0.7978467488620525
5.370149;1.0446169513722692;0.8334094017803532;0.7978333931807368;-8.802921526678831e-07;1.8513161933306994e-05;1.0450127816799066;10.000502613760519;0.8335323118469113;1.0449106873194622;1.0448093092020223;0.7975658880693274;0.0149018168609482;0.7978471034078575
5.380149;1.0446157243666019;0.8334105050082194;0.7978340700180446;-6.294731735482493e-07;1.864239514386194e-05;1.0450145608870822;10.00051604514883;0.8335325454197914;1.0449093434429948;1.0448093127885891;0.7975653282026278;0.014902068075177395;0.7978474449254355
5.390149;1.0446144055103477;0.833411531702151;0.7978347486116725;-3.668718083710226e-07;1.8761839341836806e-05;1.0450163224559144;10.000527887373021;0.8335328354097137;1.0449079492222992;1.0448093419508149;0.7975647231409132;0.014902304141527791;0.797847766280972
5.400149;1.0446130011336474;0.8334124852123946;0.7978354307024483;-9.339486979601356e-08;1.887215709056317e-05;1.0450180637953814;10.000538193216428;0.8335331810632256;1.044906515567161;1.0448094007499547;0.7975640725955473;0.014902524552866848;0.7978480619094085
5.410149;1.0446115173900212;0.8334133672185275;0.7978361201998883;1.9009697116080154e-07;1.897395248252307e-05;1.0450197818116918;10.000547011024137;0.8335335805079003;1.0449050523720198;1.0448094910950598;0.7975633763669684;0.014902728937735874;0.7978483276442886
5.420149;1.044609960963644;0.8334141773899588;0.7978368218772469;4.828509312249034e-07;1.9067768956836318e-05;1.045021473169838;10.000554382582584;0.8335340304342456;1.0449035668922675;1.0448096135017293;0.7975626344963725;0.014902916946427782;0.7978485598787693
5.430149;1.044608338155336;0.8334149138736381;0.7978375403941091;7.840095032794399e-07;1.915410602829189e-05;1.045023133870148;10.000560343507445;0.8335345257989993;1.0449020638323456;1.0448097681185822;0.7975618481497492;0.014903088260289297;0.7978487550590807
5.440149;1.044606653361512;0.8334155744157219;0.7978382794763718;1.0924489819266367e-06;1.9233471386957663e-05;1.045024758851619;10.000564927801543;0.8335350593580906;1.0449005457833398;1.0448099545373153;0.7975610196232787;0.014903242591392748;0.7978489099597473
5.450149;1.044604908775152;0.8334161569254671;0.7978390412581089;1.4069084132705867e-06;1.9306431391488627e-05;1.0450263413959764;10.000568163499102;0.8335356220885107;1.044899013229423;1.0448101717141318;0.7975601515230721;0.014903379622811342;0.797849021704592
5.460149;1.0446031059026561;0.8334166596807987;0.7978398262770722;1.7261722979319631e-06;1.937361979112771e-05;1.0450278729793188;10.000570062307471;0.8335362045476008;1.0448974654001852;1.0448104190222673;0.7975592459699007;0.014903498995102165;0.7978490880555313
5.470149;1.044601247114778;0.8334170815166602;0.797840634212232;2.049049649164315e-06;1.9435726421118122e-05;1.0450293442778076;10.000570625440636;0.8335367969091985;1.0448959022614934;1.0448106964639203;0.7975583040569297;0.014903600321943133;0.7978491088130244
5.480149;1.0445993359010963;0.8334174211849594;0.7978414647184967;2.3743124139073666e-06;1.9493462273907665e-05;1.0450307467374982;10.00056986298326;0.8335373876324319;1.0448943258367918;1.0448110036468818;0.7975573259645405;0.014903683124419946;0.7978490867856406
5.490149;1.0445973765592076;0.8334176766205129;0.797842317383522;2.7008552087958273e-06;1.9547552842973587e-05;1.0450320737367105;10.000567802798454;0.833537963234194;1.044892739782977;1.0448113399668089;0.7975563115358199;0.014903746777690007;0.7978490271973623
5.500149;1.0445953734909053;0.8334178456189077;0.7978431913815452;3.0279116138999606e-06;1.95987659296653e-05;1.0450333203270497;10.000564483475157;0.8335385096687233;1.0448911481975838;1.0448117061883533;0.797555260467462;0.0149037905653623;0.7978489358373323
5.510149;1.0445933298388839;0.8334179268247462;0.7978440858408817;3.355068451394668e-06;1.9647842406293522e-05;1.0450344820235864;10.0005599474469;0.8335390134106528;1.0448895554388682;1.044812104624701;0.7975541719820978;0.01490381373933567;0.7978488170901283
5.520149;1.0445912468061171;0.8334179193214375;0.7978450005004368;3.682133007070227e-06;1.9695396471585915e-05;1.0450355540214702;10.000554244620824;0.8335394616346573;1.044887966754111;1.0448125372848;0.7975530448489695;0.014903815608574287;0.7978486734998165
5.530149;1.0445891246192691;0.8334178216947977;0.7978459358753781;4.008926259755178e-06;1.9741957273143335e-05;1.0450365311590477;10.000547430956582;0.8335398433186476;1.0448863875480117;1.0448130052893838;0.7975518781783845;0.01490379572744843;0.7978485065656706
5.540149;1.0445869640515366;0.8334176319964989;0.7978468926469182;4.3351248015445235e-06;1.978806813611958e-05;1.0450374085575538;10.000539548522648;0.8335401511610439;1.0448848219040996;1.0448135111248396;0.7975506724970491;0.014903753998418178;0.7978483175410499
5.550149;1.0445847678368105;0.8334173484443824;0.7978478709289337;4.6603390887319495e-06;1.983430069657548e-05;1.0450381825277697;10.000530609327827;0.8335403818849231;1.0448832725845165;1.0448140600932687;0.7975494305502567;0.014903690613655672;0.797848108424476
5.560149;1.0445825416510162;0.8334169701670459;0.7978488700844104;4.984254872692961e-06;1.9881233641197553e-05;1.0450388508938961;10.000520609632014;0.833540534830247;1.04488174165089;1.0448146589862528;0.797548157338373;0.01490360594571829;0.7978478829465123
5.570149;1.0445802932213157;0.8334164970814549;0.7978498885876412;5.306583753889745e-06;1.9929440110706036e-05;1.045039412436912;10.000509560859564;0.8335406105275285;1.0448802302632387;1.0448153149775004;0.7975468594909526;0.014903500382331526;0.797847646446142
5.580149;1.0445780298705742;0.8334159288207231;0.7978509241030846;5.626935826359999e-06;1.99794573896405e-05;1.0450398662760008;10.00049749957415;0.8335406098833489;1.0448787377555582;1.0448160359607426;0.7975455444180142;0.014903374206727143;0.7978474043408735
5.590149;1.0445757570388643;0.8334152641628272;0.7978519745118955;5.944774346888997e-06;2.003175434791647e-05;1.0450402120089926;10.000484469787928;0.8335405336969546;1.0448772607238956;1.0448168306245282;0.797544219313987;0.014903227689144415;0.7978471602236891
5.600149;1.0445734785310101;0.8334145016287253;0.7978530388957232;6.2594339007009455e-06;2.0086683392909177e-05;1.0450404501742305;10.00047050590316;0.8335403818564632;1.0448757930163364;1.0448177078985614;0.797542890560029;0.014903061298601066;0.7978469148921451
5.610149;1.044571197193913;0.8334136406022951;0.7978541172745447;6.5702014476705215e-06;2.014443498411862e-05;1.0450405822175328;10.000455630401174;0.8335401522059134;1.0448743259935762;1.0448186756724818;0.7975415638994124;0.01490287582323934;0.7978466667571924
5.620149;1.044568915465743;0.8334126818286484;0.7978552100310079;6.876454204871926e-06;2.0205074698298996e-05;1.0450406097857172;10.000439857778318;0.8335398404684365;1.0448728484869703;1.0448197387365308;0.7975402448991221;0.014902672297739639;0.7978464130305175
5.630149;1.0445666356496057;0.833411626738729;0.7978563178635386;7.17772912865897e-06;2.0268645061168936e-05;1.045040533790333;10.000423202665727;0.8335394413935443;1.0448713475344718;1.0448208980816425;0.7975389393255199;0.014902451864652406;0.7978461507740374
5.640149;1.0445643595103407;0.8334104768824145;0.7978574412246027;7.47367436366934e-06;2.033521414352194e-05;1.0450403539336863;10.000405692855056;0.8335389498080399;1.044869810205602;1.0448221521197694;0.7975376531392047;0.014902215735561745;0.7978458779214493
5.650149;1.0445620881876776;0.8334092343752375;0.7978585792416508;7.76397556181671e-06;2.0404837753548407e-05;1.045040069295101;10.00038737538246;0.8335383615607173;1.0448682255976844;1.0448234976975042;0.797536391998012;0.014901965156623866;0.7978455942178335
5.660149;1.044559823858245;0.83340790281491;0.7978597297476534;8.048329846845709e-06;2.0477569081182352e-05;1.0450396795237276;10.000368306478792;0.8335376746784787;1.0448665862095181;1.0448249304992963;0.797535160756529;0.014901701279543085;0.7978453011345944
5.670149;1.0445575715128845;0.8334064881989521;0.7978608907391402;8.326488315640912e-06;2.0553589385960787e-05;1.0450391854167909;10.00034853802052;0.8335368903228803;1.0448648881265046;1.04482644539151;0.7975339633366902;0.01490142504812321;0.7978450010105591
5.680149;1.0445553384351314;0.8334049989242861;0.7978620616256938;8.598300097530918e-06;2.0633288961230432e-05;1.0450385891797924;10.000328115146052;0.8335360128236645;1.0448631295798603;1.044828035994641;0.797532802806945;0.014901137169069644;0.7978446962218142
5.690149;1.0445531329366635;0.8334034444848293;0.7978632427283544;8.863692016766844e-06;2.071714205312205e-05;1.0450378948407648;10.000307075071488;0.833535048043514;1.0448613088378833;1.0448296941111268;0.7975316816766795;0.014900838180415498;0.797844388681861
5.700149;1.044550964228549;0.8334018344028902;0.7978644338332515;9.122663136204414e-06;2.0805524257541237e-05;1.045037107719202;10.000285439711455;0.8335340014072792;1.04485942305536;1.044831411422414;0.7975306026461129;0.014900528583353832;0.7978440800354423
5.710149;1.0445488421761238;0.8334001780651645;0.7978656338240504;9.37534176899671e-06;2.0898704895957185e-05;1.0450362329845642;10.000263217645195;0.8335328776422425;1.0448574681842313;1.0448331825922488;0.7975295692758353;0.014900208869977519;0.7978437719218492
5.720149;1.0445467760391784;0.8333984846336521;0.7978668414196702;9.622009167078514e-06;2.0996965778686726e-05;1.0450352750033092;10.000240418017786;0.8335316812107492;1.0448554398513115;1.0448350061437732;0.797528585757667;0.014899879454219047;0.7978434652708902
5.730149;1.0445447727118724;0.833396763100246;0.7978680555319935;9.863054885297164e-06;2.1100634416593743e-05;1.0450342378718307;10.000217062004621;0.8335304161704474;1.0448533349094782;1.0448368824951182;0.7975276561477167;0.014899540671847018;0.7978431595844923
5.740149;1.044542835163118;0.8333950223945762;0.7978692748369028;1.0098899179333736e-05;2.121002563128322e-05;1.04503312574019;10.00019318753798;0.8335290867078703;1.0448511522454846;1.044838811337332;0.7975267839746332;0.014899192864978227;0.7978428537925922
5.750149;1.0445409619662358;0.8333932708989172;0.7978704975065728;1.0329854266602428e-05;2.1325420761384783e-05;1.0450319420814709;10.00016884675531;0.8335276982523007;1.0448488926460415;1.0448407902414605;0.7975259721747782;0.014898836540564975;0.7978425479605178
5.760149;1.0445391482005788;0.8333915157035411;0.7978717214373766;1.055603762464033e-05;2.144707824842768e-05;1.0450306885581016;10.000144098396635;0.833526257560636;1.0448465587210873;1.044842814794196;0.7975252230878612;0.014898472535464766;0.7978422439475772
5.770149;1.0445373865745098;0.8333897617129968;0.7978729438455907;1.0777509509795649e-05;2.157522700346963e-05;1.0450293647007884;10.000119005147637;0.833524772333652;1.044844155272628;1.0448448790779208;0.7975245391105211;0.014898102027223704;0.7978419447953823
5.780149;1.0445356682290925;0.8333880106345644;0.7978741602914218;1.0994438794908723e-05;2.171005812208184e-05;1.0450279686748578;10.000093634472659;0.8335232509193059;1.0448416895097095;1.0448469754115144;0.7975239237849592;0.01489772640028859;0.7978416539194868
5.790149;1.044533984433987;0.8333862610833653;0.7978753646760424;1.1207074775281932e-05;2.1851711819257154e-05;1.0450264984765072;10.000068058098277;0.8335217012035114;1.0448391703923907;1.0448490938571062;0.797523381652484;0.014897347093315506;0.7978413745987906
5.800149;1.0445323289248936;0.8333845102250403;0.7978765501692952;1.1415705180783353e-05;2.200024941863653e-05;1.0450249531429254;10.000042358885386;0.8335201295022564;1.0448366082008693;1.0448512229489486;0.7975229169043704;0.014896965491950274;0.7978411096045481
5.810149;1.0445306990735954;0.8333827554259586;0.7978777102567682;1.1620704861718797e-05;2.215565442492185e-05;1.0450233328571787;10.000016640603743;0.8335185407303118;1.0448340147127793;1.0448533514951506;0.7975225329649348;0.014896582840384608;0.7978408605051752
5.820149;1.0445290952141506;0.8333809948291161;0.7978788396133051;1.182249484561496e-05;2.2317872101251664e-05;1.0450216380047708;9.999991022689454;0.8335169392478717;1.0448314021557048;1.044855470037094;0.797522233236427;0.01489620013759516;0.7978406268231267
5.830149;1.044527519220093;0.8333792273142169;0.7978799341815234;1.2021391129082956e-05;2.2486830707867963e-05;1.045019869308718;9.999965623450501;0.8335153288906185;1.0448287819561775;1.044857571711309;0.7975220212776002;0.014895818124724007;0.7978404063752916
5.840149;1.044525973817817;0.8333774525981894;0.7978809905146054;1.2217530714505635e-05;2.266240665584945e-05;1.0450180287069337;9.999940549424922;0.8335137113812456;1.0448261653026443;1.0448596528689968;0.7975219001362627;0.014895437386794509;0.7978401965576779
5.850149;1.0445244622574628;0.8333756718902743;0.7978820053789437;1.2410933403610963e-05;2.284433774815202e-05;1.045016119580765;9.999915892933823;0.8335120849127868;1.0448235636592278;1.0448617131993334;0.797521871548815;0.014895058419528514;0.7978399947332725
5.860149;1.0445229875283368;0.8333738888539962;0.7978829761039841;1.2601588781422773e-05;2.3032189076564978e-05;1.0450141464386151;9.999891727674278;0.8335104452306381;1.0448209876451229;1.0448637550824635;0.797521935363487;0.014894681697371102;0.797839797950223
5.870149;1.0445215516062438;0.8333721100121304;0.7978839007843878;1.2789571714931184e-05;2.322545360611997e-05;1.0450121139452813;9.99986810611622;0.8335087881789963;1.0448184455788014;1.0448657824105452;0.7975220896719218;0.01489430783345812;0.7978396032813257
5.880149;1.0445201552591066;0.833370343682314;0.797884777653728;1.2975169670199655e-05;2.342364585150662e-05;1.0450100258317379;9.999845071248833;0.833507110865297;1.0448159429760537;1.0448677996631237;0.7975223317721861;0.0148939376863831;0.797839408442341
5.890149;1.0445187981776227;0.8333685974820002;0.7978856047174662;1.315879593792256e-05;2.3626269569836732e-05;1.0450078843650068;9.999822675304696;0.8335054110893357;1.0448134831116351;1.0448698121953433;0.797522659304313;0.014893572284095078;0.7978392120746907
5.900149;1.0445174792894232;0.8333668763756447;0.7978863796509258;1.3340765408519696e-05;2.383271871812315e-05;1.0450056900739113;9.999800987525074;0.8335036871767789;1.044811068130011;1.0448718270675328;0.7975230705153682;0.014893212645182634;0.7978390136868456
5.910149;1.0445161979050812;0.833365183221766;0.7978870995131467;1.352127149139006e-05;2.40421609767435e-05;1.045003441833955;9.999780089117728;0.8335019385405275;1.0448087002724606;1.044873852312384;0.7975235635986162;0.014892859676070002;0.797838813061493
5.920149;1.04451495493368;0.833363520371132;0.7978877618326797;1.3700511203150128e-05;2.4253506974519755e-05;1.0450011378997914;9.999760061601574;0.8335001657973942;1.04480638323829;1.0448758945534713;0.7975241363381337;0.014892514228759514;0.7978386092660106
5.930149;1.0445137520623338;0.8333618896839459;0.7978883662686319;1.3878730705625096e-05;2.4465552127512005e-05;1.0449987775705825;9.999740973080572;0.83349837132085;1.0448041231314023;1.0448779572206983;0.7975247864289853;0.014892177177358983;0.7978384001695853
5.940149;1.0445125895145881;0.8333602915837491;0.7978889145019945;1.4056164543028792e-05;2.4677148574493147e-05;1.044996361865694;9.999722870433681;0.833496560984647;1.04480192783855;1.0448800405103484;0.7975255119628191;0.014891849341597173;0.7978381830454971
5.950149;1.0445114651890368;0.8333587250364505;0.7978894095575413;1.4232879576020653e-05;2.4887257445698678e-05;1.0449938926001219;9.99970578086585;0.83349474517486;1.0447998052983811;1.0448821425059789;0.7975263116826751;0.014891531320080406;0.7978379553501515
5.960149;1.0445103759148882;0.8333571886601021;0.7978898558584029;1.4408604218368477e-05;2.509491702335844e-05;1.0449913712113827;9.999689719266147;0.8334929373181015;1.044797762007615;1.0448842609445232;0.7975271845374711;0.014891223511413408;0.7978377147010656
5.970149;1.0445093190476187;0.8333556818185506;0.7978902590875128;1.458269323797177e-05;2.5299208452492134e-05;1.0449887984578932;9.999674694342962;0.8334911513123143;1.0447958019464096;1.0448863944047107;0.7975281288815781;0.014890926399643643;0.7978374588745625
5.980149;1.0445082929951324;0.8333542044072776;0.7978906257414844;1.475422615076156e-05;2.5499243962437953e-05;1.0449861749941773;9.999660705017103;0.8334894000894156;1.0447939262066184;1.044888541735909;0.7975291419179327;0.014890640706671572;0.7978371865886819
5.990149;1.0445072971989424;0.8333527557382129;0.7978909628129712;1.4922137826895759e-05;2.5694157471416788e-05;1.0449835018355833;9.999647730252034;0.8334876951957596;1.0447921337737034;1.0448907011265853;0.7975302191292387;0.014890367205986339;0.7978368982876896
6.000149;1.0445063324043073;0.8333513337776113;0.7978912773751701;1.5085360898192172e-05;2.588303577320396e-05;1.0449807799797224;9.99963572420976;0.8334860466055568;1.0447904229360057;1.0448928701749836;0.7975313540216109;0.014890106507839142;0.7978365961231734
6.010149;1.0445054008811225;0.8333499351091215;0.797891576061134;1.524301820610804e-05;2.6064818976969225e-05;1.0449780100619064;9.999624619903198;0.8334844628504872;1.0447887919534604;1.044895046217756;0.7975325387000641;0.014889859007629356;0.7978362830140379
6.020149;1.0445045062579679;0.8333485555493237;0.797891864582994;1.5394595670602967e-05;2.623828648136782e-05;1.0449751929552145;9.999614332903272;0.8334829511919511;1.044787238275264;1.0448972264522978;0.7975337644251592;0.014889624919982154;0.7978359610652844
6.030149;1.0445036526917353;0.8333471905441766;0.7978921473993021;1.5539961462520074e-05;2.6402108052118057e-05;1.0449723304438605;9.999604761398972;0.8334815172781873;1.0447857583197955;1.0448994075959517;0.7975350215760446;0.014889404355487874;0.7978356303155967
6.040149;1.0445028436131176;0.8333458350937512;0.7978924278178505;1.5679257689408806e-05;2.655487838501336e-05;1.044969424753862;9.999595792855388;0.8334801646670029;1.0447843488949387;1.0449015845130063;0.7975363000568266;0.01488919743188954;0.7978352888653774
6.050149;1.0445020814380672;0.833344484348907;0.7978927083629161;1.581279784277866e-05;2.6695137495636165e-05;1.044966477737418;9.999587317816363;0.833478894972514;1.0447830074962834;1.044903749024664;0.7975375907958345;0.01488900434688276;0.7978349340850966
6.060149;1.0445013677451742;0.8333431342685771;0.7978929913331035;1.5940996741652953e-05;2.6821431653156886e-05;1.044963491028819;9.999579236618938;0.833477708476094;1.0447817308049632;1.0449058907051056;0.7975388869117046;0.014888825380879217;0.7978345637948546
6.070149;1.0445007026029929;0.8333417812682209;0.7978932796097308;1.6064276256779934e-05;2.6932449948766856e-05;1.044960466646752;9.99957145753342;0.8334766045191717;1.0447805140819777;1.044907999016718;0.79754018336717;0.014888660868944257;0.7978341768386228
6.080149;1.0445000837905005;0.8333404219997574;0.7978935771507261;1.618297368823829e-05;2.7027159598376528e-05;1.0449574067479777;9.99956389668569;0.8334755817660354;1.0447793522246784;1.0449100644595364;0.7975414763266898;0.01488851113173427;0.79783377300288
6.090149;1.0444995066353862;0.8333390538917288;0.7978938889547622;1.6297346382651094e-05;2.7104822919278077e-05;1.044954312998837;9.999556482971139;0.8334746392440368;1.0447782411563618;1.0449120778112142;0.7975427630863177;0.014888376427158635;0.797833352596435
6.100149;1.0444989648635463;0.8333376754556289;0.7978942203354208;1.6407684919879565e-05;2.7164891218600322e-05;1.0449511871884278;9.999549163448279;0.833473777633046;1.0447771785911355;1.0449140292444379;0.7975440420986816;0.014888257009203376;0.7978329161761294
6.110149;1.0444984523947753;0.8333362860086777;0.7978945755407972;1.651439064876139e-05;2.7206893562878597e-05;1.0449480321071105;9.999541901543415;0.8334729990947085;1.0447761640591207;1.0449159090075582;0.7975453134461862;0.014888153142214335;0.7978324645926508
6.120149;1.0444979642096546;0.8333348852909431;0.7978949569427392;1.6617888633911254e-05;2.723042845111632e-05;1.0449448505274441;9.999534664810906;0.8334723059573169;1.0447751982261821;1.0449177085822137;0.7975465794436062;0.014888064963319686;0.7978319991116906
6.130149;1.0444974954767021;0.8333334731500072;0.7978953655463419;1.6718532453248157e-05;2.7235237590767023e-05;1.0449416432969325;9.999527414032553;0.8334716998534227;1.0447742817328338;1.0449194205147456;0.7975478441186071;0.01488799240632542;0.7978315214957572
6.140149;1.0444970406825094;0.8333320493820114;0.7978958021693583;1.6816679191962152e-05;2.7221238133723067e-05;1.0449384089644163;9.99952010730651;0.8334711819866455;1.0447734141767606;1.0449210373462319;0.7975491121625612;0.014887935318256416;0.7978310342394114
6.150149;1.0444965936462849;0.8333306138208585;0.7978962679859133;1.6912755544828257e-05;2.7188428751834937e-05;1.0449351454205;9.999512711987961;0.833470754008198;1.044772593556686;1.0449225518714276;0.7975503884810993;0.014887893603329923;0.7978305407767301
6.160149;1.044496148101113;0.83332916654015;0.7978967637618944;1.7007107937154662e-05;2.7136760493074556e-05;1.0449318519843542;9.999505206938489;0.8334704182681485;1.044771816652255;1.0449239593473678;0.7975516781652991;0.014887867237111888;0.7978300452292417
6.170149;1.0444956989960403;0.8333277084474006;0.7978972889396948;1.70997838918204e-05;2.7066081772519682e-05;1.0449285301602136;9.99949757117698;0.8334701770014376;1.0447710800115348;1.0449252591687028;0.797552986617163;0.014887856158109773;0.7978295518328363
6.180149;1.0444952432317105;0.833326242237577;0.7978978417875402;1.719048542430073e-05;2.6976117155932217e-05;1.0449251827153558;9.999489772952954;0.8334700313622933;1.0447703804307176;1.0449264541143823;0.7975543196807314;0.01488786018307334;0.7978290645362692
6.190149;1.0444947784107723;0.8333247722502147;0.7978984198950798;1.7278709591776484e-05;2.686649639465897e-05;1.04492181216197;9.999481772605538;0.8334699813101385;1.0447697154979372;1.044927548438571;0.7975556832732538;0.014887879051939966;0.7978285869197992
6.200149;1.0444943011480985;0.833323302945389;0.7978990203353057;1.73639453600039e-05;2.6736869242169708e-05;1.044918420628465;9.999473527168453;0.8334700259485457;1.0447690842762603;1.044928546695392;0.7975570826896807;0.014887912492889325;0.7978281223356603
6.210149;1.0444938062306148;0.8333218377984337;0.7978996401432012;1.7445799490888677e-05;2.6586989716804947e-05;1.044915011643319;9.999464976610675;0.8334701635042769;1.0447684870120597;1.0449294535945266;0.797558522517529;0.014887960177431225;0.7978276740242305
6.220149;1.044493286503403;0.833320379109505;0.7979002767407807;1.752399099996115e-05;2.6416744475617786e-05;1.0449115912459064;9.999456026354904;0.8334703912832618;1.044767924557089;1.0449302740032187;0.7975600071320831;0.014888021615574691;0.7978272448533523
6.230149;1.0444927337425545;0.8333189279599581;0.7979009274046274;1.7598281818424533e-05;2.622618352265838e-05;1.0449081663972755;9.999446553443953;0.8334707059019679;1.0447673981466865;1.0449310122714353;0.7975615407865292;0.014888096139580413;0.7978268369755069
6.240149;1.0444921396561007;0.8333174845701639;0.7979015885214098;1.7668439237673517e-05;2.6015488757128354e-05;1.0449047425136326;9.999436427395596;0.8334711036697781;1.0447669088204916;1.0449316718810093;0.7975631271405541;0.01488818300369766;0.7978264521149714
6.250149;1.0444914962668232;0.8333160494739319;0.7979022555244414;1.7734193922048897e-05;2.578491527026199e-05;1.0449013227014265;9.99942552706529;0.8334715809314586;1.04476645647705;1.04493225663513;0.7975647689865372;0.01488828148688504;0.7978260920346035
6.260149;1.0444907966223684;0.8333146248810304;0.7979029231890926;1.779515769895941e-05;2.5534829786825596e-05;1.0448979087720907;9.999413753319626;0.833472134105744;1.0447660394391738;1.0449327721125703;0.7975664681302698;0.014888390925597161;0.7978257583526749
6.270149;1.0444900358234048;0.8333132152920136;0.7979035854799228;1.7850765586634656e-05;2.5265785524426274e-05;1.0448945032916603;9.99940103694844;0.8334727596280155;1.0447656552797449;1.0449332254745223;0.7975682248188991;0.014888510693964756;0.7978254524862394
6.280149;1.0444892110520938;0.8333118269125446;0.7979042351653339;1.7900279400261026e-05;2.497858417813175e-05;1.0448911118692983;9.999387339637854;0.833473453952138;1.0447653021736523;1.0449336234800854;0.7975700375072983;0.014888640213665991;0.7978251763617095
6.290149;1.0444883209979967;0.8333104662191408;0.7979048643668576;1.794283770602677e-05;2.4674307914782682e-05;1.0448877435319677;9.999372650573548;0.8334742134869787;1.0447649793457303;1.0449339706674403;0.7975719038816502;0.014888778965444468;0.7978249327546393
6.300149;1.04448736614645;0.8333091388126689;0.7979054656159689;1.7977533919142884e-05;2.4354220751828995e-05;1.0448844082215734;9.999356986988817;0.8334750344816153;1.044764686901788;1.0449342688503687;0.797573822151607;0.014888926411098041;0.7978247247436292
6.310149;1.0444863489463463;0.833307849652149;0.7979060321798815;1.800348862503381e-05;2.401964348653321e-05;1.0448811144265708;9.999340399775793;0.8334759129659296;1.0447644258476008;1.0449345168726034;0.7975757912917599;0.01488908199462633;0.7978245553523469
6.320149;1.0444852728294154;0.8333066044229883;0.7979065582545988;1.8019851869301104e-05;2.3671981840637518e-05;1.0448778689867824;9.999322971239602;0.8334768453734164;1.044764198310036;1.0449347113389016;0.7975778104460083;0.014889245313896939;0.797824427705849
6.330149;1.044484141309346;0.8333054102896648;0.7979070398057655;1.8025787406283524e-05;2.3312823938285736e-05;1.0448746771404334;9.99930480371868;0.8334778301390158;1.0447640080400369;1.0449348491836639;0.7975798785186525;0.0148894161911724;0.797824345163187
6.340149;1.0444829574199361;0.8333042750352135;0.7979074752949267;1.802055133400808e-05;2.2943898046808566e-05;1.0448715423700503;9.999286008754758;0.8334788681707613;1.0447638610388328;1.0449349295896337;0.7975819942041262;0.0148895945026423;0.797824311324338
6.350149;1.0444817235580548;0.8333032057832463;0.7979078655279243;1.8003565607791645e-05;2.2566876167717176e-05;1.0448684673193376;9.999266701667587;0.8334799605098896;1.044763765627404;1.0449349537752046;0.7975841561744763;0.014889779964287012;0.7978243295685467
6.360149;1.044480442278207;0.8333022089814175;0.7979082129740367;1.7974415572286728e-05;2.218324642799048e-05;1.0448654550243;9.999247003396329;0.8334811060212652;1.0447637315365648;1.0449349241740382;0.797586363337771;0.014889972084181502;0.7978244022999488
6.370149;1.0444791170350967;0.8333012916341052;0.7979085210482068;1.7932864916885502e-05;2.179433919304342e-05;1.0448625094725117;9.999227041797981;0.8334823025150735;1.0447637691255254;1.0449348442589084;0.7975886147727982;0.014890170224574253;0.7978245313258612
6.380149;1.0444777525019366;0.8333004620258435;0.7979087933552488;1.7878838598079586e-05;2.1401364200084205e-05;1.0448596355661595;9.999206943290332;0.833483549948821;1.0447638901869376;1.044934718459759;0.797590909177114;0.014890373629406014;0.7978247193836484
6.390149;1.0444763550660086;0.8332997286106506;0.7979090329912294;1.781228030480212e-05;2.100537949124346e-05;1.044856838532487;9.999186817968429;0.8334848522117538;1.0447641091590252;1.0449345515196589;0.7975932444261035;0.014890581504234113;0.7978249708034938
6.400149;1.0444749330916347;0.8332990981759595;0.7979092421328273;1.7732976721825315e-05;2.0607254219336677e-05;1.0448541233030129;9.999166747749006;0.8334862163684945;1.0447644429094605;1.0449343477421096;0.7975956177045231;0.014890793165379767;0.7978252905155029
6.410149;1.0444734965143678;0.8332985754643036;0.7979094220258803;1.7640530222019303e-05;2.020775834515016e-05;1.044851494588828;9.99914678879963;0.833487650453275;1.0447649092583613;1.04493411034271;0.7975980260377583;0.014891008091934641;0.797825682965293
6.420149;1.0444720558520468;0.8332981639269392;0.7979095730356254;1.753452122527087e-05;1.980777653659902e-05;1.0448489573362911;9.999126989396066;0.8334891614878263;1.0447655249455368;1.0449338410638034;0.7976004666891731;0.0148912259096855;0.7978261517695067
6.430149;1.0444706210660826;0.833297865748835;0.7979096943441393;1.741471904281673e-05;1.9408383138285378e-05;1.0448465167974583;9.999107409078823;0.8334907547341406;1.0447663037787809;1.044933540246936;0.7976029374890244;0.014891446375121468;0.7978266990376665
6.440149;1.0444692012514945;0.8332976812756914;0.7979097838563566;1.728118298589863e-05;1.9010613476765284e-05;1.0448441777117876;9.99908812077348;0.8334924336935553;1.0447672558555243;1.0449332066254011;0.7976054373197218;0.014891669285756335;0.7978273245370019
6.450149;1.0444678058729069;0.8332976088254579;0.7979098386247083;1.7134200750610897e-05;1.8615224321962678e-05;1.0448419435182816;9.999069193753003;0.8334942003565637;1.044768387817806;1.044932836810052;0.7976079660483044;0.014891894369343722;0.7978280259251156
6.460149;1.0444664465533988;0.8332976448519268;0.7979098553233934;1.697415142535709e-05;1.8222769215600256e-05;1.04483981784155;9.999050681555758;0.8334960558410589;1.0447697029329035;1.044932425451656;0.7976105237012866;0.014892121319983362;0.7978287995697809
6.470149;1.0444651368297866;0.8332977839761624;0.7979098310767114;1.6801375114786174e-05;1.783381885952007e-05;1.0448378074807068;9.999032628302174;0.8334980008929314;1.0447712006615928;1.044931966066652;0.7976131098234845;0.014892349950880047;0.7978296411286087
6.480149;1.044463889614242;0.8332980186893874;0.7979097644027263;1.6616112697421743e-05;1.7449042149779084e-05;1.0448359233846871;9.999015079027458;0.8335000358771035;1.044772877218699;1.0449314521984636;0.7976157235732614;0.014892580284060784;0.7978305460057927
6.490149;1.0444627151411983;0.8332983392609777;0.7979096551191456;1.6418572727829224e-05;1.7069133250481618e-05;1.0448341789324944;9.9989980825297;0.8335021605806647;1.0447747274694816;1.0449308789012046;0.7976183640235606;0.01489281255100523;0.7978315099640869
6.500149;1.0444616205714246;0.8332987348895801;0.797909503861705;1.6208946572902917e-05;1.66947321542713e-05;1.044832587217236;9.998981684377588;0.8335043737767183;1.044776746228755;1.0449302436851422;0.7976210294553913;0.014893047158438345;0.7978325297422345
6.510149;1.0444606106369922;0.8332991960660155;0.7979093125307378;1.598726441800323e-05;1.632647947964755e-05;1.0448311584869876;9.998965917390853;0.833506672838537;1.044778927554377;1.044929546580984;0.7976237157759515;0.01489328463254059;0.7978336026656185
6.520149;1.0444596888243205;0.8332997161409115;0.7979090849451304;1.5753331150929936e-05;1.596510028557019e-05;1.0448298992530614;9.99895080520305;0.8335090540010939;1.044781263031283;1.044928790248563;0.797626416204507;0.014893525553840783;0.7978347250966091
6.530149;1.0444588584756882;0.8333002908923834;0.7979088262966453;1.5506817845844047e-05;1.5611333192974662e-05;1.04482881289305;9.998936371669929;0.8335115129141766;1.0447837416189372;1.0449279797700892;0.7976291228314416;0.014893770451042955;0.7978358914699856
6.540149;1.044458123678281;0.833300917505674;0.7979085416146173;1.52473674370487e-05;1.5265786386923817e-05;1.04482789919523;9.998922637616122;0.8335140449993907;1.0447863515364917;1.0449271212943396;0.7976318282486956;0.01489401967103652;0.7978370946777349
6.550149;1.044457489883438;0.8333015941724328;0.7979082345155146;1.4974693691850956e-05;1.4928902441032631e-05;1.04482715361219;9.998909611009891;0.8335166457681532;1.0447890817554022;1.0449262210113432;0.7976345262362738;0.014894273325813626;0.7978383266123037
