time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.560149;1.0444569638174555;0.8333023198408579;0.7979079067132375;1.468861778454991e-05;1.4601068360780832e-05;1.0448265685596116;9.998897285756486;0.8335193114311326;1.0447919222662496;1.0449252854372104;0.7976372121004064;0.014894531352211625;0.7978395783260425
6.570149;1.0444565528437377;0.8333030938189971;0.7979075581859659;1.4388964718935913e-05;1.4282689139137978e-05;1.0448261353912927;9.99888565161823;0.8335220394258959;1.0447948643614848;1.0449243213512285;0.7976398831174111;0.014894793610433358;0.7978408404925275
6.580149;1.0444562640376645;0.8333039159195927;0.7979071881084722;1.4075474438834004e-05;1.3974059266465586e-05;1.044825845533682;9.998874702290948;0.8335248275305609;1.0447979013732345;1.044923334804949;0.7976425386057667;0.01489505990531588;0.7978421041870911
6.590149;1.044456102858397;0.8333047873714744;0.7979067964117482;1.374786580337754e-05;1.3675278550935585e-05;1.0448256907260336;9.998864426112222;0.8335276717802379;1.0448010293273047;1.0449223308997988;0.7976451791152269;0.014895329893838297;0.7978433608575076
6.600149;1.0444560720619736;0.8333057113048906;0.7979063851828136;1.3405902728079227e-05;1.3386417709429144e-05;1.0448256620826504;9.998854784295572;0.8335305654360323;1.0448042465143395;1.0449213147445293;0.7976478049253305;0.0148956029637031;0.7978446015440186
6.610149;1.0444561719647802;0.833306691932472;0.797905958638593;1.3049413703783182e-05;1.3107664660579621e-05;1.0448257497772604;9.99884569663301;0.8335334996553162;1.0448075521805418;1.04492029253551;0.7976504150691593;0.014895878167361928;0.7978458169850101
6.620149;1.044456401458908;0.833307733101336;0.7979055216871225;1.2678403397919841e-05;1.2839291996591039e-05;1.0448259448520092;9.998837043465103;0.8335364645932293;1.0448109456338708;1.0449192725962178;0.7976530079996531;0.014896154212504804;0.7978469988146394
6.630149;1.0444567579208313;0.833308837214093;0.7979050789777264;1.2293124700167515e-05;1.2581583906685644e-05;1.0448262404404096;9.998828678047003;0.8335394502303849;1.0448144257780336;1.0449182657421898;0.7976555828238309;0.01489642954283061;0.7978481405992303
6.640149;1.0444572361392541;0.8333100049093725;0.797904635404561;1.1893971523120602e-05;1.233478869084971e-05;1.0448266309654453;9.998820446233529;0.8335424467393715;1.0448179908558413;1.0449172843283443;0.7976581393408971;0.014896702543837053;0.7978492376615995
6.650149;1.0444578279979584;0.8333112350526254;0.7979041968316182;1.1481405890551398e-05;1.2099071150570272e-05;1.044827111487992;9.998812207454291;0.8335454446295949;1.04482163825932;1.0449163409753917;0.7976606771175299;0.014896971730757826;0.7978502854704754
6.660149;1.0444585232795;0.8333125249456822;0.7979037698330291;1.105601500820044e-05;1.1874444324871467e-05;1.044827677650249;9.998803843408263;0.8335484358006778;1.044825363805891;1.044915447212327;0.797663195124414;0.014897235803370266;0.7978512781536389
6.670149;1.0444593108267999;0.8333138714016814;0.7979033610687193;1.0618524438851218e-05;1.1660663238740982e-05;1.044828325072845;9.998795255631611;0.8335514148917299;1.044829161012436;1.04491461206102;0.7976656926057226;0.014897493619506867;0.7978522086728017
6.680149;1.0444601794668598;0.8333152720391724;0.7979029774710671;1.0169726725151467e-05;1.1457181299623469e-05;1.044829048357298;9.998786363729671;0.8335543784615631;1.044833020837626;1.0449138419525728;0.797668170099718;0.01489774406711322;0.7978530699549732
6.690149;1.0444611181585457;0.8333167257256996;0.797902626978891;9.710416744014911e-06;1.1263279227549447e-05;1.0448298406337724;9.998777105892112;0.8335573226940768;1.0448369312825476;1.0449131418034026;0.797670629466882;0.014897985877346675;0.797853855953578
6.700149;1.044462115522495;0.833318232064388;0.797902318917937;9.241390986783196e-06;1.1078201274151359e-05;1.0448306946042023;9.998767432346536;0.8335602424238984;1.0448408774520153;1.0449125151824168;0.7976730730013729;0.01489821764147842;0.7978545626176936
6.710149;1.0444631595707385;0.8333197905277967;0.7979020637757619;8.763508647079282e-06;1.090118329178508e-05;1.0448316042513943;9.998757291250943;0.8335631317334313;1.0448448431563782;1.0449119632665163;0.7976755022905017;0.014898438019570463;0.7978551880790391
6.720149;1.0444642382018627;0.833321400410589;0.7979018721664609;8.277726809613734e-06;1.0731503549405423e-05;1.0448325647234558;9.998746626669703;0.8335659852360265;1.0448488128697406;1.0449114847003553;0.7976779179898009;0.01489864582852848;0.7978557315427304
6.730149;1.044465340716468;0.8333230613741648;0.7979017532568019;7.785029524523532e-06;1.0568586531565737e-05;1.044833570912474;9.998735393208719;0.8335687992274282;1.0448527724734709;1.044911077372624;0.7976803210509081;0.014898840004155423;0.7978561921786468
6.740149;1.0444664596483795;0.8333247737717677;0.7979017138661988;7.286295060190644e-06;1.0412091040329378e-05;1.0448346173801346;9.99872356477632;0.8335715719607154;1.0448567091625591;1.0449107401878708;0.7976827139463712;0.014899019635761733;0.797856569242548
6.750149;1.0444675915855517;0.833326539199051;0.7979017586790073;6.782285184540962e-06;1.0261937624166363e-05;1.044835698781731;9.998711130699471;0.8335743036476528;1.0448606116094603;1.0449104733635768;0.7976851000702612;0.014899184044015133;0.7978568632767411
6.760149;1.0444687365077039;0.8333283605865841;0.7979018910466388;6.273769407366079e-06;1.0118248879484684e-05;1.0448368089601756;9.998698092761737;0.8335769964504293;1.044864470843806;1.0449102777868762;0.797687481578979;0.014899332737169192;0.7978570769478219
6.770149;1.044469896334083;0.8333302410542193;0.797902113653377;5.761567704486375e-06;9.981236867713686e-06;1.0448379404147103;9.998684465747578;0.8335796535082778;1.044868281161125;1.0449101537270886;0.7976898576545136;0.014899465265288899;0.7978572144769711
6.780149;1.044471073995664;0.8333321830890952;0.7979024280833965;5.246546998861955e-06;9.851094619896375e-06;1.0448390850586105;9.998670277530746;0.8335822773166311;1.0448720399885583;1.0449100999254703;0.7976922245955106;0.014899581145377492;0.7978572808398634
6.790149;1.044472273521212;0.8333341886908749;0.7979028335569538;4.729646144999263e-06;9.727949353664868e-06;1.044840234117034;9.998655568194804;0.8335848688754699;1.0448757466955767;1.0449101139286163;0.7976945774090701;0.014899679905683139;0.7978572815752777
6.800149;1.0444735003758017;0.8333362590118045;0.7979033268732834;4.211798173728933e-06;9.611856350389354e-06;1.044841377278254;9.998640383944538;0.8335874277547868;1.0448794009728923;1.044910192263574;0.7976969114499205;0.014899761189970512;0.7978572224918837
6.810149;1.0444747616060666;0.8333383928540194;0.797903904602726;3.6937999921705387e-06;9.502708583854623e-06;1.0448425029655954;9.99862476984719;0.833589952268718;1.0448830009910213;1.0449103298761326;0.7976992231512924;0.014899824827092546;0.797857108961477
6.820149;1.0444760652021936;0.8333405850729783;0.7979045652499656;3.1762872518865458e-06;9.400160136725874e-06;1.044843599364374;9.998608767892058;0.8335924394003481;1.0448865418887276;1.0449105199304174;0.7977015100398612;0.014899870794851399;0.7978569452861581
6.830149;1.0444774182589132;0.8333428265479628;0.7979053088202325;2.6598501286029838e-06;9.303782475275287e-06;1.0448446556933502;9.998592415189892;0.8335948851377672;1.0448900157341896;1.0449107547070737;0.7977037704097645;0.01489989916076055;0.7978567350717334
6.840149;1.0444788261015636;0.8333451059747552;0.7979061351436857;2.1451906783725087e-06;9.213262773080928e-06;1.0448456632487368;9.998575747972755;0.8335972855627755;1.044893412963766;1.0449110269008444;0.7977060030111536;0.014899910080359782;0.7978564825885187
6.850149;1.0444802931553931;0.8333474117719711;0.7979070432556362;1.6331234688544776e-06;9.128368946046028e-06;1.0448466148284477;9.998558813575242;0.8335996370067849;1.044896724001536;1.0449113301025967;0.7977082071612359;0.014899903773169666;0.7978561935227115
6.860149;1.0444818227062054;0.8333497328736273;0.7979080317190762;1.124399968238755e-06;9.048788942699826e-06;1.0448475036601905;9.998541670282378;0.8336019344577141;1.0448999404164474;1.0449116591586818;0.7977103831192699;0.014899880428544015;0.7978558743011471
6.870149;1.044483415719539;0.8333520586159499;0.7979090996729726;6.196042406732604e-07;8.974050513119616e-06;1.0448483234084975;9.998524375081946;0.8336041708188179;1.0449030558439267;1.04491201075189;0.7977125322092747;0.014899840138593884;0.7978555310488243
6.880149;1.0444850714965148;0.833354378407736;0.7979102480507111;1.1918206634869976e-07;8.903597100853446e-06;1.044849068021095;9.998506976789704;0.8336063384432852;1.0449060664642729;1.044912382384864;0.7977146562462393;0.01489978289582641;0.7978551692817752
6.890149;1.0444867891921648;0.8333566818645936;0.7979114792223427;-3.7657769996658383e-07;8.836929257501436e-06;1.0448497314848253;9.998489515733041;0.833608430669582;1.0449089712247628;1.0449127704192598;0.7977167564997952;0.014899708597827598;0.797854794021632
6.900149;1.0444885678533864;0.8333589594928449;0.7979127951834832;-8.67545637829514e-07;8.773619644622517e-06;1.0448503084467988;9.998472026202348;0.8336104418691032;1.0449117724764283;1.0449131700395942;0.797718833563782;0.014899617086386418;0.7978544097313287
6.910149;1.0444904057893458;0.8333612034474887;0.7979141960790067;-1.353629048747432e-06;8.713172465410225e-06;1.0448507947727557;9.998454534690055;0.8336123665576255;1.0449144760630806;1.0449135765909963;0.7977208883780363;0.014899508268139324;0.7978540205942912
6.920149;1.0444923008501577;0.833363407953793;0.7979156797773591;-1.8346932639261223e-06;8.654973065291011e-06;1.0448511878135065;9.99843705036695;0.8336141986622095;1.0449170894024238;1.0449139863234798;0.7977229227092223;0.014899382278243663;0.7978536310703059
6.930149;1.04449425121684;0.833365569155561;0.7979172423416527;-2.3106370837621703e-06;8.59849240072571e-06;1.0448514866577494;9.998419563367236;0.8336159319438312;1.0449196184889464;1.0449143967737429;0.7977249386210998;0.014899239629747967;0.7978532456157276
6.940149;1.0444962557589608;0.8333676848378573;0.7979188789320663;-2.7815358194777427e-06;8.543466673542784e-06;1.0448516920098778;9.998402057362158;0.833617560958082;1.044922066099952;1.044914806976881;0.797726938050449;0.014899081256928515;0.7978528678579735
6.950149;1.0444983137337414;0.8333697544465362;0.7979205842567562;-3.247699285295883e-06;8.48980147919195e-06;1.044851805664979;9.99838452022902;0.8336190813904384;1.044924431591966;1.04491521710767;0.7977289228441756;0.014898908387841095;0.7978525001543795
6.960149;1.0445004245748337;0.833371778595873;0.7979223525279104;-3.7095495399484194e-06;8.437436636156172e-06;1.0448518298096112;9.99836694851203;0.8336204897987265;1.0449267116020222;1.0449156278458145;0.7977308948438155;0.014898722369710555;0.7978521436038304
6.970149;1.044502588663144;0.8333737581089794;0.797924177779514;-4.167408828215798e-06;8.386368576422796e-06;1.0448517665439305;9.998349352236275;0.8336217835203731;1.0449289017375576;1.0449160400026913;0.7977328556053298;0.014898524577554143;0.7978517987039615
6.980149;1.0445048083066053;0.8333756934791238;0.797926054373382;-4.621394946249267e-06;8.336657569470337e-06;1.0448516177059641;9.99833175090862;0.8336229611173657;1.0449309980222383;1.0449164545531409;0.7977348055800906;0.01489831633257207;0.7978514663724985
6.990149;1.0445070875669011;0.8333775842912912;0.7979279769902927;-5.071539060635976e-06;8.288317527391436e-06;1.0448513851086587;9.99831416009879;0.8336240225102445;1.0449329968940653;1.0449168729456433;0.797736743677091;0.014898098832400794;0.797851148049805
7.000149;1.0445094308585228;0.8333794286758197;0.7979299402773985;-5.517961705171272e-06;8.241256609383081e-06;1.0448510710600414;9.998296586208179;0.8336249682853942;1.0449348953765547;1.0449172972321321;0.7977386682293786;0.014897873199044814;0.7978508453246862
7.010149;1.044511841581127;0.8333812234956836;0.7979319383573961;-5.960839502634618e-06;8.195378558941066e-06;1.0448506779057565;9.998279029905;0.8336257991304087;1.0449366922494774;1.044917729278555;0.7977405784681308;0.014897640527155575;0.7978505607011636
7.020149;1.0445143219497266;0.8333829646731259;0.7979339641910614;-6.400222499234535e-06;8.150703607820695e-06;1.0448502068689023;9.998261486212517;0.8336265156998082;1.0449383885635053;1.0449181697959935;0.7977424751418235;0.014897401874040938;0.7978502981286729
7.030149;1.0445168735704435;0.8333846475245901;0.7979360091614051;-6.83596398972722e-06;8.107337149315558e-06;1.0448496582011733;9.998243945933774;0.833627118026423;1.0449399870971814;1.0449186187990314;0.7977443601654084;0.014897158329735432;0.7978500620590788
7.040149;1.0445194978113277;0.8333862680983852;0.7979380634262051;-7.267847950587744e-06;8.065361244290239e-06;1.0448490322170747;9.99822640285417;0.8336276045544996;1.0449414921129663;1.0449190769487287;0.797746235620846;0.014896911048141774;0.7978498568252143
7.050149;1.044522195339082;0.8333878252120241;0.7979401168758586;-7.695746343854713e-06;8.024854330536826e-06;1.0448483291739459;9.998208851195239;0.8336279719830458;1.04494290937046;1.04491954600868;0.7977481026743249;0.01489666110791468;0.797849686489309
7.060149;1.044524965082104;0.8333893210258926;0.7979421595544077;-8.119605374756346e-06;7.986015097525319e-06;1.0448475488903528;9.998191275774433;0.8336282162238242;1.0449442454919933;1.0449200278180155;0.7977499612796735;0.014896409458803229;0.7978495540978313
7.070149;1.0445278042393245;0.8333907595839243;0.79794418141933;-8.539303285163074e-06;7.949211575837762e-06;1.044846691600076;9.99817365600117;0.8336283334763902;1.0449455073065899;1.0449205228344802;0.7977518108463472;0.014896157061066959;0.7978494607768605
7.080149;1.044530709152256;0.8333921453553298;0.7979461725835645;-8.954585999983204e-06;7.914901506095888e-06;1.044845758251768;9.998155974438065;0.8336283208920967;1.044946701485979;1.0449210299965228;0.7977536514964862;0.014895904957260188;0.7978494052072955
7.090149;1.0445336750602627;0.833393482605235;0.7979481238765025;-9.365169980279678e-06;7.883521471123546e-06;1.0448447493228743;9.998138213228488;0.8336281771551571;1.0449478341661982;1.044921548054473;0.7977554851068575;0.01489565419341816;0.7978493837418655
7.100149;1.0445366952036965;0.8333947750715122;0.797950026976648;-9.770903031136026e-06;7.85546368747537e-06;1.0448436642889105;9.998120347324512;0.8336279029258856;1.044948911358751;1.0449220768944736;0.7977573147458957;0.014895405756001664;0.7978493910502921
7.110149;1.0445397609658607;0.8333960258662454;0.7979518746031067;-1.0171727280012262e-05;7.831090386561158e-06;1.0448425027793675;9.998102347678829;0.8336275009725015;1.044949939738473;1.044922617873105;0.7977591427552556;0.014895160581515196;0.7978494210041595
7.120149;1.0445428627696467;0.8333972372601777;0.7979536608208181;-1.056736813617757e-05;7.810712663910046e-06;1.0448412661858864;9.9980841955891;0.8336269759310216;1.044950926205632;1.0449231732044966;0.7977609698567987;0.01489491954919222;0.7978494679284113
7.130149;1.044545991024755;0.8333984104460795;0.7979553810785918;-1.0957157294487946e-05;7.794576840536795e-06;1.044839957933085;9.998065895297815;0.8336263333784618;1.0449518770753414;1.0449237454247409;0.7977627962866323;0.014894683445957856;0.7978495277874945
7.140149;1.0445491372862863;0.833399546123988;0.7979570324590739;-1.1340217084820841e-05;7.782788545110532e-06;1.044838581908712;9.998047474229365;0.8336255785165847;1.0449527986291032;1.0449243374515627;0.7977646225693925;0.014894452975112583;0.7978495984909092
7.150149;1.0445522951306607;0.8334006454181947;0.7979586138323738;-1.1715657161522965e-05;7.775124943660536e-06;1.0448371412960715;9.998028974637382;0.833624715430647;1.0449536979053964;1.0449249524557125;0.7977664482979157;0.014894228785364552;0.7978496792220675
7.160149;1.0445554598656897;0.8334017095599567;0.7979601251794961;-1.2082621635432707e-05;7.770952909334327e-06;1.0448356393612317;9.998010447388328;0.8336237474203563;1.044954582224569;1.0449255938097888;0.797768271352652;0.014894011534707012;0.7978497688289705
7.170149;1.0445586273009402;0.8334027387564619;0.7979615666008221;-1.244033111168048e-05;7.769378931855498e-06;1.0448340803282479;9.997991955662567;0.8336226779343198;1.0449554583427938;1.0449262650623008;0.7977700886926508;0.014893801996532847;0.7978498638514573
7.180149;1.044561792565325;0.833403732308383;0.7979629376231299;-1.2788162260331492e-05;7.7694279834142e-06;1.0448324693572282;9.997973576243178;0.8336215111085202;1.044956332301255;1.0449269685814133;0.7977718966274251;0.014893601032002057;0.7978499579333557
7.190149;1.0445649500621776;0.8334046895422477;0.7979642367436206;-1.3125732883302345e-05;7.77011808154963e-06;1.044830812813072;9.997955388621397;0.833620251493034;1.0449572102166755;1.0449277040500213;0.7977736906342893;0.014893409463525648;0.7978500431719431
7.200149;1.0445680949437388;0.8334056091450186;0.7979654612995596;-1.3452883580113616e-05;7.770530776183739e-06;1.0448291186250356;9.997937470303592;0.8336189034359397;1.0449580992106227;1.0449284692573049;0.797775465817581;0.014893228061249684;0.7978501115171512
7.210149;1.0445712246280505;0.8334064877873363;0.7979666082804574;-1.3769533000531618e-05;7.769900301572972e-06;1.0448273958353862;9.997919905546821;0.8336174707509706;1.0449590070593948;1.044929262247422;0.7977772170493012;0.014893057568741838;0.7978501550999755
7.220149;1.0445743385897917;0.8334073207749014;0.7979676760603089;-1.4075583859494877e-05;7.767606330038512e-06;1.0448256538153244;9.99790279167206;0.8336159568929913;1.044959941023132;1.0449300822689933;0.7977789384043086;0.014892898665625999;0.7978501664684456
7.230149;1.0445774371109295;0.8334081038113138;0.7979686656924578;-1.4370936533557595e-05;7.763044394143511e-06;1.0448239015040877;9.997886236224103;0.8336143654257944;1.044960906602438;1.044930929240998;0.7977806228720399;0.014892751980571002;0.7978501391258779
7.240149;1.0445805204967473;0.8334088335781988;0.7979695808519519;-1.4655518504180268e-05;7.755520927836784e-06;1.0448221461545781;9.997870348485526;0.8336127004089602;1.0449619058250075;1.0449318026287937;0.797782262987315;0.014892618133224483;0.797850068055681
7.250149;1.0445835887861052;0.8334095071886931;0.7979704269521326;-1.4929260941357657e-05;7.744275156203512e-06;1.0448203921152364;9.99785522958423;0.8336109663867771;1.0449629364212691;1.0449327004117175;0.7977838518769622;0.0148924976528806;0.7978499501167539
7.260149;1.0445866416202023;0.8334101216078875;0.7979712099578948;-1.5192033170377516e-05;7.728508977052082e-06;1.0448186406495936;9.997840968444523;0.833609168159028;1.044963993274676;1.0449336184011504;0.7977853834916728;0.014892390933440353;0.7978497841078268
7.270149;1.044589677900903;0.8334106739574502;0.7979719354066465;-1.5443644748085305e-05;7.707393036326317e-06;1.0448168906537683;9.997827644840873;0.8336073109353788;1.0449650702065725;1.0449345494950115;0.7977868520855746;0.014892298373105977;0.7978495703599945
7.280149;1.044592694850016;0.833411162391977;0.7979726081155145;-1.5683893214643765e-05;7.680201575003065e-06;1.0448151402723813;9.997815326447672;0.8336054008347115;1.0449661603084162;1.0449354835813982;0.7977882519355946;0.01489222042052013;0.7978493097393927
7.290149;1.044595687309239;0.8334115860922036;0.7979732321574502;-1.5912550890036607e-05;7.646503086014455e-06;1.0448133888294544;9.997804058263258;0.8336034448030295;1.0449672553479326;1.0449364091081876;0.7977895771819912;0.014892157380159083;0.7978490027952463
7.300149;1.0445986484795269;0.8334119445814081;0.7979738111620635;-1.6129330821326358e-05;7.6061718453307905e-06;1.0448116373587528;9.997793859140828;0.833601449774638;1.0449683450207499;1.0449373154850248;0.7977908216579852;0.014892109188744958;0.7978486498285966
7.310149;1.0446015716752264;0.8334122377610487;0.7979743488725507;-1.6333916109182913e-05;7.559239273055645e-06;1.044809887805785;9.997784721451762;0.8335994225306672;1.0449694170428423;1.0449381946862057;0.7977919794314604;0.01489207534610699;0.7978482512795276
7.320149;1.044604451630954;0.833412466408462;0.7979748491463717;-1.652605814828792e-05;7.5057712437662855e-06;1.0448081419482038;9.997776606940125;0.8335973709112265;1.044970458709184;1.0449390414620727;0.797793046092332;0.014892055008815653;0.7978478080487548
7.330149;1.044607284114673;0.833412631998457;0.7979753158461289;-1.670560385840099e-05;7.445835175432309e-06;1.0448064002414224;9.997769454192783;0.8335953046506571;1.0449714585708842;1.044939852995966;0.7977940198477849;0.014892047170004826;0.7978473218532466
7.340149;1.0446100643221046;0.8334127356203239;0.7979757529080743;-1.687235643585107e-05;7.379559510609731e-06;1.044804661494316;9.997763199163861;0.8335932342658712;1.0449724069372996;1.0449406283249127;0.7977949014354081;0.014892050827409204;0.7978467951800822
7.350149;1.0446127862809862;0.8334127770346402;0.7979761637592063;-1.702596726020991e-05;7.307215492735706e-06;1.0448029237618304;9.99775778614605;0.8335911690336509;1.044973295511561;1.0449413674379655;0.7977956931593551;0.014892065028433685;0.7978462307090695
7.360149;1.0446154436878972;0.8334127549831697;0.7979765505180854;-1.7166047437611186e-05;7.229150979224311e-06;1.0448011852717505;9.99775316820837;0.8335891164202346;1.0449741163474842;1.0449420712119173;0.7977963983286742;0.014892088864247595;0.7978456306489458
7.370149;1.0446180304224617;0.8334126680968956;0.7979769139605049;-1.7292311080238568e-05;7.14564196692771e-06;1.0447994451629814;9.997749314001867;0.8335870836684954;1.0449748609145746;1.0449427422327011;0.7977970209363328;0.014892121528823504;0.797844996249593
7.380149;1.044620540130465;0.8334125157951999;0.7979772538483143;-1.7404540391680786e-05;7.056840220220716e-06;1.044797703893533;9.997746214170988;0.8335850796298353;1.0449755207274882;1.0449433846779874;0.797797565087501;0.014892162304890216;0.7978443277907993
7.390149;1.0446229660573647;0.8334122996771274;0.7979775689819717;-1.7502550547939726e-05;6.962770327278238e-06;1.0447959622164005;9.9977438741042;0.8335831148720997;1.0449760886827562;1.044944002910637;0.7977980345451695;0.014892210426903215;0.7978436255236517
7.400149;1.0446253016538938;0.8334120242131428;0.7979778571745633;-1.7586293617987444e-05;6.8633685363501215e-06;1.044794219669884;9.997742301315514;0.8335812004376529;1.044976558897545;1.0449446001827107;0.7977984325325008;0.014892264990399019;0.7978428910698324
7.410149;1.0446275411606947;0.8334116954872804;0.7979781154492034;-1.765593411482171e-05;6.7586106053125046e-06;1.0447924744389518;9.997741502054204;0.833579346198015;1.0449769249198277;1.044945178337089;0.7977987621491119;0.014892324945509124;0.7978421280234156
7.420149;1.0446296799404493;0.8334113192580165;0.7979783403384295;-1.7711799433205215e-05;6.6486127361138e-06;1.0447907240230474;9.997741488985131;0.833577559521231;1.0449771783845867;1.0449457383240015;0.7977990267872751;0.014892389088084695;0.7978413414631147
7.430149;1.0446317149790503;0.8334108999103258;0.7979785279646066;-1.7754270199991857e-05;6.533589992055147e-06;1.0447889654690363;9.997742287570654;0.833575845442845;1.044977309922354;1.0449462809163004;0.7977992296358966;0.014892456062033651;0.7978405370286313
7.440149;1.044633645526557;0.8334104409526736;0.7979786739113008;-1.7783677285577593e-05;6.413700409232814e-06;1.044787195492958;9.997743931113252;0.8335742077356136;1.0449773114246876;1.0449468071996348;0.7977993735618529;0.014892524427373785;0.7978397202711731
7.450149;1.0446354731570424;0.8334099463768618;0.7979787735452532;-1.7800221913615473e-05;6.288963339779019e-06;1.0447854114985702;9.997746448941273;0.833572649385823;1.0449771770406897;1.0449473185571354;0.7977994620744708;0.01489259277371414;0.7978388963743149
7.460149;1.0446372007625844;0.833409421197799;0.7979788230741838;-1.7803928045216656e-05;6.159379547475773e-06;1.0447836132805384;9.997749857761212;0.8335711727989171;1.0449769028512614;1.0449478160898011;0.7977995001431708;0.014892659832243683;0.7978380698858085
7.470149;1.044638830910469;0.8334088708017702;0.7979788204097134;-1.779469458191233e-05;6.025058837184076e-06;1.0447818035654193;9.997754156560399;0.833569779960788;1.0449764872401945;1.044948299708172;0.7977994941980797;0.014892724520945354;0.7978372446237554
7.480149;1.0446403642700997;0.8334083001290201;0.7979787647253946;-1.7772455936712953e-05;5.88618635621639e-06;1.044779986913373;9.997759320793996;0.83356847227086;1.0449759322847432;1.0449487673180486;0.7977994514800644;0.014892785950126936;0.7978364239062914
7.490149;1.044641798950863;0.8334077137142725;0.7979786549959806;-1.7737253783478468e-05;5.742963998528423e-06;1.044778168836514;9.997765304312058;0.83356725053328;1.0449752449543677;1.0449492150054174;0.7977993793530441;0.014892843522784756;0.7978356106943396
7.500149;1.0446431315205873;0.8334071169241769;0.7979784892550138;-1.768909208636545e-05;5.595628959649375e-06;1.0447763554940135;9.997772052996782;0.8335661152061581;1.0449744365510873;1.0449496387321584;0.7977992849562977;0.01489289704139283;0.7978348076307141
7.510149;1.0446443587519818;0.8334065172575071;0.7979782653410601;-1.7627779523191337e-05;5.444492056685902e-06;1.0447745530818664;9.997779513833404;0.8335650665662532;1.0449735206223507;1.044950036373667;0.7977991745782578;0.014892946552104281;0.7978340173617998
7.520149;1.0446454781572867;0.833405924386559;0.7979779816900691;-1.7552960363458223e-05;5.289943130797672e-06;1.0447727675739102;9.997787634202583;0.8335641046661484;1.0449725113222599;1.0449504081503063;0.7977990529105169;0.014892991982937248;0.7978332427659361
7.530149;1.0446464876776123;0.8334053494716784;0.7979776367514698;-1.746434351722603e-05;5.132397598578326e-06;1.0447710048352352;9.997796367026172;0.8335632289702866;1.0449714228755014;1.0449507555406163;0.7977989231411342;0.014893032944264781;0.797832486766585
7.540149;1.0446473859206906;0.8334048043749073;0.7979772278401398;-1.73619606954868e-05;4.972195223409536e-06;1.0447692699764883;9.997805680103593;0.8335624378030859;1.0449702698610621;1.0449510807031668;0.7977987876585736;0.014893068805499409;0.7978317520998921
7.550149;1.0446481727330252;0.8334043005551103;0.7979767513928144;-1.7246168166443418e-05;4.809565755744257e-06;1.044767566286062;9.997815552186193;0.8335617280414754;1.0449690672458247;1.0449513866855258;0.7977986487139456;0.014893098869760719;0.7978310409089406
7.560149;1.0446488496347754;0.8334038482543868;0.7979762044516657;-1.7117484168556737e-05;4.644721247456976e-06;1.0447658950636334;9.997825961647013;0.8335610952615923;1.0449678292081663;1.0449516771614114;0.79779850890472;0.014893122541583315;0.7978303542773296
7.570149;1.0446494199642788;0.8334034563064016;0.7979755852501255;-1.6976571194290103e-05;4.477921515295499e-06;1.0447642565759545;9.99783688570766;0.8335605342842284;1.0449665678040225;1.0449519552388125;0.7977983715847058;0.014893139475906682;0.7978296920469621
7.580149;1.0446498887580664;0.8334031320830249;0.797974892314824;-1.6824220327607165e-05;4.309474260117614e-06;1.044762650704135;9.997848307548221;0.8335600397587685;1.044965292480399;1.044952221661306;0.7977982411763649;0.014893149623699463;0.7978290525449434
7.590149;1.0446502627431091;0.8334028815601289;0.7979741234070721;-1.666108546059303e-05;4.139701068076214e-06;1.044761076729294;9.997860214991155;0.8335596059299211;1.0449640105368414;1.0449524742384004;0.7977981230802186;0.014893153102329927;0.7978284325837941
7.600149;1.0446505500427272;0.8334027092205922;0.7979732752435578;-1.648736548108522e-05;3.968810564894273e-06;1.044759533572157;9.997872592449557;0.833559225810188;1.0449627283192549;1.0449527099193283;0.7977980230975641;0.014893150066383422;0.7978278284608882
7.610149;1.0446507592310732;0.8334026177925781;0.7979723439813963;-1.630277072589453e-05;3.7968830199477997e-06;1.0447580207143778;9.997885425585023;0.8335588910819587;1.044961452364028;1.0449529271497207;0.7977979465713507;0.014893140703091938;0.7978272367785846
7.620149;1.0446508986240737;0.8334026087849298;0.7979713259885878;-1.610682440866202e-05;3.6240704041059617e-06;1.0447565386654813;9.997898712837642;0.8335585925210816;1.0449601894683571;1.0449531258706881;0.7977978978321447;0.014893125247479608;0.7978266539930114
7.630149;1.044650976926029;0.8334026834982707;0.797970217906607;-1.5899226249981306e-05;3.450749332822425e-06;1.0447550885468924;9.997912457016522;0.8335583199914607;1.0449589453648207;1.0449533061530127;0.7977978805290994;0.01489310400406568;0.7978260762408516
7.640149;1.044651004989508;0.8334028430293845;0.797969016161876;-1.5679956492095753e-05;3.2775236061505146e-06;1.0447536715581458;9.997926642075505;0.8335580625914645;1.0449577235784944;1.0449534674929417;0.7977978984250528;0.014893077389845648;0.797825500297468
7.650149;1.04465099635312;0.8334030872649913;0.7979677173338771;-1.5449135156569178e-05;3.1051193136250906e-06;1.044752289166017;9.997941227124565;0.8335578093427726;1.0449565258350446;1.0449536088577713;0.7977979558816658;0.014893045951352922;0.7978249241194878
7.660149;1.0446509656276919;0.8334034142513975;0.7979663187767786;-1.5206829192191968e-05;2.9342177951407088e-06;1.0447509433412185;9.997956165881204;0.8335575498280655;1.0449553533960592;1.0449537284299149;0.797798058080303;0.014893010283557852;0.7978243464005819
7.670149;1.0446509265992499;0.8334038207606852;0.7979648183860508;-1.495290197322312e-05;2.7653682774674434e-06;1.0447496360283512;9.997971427701259;0.8335572750046497;1.0449542085859946;1.0449538233960192;0.7977982109437912;0.014892970830067872;0.7978237662728702
7.680149;1.0446508905594574;0.8334043032927615;0.7979632146743715;-1.4686982010104287e-05;2.599030076407265e-06;1.0447483693627515;9.997987002788275;0.8335569779974416;1.0449530956273319;1.044953891210781;0.7977984204420202;0.014892927752656037;0.7978231835078589
7.690149;1.0446508650566841;0.8334048581385917;0.7979615073061206;-1.4408520719167616e-05;2.43567198292841e-06;1.0447471475015728;9.99800289631763;0.8335566539963817;1.044952020001826;1.0449539315733165;0.7977986920571818;0.014892880971596759;0.7978225978984187
7.700149;1.0446508547308908;0.8334054807008117;0.7979596967134828;-1.4116881547547481e-05;2.275933561975545e-06;1.0447459775570496;9.99801911859261;0.8335562999422682;1.044950987283574;1.0449539468186524;0.7977990309578845;0.014892830238352904;0.797822007885636
7.710149;1.0446508633848355;0.8334061656516241;0.7979577836723519;-1.3811485745694908e-05;2.120801856167411e-06;1.0447448680308045;9.998035677023703;0.8335559146415531;1.0449500026559861;1.044953941086503;0.797799442352256;0.014892775198519743;0.7978214103533818
7.720149;1.0446508948272084;0.833406908063305;0.7979557700618559;-1.349186452097311e-05;1.9716212183137897e-06;1.0447438264586502;9.998052575836876;0.8335554984140104;1.0449490709696656;1.0449539204577;0.7977999315040087;0.014892715490920737;0.7978208014539894
7.730149;1.0446509527927137;0.8334077039563952;0.7979536592149089;-1.3157535270336765e-05;1.82989302441277e-06;1.0447428583678455;9.998069821417044;0.8335550522700286;1.044948196507097;1.0449538934666385;0.7978005032249134;0.014892650807635023;0.7978201770449226
7.740149;1.0446510413396688;0.8334085496329208;0.7979514547331491;-1.2807954269618498e-05;1.6970149943778732e-06;1.0447419678132697;9.99808742443109;0.8335545776253137;1.0449473825435358;1.0449538701361683;0.797801161319734;0.01489258089252844;0.7978195327910992
7.750149;1.044651165454362;0.8334094407447526;0.797949159571074;-1.2442647808021443e-05;1.5741080360621362e-06;1.044741157725345;9.998105396311194;0.8335540762007153;1.0449466316930167;1.0449538602244135;0.7978019082244951;0.014892505552861503;0.7978188646370121
7.760149;1.0446513307282803;0.8334103725465177;0.7979467764730894;-1.206136827220204e-05;1.4619141669483795e-06;1.044740428718306;9.998123750840428;0.8335535496472037;1.0449459466269184;1.0449538720452698;0.797802744408535;0.014892424628862332;0.7978181695782618
7.770149;1.0446515418612254;0.8334113417555413;0.797944307977412;-1.1664209779892182e-05;1.3607366147622945e-06;1.0447397775054956;9.998142510970832;0.8335529997841745;1.0449453296431546;1.044953912329205;0.7978036675078696;0.014892337928556956;0.7978174463373535
7.780149;1.0446518013171;0.8334123484021488;0.7979417551324764;-1.1251613174700703e-05;1.2705594473348788e-06;1.0447391969192636;9.998161707231061;0.8335524293353858;1.0449447812865345;1.0449539867451583;0.7978046720037082;0.01489224525900779;0.797816695740531
7.790149;1.0446521096116506;0.8334133954732867;0.797939116718691;-1.0824203596834609e-05;1.1913201975671125e-06;1.0447386776634944;9.998181370881197;0.8335518417735398;1.044944299929889;1.0449540999796971;0.7978057501928958;0.014892146522224115;0.7978159200697525
7.800149;1.0446524668413697;0.8334144862805117;0.7979363899419093;-1.0382637872767234e-05;1.1231051051521492e-06;1.0447382098120328;9.998201534169747;0.8335512404048537;1.0449438829256874;1.0449542556233073;0.797806893804755;0.014892041761138947;0.7978151216233604
7.810149;1.0446528735034928;0.8334156223659431;0.797933571522836;-9.927577118734163e-06;1.066154583022233e-06;1.044737783140168;9.998222231991768;0.8335506282758928;1.0449435280277524;1.044954456324949;0.797808094869738;0.014891931134155404;0.797814302368866
7.820149;1.0446533298874332;0.8334168038536963;0.7979306588726881;-9.45967516142176e-06;1.0207137784047928e-06;1.0447373877046313;9.998243495783893;0.8335500090128387;1.0449432339855824;1.0449547036196536;0.7978093455480494;0.01489181490410574;0.7978134647793396
7.830149;1.044653835434963;0.8334180305877089;0.7979276519809217;-8.979595327357029e-06;9.868415471200488e-07;1.0447370153027447;9.998265347993126;0.8335493874617127;1.044942999986508;1.0449549982798652;0.7978106378392105;0.014891693437355611;0.7978126118199519
7.840149;1.0446543892442808;0.8334193025864115;0.7979245545480281;-8.488089985392793e-06;9.642550478298559e-07;1.044736660152435;9.998287805192634;0.833548769879946;1.0449428244229264;1.044955341625092;0.7978119634834548;0.014891567088670496;0.7978117460394009
7.850149;1.0446549907782288;0.8334206202871794;0.7979213729959329;-7.985988767361215e-06;9.522747017424938e-07;1.0447363174236035;9.998310885649321;0.8335481633335491;1.044942703882059;1.0449557359563082;0.7978133138853359;0.014891436061785081;0.7978108697338849
7.860149;1.0446556388361814;0.833421984909643;0.7979181152152115;-7.474105589357895e-06;9.499653679684614e-07;1.0447359814908013;9.998334613141415;0.8335475743557171;1.044942632277294;1.0449561836315269;0.7978146802559755;0.014891300392849765;0.7978099860096265
7.870149;1.0446563295123976;0.8334233987037437;0.7979147905749445;-6.953226688202724e-06;9.56363027981239e-07;1.0447356466093;9.998359007243291;0.8335470082755843;1.0449426003017113;1.0449566862817175;0.7978160540262175;0.014891160010041067;0.7978090989126373
7.880149;1.0446570560369448;0.8334248639401407;0.7979114101707263;-6.424145600885634e-06;9.705439642054441e-07;1.0447353089141758;9.998384065142167;0.8335464695279996;1.0449425964333252;1.0449572448069941;0.7978174277512194;0.014891014875719226;0.7978082126878083
7.890149;1.0446578106205406;0.8334263809806217;0.7979079859022087;-5.887664220574066e-06;9.9152207355942e-07;1.0447349672427015;9.998409760583902;0.8335459620192535;1.0449426085871365;1.0449578590971123;0.7978187961152602;0.014890865155156223;0.7978073312308241
7.900149;1.0446585856776789;0.8334279483190077;0.7979045288280868;-5.344574552036063e-06;1.018196686579774e-06;1.0447346226256264;9.998436064431113;0.8335454891602964;1.044942624298712;1.044958527025679;0.7978201559978367;0.014890711166369643;0.7978064579038091
7.910149;1.044659373600559;0.833429564629435;0.7979010485022326;-4.795639268495804e-06;1.049487863459971e-06;1.0447342768796113;9.998462959249482;0.833545053716005;1.0449426305888556;1.0449592442147602;0.7978215056446071;0.014890553168261947;0.7978055958084846
7.920149;1.0446601668952251;0.8334312299951522;0.7978975534703063;-4.2416268165610425e-06;1.0845230265756311e-06;1.0447339304192969;9.99849043345335;0.8335446575617775;1.0449426153639327;1.0449600049227898;0.7978228434870935;0.014890391272069575;0.7978047483281575
7.930149;1.0446609592513059;0.8334329454359758;0.7978940520197826;-3.683376798965504e-06;1.1227077519450248e-06;1.0447335808696;9.998518468718862;0.8335443017159517;1.0449425685373284;1.0449608026983959;0.7978241670553919;0.014890225488304565;0.7978039188172882
7.940149;1.0446617456261198;0.8334347119570272;0.7978905529374342;-3.1217263223877663e-06;1.16367282820261e-06;1.0447332247247012;9.998547041223265;0.8335439872340105;1.0449424809956394;1.0449616306730503;0.7978254725162393;0.014890055802875883;0.7978031093585182
7.950149;1.0446625209232014;0.8334365299186691;0.7978870662273633;-2.5573675580042183e-06;1.2071561798282077e-06;1.0447328609982325;9.998576137954071;0.8335437158674224;1.0449423431723301;1.044962482318641;0.7978267546476254;0.014889882260072127;0.7978023202889993
7.960149;1.044663278858426;0.8334383981538203;0.7978836032497091;-1.9908493214776234e-06;1.2529145737489482e-06;1.044732492743338;9.998605767698697;0.8335434891563707;1.0449421457179726;1.0449633527607836;0.7978280070698858;0.014889705033172303;0.79780155126837
7.970149;1.0446640110066396;0.83344031329756;0.7978801758040992;-1.4226788375320813e-06;1.300676508307167e-06;1.0447321251541402;9.99863595550828;0.8335433072612508;1.044941881951544;1.0449642393785508;0.7978292228876971;0.01488952441851429;0.7978008027308126
7.980149;1.044664706169073;0.8334422704998508;0.7978767947853028;-8.534684780571789e-07;1.350048109012737e-06;1.0447317632370523;9.998666726571923;0.8335431686347261;1.0449415491260987;1.0449651408937193;0.7978303950118953;0.014889340706145036;0.7978000766841539
7.990149;1.044665351704722;0.8334442647020645;0.7978734696132526;-2.8404978519293126e-07;1.4004575570931409e-06;1.0447314110874995;9.998698090571953;0.8335430701749944;1.0449411475605497;1.0449660563204761;0.7978315160924331;0.014889154060421052;0.7977993766310486
8.000149;1.0446659356961456;0.8334462909741024;0.7978702089786677;2.846055017701475e-07;1.4512745253845422e-06;1.0447310714022908;9.99873003853071;0.8335430080805177;1.0449406795554648;1.0449669848308654;0.7978325787266203;0.014888964560053739;0.7977987067816111
8.010149;1.0446664475558392;0.8334483435528747;0.797867022081479;8.515361529298932e-07;1.5019650719519547e-06;1.044730744522071;9.998762553294489;0.8335429787693742;1.0449401482172183;1.044967926203517;0.7978335752925;0.014888772232891867;0.797798071284389
8.020149;1.0446668777561636;0.8334504146893694;0.7978639188288988;1.415829739860176e-06;1.5520675550246862e-06;1.0447304284527923;9.99879561896452;0.8335429787913593;1.0449395562925496;1.0449688808109328;0.7978344975279016;0.014888576937363037;0.7977974739230251
8.030149;1.0446672178394778;0.8334524946449712;0.7978609086906737;1.9766272831906432e-06;1.601085928347559e-06;1.04473011988299;9.998829216954851;0.833543004172095;1.0449389055312754;1.0449698484829968;0.7978353372945587;0.014888378297926923;0.7977969182882297
8.040149;1.0446674606290653;0.8334545728637616;0.7978579993050671;2.5331803829931325e-06;1.6485322808165575e-06;1.044729815092162;9.99886331161264;0.8335430498131978;1.0449381951105168;1.0449708281148584;0.7978360879432018;0.014888175825919683;0.7977964082423125
8.050149;1.0446676007879743;0.8334566394459699;0.7978551961562951;3.0848495953860316e-06;1.6940132194729055e-06;1.044729510466461;9.998897839324432;0.8335431096567659;1.0449374203863013;1.0449718188741572;0.7978367442920143;0.014887969093749126;0.7977959478422741
8.060149;1.0446676351203852;0.8334586862250924;0.7978525032783245;3.630949396544198e-06;1.737151264030469e-06;1.0447292024494637;9.998932715484113;0.8335431780370077;1.044936574423247;1.0449728205684539;0.7978373015474789;0.014887757841509626;0.797795540603408
8.070149;1.0446675618211534;0.833460707526402;0.797849923376728;4.170613421819335e-06;1.7774735842114612e-06;1.044728887255621;9.99896785685958;0.8335432508466928;1.0449356503709522;1.044973832657427;0.7978377549646688;0.014887541954627128;0.7977951890277694
8.080149;1.0446673795192378;0.8334627003316383;0.7978474571440913;4.702892948488239e-06;1.8144444226558357e-06;1.0447285608285917;9.999003200592268;0.8335433255577077;1.0449346420260168;1.044974853547113;0.7978381003317938;0.014887321356449488;0.7977948946535219
8.090149;1.0446670867455004;0.8334646630873567;0.7978451031093268;5.226973992248596e-06;1.8475965658479092e-06;1.0447282187552898;9.99903870751034;0.8335434007421028;1.0449335427046327;1.0449758806151492;0.7978383346426442;0.014887095975616367;0.7977946583755415
8.100149;1.0446666810725456;0.8334665940700888;0.7978428586510441;5.742273486984446e-06;1.8766769933334384e-06;1.0447278567287264;9.999074354672597;0.8335434754060422;1.0449323442556555;1.0449769109768683;0.7978384568513321;0.014886865824037828;0.7977944807410092
8.110149;1.0446661582615213;0.8334684905141755;0.7978407214507802;6.248427541222301e-06;1.9016945572655658e-06;1.0447274718062802;9.999110128410035;0.8335435487608507;1.0449310378336558;1.044977942730396;0.7978384678837279;0.014886631060392905;0.7977943617935048
8.120149;1.0446655126687472;0.8334703477617211;0.7978386897851442;6.7453208874741425e-06;1.922786648886162e-06;1.0447270627493992;9.999146021651685;0.8335436208673351;1.0449296162413748;1.0449789756525532;0.7978383696367771;0.014886391956889105;0.7977943009347901
8.130149;1.0446647383758252;0.8334721588506083;0.7978367616565794;7.233115781119619e-06;1.940083562532286e-06;1.0447266297332467;9.999182033225795;0.8335436924416645;1.044928075646526;1.044980011062144;0.7978381643063557;0.014886148813610002;0.7977942974923655
8.140149;1.0446638302413465;0.8334739157962217;0.7978349344559406;7.712127637672418e-06;1.9537623010934326e-06;1.0447261751603123;9.999218162982045;0.8335437631583568;1.0449264148256612;1.0449810517141482;0.7978378542632201;0.01488590193967034;0.7977943510547092
8.150149;1.0446627849988195;0.8334756106553388;0.7978332054277796;8.182610156200444e-06;1.9641760679363207e-06;1.0447257046490646;9.999254399266208;0.8335438308803553;1.044924633592176;1.0449821015760565;0.7978374418039208;0.014885651734736983;0.7977944607841676
8.160149;1.0446616017941315;0.8334772349874918;0.7978315718788559;8.64463497321173e-06;1.971884583508863e-06;1.0447252268423088;9.999290711504239;0.8335438928903954;1.0449227328071629;1.0449831648811816;0.7978369289715358;0.014885398697630415;0.7977946249095585
8.170149;1.0446602818657034;0.8334787799080209;0.797830030828232;9.098088088718032e-06;1.9775586697544144e-06;1.044724752393676;9.999327056055396;0.8335439466741558;1.044920714370779;1.0449842454112166;0.7978363174826409;0.014885143242664467;0.7977948410888136
8.180149;1.0446588277187958;0.8334802378297067;0.7978285788288915;9.542661863233927e-06;1.981819711995513e-06;1.0447242930310623;9.999363383964488;0.8335439890466382;1.0449185799884118;1.0449853462917125;0.7978356089141458;0.014884885534790187;0.7977951066627512
8.190149;1.0446572417286786;0.8334816040837812;0.7978272125241662;9.977821996935158e-06;1.9851228247710258e-06;1.0447238614136978;9.999399646135403;0.8335440155294778;1.044916331292005;1.0449864695304367;0.7978348054621032;0.014884625532837696;0.7977954186393952
8.200149;1.0446555250255423;0.8334828768764967;0.797825929132697;1.0402867260395138e-05;1.987777242587519e-06;1.0447234713666818;9.99943579542574;0.8335440209803882;1.044913971302785;1.044987615985709;0.7978339106157646;0.014884363146042218;0.7977957742665149
8.210149;1.044653677732844;0.8334840559874109;0.7978247261814835;1.0817069613322644e-05;1.9900766365109093e-06;1.0447231374984112;9.999471781648582;0.8335440007023106;1.044911504730574;1.0449887862533065;0.7978329292106959;0.014884098398472394;0.7977961721075942
8.220149;1.0446516992973773;0.8334851416897212;0.7978236013651578;1.1219804165081898e-05;1.992415162661836e-06;1.0447228744373027;9.999507550293714;0.8335439511592135;1.0449089375428797;1.0449899808706045;0.7978318672478429;0.014883831527456655;0.7977966126182221
8.230149;1.044649588048805;0.8334861349404368;0.7978225525922986;1.1610595216038359e-05;1.9953261988864587e-06;1.044722696251572;9.999543048652985;0.83354386968708;1.0449062764560393;1.0449911997346903;0.7978307315252704;0.014883562934248796;0.7977970976793343
8.240149;1.0446473415791504;0.8334870383415195;0.7978215775023983;1.1989033494566128e-05;1.9994653145273935e-06;1.0447226156155622;9.999578224065466;0.8335437535025637;1.0449035279169356;1.0449924423360577;0.7978295286029773;0.014883293040462637;0.7977976293447477
8.250149;1.044644958137564;0.8334878561975863;0.7978206729491307;1.2354735652629021e-05;2.0055023950178165e-06;1.04472264253634;9.999613014282003;0.833543599406654;1.0449006975733168;1.0449937078638325;0.7978282637805086;0.014883022218459404;0.7977982080927376
8.260149;1.0446424376641448;0.833488593262498;0.79781983503611;1.2707439444955282e-05;2.013917052928621e-06;1.0447227837257977;9.999647344446768;0.8335434045920666;1.0448977898217926;1.0449949947434625;0.7978269414366436;0.014882750901609829;0.7977988315768662
8.270149;1.0446397823370244;0.8334892534699567;0.7978190595490378;1.3047075440112618e-05;2.0248955201778622e-06;1.0447230432292474;9.999681134913509;0.8335431672878763;1.0448948065113686;1.044996301466973;0.7978255660893971;0.014882479780857555;0.7977994952199275
8.280149;1.0446369969382643;0.8334898391998605;0.7978183422242838;1.3373737968698071e-05;2.0384382587232623e-06;1.0447234230346203;9.999714314547784;0.8335428867812632;1.0448917471419341;1.044997628420513;0.7978241426777061;0.014882209905475658;0.7978001938442412
8.290149;1.0446340885582879;0.8334903510953279;0.7978176785089502;1.3687599856684093e-05;2.054484731473197e-06;1.0447239225138139;9.999746833768619;0.8335425630133062;1.044888611072421;1.0449989783251865;0.7978226762241162;0.014881942587847615;0.7978009228826507
8.300149;1.044631065794909;0.8334907886759714;0.7978170633664191;1.3988821962078756e-05;2.0729487288752047e-06;1.044724537548113;9.999778673780156;0.8335421959244063;1.0448853991014828;1.0450003543145836;0.797821171630382;0.014881679189379642;0.7978016791743613
8.310149;1.044627938611534;0.833491151257202;0.7978164920211683;1.427744099444679e-05;2.0937311683762575e-06;1.0447252608114086;9.999809849352918;0.8335417852916991;1.0448821141242062;1.0450017574455177;0.797819634136148;0.014881421022421447;0.7978024611142267
8.320149;1.0446247184417328;0.8334914385797259;0.7978159611090176;1.4553208006604648e-05;2.116688904828633e-06;1.0447260830830787;9.999840402396758;0.8335413306629651;1.0448787615211252;1.0450031858248319;0.7978180704739842;0.014881169398182344;0.7978032679633784
8.330149;1.0446214170439292;0.8334916512009155;0.7978154686570144;1.4815532719048458e-05;2.141615526165882e-06;1.0447269943754323;9.999870390219902;0.833540830623741;1.0448753485462479;1.0450046354996667;0.7978164894742772;0.01488092558676242;0.7978040992066557
8.340149;1.044618044264309;0.8334917910354336;0.7978150133243277;1.506364843814929e-05;2.1683186805235613e-06;1.0447279847968924;9.999899881496628;0.8335402822116119;1.0448718835545534;1.0450061014265999;0.7978149013148764;0.014880690712728158;0.7978049544504248
8.350149;1.0446146063117148;0.8334918617774836;0.7978145941345468;1.5296776944301867e-05;2.196636897145651e-06;1.0447290454092548;9.999928961508658;0.8335396810977791;1.0448683760738098;1.0450075771019256;0.7978133162890199;0.014880465847794844;0.7978058336543515
8.360149;1.0446111060768313;0.8334918684712669;0.797814210248133;1.551412913393429e-05;2.226387062918932e-06;1.04473016800911;9.999957732471575;0.8335390220884672;1.0448648359678931;1.0450090537885546;0.7978117442415696;0.014880252218109834;0.797806737351037
8.370149;1.044607545273518;0.8334918167326204;0.7978138608959556;1.5714889453256208e-05;2.257479581993057e-06;1.0447313441708583;9.999986303807999;0.8335382996094667;1.0448612715905798;1.0450105209923235;0.7978101947358626;0.014880051210747132;0.7978076666095978
