time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.380149;1.0446039265319884;0.8334917119133861;0.7978135459700048;1.5898290903949657e-05;2.2901063834016743e-06;1.044732565640506;10.000014778663578;0.8335375079979193;1.0448576894202741;1.0450119680971561;0.7978086767745591;0.014879864186789616;0.7978086229658409
8.390149;1.0446002539348909;0.8334915578686851;0.7978132661363198;1.606373226450635e-05;2.324747943324283e-06;1.0447338251795364;10.000043244553572;0.8335366418304383;1.0448540950510712;1.0450133852207153;0.7978071977484713;0.01487969234863755;0.7978096087513606
8.400149;1.0445965325792608;0.8334913568200235;0.7978130221540263;1.6210844202661355e-05;2.362111517545368e-06;1.0447351162181788;10.000071773574106;0.8335356967250558;1.044850493684563;1.045014762374706;0.7978057631362294;0.014879536748594102;0.797810627617773
8.410149;1.0445927690228725;0.8334911112384696;0.7978128145834591;1.633944816537876e-05;2.4031860249203346e-06;1.0447364334357758;10.000100425808851;0.8335346701441639;1.0448468902527825;1.0450160891887494;0.7978043773207559;0.01487939838391736;0.797811684042122
8.420149;1.0445889720692407;0.833490825381781;0.7978126440296852;1.6449504244400508e-05;2.449277022979925e-06;1.0447377743908635;10.00012924764601;0.8335335616698183;1.0448432896108573;1.0450173565188376;0.7978030438951181;0.014879278327674002;0.797812781590096
8.430149;1.0445851519838691;0.8334905046349741;0.7978125111707558;1.654119770643047e-05;2.501816734957898e-06;1.0447391389735041;10.000158270293172;0.833532372704334;1.0448396961838053;1.0450185584551712;0.7978017652951276;0.014879177771434961;0.7978139214499841
8.440149;1.0445813186258583;0.833490154337907;0.7978124160808536;1.6615127594716727e-05;2.562080091329086e-06;1.0447405277384445;10.00018751364447;0.8335311057421376;1.0448361134238486;1.0450196934966876;0.7978005433443861;0.014879097903768408;0.7978151021926134
8.450149;1.044577480035211;0.8334897799131747;0.797812357296076;1.667239484902407e-05;2.631039797325448e-06;1.044741941581813;10.000216992577403;0.8335297634188968;1.0448325434425738;1.0450207640330282;0.7977993804199738;0.01487903971944111;0.7978163207272115
8.460149;1.0445736419420475;0.8334893874264416;0.7978123316481737;1.671441726569252e-05;2.7093063773653454e-06;1.0447433814856018;10.000246718320358;0.8335283475254085;1.0448289866035725;1.0450217742182424;0.7977982792357;0.014879003847108314;0.7978175738720412
8.470149;1.0445698081782577;0.8334889835362557;0.7978123348923445;1.6742577752126522e-05;2.7970981918469226e-06;1.0447448476127448;10.000276689474095;0.8335268588955715;1.044825442036525;1.045022728308647;0.7977972413931272;0.014878990523848362;0.7978188595531763
8.480149;1.0445659818697521;0.8334885752023027;0.7978123626493868;1.6758125572773386e-05;2.894338225279962e-06;1.044746338451857;10.000306886804827;0.8335252984965872;1.0448219088620516;1.0450236308379555;0.7977962667256707;0.01487899981153621;0.7978201775164363
8.490149;1.0445621661383606;0.8334881695280147;0.7978124110959489;1.6762422682088074e-05;3.0008031323459342e-06;1.044747850325981;10.00033728734091;0.8335236683759784;1.0448183863526979;1.045024487566733;0.797795353448238;0.01487903181524;0.7978215295271742
8.500149;1.0445583628113602;0.8334877736953745;0.7978124767931672;1.67571187486043e-05;3.116178411315145e-06;1.0447493775132408;10.000367883398393;0.8335219715704455;1.044814873586828;1.0450253056667609;0.7977944980652923;0.014879086645828092;0.7978229184531213
8.510149;1.0445545706780852;0.8334873948713003;0.7978125560404081;1.674401336850893e-05;3.2400532225196196e-06;1.044750913051299;10.00039868266394;0.833520211892087;1.044811370046675;1.0450260929880804;0.7977936957741574;0.014879164246826908;0.797824347077258
8.520149;1.0445507863335433;0.8334870399076749;0.7978126442993742;1.67247655061816e-05;3.3718736300153645e-06;1.0447524501640686;10.000429692439115;0.8335183945616266;1.0448078760417225;1.0450268573019414;0.7977929414413458;0.014879264318446704;0.7978258179312099
8.530149;1.0445470067681086;0.8334867147114827;0.7978127360519871;1.67007299105142e-05;3.5108315699063286e-06;1.0447539831924517;10.000460907848092;0.833516526934926;1.0448043922587316;1.045027606058642;0.7977922297622396;0.014879386382529294;0.7978273334137311
8.540149;1.0445432304615128;0.8334864239112444;0.7978128251533652;1.6673011399390286e-05;3.655840284412381e-06;1.044755506857643;10.00049230958872;0.8335146179205455;1.0448009201354052;1.0450283462174632;0.797791554556422;0.014879529862509145;0.7978288948100071
8.550149;1.0445394564954107;0.8334861713216472;0.7978129045657709;1.664253852526983e-05;3.805678182529662e-06;1.0447570151134524;10.000523866780009;0.8335126760557096;1.0447974633378974;1.045029083798775;0.7977909081883897;0.01487969403128641;0.7978305007948869
8.560149;1.0445356832993529;0.833485960333343;0.7978129658018881;1.660999204808996e-05;3.959145912928565e-06;1.0447585017207597;10.000555538162962;0.8335107080220057;1.04479402879576;1.0450298233253101;0.7977902819175874;0.014879877869496402;0.797832147182862
8.570149;1.0445319077949058;0.833485794046859;0.7978129999169541;1.6575703881198505e-05;4.115158506721048e-06;1.0447599615739829;10.000587267162686;0.8335087189812175;1.044790625947863;1.0450305676861293;0.7977896671098637;0.01488008002073074;0.7978338279967258
8.580149;1.0445281251521714;0.8334856756185701;0.7978129989221907;1.6539621917456304e-05;4.272783527659422e-06;1.0447613905237192;10.000618979734423;0.8335067140537369;1.04478726371598;1.0450313189469969;0.7977890562017329;0.014880298882103118;0.7978355368289561
8.590149;1.0445243297432056;0.833485608504556;0.7978129555082117;1.6501291438072135e-05;4.431207801895947e-06;1.0447627849950052;10.000650589672643;0.8335046992699378;1.044783947769133;1.045032079321563;0.7977884431020528;0.01488053276718722;0.7978372679665338
8.600149;1.0445205164977076;0.833485596651467;0.7978128622577932;1.6459918641378112e-05;4.5897062983393714e-06;1.0447641425356204;10.000682007347075;0.8335026806101664;1.0447806811536695;1.0450328509302516;0.7977878229533388;0.014880780101689303;0.7978390163525633
8.610149;1.0445166809023192;0.8334856443260412;0.7978127121523995;1.6414516371197035e-05;4.747621747365367e-06;1.0447654616626298;10.000713148999736;0.8335006622747303;1.0447774664691032;1.0450336346486295;0.7977871912929506;0.014881039490624559;0.7978407761713061
8.620149;1.0445128179068344;0.8334857546609012;0.7978124997996471;1.636403551099304e-05;4.90428210420476e-06;1.0447667413090982;10.000743938429633;0.8334986469221188;1.0447743064301198;1.045034429948179;0.7977865440725429;0.014881309576268377;0.7978425401116516
8.630149;1.0445089214668832;0.8334859279428182;0.7978122218151263;1.6307511837045385e-05;5.058995370066592e-06;1.04476798095214;10.00077430029917;0.8334966373018351;1.0447712035545667;1.0450352359173136;0.7977858779205923;0.014881588869416137;0.7978443004044975
8.640149;1.0445049853935366;0.833486161775257;0.7978118761113251;1.624418746763988e-05;5.211164785474704e-06;1.0447691805866666;10.000804156869405;0.8334946366567944;1.0447681602582437;1.0450360516788058;0.7977851890775592;0.014881875719095657;0.7978460499112917
8.650149;1.0445010043104705;0.8334864524973427;0.7978114613019993;1.6173553921252094e-05;5.360316266667199e-06;1.0447703401565789;10.000833435350872;0.8334926477096014;1.044765178580205;1.045036876066976;0.7977844727878031;0.014882168479093483;0.7978477820433326
8.660149;1.0444969737707144;0.8334867954836983;0.7978109769285728;1.6095356579695808e-05;5.506055903360205e-06;1.0447714588215569;10.000862074385967;0.8334906720533263;1.044762259607723;1.0450377074097823;0.7977837241591413;0.014882465709665272;0.7978494904401977
8.670149;1.0444928903431436;0.8334871841776613;0.797810424106077;1.6009554531195392e-05;5.648108450509646e-06;1.0447725347241024;10.000890017514827;0.8334887110014872;1.0447594033330865;1.0450385427956124;0.7977829388443274;0.014882766132238287;0.797851169306423
8.680149;1.0444887522862487;0.8334876098299374;0.7978098059324394;1.591626492947875e-05;5.786386706522258e-06;1.044773565733894;10.000917210852968;0.8334867667261983;1.044756609246879;1.0450393765822628;0.797782112883171;0.014883068476963076;0.7978528137501325
8.690149;1.044484560121885;0.8334880627501214;0.7978091267919204;1.5815707173565654e-05;5.920951867183225e-06;1.0447745498492185;10.000943616796802;0.8334848421633666;1.0447538777877614;1.0450402002950774;0.7977812423327023;0.014883371492555008;0.7978544194428272
8.700149;1.044480316045893;0.8334885335966085;0.7978083907351632;1.5708110610530934e-05;6.051889936690759e-06;1.0447754846933655;10.000969225101109;0.8334829398263958;1.0447512107276866;1.0450410045433243;0.7977803234193565;0.014883674023076264;0.7978559820869336
8.710149;1.0444760226945053;0.8334890135488832;0.7978076008091617;1.5593637016054504e-05;6.179261145883121e-06;1.04477636788974;10.00099405020339;0.8334810606796571;1.0447486092869105;1.0450417800359528;0.7977793535101659;0.014883975050325512;0.7978574973624802
8.720149;1.044471682844275;0.8334894940076341;0.797806759940964;1.5472331883497657e-05;6.303108088459121e-06;1.044777198493016;10.0010181203935;0.833479204028472;1.0447460721617656;1.0450425171597988;0.7977783320254167;0.014884273730760629;0.7978589612733701
8.730149;1.044467299625841;0.8334899667798871;0.7978058720198592;1.5344105306262324e-05;6.423439253894394e-06;1.0447779779403852;10.001041468032627;0.8334773681455643;1.0447435949396215;1.0450432065597914;0.79777726043986;0.014884569394443523;0.7978603702630851
8.740149;1.0444628761210417;0.8334904249598454;0.7978049420826637;1.5208857453663896e-05;6.540250376358872e-06;1.0447787103031279;10.001064130347816;0.8334755509826896;1.0447411702849407;1.0450438404288196;0.7977761421397418;0.014884861495516353;0.7978617211857152
8.750149;1.0444584148583216;0.8334908640201628;0.7978039754756896;1.506667424698329e-05;6.653573515659909e-06;1.0447794013973641;10.001086156224096;0.8334737509754291;1.0447387886688144;1.045044412209997;0.7977749824483259;0.014885149532961014;0.797863011478807
8.760149;1.044453918345416;0.8334912822192228;0.7978029767235647;1.4917881023671994e-05;6.763441080885632e-06;1.0447800567404215;10.001107605629493;0.8334719678586615;1.044736439854091;1.0450449149907102;0.7977737879966232;0.014885432954533782;0.7978642387213508
8.770149;1.0444493906320977;0.8334916796527345;0.7978019488146951;1.476294178000354e-05;6.869800348482256e-06;1.0447806811403106;10.001128541742387;0.8334702030658147;1.0447341137446917;1.0450453409638727;0.7977725657527827;0.014885711152709783;0.7978653995772339
8.780149;1.0444448381760405;0.8334920563343944;0.7978008928583389;1.4602292511262616e-05;6.972494461281845e-06;1.0447812800950245;10.001149026188186;0.833468459248197;1.044731800095427;1.0450456825838683;0.7977713221528916;0.014885983557977612;0.7978664899706466
8.790149;1.0444402692266026;0.8334924108855274;0.797799807964577;1.4436204165928274e-05;7.071323909556653e-06;1.0447818594946774;10.001169121384574;0.8334667393028348;1.0447294894651675;1.0450459337481;0.79777006201535;0.014886249681044633;0.797867506599958
8.800149;1.0444356935833257;0.833492740951488;0.7977986915585383;1.4264741350365661e-05;7.1661091540200415e-06;1.0447824237019578;10.001188888982732;0.8334650461777435;1.044727174739423;1.045046089755916;0.7977687878890147;0.014886509139256935;0.7978684479273874
8.810149;1.0444311232833312;0.83349304449591;0.7977975404512866;1.4087799559958577e-05;7.256713114748443e-06;1.0447829747380042;10.001208376220198;0.833463383571436;1.0447248501809285;1.0450461465518128;0.7977675006387541;0.014886761725056598;0.7978693144748591
8.820149;1.0444265721653678;0.8334933205533152;0.7977963523912632;1.3905191115544704e-05;7.343059113957428e-06;1.0447835128413676;10.001227602325425;0.833461756189109;1.0447225099056088;1.0450461002263758;0.7977662002756721;0.01488700743213281;0.7978701089158223
8.830149;1.044422054207289;0.8334935692422216;0.7977951270163519;1.3716749123160094e-05;7.42509857958916e-06;1.0447840370565085;10.00124655944352;0.8334601689585412;1.0447201488675826;1.045045947000201;0.7977648859271183;0.014887246453817176;0.7978708354256591
8.840149;1.0444175823761905;0.8334937914866989;0.7977938658132103;1.3522395491336092e-05;7.502698013309947e-06;1.044784545455534;10.001265223607092;0.8334586259623397;1.0447177643448287;1.0450456836028044;0.7977635554906218;0.014887479192747606;0.7978714988536147
8.850149;1.0444131685365299;0.8334939886006194;0.7977925717717885;1.3322153210326759e-05;7.575611686050672e-06;1.0447850355227424;10.001283558652979;0.8334571300676933;1.0447153554899393;1.0450453079461381;0.797762205373001;0.014887706242886023;0.797872104617311
8.860149;1.0444088240747809;0.8334941617321203;0.7977912487452026;1.3116117624214216e-05;7.643640536719817e-06;1.0447855048415213;10.001301510411365;0.833455683762811;1.0447129225511416;1.0450448192708386;0.7977608300939446;0.014887928314164947;0.7978726587826677
8.870149;1.0444045601182015;0.8334943113446097;0.7977899002571877;1.2904386363607253e-05;7.706804605578721e-06;1.044785951945811;10.001319004544476;0.8334542903580973;1.0447104669897291;1.0450442174485968;0.797759422386076;0.014888146061372693;0.7978731680141439
8.880149;1.0444003866547058;0.8334944370263342;0.7977885289243702;1.2686977854606378e-05;7.765349663596779e-06;1.0447863767072767;10.001335953920524;0.8334529537601288;1.0447079912173582;1.0450435028325211;0.7977579742492562;0.014888359906256528;0.7978736391441875
8.890149;1.0443963113339025;0.8334945375566611;0.7977871373256391;1.24637863465109e-05;7.819599200810368e-06;1.0447867799200625;10.0013522686211;0.8334516773029566;1.0447054978976569;1.045042676910411;0.7977564781938226;0.014888570060136193;0.7978740777437227
8.900149;1.0443923387680065;0.8334946107093631;0.79778572885014;1.2234604557383714e-05;7.869837164370906e-06;1.044787163237755;10.001367860276739;0.8334504637894075;1.0447029894261437;1.0450417420369535;0.7977549282365054;0.014888776710060274;0.7978744867007537
8.910149;1.044388470809928;0.8334946530418502;0.7977843072681969;1.1999217905438424e-05;7.916410590654406e-06;1.0447875298030835;10.001382647606938;0.8334493161196352;1.0447004673391742;1.0450407000704887;0.7977533203700371;0.014888980152147733;0.7978748662747479
8.920149;1.0443847076572674;0.8334946606656786;0.797782876090829;1.1757476612259343e-05;7.959903864206352e-06;1.044787884526491;10.001396570850838;0.8334482369259434;1.0446979321915997;1.0450395514686512;0.7977516517650836;0.014889180792058934;0.7978752153662758
8.930149;1.0443810490849923;0.8334946304915327;0.7977814387185592;1.1509252092379228e-05;8.001146553915117e-06;1.0447882334576717;10.00140959951157;0.8334472284331425;1.0446953841685769;1.0450382955174573;0.7977499197641995;0.014889379058460264;0.7978755328289724
8.940149;1.0443774949005005;0.8334945603439035;0.7977799987364128;1.1254362884460024e-05;8.041122333377052e-06;1.0447885826913423;10.001421728408127;0.8334462934062034;1.0446928237315436;1.045036931712523;0.7977481222925527;0.014889575339567767;0.7978758176322704
8.950149;1.044374044015231;0.8334944482328664;0.7977785598377434;1.0992589758610263e-05;8.080882590200018e-06;1.0447889380365138;10.001432977570543;0.8334454351039233;1.0446902519619683;1.0450354618363527;0.7977462585593541;0.014889770017397327;0.7978760677547793
8.960149;1.044370693937485;0.8334942925760098;0.7977771257922789;1.0723737676013128e-05;8.121486282830869e-06;1.0447893056586088;10.001443388732095;0.8334446556469061;1.0446876705219006;1.0450338913252286;0.7977443286062861;0.014889963524232708;0.7978762792574855
8.970149;1.0443674420231217;0.8334940932904455;0.7977757006131418;1.0447660727220674e-05;8.164003135849673e-06;1.0447896921697781;10.001453007948676;0.8334439553564449;1.0446850810209924;1.0450322289247398;0.7977423326474561;0.014890156358263209;0.7978764467351898
8.980149;1.0443642857941993;0.8334938521669204;0.7977742883353781;1.0164225558085725e-05;8.20950143925376e-06;1.0447901036365816;10.001461873573023;0.8334433338496287;1.0446824838028137;1.045030485030571;0.7977402712636638;0.014890349112144395;0.7978765651328273
8.990149;1.0443612212521833;0.8334935724237618;0.7977728923534798;9.873270660447639e-06;8.258908519894666e-06;1.044790544558228;10.001470019181896;0.8334427908538743;1.0446798770244046;1.0450286700927787;0.7977381458415407;0.01489054246631825;0.7978766317218224
9.000149;1.0443582421699205;0.8334932580347341;0.7977715151707312;9.574663015068202e-06;8.312852122757637e-06;1.0447910174674377;10.001477474175529;0.8334423258717136;1.0446772568292315;1.0450267938784177;0.7977359585300782;0.014890737068968495;0.7978766469278868
9.010149;1.044355341154094;0.8334929124536105;0.7977701587930981;9.268406671710672e-06;8.37165638175888e-06;1.044791523013647;10.0014842587861;0.8334419382802516;1.0446746185393438;1.045024865831083;0.7977337121950641;0.014890933441203989;0.797876614293446
9.020149;1.0443525103958888;0.8334925370886175;0.7977688251524324;8.954623124858064e-06;8.43544179015983e-06;1.0447920600734437;10.001490384490415;0.8334416282555338;1.0446719584535262;1.0450228964409556;0.7977314109246348;0.014891131996840784;0.7978765398266795
9.030149;1.0443497421029937;0.8334921311141966;0.7977675159905115;8.633363432767674e-06;8.504238601882045e-06;1.0447926259976972;10.001495852477262;0.8334413968594867;1.044669275008851;1.0450208976098838;0.7977290602973159;0.014891333104526644;0.7978764305056354
9.040149;1.0443470296883892;0.8334916924283211;0.797766232196676;8.304491424458998e-06;8.578133036199776e-06;1.0447932174097425;10.001500649273812;0.8334412453150563;1.0446665681187237;1.0450188810219232;0.7977266667294238;0.01489153718670429;0.7978762932296525
9.050149;1.0443443681408573;0.8334912181643819;0.7977649734110944;7.967818429195217e-06;8.65733438594887e-06;1.0447938309051474;10.001504758582232;0.8334411743782805;1.0446638377323139;1.0450168563714275;0.797724237005986;0.01489174481098631;0.7978761351987751
9.060149;1.0443417527239183;0.8334907047588248;0.7977637386710177;7.6232964106690025e-06;8.742075131400686e-06;1.044794463085943;10.001508181069749;0.8334411837107678;1.0446610840719093;1.045014830658774;0.7977217785026651;0.014891956634709106;0.7978759646137035
9.070149;1.0443391778164088;0.8334901478692386;0.7977625273789801;7.271088214742705e-06;8.832524545782208e-06;1.0447951111301994;10.00151093851103;0.8334412714924819;1.0446583095301547;1.0450128088331365;0.797719299084936;0.014892173230140797;0.7978757905979771
9.080149;1.0443366366429352;0.8334895418520971;0.7977613392885088;6.911597933014299e-06;8.928777549469142e-06;1.0447957747930925;10.001513067899783;0.8334414344652037;1.0446555189688793;1.0450107947462066;0.7977168066228508;0.014892395017410964;0.7978756227100267
9.090149;1.044334121971617;0.8334888794382348;0.7977601739571697;6.5454710693240784e-06;9.030803643085147e-06;1.0447964582421139;10.001514615135521;0.8334416683737101;1.0446527174783418;1.0450087908686945;0.7977143084018948;0.014892622337920236;0.7978754707144861
9.100149;1.0443316273358532;0.8334881523522507;0.7977590307411254;6.173514954530017e-06;9.138417534371906e-06;1.0447971699000018;10.001515623203407;0.8334419690390982;1.0446499084243164;1.0450067981531008;0.7977118105899935;0.014892855470795297;0.797875344203119
9.110149;1.044329147459243;0.833487352623827;0.7977579091138729;5.796637433700311e-06;9.251324575584354e-06;1.0447979205018665;10.0015161219059;0.8334423331508819;1.0446470932504268;1.0450048166926074;0.7977093189167188;0.014893094604521302;0.7978752517599391
9.120149;1.0443266783052632;0.8334864735988488;0.7977568085831759;5.415865993784834e-06;9.369164822442874e-06;1.0447987205651874;10.001516134488584;0.8334427577168259;1.0446442722359701;1.045002845284293;0.7977068404617323;0.014893339925862637;0.7978752006510652
9.130149;1.0443242173568;0.8334855096930511;0.7977557280155718;5.0323524391048934e-06;9.491553192524782e-06;1.0447995783584447;10.001515690362625;0.833443239246174;1.0446414452710304;1.045000880615327;0.7977043843743076;0.014893591791135374;0.7978751971124604
9.140149;1.0443217634540312;0.8334844554140676;0.7977546654872875;4.6472196521404684e-06;9.618075845141552e-06;1.0448004996194051;10.001514821181544;0.8334437738326345;1.0446386123164622;1.0449989179602472;0.7977019609166646;0.014893850756834864;0.7978752462185063
9.150149;1.0443193164881805;0.8334833051737546;0.7977536196483273;4.261268327266982e-06;9.748206533556778e-06;1.0448014892261195;10.001513548626875;0.8334443578198357;1.044635773938061;1.0449969524605218;0.79769958040747;0.014894117403882022;0.7978753516657703
9.160149;1.0443168779214054;0.8334820539994161;0.797752591116942;3.874841782029211e-06;9.881257568114922e-06;1.0448025527937312;10.001511885107904;0.8334449883679045;1.0446329320057524;1.0449949795467206;0.797697252228806;0.014894392189486743;0.7978755160049184
9.170149;1.04431445144274;0.833480697821397;0.7977515820954872;3.4880245453292937e-06;1.0016447105763383e-05;1.0448036966599272;10.001509843975855;0.8334456634745484;1.044630090027216;1.044992994797855;0.7976949833581367;0.014894675438518227;0.7978757411595182
9.180149;1.0443120420011789;0.8334792326959488;0.7977505949135262;3.100927931245524e-06;1.0153093729316476e-05;1.0448049276335845;10.001507446640789;0.8334463819336662;1.0446272523542401;1.0449909936482042;0.7976927778720542;0.014894967322965472;0.7978760290912669
9.190149;1.0443096544519248;0.8334776538115605;0.7977496310872971;2.7138705529144562e-06;1.0290831426954443e-05;1.0448062546597805;10.001504720678131;0.8334471437370586;1.0446244225549806;1.0449889708531364;0.7976906382252541;0.014895267772259527;0.7978763820499367
9.200149;1.044307294308353;0.833475955454194;0.7977486910893409;2.3274999202950515e-06;1.042963688773389e-05;1.0448076907019719;10.001501687110423;0.8334479502466786;1.0446216030286166;1.0449869206956899;0.7976885668700213;0.014895576428220527;0.7978768023192266
9.210149;1.0443049689113577;0.8334741319860781;0.7977477745530127;1.9427783689517996e-06;1.0569665474017837e-05;1.044809250886629;10.001498348374293;0.8334488031256883;1.044618796308356;1.0449848381067275;0.7976865669515855;0.014895892727518572;0.7978772917662657
9.220149;1.0443026873710008;0.8334721786122649;0.79774688076532;1.5607792367379502e-06;1.071106429105641e-05;1.044810948059992;10.001494691615695;0.8334497021478695;1.0446160059595542;1.0449827188150922;0.7976846420960121;0.014896216068651134;0.7978778512066994
9.230149;1.0443004604171258;0.8334700912416394;0.7977460088919829;1.1824616370351681e-06;1.0853897817960986e-05;1.0448127902785949;10.001490707814416;0.8334506439723034;1.0446132365390168;1.0449805586866294;0.7976827958444934;0.01489654587791685;0.7978784802163611
9.240149;1.0442982996713166;0.8334678664633244;0.7977451581343381;8.085659779666508e-07;1.099823044204775e-05;1.0448147813916435;10.001486410747388;0.8334516232199002;1.0446104937759961;1.0449783542511555;0.7976810312445075;0.014896881475895676;0.7978791778739184
9.250149;1.044296216228205;0.8334655022183349;0.7977443283312934;4.396204109472286e-07;1.1144240379517258e-05;1.0448169228012134;10.001481837120384;0.8334526342895584;1.0446077842506063;1.0449761039771275;0.7976793509133783;0.014897221969819996;0.797879943637298
9.260149;1.0442942200238747;0.8334629982538777;0.797743520563436;7.601642829553051e-08;1.1292211774317146e-05;1.0448192143174184;10.001477034273497;0.8334536725567303;1.0446051131811334;1.0449738088076808;0.797677757169;0.014897566334982144;0.7978807779934997
9.270149;1.0442923197171163;0.8334603555304905;0.7977427373733126;-2.8185224122424623e-07;1.1442471850878302e-05;1.04482165351384;10.001472048963283;0.833454735333612;1.044602481933227;1.0449714720967371;0.7976762518295942;0.014897913542837742;0.7978816836047361
9.280149;1.0442905225442392;0.8334575749540699;0.7977419826259659;-6.334788946657527e-07;1.1595361015055801e-05;1.0448242346472385;10.001466914970473;0.8334558223348912;1.0445998876137779;1.0449690991225087;0.7976748363788227;0.014898262655600014;0.7978826663383232
9.290149;1.044288834151202;0.8334546571893562;0.7977412610782506;-9.782302162634998e-07;1.1751131134281327e-05;1.0448269484972508;10.001461644857727;0.8334569348202931;1.0445973243428548;1.0449666957046122;0.7976735127504683;0.014898612907530546;0.7978837346215124
9.300149;1.0442872576811835;0.8334516044219423;0.7977405777585059;-1.3153168092906138e-06;1.1909830895946838e-05;1.044829783439833;10.00145623586581;0.8334580739874227;1.04459478437589;1.0449642662756025;0.7976722833805998;0.01489896370431897;0.7978848974617789
9.310149;1.0442857931749856;0.8334484221550473;0.7977399374008459;-1.643758624775056e-06;1.2071357274441375e-05;1.0448327269005582;10.00145068266308;0.833459239975293;1.0445922582201035;1.0449618130382283;0.7976711498251965;0.014899314507277484;0.7978861625919559
9.320149;1.0442844393899173;0.833445118957146;0.7977393445108182;-1.962463289983029e-06;1.2235525269024866e-05;1.0448357664858134;10.001444983118644;0.8334604316765948;1.0445897349273234;1.0449593370216808;0.7976701113726796;0.014899664674924077;0.7978875348515463
9.330149;1.0442831961017043;0.8334417047344665;0.7977388041583255;-2.270380903346877e-06;1.2402017267223927e-05;1.0448388908522757;10.001439132273264;0.8334616463306337;1.0445872037842254;1.044956839506757;0.7976691649118585;0.014900013383938947;0.7978890149043014
9.340149;1.0442820638990888;0.8334381892439279;0.7977383226273522;-2.566708445267492e-06;1.2570362883092012e-05;1.0448420902828808;10.001433112353391;0.8334628792870903;1.044584656126833;1.0449543225650713;0.7976683059968167;0.014900359686284559;0.7978905996141784
9.350149;1.0442810432370575;0.8334345815165002;0.7977379070935895;-2.8510402608629604e-06;1.2740019828620594e-05;1.0448453567417801;10.001426895825036;0.8334641255447826;1.0445820860253405;1.0449517890269344;0.7976675305121567;0.014900702622587534;0.7978922837821186
9.360149;1.0442801346124941;0.8334308899938516;0.7977375646291907;-3.12327224294914e-06;1.2910469490996954e-05;1.0448486835818371;10.001420461461093;0.8334653818788323;1.0445794907930757;1.0449492418519442;0.7976668355987854;0.014901041293185958;0.7978940611706822
9.370149;1.0442793379184738;0.8334271226665727;0.7977373014999631;-3.383426397366055e-06;1.3081269516227731e-05;1.0448520651789162;10.001413803738796;0.833466647007823;1.0445768713330488;1.0449466826957867;0.7976662193588528;0.01490137482032066;0.7978959243050057
9.380149;1.0442786509710937;0.8334232870366141;0.7977371228886658;-3.6316498373692165e-06;1.3252045191600397e-05;1.044855496338873;10.00140692946548;0.8334679203427912;1.0445742307398227;1.0449441111429099;0.7976656806509959;0.014901702252811023;0.7978978643309526
9.390149;1.0442780698886853;0.8334193905192581;0.797737032796827;-3.868235982724891e-06;1.3422456994697148e-05;1.0448589713212697;10.00139984750982;0.8334692012477799;1.0445715720651316;1.0449415261314225;0.7976652191825621;0.01490202256467015;0.7978998717051309
9.400149;1.0442775906830857;0.8334154407869495;0.7977370342039668;-4.09351376442928e-06;1.3592187125303188e-05;1.0448624831293647;10.001392559622728;0.8334704886848682;1.0445688973118226;1.0449389282360153;0.7976648349789658;0.014902334725367406;0.7979019372095899
9.410149;1.0442772100362974;0.8334114450792959;0.7977371293229505;-4.30770391504279e-06;1.376090683865226e-05;1.0448660241136634;10.001385062250987;0.8334717807728498;1.0445662075953013;1.0449363203834132;0.7976645274753641;0.014902637735507679;0.7979040524761226
9.420149;1.044276926009744;0.8334074091378749;0.797737320041184;-4.510859802592666e-06;1.392824967297842e-05;1.044869587642721;10.001377353627138;0.8334730752888735;1.04456350390285;1.0449337067494797;0.7976642948062969;0.014902930651403173;0.7979062097872874
9.430149;1.0442767389174563;0.8334033370422518;0.7977376085075222;-4.702944130849048e-06;1.4093855146887435e-05;1.0448731690654574;10.001369431614693;0.8334743713855783;1.0445607877749155;1.0449310915648142;0.797664133471818;0.014903212602640688;0.7979084015904169
9.440149;1.0442766510451196;0.833399232153596;0.7977379972254037;-4.883922635130714e-06;1.425744099181931e-05;1.044876765128853;10.001361281723796;0.8334756705384845;1.0445580612771974;1.0449284788564037;0.7976640385711389;0.014903482763943472;0.797910620180383
9.450149;1.0442766652392015;0.8333950985207569;0.7977384888467909;-5.053777876851222e-06;1.4418832356041959e-05;1.0448803728514322;10.001352868789604;0.8334769752602135;1.0445553270364136;1.044925872642566;0.7976640045598534;0.014903740311908133;0.7979128575437898
9.460149;1.0442767837054299;0.8333909417072464;0.7977390861091571;-5.2125519029428375e-06;1.4577904605516079e-05;1.0448839889913697;10.0013441465786;0.8334782874541644;1.0445525888734752;1.044923276947428;0.7976640260148298;0.01490398441041025;0.7979151053031517
9.470149;1.0442770079910086;0.8333867683662163;0.7977397916207272;-5.360382527835597e-06;1.4734461963171108e-05;1.0448876103336877;10.001335078087212;0.8334796083779845;1.0445498520142873;1.0449206957367199;0.7976640976262405;0.014904214256778533;0.7979173548357945
9.480149;1.0442773392372482;0.8333825850406464;0.7977406076979234;-5.4974019283823425e-06;1.4888134325783287e-05;1.0448912343974053;10.001325645726194;0.8334809393698224;1.04454712253318;1.0449181331810642;0.7976642136983617;0.014904429210889218;0.7979195975342113
9.490149;1.0442777775217225;0.8333783972706473;0.7977415361612489;-5.623577704274107e-06;1.5038343459703816e-05;1.0448948600537336;10.001315850218731;0.8334822824465788;1.0445444070002665;1.0449155937875647;0.7976643683348528;0.014904628909096532;0.7979218253725748
9.500149;1.0442783214067173;0.833374209746546;0.7977425775340785;-5.738626832838297e-06;1.5184358825443778e-05;1.0448984870527473;10.001305706226859;0.8334836403231151;1.044541712704936;1.0449130825617017;0.7976645561250721;0.014904813213498257;0.7979240314738042
9.510149;1.0442789686579108;0.8333700272026184;0.7977437306994037;-5.842048736938278e-06;1.5325448935511453e-05;1.0449021145536093;10.00129523402895;0.8334850153292875;1.0445390483846426;1.04491060630383;0.7976647723685576;0.014904982082590463;0.7979262095063904
9.520149;1.0442797174451732;0.8333658550680593;0.7977449933383562;-5.933286845598669e-06;1.546103564791728e-05;1.0449057404623125;10.001284447161636;0.8334864083498821;1.0445364248533482;1.0449081748733602;0.797665012644606;0.014905135504358197;0.797928352229599
9.530149;1.0442805674778743;0.8333616992983036;0.7977463616216285;-6.011939002344257e-06;1.5590723210319622e-05;1.0449093616531102;10.00127334208662;0.8334878186984784;1.0445338539124265;1.0449058003505185;0.7976652719366627;0.0149052734323064;0.797930450579002
9.540149;1.0442815199273539;0.8333575656753107;0.7977478295666295;-6.0778494725477275e-06;1.57141985302946e-05;1.0449129737499623;10.001261894448044;0.8334892445005286;1.0445313461148131;1.044903494822964;0.7976655441172179;0.01490539575462653;0.7979324936007971
9.550149;1.0442825754317144;0.8333534592665153;0.7977493895761707;-6.13103852491745e-06;1.5831080127426034e-05;1.0449165705210999;10.001250058915192;0.8334906834180362;1.044528910117044;1.0449012687664265;0.7976658225859433;0.014905502326871578;0.7979344696522102
9.560149;1.0442837324854313;0.8333493843093155;0.7977510337569715;-6.171619028618285e-06;1.5940860562813406e-05;1.0449201437283242;10.001237774294555;0.833492133543411;1.0445265533818364;1.044899130150038;0.7976661014231592;0.014905592934595858;0.797936368157559
9.570149;1.0442849878199127;0.8333453446588928;0.7977527546747555;-6.199772387134943e-06;1.6043020873828763e-05;1.0449236837167857;10.001224973844883;0.8334935940132322;1.0445242822453067;1.0448970840908782;0.7976663758282971;0.014905667180934374;0.797938180020915
9.580149;1.0442863370309523;0.833341344540331;0.7977545455108243;-6.215765314330217e-06;1.6137145908765852e-05;1.044927180180396;10.0012115902448;0.8334950647814218;1.0445221021313602;1.0448951338749182;0.7976666420767389;0.01490572436972323;0.797939897516871
9.590149;1.0442877742970917;0.8333373883525579;0.7977564005303863;-6.220031757416731e-06;1.6222887663593547e-05;1.0449306225411723;10.00119755476369;0.8334965460553345;1.044520018451579;1.0448932821216605;0.7976668983542516;0.014905763503500856;0.79794151481033
9.600149;1.0442892922100941;0.8333334795502573;0.797758315341185;-6.2132238578391205e-06;1.6299848092193452e-05;1.0449340002004934;10.001182797168893;0.8334980383083715;1.044518036518846;1.0448915305373923;0.7976671459724212;0.01490578352100332;0.7979430280612955
9.610149;1.044290882296811;0.833329620520235;0.7977602864291966;-6.196110850795374e-06;1.6367510034317366e-05;1.044937303307939;10.001167246048674;0.8334995421681594;1.0445161610669966;1.044889879423727;0.79766738902036;0.0149057835529891;0.7979444351702982
9.620149;1.044292536010791;0.8333258138509305;0.7977623110251041;-6.169432235504826e-06;1.6425232606383386e-05;1.0449405234932054;10.001150827243006;0.8335010576892767;1.044514396834228;1.0448883277823966;0.797667632637309;0.014905762964798633;0.7979457362173656
9.630149;1.0442942461619327;0.8333220631807476;0.7977643875647764;-6.133905071558229e-06;1.647230471823542e-05;1.0449436531410443;10.001133463143322;0.8335025836179355;1.0445127485572172;1.0448868739550614;0.7976678817568815;0.014905721353727124;0.7979469338034301
9.640149;1.0442960080061183;0.8333183726495298;0.7977665157590392;-6.090379403826593e-06;1.6508060057313528e-05;1.0449466843440522;10.001115080206572;0.8335041169370453;1.04451121964531;1.0448855164238813;0.7976681407727041;0.01490565864145921;0.7979480319993306
9.650149;1.044297818882555;0.8333147461300494;0.7977686957663915;-6.039946622176128e-06;1.653196215173686e-05;1.0449496093257213;10.001095623153507;0.833505652567336;1.0445098115082339;1.0448842539657919;0.7976684131605098;0.014905575124067733;0.7979490350302408
9.660149;1.0442996768693715;0.83331118717884;0.7977709273744081;-5.98391329071536e-06;1.6543661387295755e-05;1.044952421185838;10.001075062542402;0.8335071829933943;1.0445085240090604;1.0448830854826452;0.7976687010204261;0.014905471355580931;0.7979499470549883
9.670149;1.0443015801568953;0.8333076990482432;0.7977732100052416;-5.923674319109031e-06;1.654305430097937e-05;1.0449551143748308;10.001053385675219;0.8335086978441845;1.0445073555883932;1.0448820096416935;0.7976690053618618;0.014905347956833667;0.7979507721107155
9.680149;1.04430352714417;0.8333042846822809;0.7977755426987507;-5.860587764539241e-06;1.6530228758781845e-05;1.0449576854520726;10.001030583228724;0.8335101841852222;1.0445063025093726;1.0448810242528694;0.7976693267191082;0.014905205542799976;0.7979515135878378
9.690149;1.044305515941131;0.8333009473663388;0.7977779237661236;-5.7959650165819085e-06;1.6505324728352523e-05;1.0449601328788993;10.001006650306104;0.8335116280050522;1.0445053585243256;1.0448801261638905;0.7976696651489369;0.014905044759858576;0.7979521742394452
9.700149;1.0443075437248295;0.8332976914245869;0.7977803512125156;-5.731110674652786e-06;1.6468503102513997e-05;1.044962455441527;10.000981588976899;0.8335130161057392;1.044504516144786;1.0448793116672683;0.7976700201817734;0.014904866246763614;0.7979527570940156
9.710149;1.04430960638656;0.8332945217234196;0.7977828235381689;-5.667361532968405e-06;1.6420028633240177e-05;1.0449646514925934;10.000955399073934;0.8335143377261726;1.044503768762317;1.0448785768736588;0.7976703912275849;0.014904670539853804;0.7979532661518933
9.720149;1.044311698331903;0.8332914423766256;0.7977853394074127;-5.606159441776675e-06;1.636028476301677e-05;1.044966720038259;10.00092807618562;0.8335155852777127;1.0445031118865928;1.0448779180036292;0.7976707771860663;0.014904458082594869;0.797953706322827
9.730149;1.0443138128744818;0.8332884564608124;0.7977878969004859;-5.549052534516618e-06;1.6289650401191888e-05;1.0449686616229001;10.000899624670781;0.8335167533969142;1.0445025428242807;1.044877331457149;0.7976711755568721;0.014904229332507363;0.7979540829071765
9.740149;1.0443159426073387;0.8332855668478936;0.7977904940147037;-5.497513469994364e-06;1.620833670455755e-05;1.0449704773404973;10.000870067344144;0.8335178376425746;1.0445020598075292;1.0448768131465775;0.797671583200371;0.014903984897009363;0.797954400579046
9.750149;1.0443180796782654;0.8332827766041969;0.797793129748222;-5.452682062282543e-06;1.6116335021662426e-05;1.044972167246214;10.000839443195353;0.8335188344942913;1.0445016616858458;1.0448763577456621;0.7976719981325538;0.014903725658053334;0.7979546627171642
9.760149;1.0443202167440886;0.8332800885368667;0.7977958041076536;-5.415269273097675e-06;1.601359304685865e-05;1.044973729736837;10.000807799102853;0.8335197417019332;1.0445013482761123;1.044875959754284;0.797672420081408;0.014903452786483338;0.7979548719152236
9.770149;1.0443223479860992;0.8332775044840861;0.7977985172022704;-5.38569257769801e-06;1.590026206331286e-05;1.0449751619740681;10.000775177999003;0.8335205578262065;1.0445011206944805;1.0448756159412422;0.797672849851118;0.014903167599229153;0.7979550305810703
9.780149;1.0443244694849245;0.8332750250750076;0.7978012686039849;-5.36428062768274e-06;1.5776751790226754e-05;1.0449764609138061;10.000741608850479;0.8335212820020155;1.0445009803093532;1.0448753265770563;0.7976732887347602;0.01490287144574569;0.7979551409076872
9.790149;1.044326579027587;0.8332726501493444;0.7978040570659267;-5.351407820327378e-06;1.5643645178995057e-05;1.044977623810381;10.000707108311502;0.8335219149644694;1.044500926638081;1.044875094865066;0.7976737378996063;0.014902565746012685;0.7979552047046492
9.800149;1.0443286752747363;0.83327037937909;0.7978068804426504;-5.347529265152553e-06;1.5501607063600766e-05;1.0449786478162684;10.000671686282073;0.8335224599269503;1.0445009574582809;1.0448749255678649;0.7976741973297995;0.014902251986838958;0.7979552233156059
9.810149;1.0443307562096051;0.8332682128409019;0.7978097361521626;-5.353088276792935e-06;1.535131596006772e-05;1.0449795304700218;10.000635346133313;0.8335229215669961;1.0445010711421432;1.0448748235631644;0.7976746652886202;0.014901931575262605;0.7979551979946261
9.820149;1.044332817978503;0.8332661511422962;0.7978126220940327;-5.368362343412002e-06;1.5193441469141934e-05;1.0449802714183276;10.000598091784433;0.8335233036165963;1.0445012668440652;1.0448747926413815;0.7976751389244363;0.014901605688564926;0.7979551305797067
9.830149;1.0443348554633896;0.8332641949155138;0.7978155375155073;-5.393413823079407e-06;1.5028562350484381e-05;1.0449808727266496;10.00055994041233;0.8335236068088491;1.0445015425908626;1.0448748340538934;0.7976756150676826;0.014901275272098634;0.797955023486796
9.840149;1.044336863597871;0.8332623444384262;0.7978184828940557;-5.428155659122612e-06;1.485699901321574e-05;1.0449813370620158;10.000520925480343;0.8335238282182275;1.0445018953172807;1.0448749455186328;0.7976760903259476;0.014900941211250376;0.7979548794334327
9.850149;1.044338838394291;0.8332606000428235;0.797821458807096;-5.4724111497643075e-06;1.467877741400946e-05;1.0449816660538755;10.000481094506178;0.8335239622969594;1.0445023225663899;1.0448751220930645;0.7976765607757825;0.01490060451546541;0.7979547017003035
9.860149;1.0443407781618947;0.8332589625659611;0.7978244651682883;-5.52593178996973e-06;1.449379765062617e-05;1.044981859764013;10.00044050797443;0.8335240031259762;1.0445028225118926;1.0448753577952206;0.7976770222140296;0.014900266353938192;0.7979544942681652
9.870149;1.0443426835690568;0.8332574331061094;0.7978275007296545;-5.588435780294045e-06;1.4302016312348419e-05;1.044981916700886;10.00039923432891;0.8335239458225325;1.0445033926634022;1.0448756463801134;0.7976774707559706;0.014899927993058991;0.797954261290306
9.880149;1.0443445559822053;0.8332560134299812;0.7978305620376281;-5.659715123089254e-06;1.4103504894990808e-05;1.0449818339707506;10.000357342393434;0.833523786241113;1.0445040299565114;1.0448759813652133;0.7976779025996498;0.014899590797598266;0.7979540064636969
9.890149;1.0443463969506126;0.8332547074976429;0.7978336431484498;-5.739758212098448e-06;1.389843908163956e-05;1.044981607077318;10.000314900192791;0.8335235203589448;1.0445047316968958;1.0448763559919898;0.7976783131594307;0.014899256246121524;0.7979537331320983
9.900149;1.044348209148234;0.8332535220358209;0.7978367368012029;-5.8287713241909294e-06;1.3687150811932693e-05;1.0449812299786296;10.000271979226463;0.8335231439253449;1.0445054954880666;1.0448767634729779;0.7976786969917693;0.014898925824334414;0.7979534448766462
9.910149;1.0443499966638252;0.8332524651406816;0.7978398355607602;-5.927057638921057e-06;1.347026037934297e-05;1.0449806962360708;10.00022865604501;0.8335226526273269;1.0445063189804593;1.04487719683426;0.7976790488353787;0.014898600936223546;0.7979531455864745
9.920149;1.0443517651406218;0.833251543733385;0.797842932429281;-6.0348946621179865e-06;1.3248671174777098e-05;1.0449800001538576;10.000185010077868;0.8335220431715804;1.044507200700292;1.0448776485587208;0.7976793643261235;0.01489828294159333;0.7979528389490492
9.930149;1.0443535219630193;0.8332507617693704;0.7978460214842563;-6.152581154524944e-06;1.30233200970633e-05;1.044979137147552;10.000141117195836;0.8335213141486353;1.044508141352046;1.0448781113028744;0.7976796396371026;0.014897973188023916;0.7979525275970063
9.940149;1.0443552754779972;0.8332501209442253;0.7978490982431172;-6.280556103974866e-06;1.279493759866498e-05;1.0449781037762698;10.000097045052861;0.833520466010105;1.0445091443847245;1.044878578528396;0.7976798709886437;0.014897672959974325;0.7979522123543152
9.950149;1.0443570343570627;0.8332496223664746;0.7978521593692397;-6.419390671844743e-06;1.2564015878643747e-05;1.0449768973159033;10.000052856626713;0.8335195009067115;1.0445102152369519;1.0448790436795916;0.7976800547468557;0.014897383406736462;0.7979518928382765
9.960149;1.0443588076995638;0.8332492667114624;0.7978552021297267;-6.569732597554502e-06;1.2330889113217862e-05;1.0449755158953338;10.000008613320949;0.8335184224007062;1.044511360096926;1.044879499598164;0.7976801880370362;0.014897105505230906;0.7979515688673823
9.970149;1.0443606043437423;0.8332490535300858;0.7978582236997207;-6.732342954695753e-06;1.2095766396337648e-05;1.0449739602381007;9.999964378826181;0.8335172350631027;1.0445125850862187;1.0448799393229142;0.7976802693062338;0.01489684003537614;0.7979512408369253
9.980149;1.0443624315544402;0.8332489810894351;0.7978612201449751;-6.908090071257833e-06;1.1858719377641988e-05;1.0449722345738364;9.99992023051874;0.8335159440413243;1.0445138957811457;1.0448803566644338;0.7976802979627154;0.01489658753634858;0.7979509096054268
9.990149;1.0443642943932627;0.8332490464022617;0.7978641858125847;-7.09775386756478e-06;1.1619718672877961e-05;1.0449703446476453;9.999876270982705;0.8335145542065237;1.0445152973945233;1.0448807456149365;0.797680273031835;0.014896348308018822;0.7979505768400023
10.000149;1.044366195804004;0.8332492449750378;0.797867113595431;-7.301830701066905e-06;1.1378711409698195e-05;1.0449682956231208;9.999832630817322;0.8335130697282592;1.0445167950451903;1.0448810999064242;0.7976801922513618;0.014896122512329224;0.7979502446898471
10.010149;1.0443681376046066;0.8332495707884723;0.7978699956233324;-7.52054489666632e-06;1.1135657948614793e-05;1.0449660929384728;9.999789461522376;0.8335114947664061;1.0445183930413895;1.044881413072883;0.797680052561198;0.014895910276080207;0.797949914060634
10.020149;1.044370121939069;0.8332500171150528;0.7978728235906961;-7.753887971533661e-06;1.0890530908314021e-05;1.0449637447672968;9.999746927771106;0.8335098340800142;1.0445200938695405;1.0448816780872003;0.797679850843033;0.014895711726859856;0.7979495830423714
10.030149;1.0443721518951494;0.8332505773313001;0.7978755882825181;-8.001571046229744e-06;1.0643371848955456e-05;1.0449612628777987;9.999705203577443;0.8335080927886009;1.0445218970836059;1.0448818874186816;0.7976795839956163;0.014895527009624515;0.7979492475004374
10.040149;1.0443742311959974;0.8332512446237231;0.797878279153362;-8.26307360745232e-06;1.0394363180954763e-05;1.0449586606879735;9.99966446484084;0.8335062761636587;1.0445237984892057;1.0448820337872413;0.7976792490980719;0.014895356294048185;0.797948903007692
10.050149;1.0443763631488425;0.8332520115475439;0.7978808847705172;-8.537763123599231e-06;1.014376539098001e-05;1.044955951007128;9.99962487604196;0.8335043897015048;1.0445257914968769;1.0448821102319508;0.7976788441023926;0.014895199677132605;0.7979485453356308
10.060149;1.0443785492705318;0.8332528704006789;0.7978833937668838;-8.824964825562928e-06;9.891743212509372e-06;1.044953146020746;9.999586577683296;0.8335024387350897;1.0445278697244367;1.0448821105457322;0.7976783684169104;0.014895057029933746;0.7979481697431857
10.070149;1.0443807884021377;0.8332538137743686;0.7978857953930065;-9.124089140245645e-06;9.638223101074915e-06;1.04495025778607;9.999549684844162;0.8335004278518224;1.0445300281909065;1.0448820302922908;0.7976778228735216;0.014894928093740394;0.7979477711819191
10.080149;1.0443830765232858;0.8332548350961371;0.7978880793096261;-9.434786143130294e-06;9.382909455141917e-06;1.0449472969834164;9.999514295025802;0.8334983609637071;1.0445322630931626;1.0448818659716714;0.7976772092665076;0.014894812736638525;0.797947344722967
10.090149;1.0443854076585155;0.8332559290909263;0.7978902356249443;-9.756890279018244e-06;9.125480637598616e-06;1.0449442715747448;9.99948049154642;0.8334962419730113;1.044534571388709;1.044881613524434;0.7976765297806796;0.014894710928222355;0.7979468853784937
10.100149;1.044387775310895;0.8332570911361417;0.7978922555510827;-1.0090198209495215e-05;8.865779408432662e-06;1.0449411875502868;9.999448343722849;0.8334940751056431;1.0445369507673532;1.0448812682993889;0.7976757863868092;0.014894622495268265;0.79794638827767
10.110149;1.0443901726194946;0.8332583156602811;0.7978941313869685;-1.0434328385964043e-05;8.603835462617042e-06;1.0449380500402488;9.999417913826276;0.8334918643458128;1.0445393996350998;1.044880825519434;0.7976749806615113;0.014894547028942651;0.797945849287748
10.120149;1.044392591777915;0.8332595952672627;0.7978958553982094;-1.0788667989931924e-05;8.339776746381752e-06;1.0449348626273707;9.999389267512996;0.8334896126909691;1.044541916712392;1.0448802814759963;0.7976741143885598;0.014894483982421011;0.7979452656536454
10.130149;1.0443950248033234;0.8332609211477178;0.7978974190506583;-1.1152327158054356e-05;8.073749849522837e-06;1.0449316265948725;9.999362476212607;0.8334873224545247;1.0445445003649;1.0448796351357381;0.7976731901397242;0.014894432752944059;0.7979446362617
10.140149;1.0443974654983754;0.8332622839321784;0.7978988135255773;-1.15241070364463e-05;7.80591489829937e-06;1.0449283411298724;9.99933761065796;0.833484996106071;1.0445471470210028;1.0448788879103994;0.7976722111320579;0.014894392657742395;0.7979439613553615
10.150149;1.0443999110262998;0.8332636736843815;0.7979000308983151;-1.1902455910308641e-05;7.536519686246122e-06;1.0449250031197224;9.99931473730417;0.8334826362094209;1.0445498495913996;1.0448780424168402;0.7976711804308788;0.014894362903367462;0.7979432423613856
10.160149;1.044402362196525;0.8332650789126457;0.7979010653054149;-1.2285512393231633e-05;7.265995641734835e-06;1.0449216075618646;9.999293918601817;0.8334802453216908;1.0445525982692494;1.0448771019203782;0.7976700999786439;0.014894342622240849;0.7979424822034127
10.170149;1.0444048227876277;0.8332664868332916;0.7979019132211019;-1.2671379909852285e-05;6.994991923921939e-06;1.0449181491722643;9.999275206091792;0.8334778266195353;1.0445553828436054;1.0448760701858544;0.7976689705647356;0.014894330928058074;0.7979416857115192
10.180149;1.0444072984060613;0.8332678850971509;0.7979025726272719;-1.3058454167421898e-05;6.724329035875422e-06;1.0449146234034883;9.99925862951909;0.833475383807918;1.0445581940554205;1.044874951666203;0.7976677927396155;0.014894326924660412;0.7979408595648705
10.190149;1.044409794354462;0.8332692624559945;0.7979030423584997;-1.3445479699981886e-05;6.454962542539541e-06;1.0449110271126802;9.999244194175096;0.8334729200611757;1.0445610238093062;1.044873751352311;0.7976665674674555;0.0148943296448599;0.7979400116618237
