time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.200149;1.0444123130702572;0.8332706082859588;0.7979033219412744;-1.3831396112666283e-05;6.187948747781516e-06;1.0449073599353857;9.999231885740445;0.8334704374911599;1.0445638648085411;1.0448724737158208;0.7976652965302204;0.014894337970926742;0.7979391502898008
10.210149;1.0444148531476551;0.833271912310609;0.7979034116445864;-1.4215322294843735e-05;5.924291351494029e-06;1.0449036252113046;9.999221673530274;0.8334679376613789;1.044566710033333;1.0448711220463298;0.7976639827418128;0.014894350664615913;0.7979382834782944
10.220149;1.044417410229708;0.8332731646845488;0.7979033126882086;-1.4596685862809787e-05;5.664768879223841e-06;1.0448998290336424;9.999213507852529;0.8334654223576728;1.0445695526681356;1.0448696987742143;0.797662629670543;0.01489436653563067;0.7979374187327128
10.230149;1.044419978270994;0.8332743568134492;0.7979030270851268;-1.497516653170054e-05;5.409967889661246e-06;1.0448959785924574;9.99920732019782;0.8334628939342184;1.0445723857719595;1.0448682062163166;0.7976612414200595;0.014894384562071364;0.7979365629412146
10.240149;1.0444225507854836;0.8332754827102283;0.7979025575782421;-1.535043339506991e-05;5.1604671723274e-06;1.0448920815855085;9.999203035798768;0.8334603550722177;1.0445752012611276;1.0448666477056654;0.7976598222087014;0.014894403852221799;0.7979357222681449
10.250149;1.0444251223825847;0.8332765392389734;0.7979019079149823;-1.5722016019572943e-05;4.91690935522612e-06;1.0448881458487513;9.999200584977398;0.8334578083905732;1.0445779898761824;1.0448650278872402;0.7976583757125567;0.01489442357611199;0.7979349022906855
10.260149;1.0444276893226145;0.8332775250801454;0.7979010826945633;-1.608940522333894e-05;4.679880165916464e-06;1.0448841784036984;9.999199894956508;0.8334552564775383;1.0445807425188378;1.044863351025606;0.7976569053657798;0.014894442955844238;0.7979341081854695
10.270149;1.044430248772614;0.8332784401665624;0.7979000870523386;-1.645219772289092e-05;4.449771002176828e-06;1.044880185235254;9.999200874865977;0.8334527017523372;1.0445834507061877;1.0448616198419247;0.7976554152472556;0.014894461269536594;0.7979333441603292
10.280149;1.0444327982950554;0.83327928591454;0.7978989263731704;-1.681014462840009e-05;4.226797503836772e-06;1.0448761718930841;9.999203417903946;0.8334501451275262;1.0445861058316304;1.0448598366558355;0.7976539104415091;0.014894477846103834;0.7979326124085101
10.290149;1.044435335485178;0.8332800649004193;0.797897605909549;-1.716306899704161e-05;4.01116589811049e-06;1.0448721429945949;9.99920741391644;0.8334475841398306;1.0445886995170524;1.0448580044541078;0.7976523972561598;0.014894492081105808;0.7979319129822041
10.300149;1.044437857392185;0.8332807798572897;0.7978961310762701;-1.751078460233671e-05;3.8032281290814085e-06;1.0448681009591014;9.99921275578982;0.8334450124349742;1.0445912250070946;1.044856126762654;0.7976508835167421;0.01489450343643635;0.7979312448547227
10.310149;1.0444403604681285;0.8332814335093726;0.7978945083808111;-1.7853149272008843e-05;3.603436066757835e-06;1.0448640460567589;9.999219341276266;0.8334424216461513;1.0445936774953575;1.0448542070961415;0.797649378234886;0.014894511363077043;0.7979306070998097
10.320149;1.0444428405783377;0.8332820296519556;0.7978927458373094;-1.8190155439902073e-05;3.4120961748729435e-06;1.0448599770553444;9.999227070159002;0.8334398045208348;1.0445960532552365;1.0448522477352093;0.7976478907501632;0.014894515236028931;0.7979299993189635
10.330149;1.044445292487679;0.8332825742087921;0.7978908526966452;-1.852190100546872e-05;3.229181025240766e-06;1.0448558913340336;9.999235840160841;0.8334371565409917;1.0445983497807725;1.0448502486445026;0.797646430035105;0.014894514392003263;0.7979294214040418
10.340149;1.0444477098525444;0.8332830753734172;0.7978888387389453;-1.8848455469848225e-05;3.0543792684808836e-06;1.0448517852913999;9.99924554894292;0.8334344755293994;1.0446005681069326;1.0448482080293147;0.7976450041879606;0.014894508198462846;0.7979288734600702
10.350149;1.044450086154199;0.8332835427512918;0.7978867130569997;-1.916973421782128e-05;2.8873139174975436e-06;1.0448476552941017;9.99925609248562;0.8334317614954574;1.0446027146600148;1.0448461241007445;0.7976436202564186;0.014894496147088538;0.7979283560096628
10.360149;1.044452415313324;0.8332839860825442;0.7978844833931533;-1.9485413766011268e-05;2.7277327141985437e-06;1.0448434991331665;9.999267359955004;0.8334290173970044;1.044604799854894;1.0448439969063092;0.7976422844294612;0.01489447797542479;0.7979278699693967
10.370149;1.0444546918391449;0.8332844146496219;0.7978821566461662;-1.9794906321044595e-05;2.5755052304203086e-06;1.0448393173744523;9.999279237028903;0.8334262493631629;1.0446068350841815;1.0448418293708237;0.7976410019497723;0.014894453568272476;0.7979274163825705
10.380149;1.0444569114141762;0.8332848375327289;0.7978797394117075;-2.0097466026485188e-05;2.4304816560935897e-06;1.0448351127074513;9.999291607880364;0.8334234658311446;1.0446088309144097;1.0448396263643382;0.7976397773068722;0.014894422628384888;0.7979269959494775
10.390149;1.0444590707939878;0.8332852634595156;0.7978772378389315;-2.0392339081564666e-05;2.292398346963342e-06;1.044830887725341;9.999304349349865;0.8334206761043924;1.0446107963774414;1.0448373924202945;0.797638615308891;0.014894384556872422;0.7979266090024993
10.400149;1.0444611664904042;0.8332856998983836;0.7978746569334306;-2.0678758138040324e-05;2.16088380056724e-06;1.0448266440029277;9.999317332505125;0.8334178882424926;1.0446127386356336;1.044835130967006;0.797637521446008;0.014894338630951439;0.7979262563825193
10.410149;1.0444631943335627;0.8332861527044091;0.7978720000234935;-2.0955873588029455e-05;2.035540356671394e-06;1.0448223827649183;9.99933043648474;0.8334151072942613;1.0446146632313267;1.0448328456794285;0.7976365009277386;0.014894284134269447;0.7979259399822058
10.420149;1.0444651504097842;0.8332866264433765;0.7978692693188884;-2.1222827250991116e-05;1.9161011080929953e-06;1.0448181053919359;9.999343564429507;0.8334123358850644;1.044616574035014;1.0448305419839392;0.7976355578626972;0.014894220358100252;0.7979256623520053
10.430149;1.0444670325051013;0.8332871242884278;0.7978664671068185;-2.1478876165294254e-05;1.8025462632329464e-06;1.0448138137707044;9.999356650240877;0.8334095761403758;1.0446184729888197;1.044828227606575;0.7976346947682326;0.01489414662805232;0.7979254261529436
10.440149;1.0444688416628245;0.8332876476404714;0.7978635963735239;-2.1723432007456143e-05;1.6950264573742459e-06;1.044809510470107;9.99936965232359;0.8334068305028915;1.0446203611692841;1.0448259121397456;0.7976339120084959;0.014894062371602622;0.7979252335915823
10.450149;1.0444705820779723;0.8332881964186766;0.7978606606428837;-2.195607442428959e-05;1.5937165209810402e-06;1.0448051975554031;9.999382541491949;0.8334041018385783;1.0446222399612861;1.0448236061001748;0.7976332082049695;0.014893967136639024;0.7979250856468805
10.460149;1.044472259227248;0.8332887702154026;0.7978576634346882;-2.2176565603601944e-05;1.4987745481757786e-06;1.0448008747765354;9.999395287240823;0.8334013939489073;1.044624110716469;1.0448213197571785;0.7976325818609998;0.014893860547669403;0.7979249817428586
10.470149;1.0444738789116905;0.8332893695034875;0.7978546079366762;-2.2384801998455745e-05;1.4103099572325187e-06;1.0447965397581154;9.999407847384912;0.8333987114129036;1.0446259744705968;1.0448190616624085;0.7976320325494696;0.014893742288248529;0.7979249204535369
10.480149;1.044475446808681;0.8332899959932265;0.7978514974693746;-2.258075923132375e-05;1.3282928553755755e-06;1.0447921905927142;9.99942017017446;0.8333960581340275;1.0446278333080279;1.0448168378574414;0.797631560328327;0.014893612152999058;0.7979249007500935
10.490149;1.0444769667206992;0.833290652050484;0.7978483359591124;-2.2764539453243473e-05;1.252523811738789e-06;1.044787828202583;9.99943220375592;0.8333934361111277;1.044629691794849;1.044814652668907;0.7976311641280313;0.014893470063327785;0.797924922552612
10.500149;1.0444784392699462;0.8332913397258195;0.7978451274101095;-2.2936410411779274e-05;1.1827254716335577e-06;1.0447834566626677;9.999443903843188;0.8333908453641246;1.044631556206246;1.0448125101430816;0.7976308412748846;0.014893315973843795;0.7979249861806823
10.510149;1.0444798628242977;0.8332920606701338;0.7978418752926314;-2.309672838873837e-05;1.1186260976076848e-06;1.044779081980451;9.999455236557061;0.8333882843829118;1.0446334323590392;1.0448104145105013;0.7976305885336034;0.014893149791607323;0.7979250919691979
10.520149;1.04448123529336;0.8332928176392175;0.7978385826461604;-2.324593663885972e-05;1.0599069384317862e-06;1.044774710811531;9.999466175844638;0.8333857506308628;1.0446353241533313;1.0448083694412464;0.7976304029201634;0.01489297139926219;0.7979252404763896
10.530149;1.044482554679504;0.8332936156539148;0.7978352519950332;-2.3384695755953662e-05;1.0061639169090535e-06;1.0447703501543277;9.99947670037311;0.8333832411249862;1.044637233315893;1.0448063774091996;0.7976302815693619;0.014892780729824716;0.7979254322840966
10.540149;1.0444838178956863;0.8332944608680296;0.7978318849005517;-2.3513902885277085e-05;9.569957576699983e-07;1.0447660077009189;9.999486790754089;0.8333807527984924;1.0446391602745662;1.0448044401168475;0.7976302214421856;0.01489257786388052;0.7979256674737967
10.550149;1.0444850190643595;0.8332953584426817;0.7978284818594837;-2.3634544028075882e-05;9.120068142261846e-07;1.044761691632007;9.999496429650732;0.8333782828749329;1.044641105342884;1.0448025596103934;0.7976302194973476;0.014892363116719381;0.7979259454782632
10.560149;1.0444861490944646;0.8332963114227808;0.7978250425813054;-2.3747516026645786e-05;8.706611566017403e-07;1.04475740898027;9.99950560690913;0.8333758296223754;1.0446430688610402;1.0448007391017053;0.7976302728893503;0.01489213705990757;0.7979262651773502
10.570149;1.0444871970671237;0.8332973205214668;0.7978215668028135;-2.3853531041724653e-05;8.322151832873354e-07;1.044753164414619;9.99951432016501;0.8333733925909239;1.0446450511517833;1.0447989827294135;0.7976303790925723;0.014891900472245432;0.7979266246096229
10.580149;1.0444881519319797;0.833298384258277;0.7978180554169175;-2.3953167631689108e-05;7.957991425965337e-07;1.044748961862893;9.9995225685357;0.8333709720307255;1.044647053580927;1.0447972944681454;0.7976305365432416;0.01489165423441322;0.79792702043574
10.590149;1.0444890036843149;0.833299499759451;0.7978145107944877;-2.404694589162035e-05;7.604862846882373e-07;1.0447448066513279;9.999530346704889;0.8333685682461063;1.0446490793386334;1.0447956771539202;0.797630744971632;0.014891399215569841;0.7979274485294013
10.600149;1.0444897444150256;0.8333006638029015;0.7978109362148496;-2.4135270270777074e-05;7.252889897207662e-07;1.044740704889604;9.99953765062748;0.8333661813101229;1.044651132229741;1.0447941323744963;0.7976310049517222;0.014891136220721671;0.7979279055744176
10.610149;1.0444903682830167;0.8333018729370572;0.7978073353756802;-2.4218294478704975e-05;6.892013158528094e-07;1.0447366611539204;9.99954449397231;0.8333638115337655;1.044653215120782;1.044792661084134;0.7976313177752871;0.014890866029385335;0.7979283895815183
10.620149;1.0444908702186138;0.8333031231927528;0.7978037122628152;-2.429579494538363e-05;6.513154360200551e-07;1.0447326771373022;9.99955090958355;0.8333614606045205;1.0446553301763977;1.0447912644399104;0.797631685385109;0.014890589521032596;0.7979288989626646
10.630149;1.0444912455995703;0.8333044103673858;0.7978000711624204;-2.4367140666684073e-05;6.108866877034316e-07;1.044728752197922;9.999556930780697;0.8333591325645644;1.044657478660259;1.0447899446992208;0.7976321097654037;0.014890307780386776;0.7979294315038675
10.640149;1.0444914913545702;0.8333057303804319;0.7977964167503402;-2.443142937250255e-05;5.672955655694007e-07;1.0447248847848498;9.999562579293064;0.8333568338964614;1.0446596590489847;1.0447887053402793;0.7976325929878357;0.014890022053890464;0.7979299843094988
10.650149;1.0444916061696483;0.8333070792590755;0.7977927540158288;-2.4487671162098972e-05;5.19959466935966e-07;1.0447210736353456;9.999567868336264;0.8333545726235876;1.044661866818133;1.04478754986386;0.7976331382176224;0.014889733639387254;0.7979305552847137
10.660149;1.044491589404144;0.833308452173147;0.797789087960155;-2.4534894728850575e-05;4.682627881378607e-07;1.0447173185778624;9.999572805888976;0.8333523575612135;1.0446640966175342;1.0447864808369847;0.7976337499923875;0.014889443867802946;0.7979311447597405
10.670149;1.0444914407130346;0.8333098417243715;0.7977854230656584;-2.4572183811031816e-05;4.115563594002436e-07;1.0447136210039383;9.999577397455402;0.8333501988794326;1.044666343680497;1.0447855000593103;0.7976344330569186;0.014889154186991282;0.7979317547999343
10.680149;1.044491160540433;0.833311237746765;0.7977817622465521;-2.459876536342025e-05;3.491594949450247e-07;1.044709983966287;9.999581655514275;0.8333481086838774;1.044668603451128;1.0447846093380613;0.7976351912151186;0.01488886623036426;0.7979323866810013
10.690149;1.0444907502976573;0.8333126292232632;0.7977781061102635;-2.4614151650127472e-05;2.8034834711259813e-07;1.0447064114874085;9.9995856019909;0.8333460999999265;1.0446708709452392;1.0447838117566264;0.7976360270269054;0.01488858174161177;0.7979330395448082
10.700149;1.0444902124169948;0.8333140064529756;0.7977744539013281;-2.4618122694897266e-05;2.044449979538111e-07;1.0447029071361094;9.9995892600816;0.8333441852837424;1.04467314037055;1.0447831121479618;0.7976369414880085;0.01488830243969061;0.7979337114118098
10.710149;1.0444895509353695;0.8333153620991212;0.7977708053526162;-2.4610580005409488e-05;1.2085943234448797e-07;1.0446994730897756;9.99959265468582;0.8333423757653986;1.0446754046008198;1.0447825151787034;0.797637933713726;0.01488802998545439;0.7979344007720034
10.720149;1.0444887717368414;0.8333166909892668;0.7977671616030338;-2.4591416057446703e-05;2.8936416074661734e-08;1.0446961100917596;9.999595818085064;0.8333406813788018;1.0446776552758639;1.044782022423837;0.7976390013493705;0.014887765980073632;0.7979351072853467
10.730149;1.0444878812571687;0.8333179892627921;0.7977635246404535;-2.4560355924720746e-05;-7.210702550461642e-08;1.0446928173614145;9.999598788856009;0.8333391107920634;1.044679884123086;1.0447816312280356;0.7976401415774426;0.014887511927197571;0.7979358318926767
10.740149;1.044486885333723;0.8333192534403882;0.7977598958247842;-2.4516838222409665e-05;-1.8302925119713252e-07;1.044689592751557;9.999601610694256;0.8333376714322472;1.0446820844202893;1.0447813356237319;0.7976413519797184;0.01488726920701908;0.7979365763733456
10.750149;1.0444857897429598;0.8333204799426654;0.7977562749136572;-2.4460005936780726e-05;-3.044430818495266e-07;1.0446864339605344;9.999604333280184;0.8333363696457337;1.044684251512979;1.0447811279121453;0.7976426305318227;0.014887039078277785;0.797937342179758
10.760149;1.044484600368825;0.8333216655074185;0.7977526603623278;-2.4388744779899013e-05;-4.367761894008022e-07;1.0446833399081392;9.999607013940887;0.8333352106007899;1.0446863823584431;1.0447810002860545;0.7976439750627257;0.014886822732195543;0.7979381297201296
10.770149;1.0444833225452503;0.8333228078121413;0.7977490497995222;-2.4301816571170883e-05;-5.802330036739253e-07;1.0446803118345347;9.999609718086198;0.8333341976488289;1.044688474545948;1.044780945317807;0.7976453829873716;0.0148866213089476;0.7979389387681451
10.780149;1.0444819617055796;0.8333239052448014;0.7977454402631344;-2.4198078705251393e-05;-7.348234376905197e-07;1.044677354213303;9.999612513380471;0.8333333323112634;1.0446905254194863;1.0447809551642178;0.7976468514698881;0.014886435767907822;0.7979397688135729
10.790149;1.0444805245151132;0.8333249563278438;0.7977418287920431;-2.4076610080051386e-05;-9.004285940432341e-07;1.0446744745324228;9.999615464151107;0.8333326157625418;1.0446925324423262;1.0447810217413902;0.7976483780102583;0.014886266766862145;0.7979406187583838
10.800149;1.044479018466397;0.8333259598284353;0.797738213024069;-2.3936690920120734e-05;-1.0767397618896102e-06;1.0446716817458954;9.999618625410417;0.8333320503176717;1.0446944949254944;1.044781137614858;0.7976499609054906;0.014886114716990865;0.7979414866885011
10.810149;1.044477450765956;0.8333269154424383;0.7977345915719432;-2.377771570426926e-05;-1.263116368232288e-06;1.0446689845813522;9.999622026193013;0.8333316391418821;1.0446964152355012;1.0447812957269216;0.7976515986679166;0.014885979927221083;0.7979423697416815
10.820149;1.044475827985205;0.8333278243077007;0.7977309642745952;-2.3599156592426802e-05;-1.458608535118322e-06;1.044666391212524;9.99962565556802;0.8333313846465914;1.0446982982016344;1.044781488345567;0.7976532889872819;0.014885862642603253;0.7979432638112824
10.830149;1.044474156652301;0.8333286888434833;0.7977273321726972;-2.3400723291866802e-05;-1.6621578880511405e-06;1.0446639100587092;9.999629468256234;0.8333312874679445;1.0447001490286625;1.044781706398339;0.7976550285943047;0.014885762953519205;0.7979441638721283
10.840149;1.0444724442386604;0.8333295120102673;0.7977236975081944;-2.318262781693916e-05;-1.872732934601776e-06;1.0446615494523954;9.999633401553645;0.833331346770088;1.0447019711298922;1.0447819402784677;0.797656813954166;0.014885680749522921;0.7979450648254871
10.850149;1.0444706996056143;0.8333302963344399;0.7977200638628614;-2.294565140346745e-05;-2.0893280160138228e-06;1.0446593158963442;9.999637393883345;0.833331560875532;1.0447037654508369;1.0447821818057224;0.7976586415979405;0.01488561575880469;0.7979459617010619
10.860149;1.044468932769767;0.8333310432848553;0.7977164363735703;-2.2690972128312163e-05;-2.3109478883177426e-06;1.0446572129035885;9.999641399441582;0.8333319276146687;1.0447055310411577;1.0447824254533447;0.7976605078062151;0.01488556757958711;0.7979468495345177
10.870149;1.04446715481795;0.833331753658828;0.7977128219637423;-2.2419941588836076e-05;-2.536609695572892e-06;1.0446552410232053;9.999645387665531;0.8333324443909524;1.044707266454325;1.0447826680624575;0.7976624086786194;0.014885535725546907;0.7979477232950135
10.880149;1.0444653776784085;0.833332428420258;0.7977092290418235;-2.21338544271288e-05;-2.76532346179665e-06;1.0446533984535389;9.999649330548067;0.8333331079613007;1.0447089716505442;1.044782907503465;0.7976643406973933;0.01488551970019174;0.7979485777837289
10.890149;1.044463612780151;0.8333330690003735;0.7977056664937734;-2.183375768371924e-05;-2.9960481873271764e-06;1.0446516825003538;9.999653196259672;0.833333914227369;1.0447106484506041;1.0447831412443274;0.7976663009853961;0.014885519017331912;0.7979494080443392
10.900149;1.0444618695482824;0.8333336771691734;0.79770214265143;-2.152044254234152e-05;-3.227643014876146e-06;1.0446500917710873;9.999656953584749;0.8333348581226091;1.0447122991217248;1.044783366309373;0.7976682873130027;0.014885533207503056;0.7979502093994151
10.910149;1.0444601555355904;0.8333342547054104;0.7976986649194987;-2.1194556520661417e-05;-3.4588632479052167e-06;1.0446486271353743;9.999660573410056;0.8333359336951369;1.0447139253508375;1.0447835808952652;0.7976702981268479;0.014885561939226974;0.797950976649027
10.920149;1.044458477494483;0.8333348030680794;0.7976952399257244;-2.0856669526899662e-05;-3.688408533961065e-06;1.0446472907157287;9.99966402607347;0.8333371343116015;1.0447155286044678;1.044783786099609;0.797672332558662;0.014885605208349124;0.7979517037556223
10.930149;1.0444568413645963;0.8333353238509413;0.7976918736242352;-2.050732665436515e-05;-3.914965295564456e-06;1.044646085330537;9.999667290542822;0.8333384524379648;1.0447171106716542;1.0447839862106274;0.7976743902277964;0.014885663424485801;0.7979523840294777
10.940149;1.044455251369578;0.8333358198499131;0.7976885709674515;-2.014710746670372e-05;-4.137268306274026e-06;1.044645015059894;9.999670372570913;0.8333398793474962;1.044718673234884;1.044784187149476;0.7976764708734299;0.014885737298519533;0.7979530103136516
10.950149;1.0444537094718274;0.8333362954701351;0.7976853355614129;-1.977654805406501e-05;-4.354230073842755e-06;1.044644084812321;9.999673309758109;0.8333414057194886;1.0447202167179301;1.0447843944408546;0.7976785742629439;0.014885827608360849;0.7979535754729055
10.960149;1.0444522156276237;0.8333367557586546;0.7976821703705878;-1.9396038605968322e-05;-4.565030959268992e-06;1.0446432991820649;9.99967615401853;0.8333430226108989;1.0447217400787754;1.0447846121302773;0.7976807005502305;0.01488593504634011;0.797954073030009
10.970149;1.0444507687964317;0.8333372044766824;0.7976790788178657;-1.90059299473584e-05;-4.769012778595462e-06;1.044642662244222;9.999678945329935;0.8333447215824812;1.0447232417635999;1.0447848424575152;0.7976828508722675;0.014886060191252206;0.7979544975757168
10.980149;1.0444493679651319;0.8333376429719519;0.7976760647570054;-1.8606705660008926e-05;-4.965467592482347e-06;1.0446421775980925;9.999681702153786;0.8333464942881881;1.0447247195141942;1.0447850857798093;0.7976850276138158;0.014886203431223469;0.7979548454977768
10.990149;1.0444480127988809;0.8333380707043584;0.7976731317484362;-1.8199053786730315e-05;-5.153611416381454e-06;1.0446418475393489;9.999684432700446;0.8333483323710258;1.044726169018326;1.0447853402407956;0.7976872338920271;0.014886364823490442;0.7979551159939883
11.000149;1.0444467040566048;0.83333848572564;0.7976702824984431;-1.7783875466441324e-05;-5.332773749558669e-06;1.0446416725945662;9.999687145207956;0.8333502274863366;1.0447275841417423;1.0447856013161367;0.7976894728286612;0.014886544077761875;0.7979553106137712
11.010149;1.0444454431011674;0.833338884300938;0.7976675188402967;-1.736224885845607e-05;-5.5025246602459194e-06;1.0446416528987506;9.999689847460454;0.8333521714526974;1.0447289587706265;1.044785862228457;0.7976917474564879;0.014886740610511855;0.7979554314864089
11.020149;1.0444442311083293;0.8333392606930593;0.7976648423560615;-1.693536458899794e-05;-5.662588293032913e-06;1.0446417900088167;9.999692541477938;0.8333541571284077;1.0447302879351021;1.0447861154582858;0.7976940606559371;0.014886953509738865;0.7979554805869783
11.030149;1.0444430697517315;0.833339607602219;0.7976622547578571;-1.6504437958390124e-05;-5.812703275373737e-06;1.0446420871583817;9.999695222290253;0.8333561792323892;1.0447315681849723;1.0447863545139071;0.7976964141286965;0.014887181569198563;0.7979554602425835
11.040149;1.0444419622900027;0.8333399169061247;0.7976597577955183;-1.6070619676185308e-05;-5.952607382037719e-06;1.0446425481059134;9.999697890665786;0.833358233926622;1.0447327982682657;1.044786575036295;0.7976988075782873;0.014887423502368142;0.7979553734923842
11.050149;1.0444409130061256;0.8333401803390122;0.7976573531728448;-1.563498619424995e-05;-6.0821063622247015e-06;1.044643175742225;9.99970056752004;0.8333603179658874;1.0447339789752021;1.0447867748708581;0.7977012392943601;0.014887678175585978;0.797955223885357
11.060149;1.0444399253214378;0.8333403902989728;0.7976550421442234;-1.5198615784356497e-05;-6.201142505463684e-06;1.0446439708584667;9.99970329004029;0.8333624284545866;1.0447351116903552;1.044786952852364;0.7977037071871816;0.014887944769961083;0.7979550149930766
11.070149;1.0444389997939592;0.8333405405412163;0.7976528251499815;-1.4762642450936946e-05;-6.30977464569532e-06;1.0446449308316528;9.999706096181708;0.8333645628115629;1.0447361977803817;1.044787106744828;0.7977062095397447;0.014888222773232197;0.7979547497676083
11.080149;1.0444381334570045;0.8333406259340487;0.7976507025239847;-1.4328196753965382e-05;-6.40800395416169e-06;1.0446460491515652;9.999709016896299;0.8333667184232789;1.0447372391781369;1.0447872316564042;0.7977087455783449;0.014888511770918178;0.797954430195592
11.090149;1.0444373213493534;0.8333406416660035;0.7976486755754653;-1.3896256466420142e-05;-6.49565330883903e-06;1.0446473165474017;9.999712080496503;0.8333688925255023;1.044738238374191;1.044787319873575;0.7977113155089691;0.014888811283841993;0.7979540576836347
11.100149;1.0444365583607813;0.8333405831525731;0.7976467466878934;-1.3467541507154492e-05;-6.572482165243046e-06;1.0446487224510321;9.999715313693851;0.8333710830683745;1.044739197930946;1.0447873623286257;0.7977139198928568;0.01488912072499143;0.7979536331551429
11.110149;1.044435839543289;0.8333404467056826;0.7976449187813139;-1.3042539158168938e-05;-6.638373707147483e-06;1.0446502562387756;9.999718734506978;0.8333732898786224;1.0447401200920727;1.0447873501830152;0.7977165590336834;0.014889439368609475;0.797953156740584
11.120149;1.0444351596413373;0.833340229751652;0.7976431952937065;-1.262160542823073e-05;-6.693430546081307e-06;1.0446519085522818;9.999722349299635;0.8333755149430362;1.04474100592053;1.0447872752374538;0.7977192325840454;0.014889766370941531;0.7979526285607761
11.130149;1.0444345125581638;0.8333399301506393;0.7976415804343084;-1.2205044016445932e-05;-6.737971149633956e-06;1.0446536717082904;9.999726155200586;0.8333777621479983;1.044741854796928;1.0447871301371465;0.7977219387219965;0.014890100796857729;0.7979520498158753
11.140149;1.044433890907727;0.8333395459003463;0.7976400785820952;-1.1793092700352942e-05;-6.772487235657134e-06;1.0446555386680432;9.999730144878747;0.8333800369842497;1.0447426654326724;1.0447869087140467;0.7977246728796975;0.014890441578528707;0.7979514221944753
11.150149;1.0444332858494108;0.8333390758505378;0.7976386933325125;-1.1385876444419649e-05;-6.797632958604662e-06;1.0446575015494768;9.999734314988611;0.8333823456219822;1.0447434372022482;1.0447866062626647;0.7977274274508822;0.01489078745955862;0.7979507461606318
11.160149;1.0444326870028853;0.8333385198872337;0.7976374272408518;-1.0983387028527007e-05;-6.814223749694907e-06;1.04465955117593;9.99973867303827;0.8333846933449987;1.0447441702774811;1.0447862202142113;0.7977301933768931;0.014891136928918525;0.7979500202063753
11.170149;1.0444320827245304;0.8333378778486762;0.7976362818449405;-1.0585419002677114e-05;-6.823200166345371e-06;1.0446616784555425;9.999743236550302;0.8333870831858967;1.0447448651629143;1.0447857507931124;0.7977329620739356;0.014891488198911373;0.7979492417503218
11.180149;1.0444314610052927;0.8333371484861829;0.7976352577713708;-1.0191554819620832e-05;-6.825548930265736e-06;1.044663875949151;9.999748029140493;0.8333895154656804;1.0447455223448843;1.0447852005241824;0.7977357263420126;0.014891839352303532;0.7979484085821876
11.190149;1.044430810840821;0.8333363288933698;0.7976343553134355;-9.801343191973458e-06;-6.822235898407197e-06;1.0446661375793918;9.999753078807158;0.833391988656232;1.0447461419784332;1.0447845726999903;0.7977384809063474;0.014892188551538458;0.7979475195651601
11.200149;1.044430123725607;0.8333354144853247;0.7976335749561667;-9.414439931471631e-06;-6.814264408351722e-06;1.0446684569532914;9.999758414657581;0.833394500850864;1.0447467237467516;1.044783870235659;0.7977412230190711;0.014892534173427101;0.797946574292701
11.210149;1.0444293940884664;0.8333344006455643;0.7976329170083967;-9.030517691944534e-06;-6.802806072198561e-06;1.0446708259373827;9.999764061935648;0.8333970503471312;1.0447472662129005;1.04478309492614;0.7977439523311617;0.01489287497453954;0.7979455725707483
11.220149;1.044428617728737;0.8333332849406235;0.7976323809871992;-8.649155473322846e-06;-6.789210086181733e-06;1.0446732346321812;9.999770037602572;0.8333996352798646;1.0447477660700848;1.044782246666871;0.7977466694992724;0.01489321021135952;0.7979445141034582
11.230149;1.044427789439891;0.8333320674628629;0.7976319659225368;-8.269825771580958e-06;-6.774867768860528e-06;1.0446756724464514;9.999776346381253;0.8334022535238267;1.0447482190198465;1.0447813237770023;0.7977493748810981;0.014893539538572495;0.7979433978701864
11.240149;1.0444269024276904;0.8333307494086527;0.7976316709779723;-7.89191085940024e-06;-6.761068068252074e-06;1.0446781291937448;9.99978298269139;0.8334049029355706;1.0447486215513828;1.0447803241757823;0.7977520686635551;0.014893862836709397;0.7979422218239591
11.250149;1.0444259497530781;0.8333293315945031;0.7976314958460996;-7.51479322925326e-06;-6.748921298105021e-06;1.0446805963658659;9.999789934228296;0.8334075816302055;1.0447489716795884;1.0447792461412508;0.7977547513137978;0.01489418005831836;0.79794098375584
11.260149;1.0444249254330016;0.8333278143960594;0.7976314411908629;-7.137985362469138e-06;-6.739364249240441e-06;1.0446830682812451;9.999797175484103;0.8334102890477904;1.0447492678711776;1.0447780891864498;0.7977574231794607;0.014894491070605103;0.7979396824374051
11.270149;1.0444238246347133;0.8333261985753251;0.7976315086853981;-6.761080514580208e-06;-6.733197799473647e-06;1.0446855412115148;9.999804659283662;0.833413026752205;1.044749507269491;1.044776855442783;0.7977600839371708;0.014894795647339582;0.7979383178097326
11.280149;1.044422643894611;0.8333244849634189;0.7976317006973966;-6.38356519948477e-06;-6.731031759163088e-06;1.0446880108427943;9.999812318372147;0.8334157972962605;1.0447496857282796;1.044775550435162;0.7977627327858761;0.01489509354220408;0.797936890340114
11.290149;1.0444213811900185;0.8333226737278182;0.7976320199516015;-6.004845042256234e-06;-6.733226752600063e-06;1.044690470994304;9.999820072257403;0.8334186029325721;1.0447498000752724;1.044774182516629;0.7977653689458424;0.014895384438935741;0.7979354005606926
11.300149;1.0444200357930693;0.83332076497719;0.7976324690458734;-5.624495525468071e-06;-6.7400459518145325e-06;1.0446929140117862;9.999827834165776;0.8334214456502316;1.044749850151521;1.044772761666803;0.7977679915833373;0.014895667902627963;0.7979338492926022
11.310149;1.0444186085865876;0.8333187594190103;0.7976330500978044;-5.242386427607853e-06;-6.751869264457183e-06;1.0446953308445082;9.999835515466062;0.8334243272794652;1.0447498386350047;1.0447712984676392;0.7977705996092862;0.014895943484630086;0.7979322379951395
11.320149;1.044417103021476;0.8333166578142374;0.7976337645725683;-4.858574095177436e-06;-6.76924710136389e-06;1.0446977109051603;9.999843022644727;0.83342724944905;1.0447497698872543;1.0447698030459291;0.7977731923167906;0.014896210856864153;0.7979305686739951
11.330149;1.0444155257458638;0.8333144604506528;0.7976346131604977;-4.473154207136827e-06;-6.792872291097812e-06;1.044700043139865;9.999850260324221;0.8334302137724853;1.0447496498186852;1.0447682844121542;0.7977757700432943;0.014896469828084518;0.7979288435808454
11.340149;1.044413886136002;0.8333121679016942;0.7976355958681965;-4.086254458407613e-06;-6.823555017895033e-06;1.0447023176226593;9.999857152812764;0.8334332213889011;1.0447494860181863;1.0447667514724968;0.7977783336566362;0.01489672026593559;0.7979270653723377
11.350149;1.044412195762013;0.8333097824335536;0.7976367120917279;-3.6981131672706865e-06;-6.862192791663221e-06;1.0447045262037942;9.999863660194954;0.8334362721924647;1.044749287188175;1.0447652145862407;0.7977808839932182;0.014896962039342097;0.7979252380169772
11.360149;1.0444104683034146;0.8333073085121887;0.7976379604182359;-3.3090483102562276e-06;-6.909776429395075e-06;1.0447066628480377;9.999869770185295;0.8334393651342082;1.0447490620392488;1.044763685109642;0.7977834220415183;0.014897195097265316;0.7979233673609326
11.370149;1.0444087185165931;0.8333047521709224;0.7976393384670996;-2.919336633693952e-06;-6.9674043438309365e-06;1.0447087245524547;9.999875481238968;0.8334424987648062;1.0447488180585771;1.0447621735263881;0.7977859488478727;0.014897419580197283;0.7979214602435528
11.380149;1.0444069601684205;0.8333021202247921;0.7976408429558405;-2.5292050319679948e-06;-7.0362153836153195e-06;1.0447107112548268;9.999880794191455;0.8334456706894507;1.0447485612759702;1.0447606882748839;0.797788465219643;0.014897635723751317;0.7979195231176702
11.390149;1.0444052043715615;0.8332994199498881;0.797642469592871;-2.1389681880329813e-06;-7.117271963964655e-06;1.0447126236964135;9.999885715932113;0.8334488772198022;1.04474829693811;1.0447592355199244;0.7977909714593299;0.01489784366961141;0.7979175616177433
11.400149;1.0444034593713318;0.8332966588739725;0.7976442128039924;-1.7490914369420806e-06;-7.211486932839859e-06;1.0447144614325932;9.999890266640914;0.8334521142200328;1.0447480301066665;1.0447578197189986;0.7977934665735227;0.014898043450530161;0.7979155812340666
11.410149;1.0444017321983114;0.833293844482579;0.797646066056113;-1.3600533899940733e-06;-7.319602793818006e-06;1.0447162223757351;9.999894479601146;0.8334553779918483;1.0447477654527808;1.044756444365834;0.797795947494498;0.014898235102302095;0.7979135884702747
11.420149;1.0444000308379058;0.8332909845371204;0.7976480225237389;-9.721943227488946e-07;-7.4421358269907545e-06;1.0447179028389821;9.999898394851096;0.8334586656642435;1.0447475057725362;1.0447551124023897;0.797798409202651;0.014898418771130484;0.7979115914920575
11.430149;1.0443983650722037;0.8332880875853668;0.797650075275663;-5.856461722446858e-07;-7.579269108458197e-06;1.0447194982312704;9.999902055474061;0.8334619754404322;1.0447472514785785;1.044753827199953;0.7978008458433065;0.014898594811102924;0.7979095995893587
11.440149;1.044396745552971;0.8332851622391564;0.7976522176905917;-2.0029260804765194e-07;-7.730831946276505e-06;1.0447210047434643;9.99990550623168;0.8334653063694274;1.044747002675253;1.0447525932250041;0.7978032520014481;0.014898763838918423;0.7979076219202871
11.450149;1.0443951819837947;0.8332822156462024;0.7976544443700203;1.8412388511460906e-07;-7.896405352581344e-06;1.044722420627915;9.999908789952842;0.8334686572358098;1.044746761027495;1.044751415174396;0.7978056232602686;0.014898926722879308;0.797905666650388
11.460149;1.0443936827603557;0.8332792531588615;0.7976567510537873;5.678088050431936e-07;-8.075442353108804e-06;1.0447237463227017;9.999911949142826;0.8334720251944745;1.044746530120186;1.044750297042463;0.7978079566778578;0.014899084540398193;0.797903740933464
11.470149;1.0443922568142123;0.8332762796533489;0.7976591337501967;9.508564401350577e-07;-8.267382704671133e-06;1.044724984029208;9.999915030262466;0.8334754054471625;1.0447463156564072;1.0447492416145738;0.7978102511435801;0.014899238507839122;0.7979018509450788
11.480149;1.0443909150805064;0.8332733002780415;0.7976615891070405;1.333231547658291e-06;-8.471749700434935e-06;1.0447261375590877;9.999918075600137;0.8334787926145415;1.0447461248956929;1.0447482497981293;0.7978125062359165;0.014899389922220311;0.7979000014341535
11.490149;1.0443896698492332;0.8332703196126113;0.7976641152803849;1.71474041225337e-06;-8.688106473421987e-06;1.0447272123148954;9.99992111157387;0.8334821824705521;1.0447459650241107;1.0447473208377844;0.7978147208005915;0.01489954008753492;0.7978981956155065
11.500149;1.044388532574922;0.8332673410270484;0.79766671100556;2.095115978503487e-06;-8.915924417615206e-06;1.044728214746304;9.999924148319034;0.8334855721575799;1.044745842345288;1.044746453647047;0.7978168934296617;0.014899690136864584;0.7978964354914206
11.510149;1.0443875114083454;0.8332643666777455;0.7976693739853923;2.4741228971434816e-06;-9.154588535789623e-06;1.0447291515722952;9.999927185935693;0.8334889596463412;1.0447457630825614;1.0447456472357866;0.7978190232399487;0.014899840890566873;0.7978947217862209
11.520149;1.0443866104048551;0.8332613972909171;0.7976721008091604;2.8515462153741177e-06;-9.40350114853842e-06;1.0447300289715737;9.99993022260155;0.8334923439688113;1.0447457341004196;1.0447448995675406;0.7978211092598299;0.014899992895978825;0.7978930542331053
11.530149;1.0443858311697225;0.8332584320758682;0.7976748879639326;3.2271580949205563e-06;-9.662048238815948e-06;1.0447308520859357;9.99993326680338;0.8334957255848624;1.0447457620836254;1.0447442072344444;0.7978231502306774;0.01490014652307295;0.7978914323897771
11.540149;1.0443851745690023;0.8332554689505756;0.797677732771491;3.6007609893019805e-06;-9.929476140995512e-06;1.0447316253651666;9.999936346908688;0.8334991058787938;1.0447458523819715;1.0447435669003082;0.797825145229885;0.014900301952333455;0.7978898552730569
11.550149;1.0443846403937294;0.833252505124552;0.7976806334357989;3.972222123752643e-06;-1.0204938843599476e-05;1.0447323524387806;9.999939500138977;0.8335024859299012;1.0447460083588391;1.044742975773633;0.7978270938264037;0.014900459077077939;0.7978883200888783
11.560149;1.0443842265342471;0.833249538544012;0.7976835882568307;4.3414197293587095e-06;-1.0487689901242778e-05;1.044733034990148;9.999942745859022;0.8335058653693324;1.0447462300074057;1.0447424306770718;0.7978289960888539;0.014900617534603021;0.7978868219930771
11.570149;1.0443839297195336;0.833246569160385;0.7976865956740272;4.708126113788505e-06;-1.0777113306427927e-05;1.0447336725617127;9.999946078499109;0.8335092421609772;1.0447465124893742;1.0447419284592978;0.7978308520573757;0.014900776917916352;0.7978853550988529
11.580149;1.0443837472393898;0.833243598540466;0.7976896551452888;5.071921752622586e-06;-1.1072552591880855e-05;1.0447342631803536;9.999949488041512;0.8335126133920093;1.0447468466480525;1.044741466671696;0.7978326605615544;0.014900936875405054;0.7978839135366147
11.590149;1.0443836781881146;0.8332406287629627;0.7976927670510902;5.432226148102166e-06;-1.1373223804729982e-05;1.044734802942724;9.999952973763587;0.8335159759180243;1.0447472211977764;1.04474104246762;0.7978344189007197;0.01490109702092963;0.7978824918176843
11.600149;1.0443837231448267;0.833237661700113;0.7976959318302449;5.788351375875954e-06;-1.167830147806307e-05;1.0447352853906562;9.99995653826919;0.833519326094752;1.0447476249571157;1.0447406519756832;0.7978361230726229;0.01490125691641054;0.7978810849522687
11.610149;1.0443838828421816;0.833234698363412;0.797699149551175;6.139499928045913e-06;-1.198699032658951e-05;1.0447357022090566;9.999960185598168;0.8335226597300405;1.044748048479805;1.0447402913453405;0.7978377677363181;0.014901416157145792;0.7978796888514281
11.620149;1.0443841578398225;0.8332317385936814;0.7977024196446855;6.484778582483966e-06;-1.2298510829089823e-05;1.0447360446128684;9.99996393037914;0.8335259729519778;1.0447484854793139;1.044739957935154;0.7978393464344068;0.014901574405308671;0.7978783005504332
11.630149;1.0443845489985295;0.8332287813286832;0.7977057404796515;6.8232197885679885e-06;-1.2612103683878193e-05;1.0447363046816303;9.999967799846408;0.8335292629629546;1.0447489334940268;1.0447396509573803;0.7978408518365878;0.014901731370680855;0.7978769179766452
11.640149;1.044385056906222;0.8332258252736386;0.7977091091216841;7.153801961306432e-06;-1.2927036023969071e-05;1.044736476483016;9.99997182192438;0.833532527751381;1.0447493921058348;1.0447393717620312;0.7978422760085256;0.014901886791782809;0.7978755400120638
11.650149;1.0443856807219;0.8332228700409632;0.7977125211860795;7.475533433316189e-06;-1.324248530963558e-05;1.0447365566368714;9.999976008341118;0.8335357647988665;1.0447498598455447;1.044739124127075;0.797843611217408;0.014902040454149236;0.7978741670818104
11.660149;1.0443864179728906;0.8332199168097573;0.7977159712829219;7.787526948499367e-06;-1.355743493963839e-05;1.0447365442649037;9.999980344277692;0.8335389695248522;1.0447503329474925;1.0447389143324366;0.7978448502125538;0.014902192244910429;0.7978728015146342
11.670149;1.0443872654692918;0.8332169676329148;0.7977194543406906;8.088943849346771e-06;-1.3870813660781097e-05;1.0447364399816137;9.999984790788854;0.8335421347750851;1.0447508059086779;1.044738750414312;0.7978459855636515;0.014902342140557487;0.7978714470488095
11.680149;1.0443882208097557;0.8332140242755056;0.7977229663873083;8.378870252122318e-06;-1.4181724890297246e-05;1.0447362440906853;9.999989294808358;0.8335452521894393;1.044751272110246;1.044738640770358;0.797847009414934;0.014902490132750877;0.797870107522461
11.690149;1.0443892829018895;0.8332110877978707;0.7977265044392486;8.656213781288614e-06;-1.4489491773843866e-05;1.044735955962932;9.999993801038002;0.833548314207589;1.0447517243422397;1.0447385923328067;0.7978479140988113;0.01490263629771059;0.7978687859170135
11.700149;1.0443904506628396;0.8332081589608078;0.7977300662898809;8.919642184781635e-06;-1.4793562786215957e-05;1.0447355751846183;9.999998260413255;0.8335513149669784;1.0447521552380337;1.0447386088388995;0.7978486934979354;0.014902780996818236;0.7978674845694534
11.710149;1.0443917221068024;0.8332052386849731;0.7977336499740197;9.16765674168289e-06;-1.5093463996580784e-05;1.0447351023536078;10.000002627911806;0.833554249927337;1.044752557852039;1.0447386907875806;0.7978493445292698;0.014902924952106437;0.7978662056857415
11.720149;1.0443930951709155;0.833202328187776;0.79773725314359;9.398766604284175e-06;-1.5388804458152103e-05;1.0447345390493155;10.000006856961061;0.8335571146096418;1.0447529264472704;1.0447388370700517;0.7978498668965429;0.014903069177290718;0.7978649515413149
11.730149;1.0443945684183775;0.8331994289343083;0.7977408731373825;9.611571237038046e-06;-1.5679212337205988e-05;1.044733888791618;10.000010895844182;0.8335599032548264;1.0447532561909894;1.044739046341692;0.7978502613191212;0.014903214887862231;0.7978637244754442
11.740149;1.0443961407127569;0.833196542487113;0.797744507242568;9.804753041118824e-06;-1.596430648596724e-05;1.0447331578043604;10.000014683492084;0.8335626087867042;1.0447535421246297;1.044739317793214;0.7978505286828289;0.014903363395463071;0.7978625262316541
11.750149;1.04439781076275;0.8331936705525057;0.797748152404783;9.977100498890357e-06;-1.624383457013093e-05;1.0447323527256458;10.00001815166101;0.8335652240369669;1.0447537790903418;1.044739651671591;0.7978506707369;0.01490351598311012;0.7978613570168052
11.760149;1.0443995761948643;0.8331908150244544;0.7977518049958476;1.0127590208675693e-05;-1.6517725801765986e-05;1.044731477342374;10.000021229094516;0.8335677426612585;1.0447539622219977;1.044740048927573;0.7978506907053451;0.014903673770156337;0.7978602156347723
11.770149;1.0444014325468314;0.8331879773818187;0.7977554610419298;1.0255453790282155e-05;-1.6785912745941677e-05;1.0447305319743183;10.000023838992494;0.8335701593343184;1.0447540872266616;1.044740510632904;0.7978505926319847;0.014903837604466964;0.7978591005071145
11.780149;1.0444033738612915;0.8331851581049782;0.797759116148856;1.0360110900388254e-05;-1.7048216434781132e-05;1.0447295150409819;10.000025901050208;0.8335724700852488;1.0447541505500213;1.0447410386649119;0.7978503804569989;0.01490400807594735;0.7978580105968939
11.790149;1.044405394118409;0.8331823567336734;0.7977627649394915;1.0441086404688465e-05;-1.7304453484175916e-05;1.0447284248064075;10.000027346579662;0.8335746725227249;1.044754149433525;1.0447416367034112;0.7978500579263199;0.014904185646308691;0.7978569459875584
11.800149;1.0444074879530756;0.8331795717182787;0.7977664007100649;1.0498098692831555e-05;-1.755453132973806e-05;1.0447272601957214;10.000028137212622;0.8335767650404774;1.044754082342831;1.0447423087950292;0.7978496284014548;0.014904370729829645;0.7978559078590738
11.810149;1.0444096511596324;0.8331768003367989;0.7977700158619291;1.0531171816348627e-05;-1.7798387272828353e-05;1.0447260207014228;10.00002826998216;0.8335787457891627;1.0447539494445888;1.0447430555962607;0.7978490943762548;0.014904563641815782;0.7978548979908759
11.820149;1.0444118811757208;0.8331740396079013;0.7977736030515239;1.0540630511169748e-05;-1.8035885523796145e-05;1.0447247060609324;10.000027762090324;0.833580612471653;1.0447537518243557;1.0447438723650484;0.7978484578483757;0.014904764587417468;0.7978539184460394
11.830149;1.0444141769414834;0.8331712872515774;0.7977771564695247;1.0527084589025067e-05;-1.82667563077377e-05;1.0447233158770226;10.00002663161979;0.8335823622387859;1.0447534904841358;1.0447447512275463;0.7978477210853653;0.014904973774019297;0.7978529716185173
11.840149;1.0444165389925517;0.8331685420824056;0.7977806725703229;1.0491411506639033e-05;-1.849061716140038e-05;1.044721849584264;10.00002489230235;0.8335839917048933;1.0447531666185665;1.0447456842104106;0.7978468865239314;0.014905191484594373;0.7978520603590711
11.850149;1.0444189699521633;0.8331658044585898;0.7977841499481011;1.0434611075581619e-05;-1.8707070140753474e-05;1.0447203068091222;10.000022557503208;0.8335854980812258;1.0447527819908797;1.0447466631536562;0.7978459562486466;0.014905418059829782;0.7978511878680677
11.860149;1.0444214736088868;0.8331630765546277;0.7977875885423351;1.035762551341258e-05;-1.891576311177931e-05;1.0447186871824476;10.000019642511239;0.8335868802176302;1.0447523387966138;1.0447476788842964;0.7978449323818764;0.014905653844839932;0.7978503574177349
11.870149;1.044424052333881;0.8331603622302303;0.797790988242817;1.0261328091697391e-05;-1.9116362723011994e-05;1.0447169902578568;10.000016164646306;0.8335881380302542;1.0447518396841824;1.0447487221892187;0.7978438179576371;0.014905899118525532;0.7978495722094183
11.880149;1.0444267052437513;0.8331576666778545;0.7977943475231136;1.01465565545448e-05;-1.930852931773514e-05;1.0447152165453253;10.000012140565676;0.8335892717963072;1.0447512883585395;1.0447497844273497;0.7978426168833614;0.014906154039715493;0.7978488354018232
11.890149;1.0444294289221194;0.8331549956283026;0.7977976633945553;1.0014008831694808e-05;-1.949197382798683e-05;1.0447133681874787;10.000007581265304;0.83359028279697;1.0447506909937516;1.044750856765882;0.7978413328524663;0.014906418690804444;0.797848150197048
11.900149;1.0444322191009394;0.8331523542340378;0.7978009322501021;9.864177174843626e-06;-1.966650780139719e-05;1.0447114482591797;10.00000249006222;0.8335911740289682;1.0447500570153658;1.0447519298443337;0.7978399681359207;0.014906693241267272;0.7978475197207007
11.910149;1.0444350710317865;0.8331497459526762;0.7978041502152236;9.69750111530965e-06;-1.983200591190941e-05;1.0447094600279712;9.999996867925182;0.8335919495826196;1.0447493983268612;1.0447529946471008;0.7978385235015903;0.014906978047122202;0.7978469465373043
11.920149;1.0444379789853724;0.8331471720363198;0.7978073129874763;9.51458879942045e-06;-1.9988315552035784e-05;1.0447074064937725;9.999990730088827;0.8335926134874533;1.0447487280962724;1.0447540435544707;0.7978369991744956;0.014907273530415455;0.7978464319439662
11.930149;1.0444409360923599;0.8331446322522102;0.7978104156113893;9.316292095985319e-06;-2.013513123978542e-05;1.0447052893323894;9.999984123399088;0.833593169636924;1.0447480595422887;1.0447550708409137;0.7978353955813208;0.014907579969613052;0.797845975065786
11.940149;1.0444439348977343;0.8331421262255672;0.7978134527672458;9.103608002814916e-06;-2.0271972589881254e-05;1.0447031083922935;9.999977119977334;0.8335936223938685;1.0447474049734318;1.0447560730980312;0.797833713710051;0.01490789749798425;0.7978455725399753
11.950149;1.044446968451243;0.83313965420166;0.797816419907294;8.87749856125599e-06;-2.0398369517930062e-05;1.0447008633772312;9.999969792055454;0.8335939767469706;1.04474677556042;1.0447570492260274;0.7978319551891394;0.014908226379637693;0.7978452194912639
11.960149;1.0444500314252134;0.8331372168354921;0.797819313917873;8.638750510506396e-06;-2.051400639332659e-05;1.0446985561668345;9.999962194790317;0.8335942379775534;1.0447461815660586;1.044757999129598;0.797830121731815;0.014908567168258393;0.7978449104487033
11.970149;1.0444531205117527;0.8331348146779356;0.7978221325711227;8.387976057196377e-06;-2.0618679016358048e-05;1.0446961908175574;9.999954361598673;0.8335944103419978;1.0447456325702205;1.044758922030306;0.7978282146830137;0.014908920453545528;0.7978446392902154
11.980149;1.0444562335498246;0.8331324479142239;0.7978248741436683;8.125771817060625e-06;-2.0712263694531537e-05;1.0446937716612594;9.99994630923081;0.8335944954584115;1.044745137208267;1.0447598156744202;0.7978262355824212;0.014909286504589583;0.7978443990716495
11.990149;1.044459368452251;0.8331301162087054;0.7978275374390205;7.852913254217474e-06;-2.0794762152866552e-05;1.0446913023541395;9.999938052887813;0.8335944925559983;1.044744702321526;1.0447606767303104;0.7978241867667093;0.014909665205505452;0.7978441822112554
12.000149;1.044462523193028;0.8331278183639682;0.7978301212477682;7.570409113131339e-06;-2.0866312265379e-05;1.0446887864718002;9.999929616822888;0.8335944001316948;1.0447443321509948;1.0447615021981862;0.7978220707252843;0.01491005622854509;0.797843981072364
