time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.010149;1.0444656960582643;0.8331255520137649;0.7978326237570637;7.279436022037791e-06;-2.092716398666911e-05;1.04468622761686;9.999921033035804;0.8335942171014855;1.0447440281654028;1.0447622910274257;0.7978198891531899;0.014910459177501832;0.7978437892160141
12.020149;1.044468885033486;0.8331233141109902;0.7978350425376917;6.981296428018563e-06;-2.0977681273633264e-05;1.0446836283097274;9.999912340890598;0.8335939429008652;1.0447437893825027;1.0447630449593777;0.7978176432826389;0.014910873597839751;0.7978436027761175
12.030149;1.0444720867671426;0.8331211016980419;0.7978373747278575;6.67735032580178e-06;-2.101837110687999e-05;1.0446809896953457;9.999903587940906;0.8335935765174567;1.0447436129228944;1.0447637683116024;0.797815334785323;0.014911298920574145;0.7978434205358397
12.040149;1.0444752962071535;0.8331189118065422;0.7978396172957075;6.368840662239045e-06;-2.1049820179583637e-05;1.044678312558391;9.999894818568166;0.8335931159043553;1.0447434949977423;1.0447644675328978;0.7978129660304245;0.014911734441612522;0.7978432428912582
12.050149;1.0444785072443756;0.833116741198794;0.7978417674063103;6.056767878854521e-06;-2.1072515290151268e-05;1.0446755979598896;9.999886056692139;0.8335925592884311;1.0447434318084639;1.0447651509224773;0.7978105402104764;0.014912179381186727;0.7978430712102019
12.060149;1.044481714103823;0.833114586690838;0.7978438228702058;5.741971096564754e-06;-2.108678002182671e-05;1.0446728474861966;9.999877304531752;0.8335919069020494;1.0447434193966791;1.0447658275063785;0.7978080616264439;0.014912632961195887;0.7978429077780652
12.070149;1.0444849126365903;0.8331124454358355;0.797845783029105;5.4253503310906115e-06;-2.109288367341432e-05;1.0446700635048538;9.999868558042047;0.833591161695051;1.0447434529815738;1.0447665052813235;0.7978055357217936;0.014913094407995313;0.7978427556983619
12.080149;1.0444881008577742;0.8331103150600297;0.797847649556447;5.108010036961802e-06;-2.109111173081383e-05;1.044667249362587;9.99985981492865;0.8335903291962127;1.0447435272559435;1.0447671903982578;0.7978029690349497;0.014913562892620875;0.7978426180801421
12.090149;1.0444912798751544;0.8331081940914224;0.797849425987713;4.791142918115182e-06;-2.1081746058643073e-05;1.0446644105523646;9.999851071621482;0.8335894167477744;1.0447436375424304;1.0447678876185946;0.7978003690072162;0.01491403747905009;0.7978424967063994
12.100149;1.044494454989819;0.8331060824035953;0.7978511167060709;4.475768858208988e-06;-2.1065050367637997e-05;1.044661556263304;9.999842329594795;0.8335884324947153;1.044743779981193;1.0447686011135329;0.79779774303986;0.014914517088585235;0.79784239141864
12.110149;1.0444976338833978;0.8331039809014343;0.797852726857074;4.162616300234633e-06;-2.1041334944798755e-05;1.0446586983338064;9.999833605811732;0.8335873842690006;1.0447439505136684;1.0447693349276381;0.7977950971811586;0.014915000487112409;0.7978423003459421
12.120149;1.0445008224159515;0.8331018904403892;0.7978542626133288;3.852181119202019e-06;-2.1011129615842906e-05;1.0446558473749368;9.99982493123429;0.8335862788423832;1.044744144543151;1.0447700936060176;0.7977924358994055;0.014915486336203753;0.7978422205570123
12.130149;1.0445040228489018;0.833099811031225;0.7978557306296912;3.5447980859864335e-06;-2.0975329633307427e-05;1.0446530101364286;9.999816346971523;0.8335851221889479;1.0447443574906412;1.0447708831469464;0.7977897631515684;0.014915973303405612;0.7978421486908772
12.140149;1.0445072357228156;0.8330977420523556;0.7978571370145482;3.240700886699944e-06;-2.0935139899350383e-05;1.0446501906865697;9.999807902996913;0.8335839199173798;1.0447445846601617;1.044771710734692;0.7977870830711524;0.014916460133495847;0.7978420809925081
12.150149;1.0445104622254866;0.8330956832733684;0.7978584866080084;2.9401448090248484e-06;-2.0891833624886057e-05;1.044647392992259;9.999799651234001;0.8335826770089;1.0447448202858602;1.0447725834747095;0.7977843997996729;0.014916945589423646;0.7978420136202226
12.160149;1.0445137048245268;0.8330936362356524;0.7978597828335552;2.643515288831754e-06;-2.084644079960361e-05;1.0446446214686256;9.999791634031153;0.8335813974462946;1.044745057137134;1.0447735083676342;0.7977817178807022;0.014917428382958299;0.797841943526872
12.170149;1.0445169663500091;0.833091605056521;0.7978610280380847;2.3513451596633317e-06;-2.0799531465450874e-05;1.0446418794765486;9.999783878378329;0.8335800843728379;1.044745287551348;1.044774492995055;0.7977790429104019;0.014917907285149553;0.797841868942848
12.180149;1.0445202488938499;0.8330895961449069;0.7978622240886889;2.064356254970685e-06;-2.075127427853091e-05;1.0446391681789666;9.999776405300537;0.8335787402151447;1.044745505101018;1.0447755450012701;0.7977763808798943;0.014918381301238135;0.7978417898730826
12.190149;1.0445235533133665;0.8330876175835895;0.7978633730207079;1.783466410601004e-06;-2.070174347691262e-05;1.0446364868804938;9.999769239390952;0.833577366234056;1.044745705095725;1.0447766707786172;0.797773736889132;0.01491884963590146;0.7978417090594079
12.200149;1.044526878171236;0.8330856785632018;0.7978644772566456;1.5095914715079794e-06;-2.0651153232960438e-05;1.0446338342794934;9.999762400461595;0.833575962489565;1.0447458838363186;1.0447778746386691;0.7977711146293817;0.014919311536804944;0.7978416321417342
12.210149;1.044530218025153;0.8330837885902672;0.7978655391574918;1.2434629297527022e-06;-2.059979246451336e-05;1.0446312105039854;9.99975589633846;0.8335745285587809;1.0447460383253921;1.0447791584618644;0.7977685163185229;0.014919766277825687;0.7978415659829202
12.220149;1.0445335640450806;0.8330819564331825;0.7978665604781391;9.856316583913925e-07;-2.0547877952988272e-05;1.0446286190494525;9.99974972966367;0.8335730637127232;1.044746167124676;1.0447805218442066;0.7977659426387443;0.014920213170727496;0.7978415165190716
12.230149;1.044536907037811;0.8330801893454077;0.7978675422725261;7.364647308842164e-07;-2.049557043652466e-05;1.0446260668080107;9.999743901997904;0.8335715665970653;1.0447462715628677;1.0447819634478228;0.7977633930233384;0.014920651446835465;0.7978414880951363
12.240149;1.0445402393988847;0.8330784928824632;0.7978684853590421;4.961470459949191e-07;-2.044310339102673e-05;1.044623562811085;9.99973841315502;0.8335700359072055;1.044746356168662;1.0447834819152908;0.7977608660382824;0.014921080174323424;0.7978414837833027
12.250149;1.0445435554908657;0.8330768706087598;0.7978693908038875;2.6486244151169e-07;-2.0390903934389803e-05;1.0446211168225152;9.999733263930251;0.8335684718681126;1.0447464279871936;1.0447850742425557;0.7977583592892434;0.014921498297374337;0.7978415055269366
12.260149;1.0445468519513827;0.8330753238618075;0.7978702597127202;4.301805365299517e-08;-2.0339597061975327e-05;1.0446187378136822;9.99972846069711;0.8335668764450739;1.0447464952931527;1.0447867343252508;0.7977558691185471;0.014921904653411774;0.7978415543612888
12.270149;1.0445501280001992;0.8330738524999294;0.7978710925759005;-1.6874220967046743e-07;-2.0289856362495495e-05;1.044616434105733;9.999724018936092;0.8335652519224883;1.0447465657756347;1.044788454946557;0.7977533907162533;0.014922297925952722;0.7978416308132643
12.280149;1.0445533851698745;0.8330724559473539;0.7978718886162025;-3.696746957163661e-07;-2.024222570955735e-05;1.0446142150397015;9.999719959723677;0.8335635999042798;1.0447466445767284;1.0447902308665133;0.7977509190899568;0.014922676709956834;0.7978417352200422
12.290149;1.0445566260983998;0.8330711330537656;0.7978726456683446;-5.590422341462144e-07;-2.019707556975992e-05;1.044612090374289;9.999716301573008;0.833561921513368;1.0447467335285556;1.044792060032354;0.7977484505595825;0.014923039840812226;0.7978418681667142
12.300149;1.0445598526286561;0.8330698812465505;0.7978733613953417;-7.361801711040274e-07;-2.0154732930997595e-05;1.044610067698179;9.999713053040795;0.8335602175352216;1.0447468319518833;1.0447939437905245;0.7977459838020814;0.014923386755564854;0.7978420309317433
12.310149;1.0445630642829231;0.8330686969293546;0.7978740348908188;-9.005301940848669e-07;-2.0115638661768564e-05;1.0446081518888664;9.999710200788986;0.8335584881742008;1.0447469377312926;1.0447958867082385;0.7977435201751347;0.014923717483367828;0.7978422254199227
12.320149;1.044566258075185;0.833067576704376;0.7978746667249991;-1.0516809326686505e-06;-2.0080360594131947e-05;1.044606346631632;9.99970770505527;0.8335567336649128;1.0447470475771223;1.0447978957243989;0.7977410635231013;0.014924032285406981;0.7978424537132581
12.330149;1.0445694295880268;0.8330665177565841;0.7978752573105685;-1.1894595582823972e-06;-2.0049502765433073e-05;1.0446046553509614;9.999705514965482;0.833554955489004;1.0447471576844412;1.044799979107086;0.7977386195960758;0.014924331289740233;0.797842717633244
12.340149;1.044572574669951;0.833065517687219;0.7978758049544378;-1.3139831416899458e-06;-2.0023632561811096e-05;1.0446030809045603;9.99970358180876;0.833553156473451;1.0447472657860666;1.0448021448762812;0.7977361953412191;0.014924614361154174;0.7978430181838999
12.350149;1.0445756910052064;0.8330645744197924;0.7978763050431568;-1.4256170788418481e-06;-2.0003225175440676e-05;1.044601624957665;9.999701858690504;0.8335513403944846;1.0447473722744633;1.0448043991107818;0.7977337982576777;0.01492488122086881;0.7978433549927734
12.360149;1.04457877862983;0.8330636860638865;0.7978767509369811;-1.5248844115216754e-06;-1.9988632557342744e-05;1.044600288184954;9.999700303765664;0.8335495125832972;1.0447474789850573;1.0448067452866097;0.797731436005051;0.0149251315994633;0.7978437262306666
12.370149;1.0445818383690924;0.8330628507002643;0.7978771358370649;-1.6123495325725633e-06;-1.9980029374473152e-05;1.044599071342024;9.999698887659608;0.8335476804517394;1.044747587330388;1.0448091840969393;0.797729115851181;0.014925365209595533;0.7978441291320324
12.380149;1.0445848690006556;0.8330620666331551;0.7978774542256645;-1.6884580783033062e-06;-1.9977255286829482e-05;1.0445979760778568;9.99969759050289;0.8335458526951269;1.044747697233055;1.0448117137243476;0.7977268436937467;0.014925581589642752;0.7978445606431984
12.390149;1.0445878662854966;0.8330613331521771;0.7978777021475436;-1.753358191946068e-06;-1.997975818813602e-05;1.044597004924896;9.999696393277098;0.8335440380186836;1.0447478073823313;1.0448143313215246;0.7977246237076262;0.014925780076569322;0.7978450177158235
12.400149;1.0445908245756874;0.8330606508207232;0.7978778770218412;-1.806831407782197e-06;-1.9986779684146888e-05;1.0445961607068865;9.999695278586897;0.8335422441195389;1.0447479161654425;1.0448170341833736;0.7977224584658299;0.014925960066587413;0.7978454978080984
12.410149;1.044593738282885;0.8330600209765606;0.7978779778374835;-1.8483860374848557e-06;-1.9997573482932205e-05;1.0445954462853009;9.999694240355035;0.8335404766468496;1.0447480217859595;1.0448198192059903;0.797720348375598;0.014926121321086628;0.797845999895027
12.420149;1.044596601660268;0.8330594448261229;0.7978780052807903;-1.8774305749053653e-06;-2.0011491463238e-05;1.044594865405637;9.999693290122392;0.8335387386760396;1.0447481215865138;1.0448226824768452;0.7977182912978898;0.014926263989448237;0.7978465245599129
12.430149;1.044599408217081;0.8330589229818668;0.7978779610891911;-1.8934313276107952e-06;-2.0027959878253494e-05;1.0445944229452406;9.99969245233666;0.8335370315931542;1.0447482122285099;1.0448256202049004;0.7977162834923621;0.014926388439038136;0.7978470724679408
12.440149;1.044602151879082;0.8330584559065188;0.7978778471913986;-1.8959761742910832e-06;-2.004647389605898e-05;1.0445941221076571;9.999691757246936;0.8335353564813133;1.0447482914582258;1.04482862915618;0.7977143210629574;0.014926495146355601;0.7978476427225493
12.450149;1.044604828939132;0.8330580441019622;0.7978776652970893;-1.8847867461055963e-06;-2.006667723358229e-05;1.0445939608352306;9.999691244767225;0.8335337142839091;1.0447483592190254;1.0448317054711918;0.7977124007802133;0.014926584674036533;0.797848232412787
12.460149;1.0446074380953858;0.833057687832637;0.7978774169148543;-1.859761030310374e-06;-2.0088389424470364e-05;1.044593931972113;9.999690971775156;0.8335321051039948;1.0447484161824212;1.0448348432334849;0.7977105203002426;0.01492665765085949;0.7978488371134538
12.470149;1.0446099794617447;0.8330573874428435;0.7978771036950973;-1.8209603500937553e-06;-2.011148073049155e-05;1.0445940261415718;9.999691012824288;0.8335305280747726;1.0447484615510543;1.0448380344662158;0.7977086781489929;0.014926714722923565;0.7978494512549398
12.480149;1.0446124547751454;0.8330571435050577;0.7978767277761722;-1.7685054447074224e-06;-2.0135699091911947e-05;1.0445942340835987;9.999691456684326;0.8335289814660674;1.0447484926919388;1.0448412706483459;0.7977068736121731;0.014926756538129662;0.7978500683019265
12.490149;1.0446148681405032;0.8330569558010207;0.7978762919359935;-1.7024940753604206e-06;-2.0160584120604577e-05;1.0445945478995649;9.999692392499727;0.8335274624741938;1.0447485062678816;1.0448445447898649;0.7977051066304963;0.014926783849858094;0.797850681646378
12.500149;1.0446172252884438;0.8330568228496118;0.7978757995850358;-1.6228806811267541e-06;-2.018553599512179e-05;1.044594960707241;9.99969388625898;0.8335259673615164;1.044748498652556;1.0448478531781475;0.7977033777182168;0.014926797617176017;0.7978512854634329
12.510149;1.0446195313173268;0.8330567429677631;0.7978752546056833;-1.5293178266658763e-06;-2.020996385638199e-05;1.044595466017649;9.999695963700646;0.8335244915689797;1.0447484654708752;1.0448511959761155;0.7977016879915119;0.01492679893406258;0.79785187497702
12.520149;1.0446217895533567;0.8330567146272521;0.7978746611247521;-1.4212101948038203e-06;-2.0233305818018225e-05;1.0445960589506436;9.999698610351379;0.8335230291106724;1.0447484019582913;1.0448545764073514;0.7977000391386196;0.014926788859731439;0.7978524468705904
12.530149;1.04462400256209;0.8330567357892038;0.7978740231929328;-1.297934359737766e-06;-2.0254915253961053e-05;1.0445967373920453;9.999701793836326;0.8335215725265466;1.0447483037355079;1.0448579988088984;0.797698432838602;0.014926768249249826;0.7978529990447888
12.540149;1.0446261730765725;0.8330568041507292;0.7978733444426827;-1.159007604707504e-06;-2.0274004265774372e-05;1.0445975018233915;9.999705493976178;0.8335201142331329;1.0447481667825422;1.044861466485337;0.7976968701727035;0.014926737625442485;0.7978535295005009
12.550149;1.0446283036494048;0.8330569176011028;0.7978726282000543;-1.004264681723374e-06;-2.0289729744870263e-05;1.0445983551335138;9.999709714141273;0.8335186481133934;1.0447479871006653;1.0448649810635091;0.7976953520524388;0.014926697164896325;0.7978540359426178
12.560149;1.044630396369907;0.8330570736953471;0.7978718778467033;-8.340007368557719e-07;-2.0301351017547427e-05;1.0445993015722495;9.999714476527524;0.8335171702458145;1.0447477608258318;1.044868543359099;0.7976938799455737;0.014926646829364707;0.7978545163873682
12.570149;1.0446324534264027;0.8330572693098501;0.7978710962748872;-6.488470846262009e-07;-2.030828522444291e-05;1.044600344647085;9.999719818348648;0.8335156784265048;1.0447474847232632;1.0448721539431611;0.7976924557595685;0.014926586551306445;0.7978549696914734
12.580149;1.0446344775067598;0.8330575013290077;0.7978702846699595;-4.4947772889089855e-07;-2.0310046333818716e-05;1.0446014866726538;9.999725788874995;0.8335141709841506;1.0447471561082964;1.0448758125017825;0.7976910814487133;0.014926516276563747;0.7978553952196796
12.590149;1.044636471578615;0.8330577670515411;0.797869442408279;-2.364777143558731e-07;-2.0306233671772465e-05;1.044602730521431;9.999732442767613;0.8335126461948164;1.0447467720622465;1.0448795166899945;0.7976897590457614;0.014926435889936902;0.7978557921905214
12.600149;1.0446384382978227;0.8330580634658601;0.797868568378776;-1.0396529379550113e-08;-2.029657105829943e-05;1.0446040810617232;9.999739833212052;0.8335111024361088;1.0447463294689912;1.0448832616994996;0.7976884907644795;0.014926345229604954;0.7978561599555308
12.610149;1.0446403787685226;0.8330583868014082;0.7978676620687838;2.2815292562368392e-07;-2.028093962918686e-05;1.0446055445164335;9.999748009030737;0.8335095376909777;1.0447458252864674;1.0448870415278806;0.7976872788756316;0.014926244158977675;0.7978564987748136
12.620149;1.0446422918395724;0.8330587329584086;0.7978667234939819;4.783710695481054e-07;-2.0259404249481634e-05;1.0446071267242634;9.999757017323567;0.8335079483396679;1.0447452555089844;1.0448908514646646;0.7976861256619002;0.01492613258359032;0.797856809930519
12.630149;1.0446441753446123;0.8330590977714791;0.7978657526175752;7.391992405991793e-07;-2.0232151305380973e-05;1.044608832033872;9.999766911075632;0.8335063288950696;1.0447446152126947;1.0448946886512556;0.7976850339963963;0.014926010450882335;0.7978570955796416
12.640149;1.0446460275945442;0.8330594771527638;0.7978647489780755;1.009359196738377e-06;-2.019934197709541e-05;1.0446106626390512;9.999777755803317;0.8335046729770904;1.044743901247391;1.0448985495333118;0.7976840083175605;0.014925877798451018;0.7978573588544471
12.650149;1.0446478477846897;0.8330598677403358;0.7978637117248276;1.2874252795182472e-06;-2.016104545090489e-05;1.0446126183968165;9.999789629851715;0.8335029740264931;1.0447431139587295;1.0449024276983405;0.7976830546107174;0.014925734818258008;0.7978576038799619
12.660149;1.0446496363198785;0.8330602675295655;0.7978626397718538;1.5718966906476967e-06;-2.0117333434713387e-05;1.0446146974763202;9.99980261998776;0.8335012251157813;1.0447422558725687;1.044906314022792;0.7976821790988161;0.01492558185989609;0.7978578355789069
12.670149;1.0446513944355396;0.8330606762094938;0.7978615322265786;1.8612768381216504e-06;-2.0068430579353532e-05;1.0446168964704745;9.99981681237707;0.8334994190892272;1.0447413301406732;1.0449101975855446;0.7976813875575526;0.014925419379616724;0.7978580594853603
12.680149;1.044653121917592;0.8330610958131591;0.7978603894628702;2.1541192358756998e-06;-2.001478474989439e-05;1.0446192099743359;9.999832278689361;0.8334975497677402;1.0447403406331741;1.0449140665492405;0.797680685962425;0.0149252479117939;0.7978582813160084
12.690149;1.0446548144474346;0.8330615312131091;0.7978592139360074;2.449029784802044e-06;-1.9956991869472664e-05;1.0446216307793357;9.99984907247903;0.8334956130805925;1.0447392923771686;1.0449179094482963;0.7976800805054101;0.014925068079620008;0.7978585057142317
12.700149;1.0446564629032502;0.8330619893666575;0.7978580098265698;2.7446567215601312e-06;-1.9895617808246004e-05;1.0446241501632483;9.999867243746802;0.8334936072669054;1.0447381909807667;1.044921716623984;0.7976795760094;0.014924880541188823;0.7978587348824816
12.710149;1.0446580551847784;0.8330624776683545;0.797856781768435;3.039716438583989e-06;-1.983110548113256e-05;1.0446267580673456;9.99988684613716;0.8334915321768223;1.04473704118957;1.044925480754178;0.7976791744174722;0.014924685834605364;0.7978589682240333
12.720149;1.0446595788311808;0.8330630027383976;0.7978555339266735;3.3330747850155823e-06;-1.976378365681092e-05;1.0446294433476733;9.999907919389102;0.8334893880292903;1.0447358460322587;1.0449291955957292;0.7976788749009357;0.014924484284235713;0.7978592028317504
12.730149;1.044661022761539;0.8330635700866941;0.7978542702018688;3.623841869053201e-06;-1.9693799684377805e-05;1.044632193503446;9.999930471695038;0.833487174677979;1.0447346076520723;1.0449328534739888;0.797678674653688;0.014924276099167823;0.7978594343136083
12.740149;1.0446623785239415;0.8330641840048044;0.7978529943360674;3.911364221744632e-06;-1.962105569622187e-05;1.0446349942258215;9.999954484891505;0.8334848915480314;1.044733328776207;1.0449364443858873;0.7976785688750968;0.014924061545325414;0.7978596574029292
12.750149;1.0446636412435917;0.8330648478379267;0.7978517091069953;4.19502831308467e-06;-1.9545290000378715e-05;1.0446378298080101;9.999979926059865;0.833482537423657;1.0447320131537456;1.0449399584065895;0.7976785505932784;0.014923840987775803;0.797859866024938
12.760149;1.0446648093640931;0.8330655651005633;0.7978504154700727;4.47408258286553e-06;-1.9466237470290763e-05;1.0446406844597467;10.000006753034171;0.8334801107387505;1.0447306649730848;1.0449433888231672;0.797678611520315;0.014923614865376033;0.7978600532056294
12.770149;1.044665882681107;0.8330663403399428;0.7978491124186036;4.74772826615967e-06;-1.9383776658215585e-05;1.0446435436455648;10.000034924695113;0.8334776110592919;1.0447292882961936;1.0449467329331805;0.7976787433522775;0.014923383731478754;0.7978602112785848
12.780149;1.0446668597218132;0.833067178974909;0.7978477973903356;5.01528793432281e-06;-1.929794551661214e-05;1.0446463946357472;10.000064410069575;0.8334750402570771;1.0447278868592444;1.0449499905080215;0.7976789380836626;0.01492314821524028;0.79786033253118
12.790149;1.0446677369697934;0.8330680867394387;0.7978464666529824;5.276185499750145e-06;-1.9208811512089216e-05;1.0446492261039713;10.000095189449537;0.8334724025876845;1.0447264637613924;1.044953162032885;0.7976791870894064;0.014922908892871168;0.797860409942807
12.800149;1.0446685105405542;0.8330690687914268;0.7978451158472707;5.52983348570975e-06;-1.9116382290877565e-05;1.044652027435616;10.000127258032183;0.8334697047381275;1.0447250204805347;1.0449562483078965;0.7976794805774106;0.014922666240720524;0.7978604379250044
12.810149;1.0446691778909871;0.8330701286951195;0.7978437409623858;5.775592009625109e-06;-1.902058874959158e-05;1.044654788722932;10.00016062600832;0.8334669556480538;1.0447235560313015;1.0449592510466161;0.7976798086315698;0.014922420624419468;0.7978604127860393
12.820149;1.044669737934685;0.8330712685176792;0.7978423392320705;6.012834475490384e-06;-1.8921236377922445e-05;1.044657500913247;10.000195300181824;0.8334641651321155;1.044722068008121;1.0449621734129824;0.7976801623982669;0.01492217230480179;0.797860331993879
12.830149;1.0446701902586613;0.8330724900281349;0.7978409095789778;6.241051873314091e-06;-1.8817997903099048e-05;1.0446601547069976;10.000231258698797;0.8334613421813967;1.0447205547332847;1.0449650201434486;0.7976805338318421;0.014921921521331503;0.7978601928712665
12.840149;1.0446705349088496;0.8330737957162881;0.7978394525812846;6.459862656457497e-06;-1.8710444866340928e-05;1.0446627389557186;10.000268444992678;0.8334584945265194;1.04471901639993;1.044967797272291;0.7976809150104521;0.014921668578719367;0.7978599921104031
12.850149;1.0446707733313985;0.833075188696718;0.7978379698466549;6.668956258375019e-06;-1.8597991531819098e-05;1.04466524098105;10.00030678078212;0.8334556295598569;1.0447174552723397;1.044970511858914;0.7976812986760909;0.014921413811299914;0.797859726252126
12.860149;1.0446709090941804;0.8330766717092453;0.7978364633826843;6.868149683289852e-06;-1.8479796555889615e-05;1.0446676487079127;10.000346178898768;0.8334527552460709;1.0447158749868592;1.0449731724546953;0.797681679700742;0.014921157402696547;0.7978593925371638
12.870149;1.0446709471705629;0.8330782466850954;0.7978349356731387;7.057556225850414e-06;-1.8354732054642573e-05;1.0446699516640874;10.00038655546019;0.8334498799753257;1.0447142785957593;1.0449757894546368;0.7976820556804886;0.014920899257006865;0.7978589894795032
12.880149;1.044670892626426;0.8330799150822122;0.7978333896133087;7.237639617233556e-06;-1.822149500191891e-05;1.0446721401724932;10.000427842857224;0.8334470122640375;1.0447126675396572;1.044978373653305;0.7976824257368486;0.014920639106770378;0.7978585171512539
12.890149;1.0446707497347636;0.8330816775581258;0.7978318277005706;7.4090597208294065e-06;-1.8078788270098266e-05;1.044674204533531;10.000469987831174;0.8334441610382558;1.0447110432720015;1.0449809339466805;0.7976827886037062;0.014920376741082235;0.7978579772258212
12.900149;1.0446705216674794;0.8330835330687718;0.7978302513818077;7.572502458475984e-06;-1.7925401986683878e-05;1.0446761346785984;10.000512932034981;0.8334413352537823;1.0447094095120166;1.0449834766925052;0.7976831417562131;0.01492011215782543;0.797857372568073
12.910149;1.044670210589274;0.8330854785429893;0.7978286610448179;7.728642147648902e-06;-1.7760232463335395e-05;1.0446779200774188;10.000556595500857;0.8334385427095732;1.0447077727140923;1.0449860067277195;0.7976834818617617;0.014919845622623244;0.7978567067856485
12.920149;1.044669817958819;0.8330875089970814;0.7978270563439223;7.87814218508305e-06;-1.7582354603727053e-05;1.0446795505399942;10.000600873721574;0.8334357895821731;1.0447061405503166;1.0449885278893838;0.7976838057915512;0.014919577622039194;0.7978559839840922
12.930149;1.0446693449171014;0.8330896178399331;0.7978254365285201;8.021561350368244e-06;-1.7391110300330308e-05;1.044681018000213;10.000645641016158;0.833433080766144;1.0447045192624151;1.0449910424341382;0.7976841119652831;0.014919308609258199;0.7978552081901013
12.940149;1.0446687920252589;0.8330917974851774;0.7978238005994175;8.159167824433806e-06;-1.7186133826972e-05;1.044682317455278;10.000690758263087;0.8334304204220326;1.0447029116065616;1.044993550837316;0.797684401299445;0.014919038627007683;0.7978543827166619
12.950149;1.0446681581017798;0.8330940396942591;0.7978221478039761;8.290796316825409e-06;-1.696736102424801e-05;1.0446834462023682;10.000736083448182;0.8334278127545018;1.0447013173483204;1.044996053081938;0.7976846767029291;0.014918767125320101;0.7978535104304844
12.960149;1.0446674397380222;0.8330963354082638;0.7978204788382761;8.415931845669624e-06;-1.6735008868821335e-05;1.0446844032873916;10.000781476885736;0.8334252623155671;1.0446997352653016;1.0449985501681363;0.7976849416589987;0.014918493125578696;0.7978525944940699
12.970149;1.0446666323580787;0.8330986743995467;0.7978187964850981;8.534002016665015e-06;-1.6489402733073467e-05;1.044685189617722;10.000826799972714;0.8334227733353651;1.0446981641862483;1.0450010438312372;0.7976851992579388;0.01491821550572483;0.7978516384224742
12.980149;1.0446657317610706;0.8331010450952756;0.7978171048049031;8.644562001189313e-06;-1.623077984300292e-05;1.0446858071512424;10.000871916344554;0.8334203490468551;1.044696603421687;1.0450035348747582;0.7976854518202765;0.014917933160077092;0.7978506452635763
12.990149;1.044664735058009;0.8331034348472325;0.7978154078183899;8.747257798534925e-06;-1.5959297330078253e-05;1.044686257484005;10.000916702449276;0.8334179919209633;1.044695053177679;1.0450060214878725;0.7976857004283201;0.0149176450949417;0.7978496167933538
13.000149;1.0446636410575454;0.8331058302853283;0.7978137086927667;8.841813089669487e-06;-1.5675194336380936e-05;1.0446865414385682;10.0009610601981;0.8334157043840088;1.0446935145425318;1.0450084985365407;0.7976859444604575;0.014917350586967408;0.7978485535513364
13.010149;1.0446624505795148;0.8331082176063667;0.7978120096717116;8.928067538019385e-06;-1.5378938977811836e-05;1.0446866601415181;10.001004921571308;0.8334134890412345;1.0446919895403295;1.045010958795734;0.7976861815721132;0.014917049260720435;0.7978474551794681
13.020149;1.0446611662256293;0.8331105834236168;0.797810312230455;9.005897514947903e-06;-1.5071238646184628e-05;1.0446866167017648;10.001048245818032;0.833411348441728;1.044690480799246;1.0450133948196654;0.7976864080400925;0.014916740885724361;0.7978463204935495
13.030149;1.0446597917197797;0.8331129161008218;0.7978086175302931;9.075097474162243e-06;-1.4752883772937111e-05;1.0446864169846513;10.001091016965626;0.8334092849286848;1.0446889901616265;1.0450157993885185;0.7976866190412336;0.01491642509386258;0.797845147657511
13.040149;1.0446583319006613;0.8331152065466589;0.7978069273924612;9.135396606326128e-06;-1.4424580222351264e-05;1.0446860691426014;10.00113324362003;0.8334073004774318;1.0446875175478187;1.045018165010112;0.7976868086728024;0.01491610139618802;0.7978439344283744
13.050149;1.0446567927839394;0.8331174481685043;0.7978052445078793;9.186614650336992e-06;-1.4086924049317795e-05;1.0446855829581938;10.001174950373477;0.8334053967728489;1.044686061200407;1.045020483313144;0.7976869702083114;0.014915769427142522;0.7978426780812569
13.060149;1.0446551812671125;0.833119636950666;0.7978035717884352;9.228784712925573e-06;-1.374053514565588e-05;1.0446849695936573;10.001216159121725;0.8334035756027376;1.0446846189704322;1.0450227451002787;0.7976870970370068;0.014915429044322115;0.7978413750284311
13.070149;1.0446535050576995;0.833121771802793;0.79780191194485;9.262115057043036e-06;-1.338625816057579e-05;1.0446842413599748;10.001256875697132;0.8334018387499639;1.0446831900343088;1.0450249421508648;0.7976871837076667;0.014915080239789559;0.7978400206227189
13.080149;1.0446517717527097;0.8331238540314198;0.7978002672641933;9.286933739465624e-06;-1.3025241194846894e-05;1.04468341075718;10.001297090260305;0.833400187676894;1.0446817759598086;1.0450270687974335;0.7976872263845205;0.014914723075732585;0.7978386097763496
13.090149;1.0446499873544879;0.833125886245925;0.7977986397858357;9.303742006692208e-06;-1.2658795998040007e-05;1.0446824887581136;10.001336786861193;0.8333986237737937;1.0446803800930833;1.0450291212762037;0.7976872229964748;0.014914357657384528;0.7978371380498199
13.100149;1.044648156525527;0.8331278716419113;0.797797031556334;9.313276158403454e-06;-1.2288148973165606e-05;1.0446814840226;10.001375953332248;0.8333971489242185;1.0446790061161182;1.0450310967278733;0.7976871732160767;0.014913984049866881;0.7978356022586054
13.110149;1.0446462835925627;0.8331298130225515;0.7977954438668218;9.316471538061712e-06;-1.1914268577373527e-05;1.0446804038966482;10.00141458115239;0.8333957656108121;1.0446776571813778;1.04503299347185;0.7976870779143809;0.014913602173071932;0.7978340006779802
13.120149;1.0446443718928502;0.8331317113489334;0.7977938764154641;9.314294003299471e-06;-1.1537807591384559e-05;1.0446792551767423;10.001452655991514;0.833394476001371;1.0446763361566318;1.0450348122757627;0.7976869383702822;0.014913211733316625;0.7978323330205424
13.130149;1.0446424229645692;0.8331335648900885;0.7977923277963423;9.307552280306544e-06;-1.115909973613987e-05;1.044678043458989;10.001490150948996;0.833393280936119;1.0446750471130772;1.0450365576921352;0.7976867558536291;0.014912812261848193;0.7978305996785383
13.140149;1.0446404375878278;0.8331353696448276;0.7977907966093836;9.2968609689179e-06;-1.0778251124184416e-05;1.0446767724514345;10.00152702451074;0.8333921797316751;1.0446737964084987;1.0450382380545293;0.7976865318875342;0.014912403297692205;0.7978288008255092
13.150149;1.0446384171129612;0.8331371206285108;0.797789281965974;9.28272805944045e-06;-1.0395312021846645e-05;1.0446754440455637;10.001563216631103;0.8333911701439843;1.044672591309414;1.0450398637358609;0.7976862688141346;0.014911984547870552;0.7978269365015472
13.160149;1.0446363637071694;0.8331388130391277;0.7977877827156581;9.265661840624316e-06;-1.0010400419633502e-05;1.0446740585117498;10.001598646085867;0.8333902485923419;1.044671437295898;1.0450414451124155;0.7976859695680428;0.014911555870522017;0.797825007194633
13.170149;1.0446342803757265;0.8331404427214458;0.7977862962184001;9.246186094737096e-06;-9.623717999470138e-06;1.0446726143165295;10.001633219283942;0.8333894113069754;1.044670336489333;1.045042991484442;0.7976856368425788;0.014911117193625588;0.7978230138170195
13.180149;1.0446321714344944;0.8331420061925576;0.7977848187865207;9.224742286654276e-06;-9.235487869670258e-06;1.0446711083444804;10.001666847016898;0.8333886551134011;1.0446692875965853;1.0450445106817252;0.7976852731925497;0.014910668558215651;0.7978209573029696
13.190149;1.0446300425529016;0.8331435009630046;0.7977833476272388;9.201642473177041e-06;-8.845908523042101e-06;1.0446695377245518;10.001699457354212;0.8333879768055027;1.0446682867147536;1.045046009353601;0.7976848819868071;0.014910210267585221;0.7978188389065506
13.200149;1.0446278993982032;0.8331449262305242;0.7977818820591699;9.17709295072832e-06;-8.45519312394202e-06;1.0446679018047917;10.001731004424585;0.8333873725583751;1.0446673293687205;1.0450474941412036;0.7976844676924248;0.014909742924528093;0.7978166614788004
13.210149;1.0446257464827113;0.833146282769391;0.7977804233765132;9.151246856150258e-06;-8.063572426823878e-06;1.0446662016760002;10.001761465352965;0.833386838454584;1.044666413620837;1.0450489722976586;0.7976840350078136;0.014909267291544716;0.7978144305221433
13.220149;1.0446235874247825;0.8331475718143789;0.797778974041128;9.124346581672217e-06;-7.67118644549665e-06;1.0446644389268323;10.001790818965754;0.8333863712137707;1.0446655415534765;1.0450504505898148;0.7976835877000255;0.014908784113444006;0.7978121538250249
13.230149;1.0446214246168086;0.8331487950016152;0.7977775364749863;9.096825201145559e-06;-7.278021297505403e-06;1.044662616578935;10.00181903075246;0.8333859682899285;1.044664717499947;1.045051934285409;0.7976831281178473;0.014908293954759599;0.7978098402960055
13.240149;1.0446192580370852;0.833149955601062;0.7977761121548851;9.069266514715786e-06;-6.8839481869950015e-06;1.0446607403690642;10.00184605580451;0.8333856276307006;1.0446639456117506;1.0450534276894998;0.7976826574058399;0.014907797112580326;0.7978074994317245
13.250149;1.0446170854587156;0.8331510586979965;0.7977747018271454;9.042396899526988e-06;-6.488787207645669e-06;1.04465881780799;10.001871840396303;0.8333853475403799;1.0446632292832791;1.0450549347403852;0.797682175940558;0.014907293659605582;0.7978051417931702
13.260149;1.0446149038360992;0.83315211043106;0.7977733061294158;9.017158106837171e-06;-6.0923798091823e-06;1.044656856070988;10.001896314250674;0.8333851265447271;1.0446625713786666;1.0450564591386151;0.7976816838464265;0.014906783499425357;0.7978027794294704
13.270149;1.0446127103662484;0.8331531176319714;0.7977719259602433;8.994680768581138e-06;-5.6946762370756e-06;1.0446548610033426;10.001919384277473;0.8333849630542786;1.0446619735816927;1.0450580047404454;0.7976811811053247;0.014906266411156756;0.7978004252975335
13.280149;1.0446105027442076;0.8331540874586708;0.7977705632221054;8.976121355971796e-06;-5.2958125314860885e-06;1.044652838059359;10.001940936583182;0.8333848550255447;1.044661435273552;1.0450595756723373;0.7976806671880073;0.014905742119475103;0.7977980923275914
13.290149;1.0446082783346937;0.8331550268579861;0.7977692216088879;8.962541858990186e-06;-4.896137225919805e-06;1.0446507937551899;10.001960840139462;0.8333848001542075;1.0446609532137858;1.0450611755168637;0.7976801411616764;0.014905210249754384;0.7977957933489469
13.300149;1.0446060334858431;0.8331559420979733;0.7977679061503776;8.954915753305078e-06;-4.496185556716929e-06;1.0446487360126835;10.00197895264116;0.8333847963997317;1.0446605221028535;1.0450628060668243;0.7976796020342041;0.014904670192679475;0.7977935419469498
13.310149;1.0446037641690156;0.8331568387133577;0.7977666217371046;8.954146203295153e-06;-4.096600144680896e-06;1.0446466734321695;10.001995136800554;0.8333848419556906;1.0446601352435334;1.045064467377047;0.7976790484170626;0.014904121125941843;0.7977913526017586
13.320149;1.0446014667442212;0.8331577221757294;0.7977653718108233;8.96100360028862e-06;-3.6980190434672976e-06;1.044644614242362;10.002009278153842;0.8333849350841273;1.0446597850658919;1.045066159281089;0.7976784778550025;0.014903562191021343;0.7977892394797423
13.330149;1.044599138658344;0.8331585983475432;0.7977641574934881;8.976032425548402e-06;-3.3010452667322154e-06;1.0446425652514688;10.00202128867432;0.8333850748012437;1.0446594637481879;1.0450678815199097;0.7976778864168702;0.014902992588695409;0.7977872156645707
13.340149;1.0445967798315892;0.8331594728093248;0.7977629772492919;8.999526559880452e-06;-2.906279478126163e-06;1.0446405309798283;10.002031096650484;0.8333852615531302;1.0446591638999931;1.0450696315402832;0.7976772689601817;0.014902411542028423;0.797785292925148
13.350149;1.0445943929748898;0.8331603495115536;0.7977618276244179;9.031597119059685e-06;-2.514225289606242e-06;1.0446385136936118;10.00203864191057;0.8333854967691352;1.0446588786057387;1.0450714023288006;0.7976766202774077;0.014901818292573853;0.7977834809239107
13.360149;1.0445919811720046;0.8331612298404114;0.7977607049059331;9.072254251116035e-06;-2.1251568972268534e-06;1.044636514859146;10.002043888642962;0.8333857821484327;1.0446586008509948;1.0450731827807385;0.7976759358510959;0.014901212199574946;0.7977817869371387
13.370149;1.0445895449638132;0.8331621126938156;0.7977596064480782;9.1214115069721e-06;-1.7391788062148569e-06;1.0446345370775405;10.002046835339069;0.833386119524566;1.0446583233724822;1.045074961011705;0.797675211582078;0.014900592864021225;0.7977802164588824
13.380149;1.044587082625295;0.8331629954497699;0.797758530717749;9.178840176938917e-06;-1.3563097909377792e-06;1.0446325847505176;10.002047506273808;0.833386510764313;1.0446580390664;1.0450767271202426;0.7976744442267873;0.014899960179708576;0.7977787732979079
13.390149;1.0445845929817263;0.8331638752560186;0.7977574767838275;9.244188984183667e-06;-9.76406177718581e-07;1.0446306634059146;10.00204594572024;0.8333869574970155;1.0446577412835896;1.0450784725827105;0.7976736328329176;0.01489931427256849;0.7977774591925206
13.400149;1.0445820769595124;0.8331647498616683;0.7977564441092047;9.317094317645884e-06;-5.990940976092552e-07;1.0446287783906272;10.00204222411669;0.8333874608189037;1.0446574237069486;1.0450801889053203;0.7976727794092049;0.01489865543547028;0.7977762738177316
13.410149;1.0445795371446929;0.8331656176751414;0.7977554322275262;9.397260271494132e-06;-2.2383752271148272e-07;1.0446269327602284;10.002036439074379;0.8333880207983829;1.0446570807555593;1.0450818681428882;0.7976718881958299;0.014897984145422477;0.7977752150874612
13.420149;1.0445769767912652;0.8331664773465837;0.7977544401706634;9.484408818311018e-06;1.4993616513493133e-07;1.0446251261871369;10.002028711028755;0.8333886363838918;1.044656708672779;1.0450835036876642;0.7976709642787926;0.014897301044194771;0.7977742796773057
13.430149;1.0445743989673633;0.8331673275165796;0.7977534661584175;9.578165518132227e-06;5.227591479370409e-07;1.0446233571127186;10.002019179962703;0.833389306226476;1.0446563055327502;1.0450850899015476;0.7976700126345779;0.014896606803561576;0.797773463912627
13.440149;1.0445718069746326;0.8331681669556362;0.797752507548057;9.678011389099348e-06;8.950956274651442e-07;1.0446216259788397;10.002007996440634;0.8333900296175418;1.0446558703016686;1.0450866220740653;0.7976690380285428;0.01489590202172656;0.7977727642445794
13.450149;1.0445692058887721;0.83316899457919;0.7977515607168227;9.783363557322516e-06;1.2672639339246598e-06;1.044619936521231;10.00199531092119;0.8333908065783326;1.0446554023216377;1.045088097535835;0.7976680454061361;0.01489518724900051;0.7977721765415308
13.460149;1.0445666025980587;0.8331698091837462;0.7977506211056409;9.89373661113542e-06;1.6392965899872414e-06;1.0446182956148522;10.001981270568493;0.8333916371941316;1.044654900924033;1.0450895161662699;0.7976670400880355;0.014894463069856948;0.797771695136113
13.470149;1.0445640041771778;0.8331706092448197;0.7977496838360736;1.000884148794706e-05;2.010849576172892e-06;1.0446167125179329;10.00196601569532;0.83339252115161;1.0446543645945825;1.0450908794305078;0.7976660270916456;0.014893730151770456;0.7977713129793266
13.480149;1.0445614170923059;0.833171393012212;0.7977487447651231;1.012851342971168e-05;2.3812400377344017e-06;1.0446151970774888;10.001949670681872;0.833393457908582;1.0446537903871371;1.0450921891797134;0.7976650103986683;0.014892989244865179;0.7977710225016797
13.490149;1.044558847531664;0.8331721587899662;0.7977478016961432;1.0252528403432518e-05;2.749585222544375e-06;1.0446137577301002;10.001932339450443;0.8333944471637457;1.0446531749756145;1.0450934462450485;0.7976639933276176;0.014892241231564093;0.7977708163209984
13.500149;1.0445563013059511;0.833172904760536;0.7977468550798479;1.0380454614643169e-05;3.114948934888715e-06;1.044612400823907;10.001914113709926;0.8333954891650992;1.0446525164748053;1.0450946487119335;0.7976629790511501;0.014891487238560715;0.7977706877994155
13.510149;1.0445537827170999;0.8331736285150438;0.7977459075241109;1.0511585852951295e-05;3.4764536945756716e-06;1.0446111308592811;10.00189509216287;0.8333965843355762;1.0446518144993882;1.0450957920657902;0.7976619704074425;0.014890728656162472;0.7977706311570191
13.520149;1.0445512937737906;0.833174327548984;0.7977449627763167;1.064493890908404e-05;3.83336573215904e-06;1.0446099501557409;10.001875395229346;0.8333977322673848;1.0446510690672972;1.0450968711101354;0.7976609696741247;0.014889967046101455;0.7977706407687744
13.530149;1.044548834925878;0.8331750003907428;0.7977440250130058;1.0779306110104024e-05;4.185119099136111e-06;1.0446088582580337;10.001855164524912;0.8333989312742769;1.0446502807383289;1.0450978807086502;0.797659978572368;0.01488920403007475;0.7977707100872596
13.540149;1.0445464064672043;0.833175646468642;0.7977430982834327;1.091334980374174e-05;4.531262674580367e-06;1.0446078526305038;10.00183455682016;0.833400179291451;1.0446494512451387;1.0450988152982041;0.7976589984164218;0.014888441148743237;0.7977708311537408
13.550149;1.044544009613305;0.8331762645669372;0.7977421860259348;1.1045721852271394e-05;4.8713953684912e-06;1.044606930182001;10.00181374105705;0.8334014748643769;1.0446485828965553;1.0450996686393563;0.7976580303024605;0.01488767972069048;0.7977709951944046
13.560149;1.0445416469330555;0.8331768517267683;0.7977412911761526;1.1175179725785678e-05;5.205139062414237e-06;1.044606087840777;10.001792899544736;0.8334028168423557;1.0446476775866433;1.0451004340680827;0.7976570751173443;0.01488692082512959;0.7977711936834758
13.570149;1.0445393224847157;0.833177403727226;0.7977404169522736;1.1300705477677067e-05;5.532104666625928e-06;1.0446053220189913;10.001772227238003;0.8334042037600718;1.0446467365321501;1.0451011052064956;0.7976561338908501;0.014886165406030421;0.7977714194259683
13.580149;1.0445370419792819;0.8331779161690371;0.7977395675080213;1.1421561724637045e-05;5.851868531340619e-06;1.044604628459103;10.001751924020343;0.8334056344788131;1.0446457604461912;1.045101675897533;0.7976552085850248;0.014885414334276226;0.7977716671892972
13.590149;1.0445348122246414;0.8331783848629961;0.7977387482086525;1.1537178290479599e-05;6.164051518564322e-06;1.0446040037429283;10.001732186923224;0.8334071091726574;1.0446447494962972;1.045102138940446;0.7976543019573289;0.014884668360331501;0.7977719327311458
13.600149;1.044532639445707;0.8331788059764887;0.7977379655757644;1.1646973254392075e-05;6.46841859467556e-06;1.0446034468467988;10.001713201344698;0.8334086292489943;1.0446437030778484;1.0451024857514888;0.7976534162758685;0.014883928094021046;0.7977722112386019
13.610149;1.0445305277694321;0.8331791768794216;0.797737226317544;1.1750272925707541e-05;6.764819239277176e-06;1.0446029582977858;10.00169513129847;0.8334101967411001;1.044642620471078;1.0451027075519228;0.7976525526157843;0.014883194094521044;0.7977724975472532
13.620149;1.044528479685973;0.833179497233472;0.797736536060115;1.1846275730848769e-05;7.052996387530968e-06;1.0446025384796522;10.001678115003562;0.8334118134681093;1.044641502653611;1.0451027963708832;0.7976517110137504;0.014882466953686722;0.7977727875090971
13.630149;1.0445264975975208;0.8331797690243156;0.7977358989115482;1.1933970614999087e-05;7.33251471440443e-06;1.0446021872713627;10.001662258963721;0.8334134801031633;1.0446403535147792;1.0451027455978361;0.7976508902684819;0.014881747282430318;0.7977730783282232
13.640149;1.0445245841879032;0.8331799955198159;0.7977353172357302;1.201218611624545e-05;7.602914926920331e-06;1.044601904117346;10.001647633011341;0.8334151962587003;1.0446391795082153;1.0451025509440381;0.7976500880996902;0.014881035698262463;0.7977733678467405
13.650149;1.0445227420885672;0.8331801807665962;0.7977347913423664;1.2079843062027559e-05;7.863870369985108e-06;1.044601687869783;10.001634277269599;0.8334169613661667;1.044637988508164;1.0451022108048995;0.7976493025966513;0.014880332873730029;0.7977736543099994
13.660149;1.0445209734615228;0.833180330242482;0.79773432014493;1.2136108932918596e-05;8.115231977466971e-06;1.0446015368579176;10.001622214642008;0.8334187748271674;1.044636788490911;1.0451017248474832;0.7976485334377963;0.014879639565615117;0.7977739369755646
13.670149;1.0445192784880504;0.8331804511441671;0.7977339023230465;1.2180323331838625e-05;8.357115122790427e-06;1.0446014489340045;10.001611459333446;0.8334206351396936;1.0446355873407664;1.0451010925224256;0.7976477816722264;0.014878956595235545;0.7977742164170742
13.680149;1.0445176535684977;0.8331805514699673;0.7977335364437282;1.2211928943456107e-05;8.590002581654885e-06;1.0446014215941481;10.001602015833821;0.8334225390941554;1.0446343940900424;1.045100312616133;0.7976470487724509;0.014878284768666605;0.7977744939348927
13.690149;1.0445160915515919;0.8331806393102036;0.7977332204780058;1.223053947150794e-05;8.814662541973835e-06;1.0446014526640865;10.001593873594572;0.8334244817612283;1.0446332193496044;1.0450993826985462;0.7976463358394033;0.01487762476738048;0.797774770825603
13.700149;1.0445145839694991;0.833180722760675;0.7977329520210072;1.2235978299891545e-05;9.031923039255957e-06;1.0446015408172913;10.001587014181496;0.8334264569956878;1.0446320741430812;1.0450982991017024;0.7976456433944834;0.014876977154372273;0.7977750486159777
13.710149;1.04451312265913;0.8331808089914804;0.7977327287554495;1.22282231078178e-05;9.242526355778152e-06;1.044601684919276;10.001581423443254;0.8334284580819566;1.04463096857492;1.0450970580700194;0.7976449719921752;0.014876342501302245;0.79777532999208
13.720149;1.0445117000457236;0.8331809024663561;0.7977325480239793;1.220740400168715e-05;9.447152507777248e-06;1.0446018830985506;10.001577088714939;0.8334304781083066;1.0446299115164133;1.0450956566961982;0.7976443230695175;0.014875721497633299;0.7977756190597038
13.730149;1.044510310002175;0.83318100383116;0.7977324061738479;1.2173758893537526e-05;9.646533167990474e-06;1.044602132923698;10.001573987633556;0.8334325103257572;1.0446289110824118;1.0450940932733646;0.7976436990356007;0.014875114940652868;0.7977759209805573
13.740149;1.0445089490106556;0.8331811102142315;0.7977322991341371;1.2127465236990565e-05;9.841499875066947e-06;1.0446024316409508;10.001572082337987;0.8334345493283749;1.0446279750996652;1.045092367732794;0.7976431030537916;0.01487452353802334;0.7977762414216748
13.750149;1.0445076154551274;0.8331812167464773;0.7977322233854446;1.206866383468354e-05;1.0032930963855053e-05;1.0446027753299487;10.001571314247578;0.8334365916690017;1.0446271117420243;1.0450904826569876;0.7976425393227573;0.014873947671546366;0.79777658565495
13.760149;1.0445063077593162;0.8331813185814428;0.7977321758323246;1.1997727248652989e-05;1.0221752483159512e-05;1.0446031582669542;10.001571596335529;0.8334386345417549;1.0446263297202394;1.045088443867938;0.7976420131304672;0.014873387380863442;0.7977769580937784
13.770149;1.0445050235893296;0.8331814121006236;0.7977321536811254;1.1915407663186743e-05;1.0408994326727401e-05;1.044603573452647;10.001572820959435;0.8334406744860469;1.0446256377208876;1.0450862588074474;0.7976415304358824;0.014872842527728232;0.7977773625086566
13.780149;1.0445037595751006;0.8331814947399125;0.7977321552738461;1.182273236004778e-05;1.059577300968382e-05;1.0446040133545564;10.001574885455549;0.833442707671158;1.0446250448241676;1.0450839340656561;0.7976410976063838;0.014872312939291095;0.7977778019597788
13.790149;1.044502510687715;0.8331815646024457;0.7977321802856927;1.1720768639166536e-05;1.0783256238865843e-05;1.0446044703032806;10.001577709561046;0.8334447306831345;1.0446245613153957;1.0450814746443455;0.7976407209497767;0.014871798430574406;0.7977782784528339
13.800149;1.044501270299534;0.8331816205862199;0.797732228898714;1.161045455502284e-05;1.0972615622625866e-05;1.044604936898276;10.00158123582221;0.8334467405147857;1.04462419759539;1.0450788845964811;0.7976404056428197;0.014871298733530769;0.7977787931610137
13.810149;1.044500030965417;0.8331816623452442;0.797732301660469;1.1492684418292051e-05;1.116490540284724e-05;1.0446054061097967;10.001585420978772;0.8334487339252186;1.0446239621418874;1.0450761674301152;0.7976401547227745;0.014870813463391355;0.7977793473842552
