time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.820149;1.0444987854091363;0.8331816903216113;0.797732399519653;1.136848903459442e-05;1.1360987271476385e-05;1.0446058710969501;10.001590222643442;0.8334507077457604;1.0446238609546636;1.045073326235788;0.7976399691866304;0.01487034214253153;0.7977799434192925
13.830149;1.0444975274438117;0.833181706396874;0.7977325227645461;1.1239057228384013e-05;1.156155792202217e-05;1.044606325501254;10.001595583707166;0.8334526608222883;1.0446238989478658;1.0450703645101465;0.7976398492689448;0.014869884140007684;0.7977805844196797
13.840149;1.044496251972976;0.8331817139175008;0.7977326703261005;1.1105695687926391e-05;1.1767190329504933e-05;1.0446067642572667;10.001601421337014;0.8334545954497803;1.0446240819944665;1.0450672871060247;0.797639795846786;0.014869438575612072;0.7977812736007652
13.850149;1.0444949547933002;0.8331817163459183;0.797732840444499;1.0969799221957866e-05;1.197837251407108e-05;1.0446071846826954;10.001607634195743;0.8334565161582312;1.0446244174279695;1.0450640997943899;0.797639811376012;0.014869004392567707;0.797782014267073
13.860149;1.0444936334508774;0.8331817158606688;0.7977330316240634;1.0832760672414179e-05;1.2195577762964354e-05;1.0446075869999936;10.001614124980446;0.833458426974326;1.0446249120785025;1.0450608082519153;0.7976398998771262;0.014868580615267262;0.7977828105298913
13.870149;1.0444922878520646;0.8331817130068221;0.7977332431456172;1.0695877859600203e-05;1.241931339820012e-05;1.0446079729082383;10.001620814385545;0.8334603300773614;1.044625570157537;1.0450574177141914;0.7976400653015259;0.014868166619953792;0.797783667105893
13.880149;1.0444909191198692;0.8331817070970639;0.7977334750846239;1.0560263444330951e-05;1.265008023257009e-05;1.0446083431929094;10.001627637672778;0.8334622267586741;1.0446263933889377;1.0450539324135106;0.797640309526305;0.014867762226886442;0.797784588580893
13.890149;1.0444895276340511;0.8331816966510939;0.7977337277234767;1.042673613972264e-05;1.2888313083657076e-05;1.0446086966327615;10.001634538499793;0.8334641187991633;1.0446273819829432;1.0450503555986226;0.7976406319559916;0.014867367603221661;0.7977855791287952
13.900149;1.0444881122450658;0.833181679672796;0.7977340004532977;1.0295794377143196e-05;1.3134321539333718e-05;1.0446090300325213;10.001641462841956;0.8334660086657278;1.044628534184091;1.0450466917411112;0.797641030055513;0.014866983077162563;0.7977866422948585
13.910149;1.0444866713233054;0.8331816538805724;0.7977342908928058;1.0167674306794683e-05;1.3388148641335254e-05;1.0446093387985058;10.001648345736799;0.8334678986010499;1.0446298453344127;1.0450429482774124;0.7976414994534831;0.014866608949716796;0.7977877807508016
13.920149;1.0444852044978097;0.833181616779882;0.7977345948037886;1.0042433381638217e-05;1.36494999149197e-05;1.0446096181829945;10.001655104149762;0.8334697896041352;1.0446313082050054;1.0450391341381506;0.7976420340132543;0.014866245463673482;0.7977889962802176
13.930149;1.0444837135188505;0.8331815659216241;0.7977349066576098;9.92004014660765e-06;1.3917932543821937e-05;1.044609863965322;10.001661645633986;0.833471681237968;1.0446329149607834;1.0450352569670087;0.7976426261258303;0.01486589295963615;0.7977902900762798
13.940149;1.0444822016288327;0.8331814998057591;0.7977352204283445;9.80035852929323e-06;1.4193107450817237e-05;1.044610072427991;10.001667877073524;0.8334735719467976;1.0446346591731297;1.0450313218714748;0.7976432671502152;0.01486555198828865;0.7977916633496616
13.950149;1.0444806722246947;0.8331814186553419;0.797735530341829;9.683053515297656e-06;1.4474854565252667e-05;1.044610240920493;10.001673703176339;0.8334754593087769;1.044636535443396;1.045027332359063;0.7976439480588755;0.01486522326469837;0.7977931178761186
13.960149;1.044479127814858;0.8331813240022209;0.797735831342614;9.567623370269315e-06;1.476308067744645e-05;1.0446103685757395;10.001679024775274;0.8334773403947192;1.04463853843531;1.0450232924754594;0.7976446598359936;0.01486490757206262;0.7977946560423217
13.970149;1.0444775698006443;0.8331812171086272;0.7977361189377984;9.453535193039057e-06;1.5057625184229435e-05;1.0446104561993859;10.001683748822442;0.8334792123344579;1.0446406638149943;1.045019208154019;0.7976453937192001;0.01486460566092962;0.797796280464775
13.980149;1.044475999095681;0.8331810979841926;0.7977363888942592;9.340290426711064e-06;1.5358118387114623e-05;1.0446105056506854;10.001687804329046;0.8334810730601746;1.044642908417709;1.045015086340496;0.7976461416524762;0.014864318194548615;0.7977979935814354
13.990149;1.0444744163438784;0.8331809663188784;0.7977366374264723;9.227415085371609e-06;1.5663879651819212e-05;1.0446105193439332;10.001691144746095;0.8334829220231784;1.0446452684979393;1.0450109333937188;0.7976468963787324;0.014864045806005073;0.7977997971800841
14.000149;1.0444728212887269;0.833180822272498;0.7977368615215493;9.114504722086451e-06;1.5973950249940225e-05;1.0446104997705634;10.001693738850761;0.8334847603480037;1.0446477393388531;1.0450067557018266;0.7976476510404509;0.014863789140211853;0.7978016916876439
14.010149;1.0444712127538704;0.8331806659939258;0.7977370589709889;9.001304239410997e-06;1.6287308463298793e-05;1.0446104492284811;10.00169556706162;0.8334865901726962;1.0446503165540175;1.0450025617305176;0.7976483989376884;0.01486354876345567;0.7978036755038096
14.020149;1.0444695896973049;0.8331804978749274;0.7977372278666969;8.887660965568646e-06;1.6603081400258736e-05;1.0446103702158558;10.001696617838826;0.8334884133209697;1.0446529965597928;1.0449983623334709;0.7976491333282785;0.014863325069943013;0.7978057445920759
14.030149;1.0444679523862102;0.8331803190752771;0.7977373658667238;8.773402273690413e-06;1.692059753097487e-05;1.0446102657712353;10.001696877730367;0.8334902298527725;1.044655776051545;1.0449941694649723;0.7976498472093424;0.014863118322292096;0.7978078924315705
14.040149;1.0444663027912515;0.8331801305757781;0.7977374701393178;8.658322595532041e-06;1.7239346383951075e-05;1.044610139290389;10.001696321993556;0.8334920375234387;1.044658651630744;1.0449899949736572;0.797650533586864;0.014862928733011167;0.7978101106150471
14.050149;1.0444646437094274;0.8331799323916134;0.7977375380255254;8.542268466972522e-06;1.7558871352026523e-05;1.044609993741981;10.001694912454923;0.8334938326115549;1.0446616201818943;1.044985849939169;0.7976511860762332;0.014862756500124974;0.7978123897408106
14.060149;1.0444629774858905;0.833179724305969;0.797737567887868;8.425174874802894e-06;1.787861377978818e-05;1.044609830205534;10.001692603069753;0.833495610913812;1.0446646794199552;1.0449817449263912;0.7976517992606712;0.014862601833681736;0.7978147197682169
14.070149;1.0444613055818188;0.8331795067271737;0.797737559734032;8.307036620026397e-06;1.8197877840767703e-05;1.0446096478423088;10.001689344108756;0.8334973675513682;1.044667827639175;1.0449776906129786;0.7976523687358947;0.014862464960301892;0.7978170900282765
14.080149;1.0444596286975607;0.8331792803302944;0.7977375152339787;8.187885701767074e-06;1.8515958376739467e-05;1.0446094465804476;10.001685082638689;0.8334990966481183;1.044671063470096;1.0449736974263932;0.7976528913054667;0.014862346147480315;0.7978194896491504
14.090149;1.0444579465792687;0.833179044465104;0.797737437263466;8.06779316060747e-06;1.8832231090465125e-05;1.0446092293029605;10.001679765225392;0.8335007922093567;1.0446743860782655;1.0449697742079842;0.7976533651932783;0.014862245766166588;0.797821908349172
14.100149;1.0444562569888047;0.8331787959384316;0.7977373292792438;7.946902024701467e-06;1.9146161891070874e-05;1.0446090010870694;10.001673341576861;0.8335024488862298;1.0446777949147843;1.0449659275424168;0.797653789406464;0.014862164208437405;0.7978243368918767
14.110149;1.0444545548223498;0.8331785299230763;0.7977371947422558;7.825446672658378e-06;1.9457456839327503e-05;1.0446087678442035;10.001665768135759;0.8335040616286673;1.0446812892526942;1.0449621627574797;0.7976541626569779;0.014862101698643404;0.7978267667310541
14.120149;1.0444528335975238;0.8331782422037199;0.7977370366832008;7.703723728832527e-06;1.9766280404155766e-05;1.0446085365455287;10.001657013202017;0.8335056249669568;1.0446848680468415;1.0449584855086809;0.797654483403389;0.01486205824043178;0.7978291896786015
14.130149;1.044451088380004;0.8331779304393302;0.7977368573085902;7.582048420797046e-06;2.0073183598186397e-05;1.0446083158022907;10.00164705947302;0.8335071327438502;1.0446885299182374;1.0449549023539777;0.7976547508630527;0.014862033638508305;0.7978315984206846
14.140149;1.044449316599403;0.8331775936916308;0.7977366579968239;7.4607199928278325e-06;2.0378830115612707e-05;1.0446081154944789;10.001635905739603;0.8335085789581019;1.0446922733303863;1.044951419850373;0.7976549653469852;0.014862027540227127;0.7978339868286048
14.150149;1.0444475159159967;0.8331772317336856;0.7977364398221979;7.3400251869458805e-06;2.0683857276036195e-05;1.0446079457773423;10.00162356932396;0.833509958635387;1.0446960967528458;1.0449480432411995;0.7976551277510845;0.014862039554908274;0.7978363495412485
14.160149;1.0444456814543568;0.8331768451617586;0.7977362041947725;7.22023055345394e-06;2.0988835214773485e-05;1.0446078162618069;10.00161007952418;0.8335112674035545;1.0446999980855811;1.0449447764488022;0.7976552388515677;0.014862069337795911;0.7978386819668633
14.170149;1.0444438051186475;0.833176435137343;0.7977359536781983;7.101461563453783e-06;2.1294208663591637e-05;1.0446077359091357;10.001595464171599;0.8335125010746933;1.044703973731926;1.0449416231206767;0.7976552983315089;0.014862116638757345;0.7978409805346383
14.180149;1.0444418775208857;0.8331760022689577;0.7977356927285367;6.983575749268256e-06;2.1600224964015786e-05;1.0446077129234834;10.001579741322058;0.8335136558835128;1.0447080186447442;1.0449385868297763;0.7976553043275679;0.014862181310963838;0.7978432420795276
14.190149;1.044439890213692;0.8331755462163521;0.7977354279350822;6.866200428763785e-06;2.1906834843288182e-05;1.0446077536735872;10.001562919772228;0.8335147283671039;1.0447121271429112;1.0449356705597674;0.7976552544178397;0.014862263190397896;0.7978454630519763
14.200149;1.0444378363644695;0.833175066844494;0.7977351679716391;6.748853524093622e-06;2.2213668647184874e-05;1.0446078614477323;10.001545006651394;0.8335157150923664;1.04471629302353;1.0449328764654189;0.7976551467604762;0.014862361977068927;0.79784763948214
14.210149;1.0444357104390247;0.8331745660461556;0.7977349225139011;6.63096629945016e-06;2.2520147526733093e-05;1.0446080361092407;10.001526016991258;0.8335166129228916;1.0447205091023608;1.0449302050215126;0.7976549801982104;0.014862477186623538;0.7978497672778947
14.220149;1.0444335076420763;0.8331740486063306;0.7977347001967258;6.5117484785497715e-06;2.2825634600597565e-05;1.044608275098812;10.001505980572137;0.8335174196675973;1.0447247674255828;1.0449276536088095;0.7976547542782471;0.014862608103190698;0.7978518425340944
14.230149;1.0444312233616038;0.8331735209497183;0.7977345078303231;6.39005070745014e-06;2.3129551239402867e-05;1.044608575451854;10.001484942261516;0.8335181346391596;1.0447290602387025;1.044925215934483;0.7976544694238703;0.014862753741660257;0.7978538617548676
14.240149;1.0444288530458612;0.833172988979806;0.7977343509928816;6.264484877005753e-06;2.3431380562797102e-05;1.044608934348094;10.001462956634676;0.8335187584097402;1.0447333806655885;1.0449228826896668;0.7976541265882777;0.014862912876518758;0.7978558217907068
14.250149;1.044426392093506;0.8331724572899527;0.7977342345218266;6.133760727237188e-06;2.3730565199923025e-05;1.044609347378649;10.00144008681808;0.8335192915452047;1.0447377220576874;1.0449206433752665;0.7976537273736594;0.01486308422494285;0.7978577195525726
14.260149;1.0444238357744444;0.8331719298704795;0.79773416314876;5.9969427371781095e-06;2.4026469379927467e-05;1.0446098076896158;10.001416409783047;0.8335197339899343;1.0447420766749402;1.044918488513573;0.7976532752946628;0.014863266739065208;0.7978595518297886
14.270149;1.044421180025373;0.8331714107848419;0.7977341419413518;5.853489886570164e-06;2.4318488805908246e-05;1.044610307345644;10.001392015729378;0.8335200860163416;1.0447464353935692;1.0449164110646445;0.7976527763974358;0.014863459801178685;0.7978613153507621
14.280149;1.044418422577068;0.8331709045925477;0.7977341756423066;5.703202708766749e-06;2.460614894550546e-05;1.0446108388337094;10.001366996708235;0.8335203485933652;1.044750788255585;1.044914407023178;0.7976522378844183;0.014863663193946669;0.7978630066519294
14.290149;1.044415563348308;0.8331704172123225;0.7977342681824195;5.546233944986153e-06;2.4889101021885852e-05;1.0446113955078422;10.001341434830174;0.8335205224385575;1.044755124796106;1.0449124756577919;0.7976516659814066;0.01486387688762976;0.7978646219090002
14.300149;1.0444126035076047;0.8331699562897638;0.7977344232195483;5.383024998716959e-06;2.5167135053922576e-05;1.0446119716176294;10.001315401739264;0.8335206075836812;1.0447594342278814;1.044910619530582;0.7976510649528127;0.014864100835785293;0.7978661576339651
14.310149;1.0444095435840206;0.8331695303225715;0.7977346445005888;5.214047719736933e-06;2.5440188569738224e-05;1.0446125628700726;10.001288969117475;0.8335206036409586;1.0447637054769445;1.0449088437282579;0.7976504376452419;0.014864334930968386;0.7978676119090029
14.320149;1.044406382419582;0.8331691475462237;0.7977349356650054;5.039615823080378e-06;2.5708291413954408e-05;1.0446131675977133;10.001262214569257;0.8335205099176514;1.0447679268897;1.0449071541134671;0.7976497863756604;0.01486457904693109;0.7978689844162548
14.330149;1.0444031176070852;0.833168814821794;0.7977352999345415;4.8599449654129804e-06;2.597155060547433e-05;1.0446137877448445;10.001235214438385;0.8335203255624789;1.0447720863086827;1.0449055566562249;0.7976491135671431;0.014864833129026893;0.7978702749688452
14.340149;1.0443997460962862;0.8331685369759653;0.797735739881229;4.675321690100044e-06;2.623013184057535e-05;1.044614428882126;10.001208032642687;0.8335200496951759;1.0447761718900044;1.0449040590494592;0.7976484226843871;0.014865097345836457;0.7978714828178498
14.350149;1.044396264285634;0.833168317604473;0.7977362577359701;4.4861885714607e-06;2.6484120028698097e-05;1.0446150986670713;10.001180712611607;0.8335196810669772;1.044780173110264;1.0449026720886816;0.7976477188714693;0.01486537213169436;0.7978726077699297
14.360149;1.0443926683308262;0.8331681597541118;0.7977368556980703;4.293072709841533e-06;2.6733382403928967e-05;1.0446158048500698;10.001153272918328;0.8335192177858225;1.0447840815418716;1.0449014083365988;0.7976470081438991;0.014865658078052678;0.7978736512776664
14.370149;1.0443889548695555;0.8331680653510685;0.7977375352026586;4.096493778850561e-06;2.6977598372815282e-05;1.0446165548463144;10.001125709025354;0.8335186573490576;1.0447878910715713;1.0449002788266457;0.7976462960122471;0.014865955794666048;0.7978746162279308
14.380149;1.0443851215850628;0.8331680354759076;0.7977382961523859;3.8969751838605054e-06;2.721636792795133e-05;1.0446173563524987;10.001098006303359;0.8335179965546227;1.0447915974992317;1.0448992902519392;0.79764558700011;0.014866265799591442;0.7978755059215918
14.390149;1.044381167637031;0.833168071827423;0.7977391374839593;3.6951006593618605e-06;2.7449232769432582e-05;1.0446182174859093;10.001070157442022;0.833517232017718;1.0447951978701593;1.0448984444917162;0.7976448851137286;0.01486658850025817;0.7978763231006629
14.400149;1.04437709413713;0.8331681770005037;0.7977400582265398;3.4915842551842524e-06;2.7675699970362656e-05;1.0446191462104921;10.001042165612915;0.8335163609371496;1.0447986896536603;1.0448977401713422;0.7976441946730801;0.014866924232162798;0.7978770696615484
14.410149;1.0443729043509888;0.833168353727488;0.7977410575781694;3.287280866479695e-06;2.7895383372679346e-05;1.0446201494979357;10.001014038176669;0.833515380589038;1.0448020701579401;1.0448971744332014;0.7976435205570517;0.014867273322158042;0.7978777468039525
14.420149;1.0443686029225305;0.8331686046556446;0.7977421342217147;3.083042867750408e-06;2.8108075401705017e-05;1.0446212331415392;10.000985791670963;0.833514287600923;1.0448053369886101;1.0448967440501604;0.7976428673010928;0.014867636119892901;0.7978783549136053
14.430149;1.0443641940274706;0.8331689317915294;0.7977432858633539;2.879634691650689e-06;2.831362336862431e-05;1.044622402168922;10.000957461593941;0.8335130786683439;1.0448084891684224;1.0448964457822205;0.7976422381884241;0.014868012835567188;0.7978788938255348
14.440149;1.0443596797980852;0.8331693352882755;0.797744508789673;2.677840165053246e-06;2.851176727874099e-05;1.0446236607620272;10.000929094690502;0.8335117518541935;1.0448115277743248;1.0448962762715557;0.7976416354155201;0.014868403352845347;0.797879364407497
14.450149;1.0443550596808369;0.8331698130381802;0.7977457973395466;2.478472420265481e-06;2.8702061831040953e-05;1.0446250117887128;10.000900727054074;0.8335103066148691;1.0448144562006794;1.0448962323581859;0.7976410605713797;0.014868807238160609;0.7978797699938366
14.460149;1.0443503303744759;0.8331703613573356;0.7977471443063451;2.2821764948068925e-06;2.8883882019667306e-05;1.0446264571726505;10.000872373686589;0.8335087427313543;1.044817280086768;1.0448963108427893;0.7976405148214692;0.014869223834373708;0.7978801159838755
14.470149;1.0443454869222366;0.8331709758819404;0.7977485421732057;2.0893288419507466e-06;2.9056482749585425e-05;1.0446279991210135;10.000844038544113;0.8335070601205956;1.0448200061669;1.0448965067802682;0.7976399993086143;0.014869652433291285;0.7978804088651429
14.480149;1.044340524784128;0.8331716521372315;0.7977499837380004;1.9001867365479712e-06;2.9219057137916132e-05;1.0446296407449855;10.000815736231035;0.8335052596118248;1.0448226405031564;1.0448968127828375;0.7976395156686374;0.014870092463658096;0.7978806557662645
14.490149;1.0443354411763603;0.8331723859069556;0.797751461832346;1.715091230489171e-06;2.9370766324409093e-05;1.044631385957601;10.000787511058743;0.8335033434025994;1.0448251869534961;1.044897220211164;0.7976390657947539;0.014870543442586995;0.7978808638195336
14.500149;1.0443302355340007;0.8331731729286677;0.7977529693029327;1.5345313602877662e-06;2.9510754067936802e-05;1.0446332396341897;10.000759431788477;0.8335013152972223;1.0448276463337882;1.044897719886356;0.7976386507248916;0.014871004799518245;0.7978810394467483
14.510149;1.0443249101506324;0.8331740074655957;0.797754499660196;1.3590829419929669e-06;2.963816505634234e-05;1.044635207497109;10.00073156392971;0.833499180883944;1.0448300167795648;1.04489830257826;0.7976382697089883;0.014871475816522671;0.7978811880403979
14.520149;1.044319470198564;0.8331748814488575;0.7977560476774082;1.1893297440449344e-06;2.9752219123194306e-05;1.0446372951035645;10.000703948145198;0.8334969473336755;1.0448322945691753;1.0448989607082042;0.7976379204270956;0.014871955659884927;0.7978813138663318
14.530149;1.0443139227805547;0.8331757853933577;0.7977576098003059;1.0257838980468988e-06;2.985227938228568e-05;1.0446395068009235;10.000676598110362;0.8334946229253414;1.044834474512224;1.044899689670193;0.7976376003166774;0.014872443439681155;0.797881420385914
14.540149;1.0443082767018368;0.8331767097779869;0.7977591841015047;8.687720914075937e-07;2.993776986769378e-05;1.0446418452911885;10.000649513169883;0.8334922163997666;1.0448365502855992;1.0449004877594883;0.7976373076511178;0.014872938205406845;0.7978815113321374
14.550149;1.0443025429758477;0.8331776457334222;0.7977607692985403;7.183757701189543e-07;3.0008122465423244e-05;1.0446443116651367;10.00062270050846;0.8334897364686706;1.0448385148525912;1.0449013555706157;0.797637040919778;0.01487343884934976;0.797881591995078
14.560149;1.0442967348543712;0.8331785848851015;0.7977623639374957;5.745181027050842e-07;3.0062960426705848e-05;1.0446469061069967;10.000596193281313;0.8334871916939967;1.0448403611053445;1.0449022948930877;0.7976367976533357;0.014873944146334164;0.7978816693715179
14.570149;1.0442908673373696;0.8331795187145995;0.7977639665709338;4.3710310916350755e-07;3.0102256416215478e-05;1.0446496288633853;10.000570047353712;0.8334845903740395;1.044842083050468;1.0449033072765466;0.7976365745531815;0.014874452993590482;0.7978817509504172
14.580149;1.0442849563525303;0.833180438103177;0.7977655761365421;3.0604009911204366e-07;3.012622129895814e-05;1.0446524799775974;10.000544324406077;0.8334819404088721;1.0448436767772982;1.0449043925249284;0.7976363686083666;0.014874964574048903;0.797881843769882
14.590149;1.0442790184718755;0.833181333220915;0.7977671918096385;1.8118598166964527e-07;3.0135066440582262e-05;1.0446554579752285;10.000519082388255;0.8334792493480079;1.0448451406938222;1.0449055479862301;0.7976361783354581;0.01487547826982656;0.7978819543714912
14.600149;1.0442730721462476;0.8331821938875984;0.7977688122762377;6.233985053693143e-08;3.0128860181824742e-05;1.0446585595048965;10.0004943721707;0.8334765243206622;1.044846475654336;1.0449067701987313;0.7976360043921084;0.014875993380421783;0.7978820885395644
14.610149;1.0442671385370466;0.833183010449132;0.7977704350358833;-5.073647138686086e-08;3.010757897387912e-05;1.0446617806172853;10.00047023223176;0.8334737718397172;1.0448476853993913;1.0449080568371614;0.7976358489141272;0.014876508856034797;0.7978822508725065
14.620149;1.0442612396334943;0.8331837745564278;0.7977720562972334;-1.5825450507325635e-07;3.0071254462153894e-05;1.044665118148604;10.000446689790255;0.8334709980896159;1.044848776709163;1.044909406445531;0.7976357142132547;0.014877023371417573;0.797882445119999
14.630149;1.0442553957403469;0.8331844794784438;0.7977736716151603;-2.602353432260584e-07;3.002002735517427e-05;1.044668569562488;10.000423773120888;0.8334682094712351;1.0448497583963698;1.0449108181157012;0.7976356022021446;0.014877535671175947;0.797882675033452
14.640149;1.044249624800579;0.8331851201594838;0.7977752773028611;-3.5643329771965266e-07;2.9954117169808522e-05;1.0446721321786525;10.000401520638171;0.8334654125358223;1.0448506397555146;1.0449122924046061;0.7976355152777682;0.014878044729969944;0.7978829449479914
14.650149;1.0442439422581546;0.833185693104274;0.7977768720964917;-4.464479507955476e-07;2.9873806586303306e-05;1.044675803548684;10.000379978747082;0.8334626136079654;1.0448514297713227;1.0449138310286306;0.7976354575565451;0.01487854969555464;0.7978832595276182
14.660149;1.0442383609212733;0.8331861960709946;0.7977784578486362;-5.298288951425369e-07;2.977947074740472e-05;1.044679582237852;10.000359196489828;0.8334598193403021;1.0448521368190415;1.0449154353158834;0.7976354345767579;0.014879049876203159;0.7978836226245641
14.670149;1.0442328921793818;0.8331866279485549;0.7977800385197545;-6.060906243296777e-07;2.967164017777208e-05;1.0446834679734107;10.000339223040381;0.8334570379553942;1.0448527679053954;1.04491710632075;0.7976354518666567;0.014879544770814088;0.797884036065364
14.680149;1.044227547172844;0.8331869891334434;0.797781618560704;-6.747442105249639e-07;2.9550975145569277e-05;1.0446874612077495;10.0003201115395;0.833454279410452;1.044853327614083;1.0449188461284433;0.7976355137872394;0.014880034050048747;0.7978844990506576
14.690149;1.0442223356766578;0.8331872818583179;0.7977832021418417;-7.353738648424184e-07;2.9418149874110466e-05;1.044691561882883;10.000301924872085;0.833451554513331;1.0448538179538052;1.0449206576248011;0.7976356227791159;0.014880517452882313;0.7978850084643462
14.700149;1.0442172646296648;0.8331875096972526;0.7977847934686693;-7.877055828152509e-07;2.9273825180566952e-05;1.0446957678878375;10.000284731319582;0.8334488743702797;1.0448542395968716;1.0449225427376978;0.7976357792399151;0.01488099466521586;0.7978855598909854
14.710149;1.0442123383087556;0.8331876764814696;0.7977863972051041;-8.316447640393675e-07;2.9118665424745004e-05;1.044700073712094;10.00026859084128;0.8334462500118022;1.0448545932685525;1.0449245011130643;0.7976359822122647;0.01488146532183481;0.7978861483290614
14.720149;1.0442075588597104;0.8331877857664154;0.7977880174685577;-8.672700290547405e-07;2.895329036405862e-05;1.0447044695364531;10.000253543988377;0.8334436912475197;1.0448548807293303;1.044926530802785;0.7976362301009945;0.014881929069751677;0.7978867683470946
14.730149;1.0442029267783806;0.8331878412061688;0.79778965616735;-8.947726358986161e-07;2.8778276498248184e-05;1.0447089421612574;10.000239611136257;0.8334412050909836;1.0448551059153364;1.0449286307269259;0.7976365205138034;0.014882385588002046;0.7978874140919833
14.740149;1.044198441727845;0.8331878464990097;0.79779131283498;-9.143732493374042e-07;2.8594236195058603e-05;1.044713477683393;10.000226797647072;0.8334387957257305;1.0448552752151967;1.0449308024714343;0.797636849318185;0.014882834620700855;0.7978880793056923
14.750149;1.0441941032809154;0.8331878046573802;0.7977929856114877;-9.26269000907018e-07;2.8401823470675886e-05;1.0447180630121224;10.00021509488369;0.8334364664549075;1.0448553963630303;1.044933049854252;0.7976372104608058;0.014883275922263671;0.7978887579203274
14.760149;1.044189911542317;0.8331877182790035;0.797794672148837;-9.306887689536356e-07;2.8201618115125795e-05;1.0447226848058444;10.000204478671073;0.8334342210606422;1.0448554775300176;1.0449353775817376;0.797637596794673;0.014883709025857334;0.7978894449265251
14.770149;1.044185867089791;0.8331875901583141;0.7977963700403242;-9.280306571380966e-07;2.7994008389460276e-05;1.0447273280047047;10.000194911431825;0.8334320634569896;1.0448555266412427;1.0449377900617631;0.7976380001289598;0.01488413317637856;0.7978901365635249
14.780149;1.0441819701501924;0.8331874223234962;0.7977980763205259;-9.189248071011204e-07;2.777918361481268e-05;1.0447319761660654;10.000186344640207;0.8334299973458245;1.0448555502080756;1.0449402900859044;0.7976384105927635;0.014884547618807902;0.7978908301628092
14.790149;1.044178220345913;0.833187214890428;0.7977997866481343;-9.041851206125842e-07;2.755717777443917e-05;1.0447366133654614;10.000178722125373;0.8334280265061883;1.044855552857689;1.0449428785118253;0.7976388167986131;0.014884951823309425;0.7978915240787425
14.800149;1.044174616968334;0.83318696643663;0.7978014957641303;-8.847129812530015e-07;2.7327887275647466e-05;1.0447412259443687;10.000171992007521;0.8334261543653415;1.0448555382186628;1.0449455553482332;0.7976392064830834;0.01488534536282703;0.7978922176431781
14.810149;1.0441711590767055;0.8331866748479357;0.7978031993388552;-8.614384179726955e-07;2.7091123946600764e-05;1.0447458026963383;10.000166125894523;0.8334243825728627;1.0448555101876327;1.044948319888278;0.7976395668263774;0.0148857277319197;0.7978929109183085
14.820149;1.0441678458340966;0.8331863378484383;0.7978048956000751;-8.353343877669731e-07;2.684669935059295e-05;1.0447503338620932;10.000161126370283;0.8334227103787161;1.0448554737591924;1.0449511696867577;0.797639884947875;0.014886098396531142;0.7978936040154362
14.830149;1.0441646767631254;0.8331859537801484;0.7978065858281866;-8.07410322050832e-07;2.659443850934028e-05;1.0447548104856261;10.000157012634155;0.8334211359421403;1.044855435018988;1.044954100390414;0.7976401486122209;0.014886456939794124;0.7978942966437528
14.840149;1.0441616512563268;0.8331855225822303;0.7978082739516803;-7.786600470116226e-07;2.6334155052717446e-05;1.0447592250822515;10.000153808436746;0.833419658067347;1.0448554002731718;1.0449571059522467;0.7976403465234612;0.014886803031565811;0.797894988249791
14.850149;1.0441587679624273;0.8331850457968898;0.7978099653771226;-7.499936837618462e-07;2.606572230361048e-05;1.0447635725954783;10.000151546081932;0.8334182763455245;1.0448553754572218;1.044960178268289;0.7976404686638642;0.014887136303590757;0.7978956780698033
14.860149;1.0441560248132233;0.8331845253749264;0.7978116658048864;-7.221675446211114e-07;2.578916572037601e-05;1.0447678501225865;10.000150267185143;0.8334169900685733;1.044855366491526;1.0449633070429631;0.7976405069674237;0.014887456382639861;0.7978963649191345
14.870149;1.0441534195136808;0.8331839629306895;0.7978133810303918;-6.958190921225324e-07;2.5504584592254316e-05;1.0447720560174496;10.000150013299512;0.8334157969700021;1.0448553795651458;1.0449664798620424;0.7976404557511415;0.014887762972478484;0.7978970472180545
14.880149;1.0441509501785313;0.8331833600064583;0.7978151167162612;-6.715965643587428e-07;2.5212010907154796e-05;1.0447761893755252;10.00015081714617;0.8334146922783123;1.0448554206020724;1.0449696818850611;0.7976403116870632;0.014888055773917244;0.7978977233368719
14.890149;1.0441486165374576;0.8331827179744766;0.7978168768957509;-6.501556447902348e-07;2.491137601513325e-05;1.0447802496493137;10.000152695186598;0.833413669356449;1.0448554943483421;1.0449728961484612;0.7976400731751109;0.014888334364524263;0.7978983914180524
14.900149;1.044146421461113;0.8331820372115767;0.797818662768084;-6.32022143258634e-07;2.4602556907301534e-05;1.0447842364108277;10.000155639961987;0.8334127215741004;1.0448556040769308;1.044976105335767;0.7976397391697978;0.014888598213233448;0.7978990482528425
14.910149;1.0441443709624718;0.8331813165902604;0.7978204736034384;-6.175701593325326e-07;2.428549220206268e-05;1.044788149703042;10.000159621155204;0.8334118431534984;1.0448557520571982;1.0449792941413674;0.7976393083763967;0.014888846774992866;0.7978996886378609
14.920149;1.044142472277891;0.8331805539295775;0.7978223085514418;-6.071019214256967e-07;2.3960302251160113e-05;1.0447919905715561;10.000164599420577;0.833411028761443;1.0448559397176493;1.0449824509019208;0.7976387793440062;0.014889079523893877;0.7979003064640849
14.930149;1.0441407317861955;0.8331797472415737;0.7978241672050647;-6.008434779111962e-07;2.362733722689337e-05;1.0447957613066163;10.000170540854455;0.8334102726000853;1.0448561672445846;1.0449855678222035;0.7976381504914863;0.014889295895511809;0.7979008965330214
14.940149;1.0441391536758007;0.8331788956100954;0.797826049160458;-5.988222263267888e-07;2.328719413852279e-05;1.044799465534184;10.000177419234166;0.8334095671600751;1.0448564332379249;1.0449886397130848;0.7976374195629553;0.014889495283583746;0.7979014559407356
14.950149;1.0441377392826028;0.833177998817405;0.7978279536822577;-6.007140205735699e-07;2.2940683170482622e-05;1.0448031075749629;10.000185209349361;0.8334089031790131;1.044856734867472;1.0449916616064592;0.7976365836707316;0.014889677192757706;0.7979019845864238
14.960149;1.0441364874908492;0.8331770565841039;0.7978298791545775;-6.058345327183024e-07;2.2588695048067618e-05;1.0448066911691827;10.000193881756157;0.8334082717387221;1.044857069028627;1.0449946266759524;0.797635640025039;0.01488984136381035;0.7979024841223603
14.970149;1.0441353964681033;0.8331760685039313;0.7978318223687759;-6.133610779094532e-07;2.2232021059794896e-05;1.0448102194789661;10.000203401949653;0.8334076663288782;1.044857433557281;1.044997526385334;0.7976345860361281;0.014889987732185297;0.7979029563983595
14.980149;1.0441344653544153;0.8331750350599435;0.7978337784135398;-6.226343241716474e-07;2.1871299365177204e-05;1.0448136964675663;10.000213732777505;0.8334070825488973;1.0448578268935458;1.045000352959931;0.797633419101798;0.014890116374468054;0.7979034030486409
14.990149;1.0441336943077029;0.833173958713485;0.7978357411752729;-6.33328344707754e-07;2.150714130250742e-05;1.044817127318331;10.00022483721107;0.8334065163737556;1.0448582472010144;1.0450031017721049;0.7976321371242754;0.014890227478688513;0.7979038259173967
15.000149;1.0441330838393914;0.8331728436453596;0.7978377042527482;-6.454374963219839e-07;2.114018921119066e-05;1.0448205177370986;10.000236676389685;0.8334059635766231;1.0448586923615841;1.045005771357074;0.797630739140897;0.014890321238040833;0.7979042277206309
15.010149;1.0441326344745647;0.8331716953595091;0.7978396617017147;-6.591623839306044e-07;2.0771019707668438e-05;1.0448238739318931;10.000249202441518;0.8334054204131167;1.0448591599437342;1.0450083618428199;0.797629225178641;0.014890397805626267;0.7979046124266318
15.020149;1.044132345592089;0.8331705213601878;0.7978416081029803;-6.747179215075019e-07;2.0400145874022586e-05;1.0448272028829733;10.0002623582828;0.8334048839403398;1.0448596463785136;1.045010873815157;0.7976275956462606;0.014890457396114993;0.7979049851728313
15.030149;1.0441322140260083;0.8331693310798841;0.7978435388641715;-6.920769219782764e-07;2.002818070168579e-05;1.0448305114425984;10.000276091926764;0.8334043516738419;1.044860146306887;1.0450133077297883;0.7976258509775772;0.014890500295616433;0.797905352018418
15.040149;1.044132234807421;0.8331681342467169;0.7978454509011381;-7.108162108128996e-07;1.9655890686220434e-05;1.0448338048093362;10.000290365557682;0.8334038211149463;1.0448606527737694;1.045015663769827;0.797623991525832;0.014890526729756976;0.7979057191618453
15.050149;1.0441324032444161;0.8331669398244403;0.7978473425209429;-7.301715378816129e-07;1.9283993152060332e-05;1.044837086025231;10.00030514896524;0.8334032896763692;1.0448611574937625;1.0450179421875885;0.7976220173533731;0.014890536883499422;0.7979060920697069
15.060149;1.0441327157889888;0.8331657562441735;0.7978492127989437;-7.491986883398769e-07;1.8912911226126653e-05;1.0448403564536652;10.000320419296672;0.8334027555582834;1.0448616512115365;1.0450201432386297;0.7976199284267672;0.014890531124387606;0.797906475420566
15.070149;1.0441331696211207;0.8331645914572782;0.7978510611432624;-7.669881667284717e-07;1.85427560325798e-05;1.0448436158591745;10.000336170187923;0.8334022188136045;1.0448621251250616;1.045022267199255;0.7976177256220073;0.014890510112814916;0.7979068730971731
15.080149;1.0441337620937958;0.8331634526913038;0.7978528867907454;-7.829000706348313e-07;1.817349358599711e-05;1.0448468623768428;10.000352408589665;0.833401680861323;1.044862572418941;1.0450243150692735;0.7976154115901989;0.01489047461241305;0.7979072878960574
15.090149;1.044134490199332;0.8331623466776636;0.7978546887271143;-7.966796872456252e-07;1.780507740064568e-05;1.0448500935109222;10.000369144083773;0.8334011436251303;1.0448629881629417;1.0450262886679014;0.7976129907057604;0.014890425231827788;0.7979077220885762
15.100149;1.0441353504733013;0.833161279752039;0.7978564664995457;-8.084166888773056e-07;1.7437480768184553e-05;1.0448533071001487;10.000386388744491;0.8334006103984707;1.0448633676532284;1.0450281896129847;0.7976104684552856;0.014890362376642806;0.7979081785464872
15.110149;1.0441363399468349;0.8331602575723858;0.797858221074986;-8.183953992020709e-07;1.7070658224812726e-05;1.0448565010208224;10.000404157183995;0.8334000861947048;1.0448637049197689;1.045030018282801;0.7976078508956581;0.01489028635735292;0.7979086608742442
15.120149;1.0441374572316862;0.8331592853092034;0.7978599549346945;-8.268781115165828e-07;1.6704485870846203e-05;1.0448596726736898;10.000422457511368;0.8333995760355112;1.0448639932121175;1.0450317737202168;0.7976051443085774;0.014890197475191031;0.7979091723054268
15.130149;1.0441387029381557;0.8331583680122009;0.7978616712963685;-8.339882895791921e-07;1.6338772814098877e-05;1.0448628191878992;10.00044128765858;0.833399083735118;1.0448642270400066;1.0450334539674935;0.797602355121235;0.01489009600010495;0.7979097145475291
15.140149;1.0441400790879523;0.8331575105404162;0.7978633726203844;-8.397886168888392e-07;1.5973351969372292e-05;1.0448659383450372;10.000460637534468;0.8333986120289729;1.0448644035109371;1.0450350558608106;0.7975994906587417;0.014889982083602812;0.7979102876795306
15.150149;1.0441415870068476;0.8331567176846338;0.7978650593448232;-8.443468879545963e-07;1.5608135479517728e-05;1.0448690297371468;10.000480483876018;0.8333981626595361;1.044864521714705;1.0450365745896648;0.7975965603322234;0.014889855739690375;0.7979108908384673
15.160149;1.0441432256719856;0.8331559946436509;0.7978667301036786;-8.476696695263689e-07;1.524305351195596e-05;1.0448720945773784;10.000500785478511;0.8333977364134515;1.0448645807029022;1.0450380035201463;0.7975935756665135;0.014889716930883241;0.797911522855547
15.170149;1.0441449926249629;0.8331553466527467;0.7978683830333224;-8.496382273134553e-07;1.4877966395902972e-05;1.044875134145969;10.000521490042297;0.8333973336673038;1.0448645776361245;1.0450393346014206;0.7975905488197033;0.014889565627465243;0.797912182581417
15.180149;1.0441468855807061;0.8331547777536409;0.7978700167685251;-8.50061862931982e-07;1.451266882041194e-05;1.0448781487759409;10.000542541047306;0.8333969549151007;1.0448645075132275;1.0450405596106513;0.797587491065079;0.01488940175206577;0.7979128688416536
15.190149;1.044148902603184;0.8331542903459608;0.7978716307619335;-8.488663976116916e-07;1.4146970640939484e-05;1.0448811374291722;10.000563877296258;0.8333966005016858;1.0448643644373934;1.0450416715580493;0.7975844122608785;0.014889225137327081;0.7979135804370234
15.200149;1.0441510416830235;0.8331538856716917;0.7978732250411212;-8.462561414629539e-07;1.3780764098853114e-05;1.044884096975078;10.000585433872251;0.8333962701723236;1.0448641428667835;1.0450426655162772;0.7975813207842107;0.01488903559568369;0.7979143164794343
15.210149;1.0441533012075388;0.8331535645284122;0.7978747995873308;-8.427223766412764e-07;1.341405128898967e-05;1.0448870218090889;10.000607146767416;0.8333959635499874;1.0448638378454227;1.0450435387400219;0.7975782234669786;0.014888832997088139;0.7979150766303298
15.220149;1.044155681212966;0.833153328133266;0.797876354255292;-8.390247707549564e-07;1.304698505630127e-05;1.0448899043055964;10.000628956165091;0.8333956804980276;1.0448634450525096;1.0450442904151682;0.7975751262017888;0.014888617309563756;0.7979158610926698
15.230149;1.044158183579332;0.8331531786134647;0.7978778892915996;-8.36181647339144e-07;1.267987117620605e-05;1.044892735434289;10.000650803615827;0.8333954203244922;1.0448629611316587;1.0450449217240525;0.7975720353313024;0.014888388711958434;0.7979166701638477
15.240149;1.0441608103230209;0.8331531188810363;0.7978794054845625;-8.353529957075814e-07;1.2313024936828783e-05;1.0448955054390168;10.000672626263531;0.8333951811323228;1.0448623835812025;1.045045435987691;0.7975689583778763;0.014888147787167199;0.7979175032542978
15.250149;1.0441635623441092;0.8331531523062231;0.7978809041235662;-8.376327235599095e-07;1.1946558375759493e-05;1.0448982049856017;10.000694356865367;0.833394959855665;1.0448617101417101;1.0450458375810436;0.7975659033946989;0.014887895620987749;0.7979183583738761
15.260149;1.044166440490712;0.833153282503882;0.7978823871229163;-8.438903238611299e-07;1.1580381913501283e-05;1.0449008256972472;10.000715930181265;0.8333947526290988;1.0448609382020222;1.045046130053579;0.7975628781639407;0.014887633650188414;0.7979192325306036
15.270149;1.0441694469538867;0.8331535134208997;0.7978838568100356;-8.547258193069274e-07;1.1214544072124018e-05;1.044903358776692;10.00073728807031;0.8333945556185053;1.0448600647947057;1.0450463160274506;0.797559890267441;0.014887363324488725;0.7979201219332478
15.280149;1.0441725847913625;0.8331538491253304;0.7978853153192137;-8.704670809389669e-07;1.0849511729201317e-05;1.0449057936012631;10.00075838010745;0.8333943653457606;1.044859087157394;1.0450463986567546;0.7975569476482564;0.01488708584361558;0.797921021790164
15.290149;1.0441758563081758;0.8331542930816471;0.7978867641275169;-8.911783496253015e-07;1.0486042096828723e-05;1.044908118952358;10.000779167877981;0.8333941781293268;1.044858002961344;1.0450463816749758;0.7975540590117416;0.014886802139183251;0.797921926336072
15.300149;1.0441792615088068;0.8331548482827992;0.7978882040654732;-9.167622630018623e-07;1.0124886972697316e-05;1.0449103251120826;10.000799632893084;0.8333939899139106;1.044856810493888;1.0450462681175727;0.7975512336721152;0.014886513005960826;0.7979228287684985
15.310149;1.0441827972476967;0.8331555177077559;0.7978896355540722;-9.47125893581781e-07;9.766637036783973e-06;1.0449124038689994;10.000819773734175;0.8333937963625856;1.044855509801841;1.0450460597775633;0.7975484808690405;0.01488621919785731;0.7979237213837984
15.320149;1.0441864582563682;0.8331563033533078;0.7978910587379023;-9.822433062280709e-07;9.411727313579436e-06;1.0449143477230864;10.000839586355006;0.8333935925221919;1.0448541041528387;1.045045757229829;0.7975458091687532;0.01488592143653863;0.7979245963629138
15.330149;1.0441902396924692;0.8331572055394545;0.7978924735381931;-1.0221016402014633e-06;9.060512030134576e-06;1.0449161505853863;10.000859041435472;0.8333933728865183;1.0448526005262102;1.0450453593901226;0.7975432262286871;0.014885620446955355;0.7979254464296665
15.340149;1.0441941388780407;0.8331582239682558;0.7978938794850283;-1.066647365748343e-06;8.7132943380361e-06;1.04491780910806;10.000878080647848;0.8333931318527983;1.044851008738927;1.0450448634992655;0.7975407387174472;0.014885317128028097;0.7979262650514429
15.350149;1.044198154717425;0.8331593583261281;0.7978952751365406;-1.1157888768629168e-06;8.370296431548939e-06;1.0449193229440656;10.000896634807646;0.8333928638701624;1.0448493398907397;1.0450442667781823;0.7975383521310726;0.014885012726407115;0.7979270461644654
15.360149;1.0442022855199942;0.83316060771628;0.7978966575204526;-1.1694763301766194e-06;8.031675038522628e-06;1.0449206937029487;10.000914643124988;0.8333925639641476;1.0448476054496267;1.0450435679243057;0.7975360705977361;0.014884708808422764;0.7979277833241273
15.370149;1.0442065282709314;0.8331619706786163;0.7978980222600035;-1.2277600940257075e-06;7.697603706100709e-06;1.044921923664135;10.000932057703675;0.8333922285388139;1.0448458171311845;1.0450427662945887;0.797533896964994;0.014884407084834031;0.7979284691874958
15.380149;1.0442108801290904;0.8331634456593123;0.797899364379603;-1.290720098663973e-06;7.3683218754095905e-06;1.0449230158131129;10.00094884124207;0.8333918550664957;1.0448439862458239;1.0450418604737768;0.7975318327194664;0.014884109249123706;0.7979290959472397
15.390149;1.0442153391830125;0.8331650310140216;0.7979006793640554;-1.3583928396757323e-06;7.044097371849889e-06;1.0449239744725523;10.000964968997398;0.8333914410043077;1.0448421226694549;1.0450408490633996;0.7975298780395269;0.014883816846638141;0.7979296558505243
15.400149;1.044219904193421;0.8331667248474977;0.7979019640158971;-1.4307371028187855e-06;6.725171536899507e-06;1.0449248049083464;10.00098042822665;0.8333909835362413;1.0448402354693604;1.045039733219531;0.7975280332540977;0.01488353111573995;0.797930141175517
15.410149;1.0442245747647354;0.8331685246918228;0.7979032161030173;-1.5075299127480305e-06;6.411776085898958e-06;1.0449255130308244;10.000995211223703;0.833390480333598;1.0448383345315362;1.0450385177707164;0.7975263008396574;0.014883252864607614;0.7979305440232998
15.420149;1.0442293511526728;0.8331704265451776;0.7979044324156407;-1.5882956817814578e-06;6.104155641189315e-06;1.0449261060274435;10.001009315607169;0.8333899304466159;1.0448364303499826;1.045037209707603;0.7975246857995996;0.014882982572825339;0.7979308564015224
15.430149;1.044234233693785;0.8331724236013373;0.797905607007885;-1.6723451167349847e-06;5.802494731509762e-06;1.0449265929361509;10.001022753768751;0.8333893346898212;1.0448345328676092;1.0450358158796418;0.797523194478939;0.014882720649081558;0.7979310708583581
15.440149;1.0442392230670712;0.8331745060216271;0.7979067312338672;-1.758805427675925e-06;5.506872034041638e-06;1.0449269840598667;10.001035558646485;0.8333886951444038;1.0448326516615618;1.0450343418715016;0.7975218334329781;0.014882467504304518;0.7979311815188277
15.450149;1.0442443205768845;0.8331766621038006;0.7979077951327951;-1.8466539532090284e-06;5.217308790533524e-06;1.0449272887878815;10.00104778588288;0.8333880139414801;1.0448307960674268;1.0450327925782905;0.797520608967054;0.014882223447933335;0.7979311848615137
15.460149;1.0442495267341267;0.8331788792775195;0.7979087893286595;-1.9348594338181856e-06;4.933758320225971e-06;1.0449275139890655;10.001059510275068;0.8333872925848821;1.044828974319904;1.0450311729176998;0.7975195267544046;0.014881988678410563;0.7979310794424347
15.470149;1.0442548397597884;0.8331811443151443;0.7979097065944898;-2.0225537587069567e-06;4.656046245878265e-06;1.0449276648885035;10.001070810332745;0.8333865330752557;1.0448271942432439;1.0450294873280181;0.7975185913683092;0.014881763321521987;0.7979308650768435
15.480149;1.0442602567272399;0.8331834438836814;0.797910542090802;-2.109097017335836e-06;4.3839163993845635e-06;1.0449277467762281;10.001081755222893;0.8333857395451965;1.0448254657171816;1.0450277394713117;0.7975178063233064;0.014881547415688574;0.7979305425155083
15.490149;1.0442657752007833;0.8331857656740232;0.7979112926548887;-2.194003497234153e-06;4.117183625216667e-06;1.0449277657927052;10.001092407368308;0.8333849181051934;1.0448238013992273;1.0450259330961595;0.7975171743479526;0.014881340914090197;0.7979301131623538
15.500149;1.0442713923310192;0.8331880994141055;0.7979119559296445;-2.276749384555154e-06;3.855854804101657e-06;1.0449277284991205;10.00110283150778;0.8333840754572525;1.0448222150755058;1.045024072273608;0.7975166972842194;0.014881143703892756;0.7979295786534403
15.510149;1.0442771034488456;0.8331904372978348;0.797912529222444;-2.356668737978661e-06;3.6001346421370653e-06;1.0449276406572303;10.00111309304317;0.8333832176805702;1.044820720260015;1.0450221602067378;0.7975163759279772;0.014880955623225743;0.7979289410012376
15.520149;1.044282902183924;0.8331927734358743;0.7979130085584036;-2.4331292140055963e-06;3.3503592077240333e-06;1.0449275067557546;10.001123245798885;0.8333823494735864;1.0448193298448205;1.0450201986747067;0.7975162099685426;0.014880776481567614;0.7979282032788484
15.530149;1.0442887807668877;0.8331951028673205;0.7979133888681273;-2.505753914272066e-06;3.1069141266514315e-06;1.0449273310057612;10.001133329411035;0.833381474350763;1.044818055571558;1.0450181890778236;0.7975161980047323;0.014880606129456178;0.7979273702358043
15.540149;1.044294729936751;0.8331974212899469;0.7979136654012922;-2.574446906777078e-06;2.870191383973667e-06;1.0449271181452415;10.001143377700387;0.8333805956606657;1.0448169063762027;1.0450161333134476;0.7975163381408074;0.01488044454440667;0.7979264481377475
15.550149;1.044300739237161;0.8331997252264072;0.7979138351989951;-2.6393581986306595e-06;2.6405840917148985e-06;1.0449268722960119;10.001153415841383;0.833379717635242;1.0448158868174637;1.045014033721721;0.7975166290188448;0.014880291719370418;0.7979254438786799
15.560149;1.0443067977484526;0.8332020117870009;0.7979138969744171;-2.7009240334846173e-06;2.418460639021457e-06;1.044926595336601;10.001163448797374;0.833378845839668;1.0448149973488023;1.0450118930983954;0.7975170702433202;0.0148801474648755;0.7979243642479492
15.570149;1.0443128942752913;0.8332042782211477;0.7979138499847197;-2.759908089364493e-06;2.204153151442761e-06;1.044926287662276;10.001173462965099;0.8333779864743919;1.0448142352847316;1.0450097150221038;0.7975176623249766;0.01488001152311028;0.7979232158404674
15.580149;1.0443190165741574;0.8332065214413064;0.7979136940380337;-2.8173494980609117e-06;1.9979749340578956e-06;1.0449259504113737;10.001183435647501;0.8333771453164809;1.0448135947891837;1.0450075040070814;0.7975184069253554;0.014879883876178588;0.7979220051096888
15.590149;1.0443251506830036;0.8332087378081062;0.7979134303682874;-2.8744071842913325e-06;1.8001923172585322e-06;1.0449255861318365;10.001193333437088;0.8333763278094556;1.0448130670589717;1.0450052651846518;0.7975193065833168;0.014879764808439156;0.7979207377285638
15.600149;1.0443312811884586;0.8332109237807857;0.797913061361783;-2.932188654815105e-06;1.6109832350240695e-06;1.04492519764459;10.001203104678353;0.8333755397786428;1.0448126422134698;1.0450030036401095;0.7975203632661444;0.014879654728785413;0.7979194176641853
15.610149;1.0443373922233647;0.833213076828874;0.7979125893544642;-2.9916551258471475e-06;1.4304703195328618e-06;1.044924787095598;10.001212680292094;0.8333747870594145;1.0448123117365002;1.0450007240382955;0.7975215769060907;0.01487955401988209;0.7979180471683356
15.620149;1.04434346843056;0.8332151957167074;0.7979120163949939;-3.053645720993931e-06;1.2587639354152434e-06;1.0449243564539488;10.00122198223175;0.8333740744656551;1.0448120694004777;1.0449984309564753;0.7975229450783017;0.014879463019683596;0.7979166278734614
