time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.630149;1.0443494946709362;0.833217280332602;0.7979113445706973;-3.118976088185368e-06;1.0959198531037546e-06;1.0449239083696023;10.001230933490541;0.8333734057762339;1.0448119104967588;1.0449961292320884;0.7975244636113423;0.014879382068161584;0.7979151619064
15.640149;1.0443554541815239;0.8332193316170123;0.7979105754000475;-3.1884155035214257e-06;9.418544696189417e-07;1.0449234460540417;10.001239465533827;0.8333727843705884;1.0448118307058256;1.0449938233635236;0.7975261271969745;0.014879311458732903;0.7979136516223553
15.650149;1.0443613271983319;0.8332213517686055;0.7979097090032249;-3.2625628848173118e-06;7.963147812159828e-07;1.0449229725474063;10.001247521732303;0.8333722129357836;1.044811825924735;1.0449915163990446;0.797527929667164;0.014879251287551135;0.7979120983267026
15.660149;1.04436709218914;0.8332233443703223;0.7979087442227852;-3.341826736221401e-06;6.589300186042938e-07;1.0449224902036902;10.001255060084471;0.8333716923390684;1.0448118926712153;1.0449892094036641;0.79752986403892;0.014879201371992884;0.7979105020273752
15.670149;1.0443727287788904;0.8332253140953485;0.7979076793041333;-3.4264778313179743e-06;5.292380616977758e-07;1.0449220010762648;10.001262050670654;0.8333712214678854;1.044812027436637;1.0449869022852922;0.797531922632887;0.014879161324894271;0.7979088625610775
15.680149;1.0443782194509794;0.8332272658261186;0.7979065120214389;-3.5167027775164266e-06;4.066289699186876e-07;1.0449215074584355;10.001268461517958;0.8333707983989666;1.0448122255938903;1.0449845960366624;0.7975340976826066;0.014879130684226497;0.7979071804746691
15.690149;1.0443835499616354;0.833229203808586;0.7979052394092805;-3.6126746010506803e-06;2.9031129565097716e-07;1.044921011312426;10.00127424457065;0.8333704208663476;1.0448124816437794;1.0449822943138927;0.797536381809579;0.014879108954210437;0.7979054568703648
15.700149;1.044388710835637;0.8332311319076849;0.7979038582986129;-3.7146358585075974e-06;1.7938079289546446e-07;1.0449205134296904;10.001279338455648;0.8333700855300024;1.0448127899903725;1.0449800029697365;0.7975387679247297;0.014879095613404626;0.7979036928563367
15.710149;1.0443936982212714;0.8332330542557376;0.797902365925232;-3.822928373639425e-06;7.299050698394519e-08;1.0449200132388987;10.001283684716162;0.8333697878583111;1.0448131447114888;1.0449777288903317;0.7975412494853632;0.014879090189738476;0.7979018896330984
15.720149;1.0443985112663638;0.8332349746742242;0.797900759820169;-3.937927785711155e-06;-2.951235597126057e-08;1.044919509110736;10.001287231866874;0.8333695231643907;1.044813538902127;1.0449754784376437;0.797543820974796;0.014879092317338596;0.7979000492442228
15.730149;1.0444031491329726;0.833236895487743;0.7978990383931749;-4.0599703496912255e-06;-1.2866229282734758e-07;1.0449189994239905;10.001289916817633;0.8333692874358518;1.0448139641175123;1.0449732556628966;0.7975464774510752;0.014879101723122743;0.7978981747523269
15.740149;1.0444076109913758;0.833238817726828;0.7978972020812337;-4.189282872610616e-06;-2.250349839755349e-07;1.044918484193828;10.001291649424859;0.8333690769294463;1.0448144099929242;1.044971062377271;0.7975492138908901;0.014879118216257058;0.797896269538202
15.750149;1.0444118972795435;0.8332407423405966;0.7978952533117374;-4.3258934753833575e-06;-3.1922722415168107e-07;1.0449179662240644;10.001292315727136;0.8333688876448315;1.0448148657056342;1.0449688997140434;0.7975520253197531;0.014879141733470375;0.7978943368240394
15.760149;1.0444160104350133;0.8332426704176895;0.7978931955076395;-4.469633868710009e-06;-4.117059072658445e-07;1.0449174511653954;10.001291789653676;0.8333687161346096;1.0448153226526757;1.0449667684263315;0.7975549070016851;0.014879172429180694;0.7978923797881385
15.770149;1.0444199554362448;0.8332446025789718;0.797891032737059;-4.620258759975971e-06;-5.027284416003743e-07;1.0449169465533756;10.001289946513468;0.8333685604095595;1.0448157743974291;1.0449646684099474;0.7975578543710283;0.014879210754623331;0.7978904018095294
15.780149;1.0444237399147487;0.8332465389376691;0.797888770427981;-4.777578269303546e-06;-5.923775422576201e-07;1.0449164606152135;10.001286674682477;0.8333684198382053;1.0448162140464865;1.044962599648083;0.7975608633639609;0.014879257501827867;0.7978884063519497
15.790149;1.0444273733908191;0.8332484795079865;0.7978864160607777;-4.941542918337664e-06;-6.806333662080632e-07;1.0449160016214802;10.001281884655755;0.8333682951088679;1.0448166329324913;1.0449605634156058;0.7975639310696406;0.014879313743427474;0.7978863963903833
15.800149;1.044430866272048;0.8332504244298582;0.7978839789086543;-5.112232993004596e-06;-7.674144886163392e-07;1.0449155776982095;10.001275516268867;0.8333681883862017;1.0448170209004792;1.0449585619086987;0.79756705578132;0.014879380573847842;0.7978843742662421
15.810149;1.0444342290207862;0.8332523738927798;0.7978814688476278;-5.289732787262636e-06;-8.52605130079388e-07;1.0449151969689463;10.001267536563462;0.8333681031643424;1.044817366659252;1.0449565974353587;0.7975702366312029;0.014879458855989682;0.7978823422656951
15.820149;1.0444374714496194;0.8332543276717822;0.7978788951298328;-5.474020294621835e-06;-9.361057684371745e-07;1.0449148677559117;10.001257929149824;0.8333680441157186;1.0448176587684495;1.0449546720981033;0.7975734736427007;0.014879549204276294;0.7978803027068454
15.830149;1.044440602250229;0.8332562844592872;0.7978762662542219;-5.665015489859573e-06;-1.0178756052847584e-06;1.0449145982577828;10.001246690248772;0.8333680171087163;1.044817887052122;1.0449527871982256;0.7975767677160959;0.014879652064257228;0.7978782571439132
15.840149;1.0444436289652073;0.8332582417348329;0.7978735906858108;-5.862709015384687e-06;-1.0979631371094129e-06;1.044914395987192;10.001233835233068;0.8333680289261709;1.0448180428669127;1.0449509430272916;0.7975801199860277;0.014879767767892009;0.7978762060121871
15.850149;1.0444465591742396;0.8332601966395236;0.7978708775803492;-6.067163393703568e-06;-1.176529253700147e-06;1.044914267353193;10.001219401968482;0.8333680858947868;1.0448181186507493;1.044949139750544;0.7975835307488376;0.014879896629133242;0.7978741493885385
15.860149;1.044449402323502;0.8332621469296962;0.797868137532515;-6.278364189748703e-06;-1.25382961763738e-06;1.0449142166127008;10.001203446164064;0.8333681922075115;1.0448181083826342;1.0449473774502072;0.7975869986271664;0.014880039036735395;0.7978720878201924
15.870149;1.044452169404132;0.8332640910366441;0.7978653831839878;-6.496114664771822e-06;-1.330186618091085e-06;1.0449142439663033;10.001186040529422;0.8333683495148292;1.0448180087749646;1.0449456551151612;0.797590520836351;0.014880195435401606;0.7978700225825698
15.880149;1.0444548701320138;0.8332660278148534;0.7978626290679273;-6.720114356903792e-06;-1.4059597722582613e-06;1.0449143450836738;10.001167277470893;0.8333685573975277;1.0448178195942313;1.0449439709752324;0.7975940937853606;0.014880366237750516;0.7978679557330618
15.890149;1.044457510699358;0.8332679566616836;0.7978598902622372;-6.9501224527335884e-06;-1.4814891904727105e-06;1.0449145135370836;10.001147262351513;0.8333688138042504;1.044817542710258;1.0449423236729358;0.7975977129412528;0.014880551773435263;0.7978658896155166
15.900149;1.0444600940275135;0.833269877945683;0.7978571804117102;-7.186000585087008e-06;-1.5570605006427347e-06;1.044914742998061;10.001126098751289;0.8333691158140022;1.0448171809519948;1.0449407123745822;0.7976013727708279;0.014880752275688958;0.7978638259818984
15.910149;1.044462621657402;0.8332717937980998;0.7978545106661395;-7.427591370931637e-06;-1.6329330833101842e-06;1.044915026474568;10.001103877135908;0.8333694608546872;1.0448167371347061;1.0449391363837115;0.7976050669254767;0.014880967861394782;0.797861766236713
15.920149;1.0444650949886822;0.8332737088214089;0.797851889775921;-7.674581150818052e-06;-1.7093888555455619e-06;1.0449153555456872;10.001080670998297;0.8333698472329643;1.0448162131522305;1.044937594950236;0.7976087884272762;0.014881198510374125;0.797859712401653
15.930149;1.044467515140884;0.8332756297603762;0.7978493241835815;-7.926540418483808e-06;-1.7867172061949463e-06;1.0449157228713126;10.001056542311456;0.8333702737578486;1.0448156095015686;1.04493608686534;0.7976125305061511;0.014881444084703963;0.7978576668826345
15.940149;1.044469882535769;0.8332775643882375;0.7978468182380032;-8.183070638096696e-06;-1.8651531440388881e-06;1.0449161253528205;10.001031556634896;0.8333707397428308;1.0448149255181742;1.0449346095809653;0.7976162870835325;0.014881704362583714;0.7978556314138024
15.950149;1.0444721964652723;0.8332795205141424;0.7978443752685151;-8.443786553007481e-06;-1.944861698960642e-06;1.0449165640810654;10.00100579088642;0.8333712453155624;1.0448141603537855;1.0449331583353223;0.7976200523558185;0.01488197904517373;0.7978536066939935
15.960149;1.0444744556259768;0.8332815053415795;0.7978419981355038;-8.70819229771966e-06;-2.025947151964381e-06;1.0449170422698872;10.000979324161639;0.8333717911980464;1.0448133143133371;1.0449317267272011;0.7976238207278036;0.014882267769669054;0.7978515924464795
15.970149;1.0444766599792163;0.8332835249647178;0.797839688296486;-8.975658322928966e-06;-2.10839506714955e-06;1.0449175640014137;10.000952233605394;0.8333723782275039;1.044812389612443;1.0449303083959245;0.7976275865039648;0.014882570105993625;0.7978495875112688
15.980149;1.0444788105727085;0.8332855835459725;0.7978374457418064;-9.245489780598854e-06;-2.1919719870210357e-06;1.0449181343064855;10.000924604632988;0.8333730069859042;1.0448113897427374;1.0449288976877367;0.797631342775317;0.014882885539633838;0.7978475907742562
15.990149;1.0444809069672865;0.8332876824736551;0.7978352710892354;-9.516998853668758e-06;-2.2762017483244148e-06;1.044918759838513;10.000896535640928;0.8333736777860776;1.0448103187108702;1.0449274895978478;0.7976350812439597;0.014883213484590676;0.797845602489479
16.000149;1.0444829468769665;0.8332898204077936;0.7978331673388822;-9.789473137869638e-06;-2.3604198114845556e-06;1.0449194485772224;10.000868131938944;0.8333743908127131;1.0448091822942542;1.0449260796914475;0.797638793519442;0.014883553238183167;0.7978436244253123
16.010149;1.0444849283364879;0.8332919939230885;0.7978311393897438;-1.0062111226319487e-05;-2.4438357249985356e-06;1.0449202078501139;10.000839500466443;0.8333751457528744;1.0448079899213187;1.04492466386964;0.7976424719406443;0.014883903916044511;0.7978416590094916
16.020149;1.0444868503714866;0.8332941981999108;0.7978291925986494;-1.0334097458627807e-05;-2.5256395018831386e-06;1.0449210427498596;10.000810745103273;0.8333759415091233;1.0448067542314539;1.0449232391599987;0.7976461093035603;0.014884264569137615;0.7978397091931315
16.030149;1.0444887115201118;0.8332964278863195;0.7978273317898501;-1.0604667183624425e-05;-2.605152708923189e-06;1.0449219566820742;10.000781962241273;0.8333767766753628;1.0448054890093201;1.0449218048272306;0.7976496991753079;0.01488463440332205;0.7978377792853605
16.040149;1.0444905084529192;0.8332986777160534;0.7978255605693134;-1.0873022444808911e-05;-2.6819032013999666e-06;1.0449229527092252;10.000753244799812;0.8333776502307222;1.0448042076408552;1.0449203615330485;0.797653236821424;0.014885012790192638;0.7978358749200811
16.050149;1.0444922360809508;0.8333009423601488;0.7978238812864039;-1.1138259498719189e-05;-2.755531351554228e-06;1.0449240336501397;10.000724689624333;0.8333785624150475;1.0448029224104252;1.0449189091445654;0.7976567193981652;0.014885399020024098;0.7978340017208227
16.060149;1.0444938889632744;0.8333032162212762;0.7978222961289697;-1.1399392909726241e-05;-2.8256530690972485e-06;1.0449252006520071;10.000696393312262;0.8333795155902284;1.0448016443495263;1.044917445432854;0.7976601453645692;0.014885792066228235;0.7978321642745954
16.070149;1.04449546241822;0.8333054941942577;0.7978208080768612;-1.165539684528234e-05;-2.8919031484077432e-06;1.0449264520859194;10.00066843930872;0.8333805137041542;1.0448003831283001;1.0449159667525179;0.7976635134569698;0.014886190538327949;0.7978303658073069
16.080149;1.0444969530259949;0.8333077727649613;0.7978194204019867;-1.1905183022888888e-05;-2.9540397998735333e-06;1.0449277841953262;10.000640893678344;0.8333815601928865;1.0447991469182665;1.044914470171264;0.7976668221155919;0.01488659278478216;0.7978286081194039
16.090149;1.0444983597755335;0.8333100497753351;0.7978181353937331;-1.2147520705121588e-05;-3.011918802786777e-06;1.0449291924681152;10.000613813317214;0.8333826560683331;1.044797942540265;1.0449129556131;0.7976700701023917;0.014886997079052588;0.7978268920130159
16.100149;1.044499684831664;0.8333123227641146;0.7978169534843613;-1.238103345474998e-05;-3.0654742251386624e-06;1.0449306728702494;10.000587255021376;0.833383799624482;1.044796775040718;1.0449114264637986;0.797673256958165;0.014887401772465435;0.7978252180954969
16.110149;1.0445009321547187;0.8333145880177056;0.7978158729546075;-1.260436270762477e-05;-3.114745588898255e-06;1.0449322228382092;10.000561276737528;0.8333849876669625;1.0447956466727437;1.044909887995237;0.797676382457627;0.014887805298409232;0.7978235876047935
16.120149;1.0445021052011396;0.833316841028181;0.797814890105512;-1.28163720555037e-05;-3.1598294464567325e-06;1.0449338411884759;10.000535934789598;0.833386217249861;1.0447945570033115;1.0449083453440748;0.7976794460213199;0.014888206167254272;0.7978220030973074
16.130149;1.044503206144098;0.8333190765223236;0.797814000186739;-1.30162056015395e-05;-3.200782345120693e-06;1.0449355267631337;10.000511286107235;0.8333874868666762;1.0447935043379104;1.0449068029421185;0.7976824465421163;0.014888603172573348;0.7978204687106643
16.140149;1.0445042367607467;0.8333212883294733;0.7978131989203185;-1.3203213600677275e-05;-3.237566735126335e-06;1.0449372770701018;10.000487393759858;0.8333887965287777;1.0447924868912386;1.0449052647843848;0.7976853825367545;0.01488899566688813;0.7978189897211629
16.150149;1.0445051989888792;0.8333234704203861;0.7978124831628007;-1.337689122580754e-05;-3.2700493917824528e-06;1.044939087734363;10.000464327931885;0.8333901472757939;1.0447915034379123;1.0449037348496701;0.7976882526615727;0.014889383532461156;0.7978175709911591
16.160149;1.0445060946762454;0.833325618020782;0.7978118500918956;-1.3536907828934369e-05;-3.2980232145090098e-06;1.0449409523185387;10.000442159658416;0.8333915404550749;1.0447905539696276;1.0449022177878822;0.7976910563603727;0.014889766842309566;0.7978162149074776
16.170149;1.0445069254763824;0.8333277278370402;0.797811296325758;-1.3683171557679346e-05;-3.3213460170639648e-06;1.0449428623187156;10.000420948351652;0.8333929762929037;1.0447896401755246;1.044900719090457;0.7976937941269414;0.014890145534262223;0.7978149211084299
16.180149;1.0445076928897297;0.8333297974403205;0.797810817759072;-1.3815810961336818e-05;-3.3401803464689702e-06;1.0449448071957326;10.000400731547602;0.8333944529346589;1.0447887660193913;1.0448992447578636;0.7976964669963418;0.014890519235295016;0.7978136884426001
16.190149;1.0445083991528257;0.8333318240461561;0.7978104099328598;-1.3935062105081284e-05;-3.355057372392644e-06;1.0449467744567842;10.000381525454467;0.8333959672914454;1.0447879385347896;1.0448978010488779;0.7976990754448059;0.014890887274619522;0.7978125167287369
16.200149;1.0445090487066313;0.8333338037609807;0.7978100686517149;-1.4041171552483353e-05;-3.366729864216047e-06;1.0449487505613595;10.000363331434272;0.8333975162404258;1.0447871678878873;1.044896393368317;0.7977016186173539;0.014891248932059408;0.7978114071311181
16.210149;1.0445096478976177;0.8333357320996779;0.7978097899218206;-1.413439997370507e-05;-3.375971331430386e-06;1.0449507222537298;10.000346142986714;0.8333990964878164;1.044786465782379;1.0448950248018651;0.7977040942936238;0.014891603708667042;0.7978103618950217
16.220149;1.0445102036637695;0.833337605130502;0.7978095692202642;-1.4215039480908062e-05;-3.383319651111697e-06;1.0449526774210354;10.000329954007661;0.8334007039067327;1.04478584272445;1.0448936958568822;0.7977064993603423;0.014891951298309903;0.797809383804842
16.230149;1.0445107233298265;0.8333394199004414;0.7978094010735091;-1.4283329326435372e-05;-3.3888848854270977e-06;1.0449546050493101;10.000314763582013;0.8334023337604807;1.044785305888534;1.0448924047187307;0.7977088312288831;0.014892291320204443;0.7978084753948116
16.240149;1.0445112145135198;0.8333411738970599;0.7978092788244447;-1.4339378252791147e-05;-3.392430659819268e-06;1.0449564936438536;10.00030057271733;0.8334039815163999;1.0447848583125552;1.044891148127665;0.7977110891331648;0.014892623151872595;0.7978076383005325
16.250149;1.0445116845490503;0.8333428646330997;0.7978091942365133;-1.4383185851684173e-05;-3.393625283189373e-06;1.044958329503377;10.000287381351079;0.8334056432529119;1.0447844992829298;1.044889923152778;0.7977132735607967;0.014892945984661852;0.7978068731977342
16.260149;1.044512140477788;0.8333444893389939;0.7978091374934784;-1.4414651504874519e-05;-3.392206262871348e-06;1.0449600979532345;10.000275191789463;0.8334073153350442;1.0447842255813733;1.044888727830623;0.7977153851080577;0.014893259019125296;0.7978061804187682
16.270149;1.044512588990378;0.833346044206719;0.797809098064886;-1.4433568069412296e-05;-3.3880500049317804e-06;1.0449617868767023;10.000264009054172;0.8334089941218235;1.044784032948566;1.0448875601789531;0.7977174237718418;0.014893561661950775;0.7978055604455436
16.280149;1.0445130352605034;0.8333475242962216;0.7978090659972703;-1.4439763557227039e-05;-3.3812620023587288e-06;1.04496338796923;10.000253836601466;0.8334106764488962;1.0447839176114828;1.0448864169257532;0.7977193879217446;0.01489385354916504;0.797805013465914
16.290149;1.0445134814621169;0.8333489241077093;0.797809032866;-1.4433345192192188e-05;-3.3722340759652446e-06;1.0449648946638994;10.000244677938076;0.8334123596137558;1.0447838774217075;1.0448852926279368;0.7977212736937377;0.014894134384995076;0.7978045389199798
16.300149;1.0445139263760048;0.8333502377039359;0.7978089920868372;-1.4414797482600428e-05;-3.3615608354103557e-06;1.0449663006705725;10.000236541633827;0.8334140403615969;1.0447839122990603;1.0448841794202648;0.7977230758672189;0.014894403775920316;0.7978041361069617
16.310149;1.0445143668269639;0.8333514592592812;0.7978089384886075;-1.4384876680523816e-05;-3.3498603409866244e-06;1.0449676005539705;10.000229440344178;0.8334157151264899;1.0447840241878972;1.0448830672059426;0.7977247896981324;0.014894661186708529;0.7978038048127599
16.320149;1.0445148002621694;0.8333525843647605;0.7978088672225125;-1.434445497914329e-05;-3.337631336596704e-06;1.0449687893356416;10.000223388130129;0.8334173816228806;1.0447842156150784;1.044881943980755;0.7977264122257323;0.014894905998084254;0.7978035447264252
16.330149;1.0445152263390776;0.8333536106482006;0.7978087729719873;-1.4294431182063984e-05;-3.3251943360638736e-06;1.0449698614188463;10.000218404486251;0.8334190391633797;1.0447844871638892;1.0448807963735383;0.7977279420280258;0.01489513760121158;0.7978033544832883
16.340149;1.0445156460078615;0.8333545372349085;0.7978086506042307;-1.4235666338259916e-05;-3.312727502158119e-06;1.0449708120282826;10.000214518112369;0.8334206873364681;1.0447848363703534;1.0448796102426103;0.7977293779426406;0.014895355469330483;0.7978032316982031
16.350149;1.0445160590987879;0.833355364023522;0.7978084970184466;-1.4168873687560591e-05;-3.3004493210866047e-06;1.044971639242858;10.00021175906122;0.8334223249892041;1.0447852584144561;1.0448783712232992;0.7977307178609693;0.014895559145037878;0.7978031735706258
16.360149;1.0445164628550379;0.833356091650444;0.797808312820438;-1.409455219079428e-05;-3.2888283592601224e-06;1.044972343899507;10.000210141889466;0.8334239505646469;1.0447857470232955;1.0448770659715638;0.7977319583905025;0.014895748195451962;0.7978031769058294
16.370149;1.0445168521689927;0.8333567214360882;0.7978081025662076;-1.4013052643971957e-05;-3.2785930937380135e-06;1.0449729287557756;10.000209652940407;0.8334255627694993;1.0447862953588791;1.04487568411726;0.7977330956793491;0.014895922307121123;0.7978032377499721
16.380149;1.0445172202467097;0.8333572544573339;0.7978078732109701;-1.3924688244600531e-05;-3.270599614185932e-06;1.0449733977691176;10.000210255426987;0.833427160363187;1.0447868971294965;1.0448742195990268;0.7977341263496913;0.014896081491234645;0.797803351417743
16.390149;1.0445175587185234;0.8333576907245825;0.7978076318168813;-1.3829784884268879e-05;-3.26573827571247e-06;1.0449737552867142;10.000211907259905;0.8334287416531491;1.0447875473002195;1.044872670301714;0.7977350474183873;0.014896226130678088;0.7978035126819316
16.400149;1.0445178577946055;0.8333580292448065;0.7978073843603671;-1.3728678049939354e-05;-3.264859848738483e-06;1.0449740048919594;10.000214570979788;0.8334303043402848;1.0447882417775094;1.0448710360281508;0.7977358560792709;0.01489635683143815;0.7978037158434463
16.410149;1.044518107857859;0.8333582683161256;0.7978071361308825;-1.3621635558671228e-05;-3.268685610845438e-06;1.0449741484011719;10.00021821418618;0.8334318455387209;1.0447889765941496;1.0448693170085503;0.79773655032318;0.01489647435402641;0.797803955456723
16.420149;1.04451830158764;0.8333584056429868;0.7978068921208112;-1.3508729613407609e-05;-3.277777116850005e-06;1.044974186727107;10.000222806449402;0.833433362606564;1.0447897479098613;1.0448675142645265;0.7977371295748653;0.014896579671510568;0.7978042276571088
16.430149;1.0445184338894833;0.8333584389316429;0.7978066562151689;-1.338982328149276e-05;-3.292565966983711e-06;1.0449741212913741;10.00022830864308;0.8334348542762521;1.0447905523339336;1.0448656294177243;0.7977375945891957;0.0148966739258836;0.7978045305901352
16.440149;1.0445185001884019;0.8333583671977167;0.7978064300245014;-1.3264696310258854e-05;-3.31335622664928e-06;1.0449739541359928;10.000234664920608;0.8334363198834818;1.044791386442255;1.0448636633785098;0.797737947373762;0.014896758321306078;0.7978048635770918
16.450149;1.0445184957567024;0.8333581914950154;0.7978062127364014;-1.3133138433351245e-05;-3.340324684294363e-06;1.0449736883913596;10.000241807230303;0.833437757570176;1.0447922466613504;1.0448616159688462;0.797738191588398;0.014896834125858559;0.7978052260744888
16.460149;1.0445184163778907;0.8333579148670571;0.7978060022015511;-1.2994912036719352e-05;-3.3735728353333765e-06;1.0449733292606624;10.000249662262709;0.8334391639146659;1.044793129579966;1.0448594866697856;0.7977383324488401;0.014896902676779325;0.7978056173659078
16.470149;1.0445182591126825;0.8333575425102252;0.7978057959953814;-1.2849745787204123e-05;-3.413136986601946e-06;1.044972883874755;10.000258155674452;0.8334405344835196;1.0447940310185595;1.0448572754453953;0.7977383759260874;0.01489696527100006;0.7978060371111027
16.480149;1.0445180223776362;0.833357081348695;0.7978055917114106;-1.2697492637451265e-05;-3.458912918454702e-06;1.044972360383949;10.000267215325163;0.8334418646842069;1.044794944703054;1.0448549829453837;0.7977383279959372;0.014897023092802827;0.7978064855365693
16.490149;1.0445177053592472;0.8333565382812467;0.7978053875132284;-1.2538253000177531e-05;-3.5106327093682703e-06;1.044971767067595;10.000276771944991;0.8334431511465362;1.0447958623891502;1.0448526108885186;0.7977381940707956;0.014897077307576221;0.797806962690497
16.500149;1.0445173072223781;0.833355918690185;0.7978051828999326;-1.237228577137808e-05;-3.567961553440386e-06;1.0449711116008087;10.00028675673309;0.8334443925919813;1.0447967750576272;1.044850163067141;0.7977379788426121;0.014897129183569252;0.7978074678268111
16.510149;1.044516826911886;0.8333552263855752;0.7978049780193447;-1.2199834836537441e-05;-3.6306014033513778e-06;1.0449704009581455;10.000297098322635;0.8334455894899542;1.0447976742500016;1.0448476453975333;0.7977376864596033;0.014897180106757377;0.7978079990269845
16.520149;1.0445162640402645;0.8333544639352621;0.7978047719260468;-1.2021049274444192e-05;-3.698334053123769e-06;1.044969641632308;10.00030772390088;0.833446743249983;1.0447985533916655;1.0448450646984013;0.7977373200544288;0.014897231472849829;0.7978085526703446
16.530149;1.0445156196399128;0.8333536329149038;0.7978045621671986;-1.1836001504841848e-05;-3.771037882580857e-06;1.044968839173063;10.000318561513938;0.8334478562541869;1.0447994081520404;1.0448424276097499;0.7977368811938967;0.014897284473049832;0.7978091236475238
16.540149;1.044514895887263;0.8333527348063958;0.7978043463121525;-1.1644731163090065e-05;-3.848639090749083e-06;1.0449679975047923;10.000329541526082;0.8334489322790514;1.0448002356121942;1.0448397403712242;0.7977363707147773;0.014897339906773218;0.7978097066697505
16.550149;1.0445140957882937;0.8333517721217172;0.7978041237437604;-1.1447247704097165e-05;-3.930994322270083e-06;1.0449671187526648;10.000340608304064;0.8334499754655896;1.0448010338894986;1.0448370082745593;0.7977357900677364;0.014897398218287002;0.7978102973036284
16.560149;1.0445132232318926;0.8333507492641987;0.7978038960898486;-1.1243492791763232e-05;-4.017896406496292e-06;1.0449662029968017;10.00035173765538;0.8334509886644902;1.0448018021852532;1.0448342339102905;0.7977351419110525;0.014897459770950909;0.7978108918619531
16.570149;1.044512282873243;0.8333496728581806;0.7978036659314558;-1.1033362574545165e-05;-4.109259728788175e-06;1.0449652482674634;10.000362932727686;0.8334519728126225;1.0448025400554164;1.0448314163590042;0.7977344303765319;0.014897525048212715;0.7978114869520437
16.580149;1.0445112792333033;0.8333485506957472;0.7978034349729907;-1.0816790570987028e-05;-4.205272657981843e-06;1.044964251532325;10.000374195071396;0.8334529266616605;1.0448032469328148;1.0448285529551442;0.7977336606589616;0.014897594526752418;0.7978120793863757
16.590149;1.044510215439903;0.8333473899496969;0.7978032034309964;-1.0593817433069772e-05;-4.306398192077097e-06;1.0449632096696915;10.000385502084699;0.8334538464452929;1.0448039226983752;1.0448256417999464;0.7977328376027589;0.014897668423179062;0.7978126663035979
16.600149;1.0445090934644743;0.8333461960981084;0.7978029708192487;-1.0364625939099275e-05;-4.413252481489241e-06;1.044962119837473;10.00039680984839;0.8334547260938341;1.0448045680505533;1.044822682784684;0.7977319649019705;0.014897746597927055;0.7978132456197664
16.610149;1.044507915745503;0.8333449729490384;0.7978027369515784;-1.0129505701346762e-05;-4.52642488970122e-06;1.0449609795654762;10.000408073160257;0.8334555581049937;1.0448051842527277;1.0448196774628427;0.7977310455230007;0.01489782863190865;0.7978138169683625
16.620149;1.0445066861848789;0.8333437235033567;0.7978025025354075;-9.888840658754749e-06;-4.646331201338347e-06;1.04495978712109;10.000419263315498;0.833456334832587;1.0448057722602464;1.0448166291300667;0.7977300822074844;0.014897914011597265;0.7978143822670434
16.630149;1.0445054094211836;0.8333424506477393;0.7978022694801138;-9.643245569457456e-06;-4.77313450688106e-06;1.0449585426684722;10.000430369412348;0.8334570494353081;1.044806330820159;1.044813542588375;0.7977290777177742;0.014898002294577384;0.7978149453521861
16.640149;1.044504088974781;0.8333411567795446;0.797802041064429;-9.393677627041138e-06;-4.906745094969744e-06;1.044957249098031;10.000441391649241;0.8334576959349638;1.0448068549384395;1.0448104226549952;0.7977280354875537;0.014898093071289876;0.797815511253695
16.650149;1.0445027262273823;0.8333398427210263;0.7978018219427304;-9.141378299519925e-06;-5.046932150087705e-06;1.0449559120506577;10.000452336992584;0.8334582691843565;1.0448073364475625;1.0448072724817417;0.7977269602850618;0.014898185805289458;0.79781608544204
16.660149;1.0445013209090463;0.8333385069290952;0.7978016176882364;-8.887777709577749e-06;-5.193473136135712e-06;1.0449545393347763;10.000463212710828;0.8334587654103335;1.0448077661044164;1.0448040932900413;0.7977258576331617;0.014898279833073905;0.7978166731399143
16.670149;1.0444998724641978;0.8333371458180654;0.7978014342147717;-8.63444009623155e-06;-5.346233098147931e-06;1.0449531390430915;10.000474017828157;0.8334591830027842;1.0448081353475691;1.0448008856613837;0.7977247329384322;0.01489837450176845;0.7978172790917026
16.680149;1.0444983819966454;0.8333357552656172;0.797801277744376;-8.382998699893074e-06;-5.505217987435378e-06;1.044951717883588;10.000484737163243;0.8334595229188038;1.0448084365855734;1.0447976513726625;0.7977235915871168;0.014898469175450213;0.7978179077707634
16.690149;1.0444968535787003;0.8333343325643223;0.7978011547173748;-8.13501944405537e-06;-5.670594169936238e-06;1.044950281940362;10.000495341560754;0.8334597886000705;1.0448086623522153;1.0447943942105797;0.797722438721589;0.014898563184190848;0.7978185629992561
16.700149;1.0444952937348992;0.8333328778010343;0.7978010714149631;-7.891864942829556e-06;-5.8425653279239426e-06;1.0449488388942736;10.000505793419505;0.8334599858543366;1.0448088048453592;1.0447911188748744;0.7977212784992794;0.014898655877887369;0.7978192466855403
16.710149;1.044493709487945;0.8333313938308592;0.797801033834756;-7.654714417628766e-06;-6.021191169945053e-06;1.0449473991888758;10.00051604776709;0.833460122478013;1.0448088573634;1.0447878295539603;0.7977201142902608;0.014898746595076891;0.7978199583119322
16.720149;1.044492106530029;0.8333298851415271;0.7978010475551266;-7.424656879205729e-06;-6.206285743509071e-06;1.04494597523541;10.000526048633578;0.8334602072224592;1.0448088162639855;1.0447845306222807;0.7977189494058728;0.014898834584602135;0.797820695735241
16.730149;1.0444904891872686;0.8333283569630805;0.7978011173555413;-7.202748609859781e-06;-6.397382415839264e-06;1.0449445798279338;10.000535730157374;0.8334602483108803;1.0448086809796646;1.044781228383472;0.7977177876802322;0.014898919095670817;0.797821456159686
16.740149;1.044488861622298;0.833326815042237;0.7978012467856604;-6.9901106407084565e-06;-6.593753633170888e-06;1.0449432249306239;10.000545019185852;0.8334602524567732;1.0448084531695563;1.0447779307815412;0.7977166344622191;0.014898999519844814;0.7978222367069174
16.750149;1.0444872285350029;0.8333252654649876;0.7978014383176747;-6.788001830075749e-06;-6.79453811523017e-06;1.0449419205769854;10.000553834069132;0.8334602253668978;1.0448081359238937;1.044774646180523;0.7977154970920058;0.014899075445489816;0.7978230339141085
16.760149;1.0444855951678735;0.8333237145513156;0.7978016944678684;-6.5977261923413785e-06;-6.998969409451113e-06;1.0449406740499094;10.000562091011599;0.8334601726954991;1.0448077317016056;1.0447713837356276;0.7977143838982699;0.014899146574807664;0.7978238423613758
16.770149;1.044483966860985;0.8333221686886105;0.7978020187956743;-6.420397838361106e-06;-7.2065245980256296e-06;1.0449394903619167;10.00056972098421;0.8334600999270662;1.0448072403713715;1.0447681543514509;0.7977133029844865;0.014899212519475931;0.7978246547157474
16.780149;1.0444823481370626;0.8333206335728905;0.7978024160417297;-6.256748361472677e-06;-7.4168543271441134e-06;1.0449383734554785;10.00057668063201;0.8334600117188471;1.0448066595648666;1.0447649710243612;0.7977122615871491;0.014899272658007211;0.7978254633612392
16.790149;1.0444807419439668;0.833319113565689;0.7978028914589237;-6.1071413125016e-06;-7.629630529970293e-06;1.0449373267605235;10.00058295073857;0.8334599119024237;1.0448059859651964;1.0447618484615813;0.7977112658572496;0.014899326187649754;0.7978262611541768
16.800149;1.0444791498347563;0.8333176119115324;0.7978034491510484;-5.97171456490727e-06;-7.84447896933883e-06;1.0449363527742221;10.000588526406636;0.8334598041325342;1.0448052159181374;1.044758801849197;0.7977103209320211;0.014899372284350811;0.7978270411314838
16.810149;1.0444775729905071;0.8333161314714458;0.7978040904279647;-5.850524819778475e-06;-8.060963938794085e-06;1.0449354521637202;10.000593404565992;0.8334596923315634;1.0448043464051433;1.0447558455818753;0.7977094307006876;0.014899410155583106;0.79782779635706
16.820149;1.0444760131406656;0.8333146752632294;0.7978048136430524;-5.7436442279926286e-06;-8.278529665732756e-06;1.0449346237767112;10.000597582330872;0.8334595806926628;1.0448033767088676;1.0447529923908505;0.7977085971776018;0.014899438961054355;0.7978285196801403
16.830149;1.044474472668229;0.8333132460396392;0.7978056150852139;-5.651132226146778e-06;-8.496457688269027e-06;1.0449338660559508;10.000601070153914;0.833459473439942;1.04480230915492;1.044750252320509;0.7977078199034978;0.014899457830306216;0.7978292039526844
16.840149;1.0444729539248025;0.8333118450651528;0.7978064895420044;-5.572973202177437e-06;-8.71391149939431e-06;1.0449331778021134;10.000603899752004;0.8334593744294428;1.044801148132844;1.0447476321924394;0.7977070957687635;0.014899466067806916;0.7978298435385525
16.850149;1.0444714579050298;0.8333104711765907;0.7978074306691559;-5.50913341545527e-06;-8.929997532996457e-06;1.0449325572142787;10.00060611368026;0.8334592871291028;1.0447998983894737;1.0447451369080871;0.7977064196989023;0.014899463367975888;0.7978304355150632
16.860149;1.0444699830680217;0.8333091207693685;0.797808432220742;-5.459616454416583e-06;-9.143824343219083e-06;1.0449320013990344;10.000607757444541;0.8334592145209131;1.0447985639325783;1.0447427714904236;0.7977057860367914;0.014899449856023128;0.7978309793774827
16.870149;1.0444685257177884;0.8333077887655894;0.7978094894993728;-5.424395470302923e-06;-9.354555137042347e-06;1.0449315074493486;10.000608890880132;0.8334591581184686;1.0447971479151148;1.0447405415966016;0.797705189832674;0.01489942590147215;0.7978314767606864
16.880149;1.0444670815983397;0.833306470205034;0.7978105994912555;-5.403332103660662e-06;-9.561390080721588e-06;1.0449310732421084;10.000609594621125;0.8334591177452876;1.044795653486402;1.044738452636069;0.797704627235809;0.014899391817027175;0.797831932014974
16.890149;1.0444656471273985;0.8333051614345695;0.7978117599761451;-5.396174113100788e-06;-9.763512837892927e-06;1.0449306974567436;10.00060995295039;0.8334590928218222;1.0447940850848951;1.0447365088714158;0.7977040952265563;0.014899347792846964;0.7978323520762426
16.900149;1.0444642201396128;0.8333038598972153;0.7978129688253479;-5.402629139914632e-06;-9.96006159976941e-06;1.0449303801199141;10.000610037555116;0.8334590833877432;1.0447924489328002;1.0447347128369118;0.7977035914307689;0.014899294181777038;0.7978327445315768
16.910149;1.0444628003558447;0.8333025631542968;0.7978142235452139;-5.422454817818868e-06;-1.0150124610447143e-05;1.0449301228898116;10.00060990750792;0.833459090256855;1.0447907523012867;1.0447330648332502;0.7977031140608688;0.014899231652835994;0.7978331151569569
16.920149;1.044461388640832;0.8333012687720717;0.7978155209641036;-5.455488914901478e-06;-1.0332808850489567e-05;1.0449299276787736;10.000609609834079;0.8334591145893857;1.0447890020097983;1.0447315630409761;0.7977026625066853;0.014899160971596572;0.7978334668057939
16.930149;1.0444599852307421;0.833299974744714;0.797816857107956;-5.501624400355538e-06;-1.0507410125196282e-05;1.0449297946827902;10.000609180869516;0.8334591571564979;1.044787203566762;1.044730204768534;0.797702238484201;0.01489908279478749;0.7978338002373675
16.940149;1.04445858878205;0.8332986790843528;0.7978182268834239;-5.560721396789502e-06;-1.0673534640608594e-05;1.044929721635929;10.000608655997334;0.8334592177515338;1.0447853618198215;1.0447289882587882;0.7977018458818188;0.014898997709225826;0.7978341159851815
16.950149;1.044457197021123;0.8332973791470082;0.7978196238416497;-5.632460710863371e-06;-1.0831020438275594e-05;1.0449297043939025;10.00060807506611;0.8334592947234587;1.0447834811126666;1.0447279144273025;0.7977014888514685;0.01489890637690773;0.7978344156564485
16.960149;1.0444558083858186;0.8332960717752498;0.7978210405541798;-5.716286219059313e-06;-1.0979763310827691e-05;1.0449297377490177;10.000607480845947;0.8334593851733861;1.0447815643779172;1.0447269873163993;0.7977011702663017;0.014898809577839815;0.7978347019113293
16.970149;1.0444544235908881;0.8332947537793951;0.7978224695467717;-5.811529283388231e-06;-1.1119648385328407e-05;1.0449298159412461;10.000606919496159;0.8334594860545855;1.044779613801658;1.0447262122188663;0.797700891853061;0.014898708053901368;0.7978349777403998
16.980149;1.0444530461411774;0.833293422211042;0.7978239043724776;-5.917583034125828e-06;-1.1250592332652761e-05;1.044929932604375;10.000606435176858;0.8334595950129865;1.0447776326207263;1.0447255936469457;0.7977006544719704;0.014898602369403113;0.797835246246031
16.990149;1.0444516815442269;0.8332920747649267;0.797825339901305;-6.03393181102789e-06;-1.1372572436337297e-05;1.0449300804608215;10.00060605864948;0.8334597107561232;1.0447756252162148;1.0447251350552975;0.797700457285808;0.014898493000433275;0.7978355111935667
17.000149;1.0444503356234962;0.8332907096750488;0.7978267713786282;-6.160038614680372e-06;-1.1485559709385174e-05;1.0449302517782948;10.000605803833716;0.8334598330689886;1.0447735958090871;1.044724838739334;0.7977002972954149;0.014898380476832274;0.797835777054326
17.010149;1.044449013233172;0.8332893244191378;0.7978281933545213;-6.295257185177046e-06;-1.15893711301713e-05;1.0449304389915843;10.000605668801175;0.8334599618296095;1.0447715478087776;1.0447247053890176;0.7977001704208322;0.014898265369033901;0.7978360479557086
17.020149;1.044447717961918;0.8332879149044714;0.7978295994931667;-6.438796833653168e-06;-1.1683643537903737e-05;1.0449306342698015;10.000605631742024;0.833460096214821;1.04476948418451;1.0447247340618364;0.7977000729301879;0.01489814817478885;0.7978363262954974
17.030149;1.0444464520516694;0.8332864766942368;0.7978309830559697;-6.589713867897602e-06;-1.1768110895670634e-05;1.0449308286509251;10.00060564188247;0.8334602355788326;1.0447674075431077;1.0447249218862524;0.7977000022010934;0.014898029217110052;0.7978366123065542
17.040149;1.044445216986205;0.8332850070346828;0.7978323380724812;-6.74702755293535e-06;-1.1842912247310184e-05;1.0449310116502295;10.000605615663405;0.8334603805369301;1.0447653199407851;1.0447252633326591;0.7976999570510561;0.01489790863433306;0.7978369057330268
17.050149;1.0444440150502778;0.8332835057138311;0.7978336605592901;-6.909870920742159e-06;-1.190851880760988e-05;1.0449311713063498;10.000605448893706;0.8334605328081693;1.0447632243377742;1.044725749807953;0.797699937585174;0.014897786483257442;0.7978372078972606
17.060149;1.0444428507068573;0.83328197471025;0.7978349481973357;-7.077491056448175e-06;-1.1965502329117379e-05;1.0449312950132428;10.000605031667012;0.8334606948815498;1.044761126576295;1.0447263702022724;0.7976999443430924;0.014897662818065571;0.7978375216718459
17.070149;1.0444417316638988;0.8332804176962062;0.7978361993314603;-7.24921986031119e-06;-1.2014546370693531e-05;1.0449313709058854;10.000604251893082;0.8334608700312229;1.0447590344744455;1.044727112429644;0.7976999776337166;0.014897537662219766;0.7978378503372088
17.080149;1.0444406691502734;0.8332788398440983;0.7978374130698271;-7.4245276488665335e-06;-1.2056446060588818e-05;1.0449313882706412;10.000602993789036;0.8334610614698656;1.0447569550620077;1.0447279645839571;0.7977000377819504;0.014897411015780205;0.7978381968113564
17.090149;1.0444396761685795;0.8332772473554114;0.7978385895109206;-7.60300392050615e-06;-1.2091916904776144e-05;1.0449313370594646;10.000601142367747;0.8334612703883403;1.0447548937158306;1.0447289144818483;0.7977001251616046;0.014897282929328909;0.7978385632271191
17.100149;1.0444387651377702;0.8332756461985025;0.7978397290936782;-7.784205407944928e-06;-1.2121566086306402e-05;1.044931207814061;10.000598600228951;0.8334614946790635;1.044752855417474;1.0447299483077939;0.7977002396652833;0.01489715342751164;0.7978389511201855
17.110149;1.044437946939969;0.8332740412456011;0.7978408322280868;-7.967551444041582e-06;-1.2146058516739377e-05;1.0449309920714223;10.000595307256335;0.833461729745404;1.0447508454289216;1.0447310505064682;0.7977003808436991;0.014897022270524998;0.7978393618470372
17.120149;1.0444372310204415;0.8332724365635269;0.7978418999374072;-8.152354597912142e-06;-1.2166169254193978e-05;1.044930683017221;10.000591243924625;0.8334619699782297;1.0447488680512265;1.04473220566951;0.7977005486604415;0.014896888875629954;0.7978397959779061
17.130149;1.0444366259029945;0.8332708357430619;0.7978429341618544;-8.337914545995215e-06;-1.2182662686611159e-05;1.0449302759965766;10.000586413000967;0.833462209059215;1.0447469253999446;1.0447334002994126;0.7977007438217442;0.014896752538720671;0.7978402526788926
17.140149;1.0444361393176276;0.8332692418363703;0.7978439363517084;-8.523694366690212e-06;-1.2196169600208983e-05;1.044929768283364;10.000580819240133;0.8334624398507587;1.0447450181724534;1.044734623161183;0.797700966976788;0.014896612649978467;0.7978407309958895
17.150149;1.0444357769358865;0.8332676574661098;0.7978449054362035;-8.709504187503438e-06;-1.2207237769628151e-05;1.0449291587064442;10.000574463388519;0.8334626551137218;1.04474314683474;1.0447358647454024;0.7977012173342235;0.01489646870304783;0.7978412314826797
17.160149;1.0444355411187023;0.8332660852181161;0.7978458371889173;-8.895462826444105e-06;-1.2216483617240592e-05;1.0449284477162937;10.00056733862261;0.8334628482450563;1.0447413116813233;1.0447371162947903;0.7977014925755741;0.014896320337218159;0.7978417559568137
17.170149;1.0444354312996404;0.8332645280172257;0.7978467251465576;-9.081778514898852e-06;-1.2224563591097067e-05;1.0449276372232907;10.000559423056867;0.8334630131613308;1.0447395130765171;1.0447383696075274;0.7977017901639645;0.01489616747203175;0.7978423062641116
17.180149;1.0444354450322602;0.8332629891328215;0.7978475620892104;-9.26856939361542e-06;-1.2231950965124957e-05;1.0449267294249178;10.000550677025622;0.8334631444247402;1.0447377521520231;1.0447396182863418;0.7977021083009699;0.014896010301050033;0.7978428835282194
17.190149;1.0444355785637405;0.8332614713710007;0.7978483416640143;-9.455809611988883e-06;-1.223883255147544e-05;1.044925724783913;10.000541042296062;0.8334632381442478;1.0447360302969866;1.0447408588389597;0.7977024460239344;0.014895849175196626;0.7978434879584014
17.200149;1.0444358271322778;0.8332599765015296;0.7978490597093434;-9.643384654471333e-06;-1.2245228543525685e-05;1.0449246212134489;10.000530440519121;0.8334632923726634;1.0447343477092612;1.0447420898715174;0.7977028029881318;0.014895684508470801;0.7978441190618656
17.210149;1.044436185743341;0.8332585065659944;0.7978497142913481;-9.831126732740016e-06;-1.2251081236504354e-05;1.0449234155866505;10.00051877781493;0.8334633066896538;1.0447327033891343;1.044743310063476;0.7977031794151376;0.01489551667668279;0.7978447761833649
17.220149;1.0444366503538007;0.833257065518058;0.7978503043327964;-1.0018757056050539e-05;-1.2256239245170208e-05;1.0449221051926858;10.000505953797184;0.8334632820841327;1.0447310965071264;1.0447445171920495;0.7977035759029852;0.014895345916096498;0.7978454590383337
17.230149;1.044437218223485;0.8332556590838083;0.7978508282942212;-1.0205867320519291e-05;-1.2260493603156044e-05;1.0449206882513933;10.000491865135851;0.83346322114988;1.0447295268036216;1.0447457086941607;0.7977039926072815;0.014895172297390003;0.7978461682496397
17.240149;1.044437887107315;0.8332542934784815;0.7978512842324161;-1.0391923303802643e-05;-1.2263587140453111e-05;1.0449191646347944;10.00047640568984;0.8334631272058898;1.0447279946181889;1.044746882688635;0.7977044286269704;0.01489499583592185;0.7978469056701365
17.250149;1.0444386541999904;0.833252974151661;0.7978516707891635;-1.0576183191697268e-05;-1.2265139555625415e-05;1.044917535955098;10.000459471563287;0.8334630027341162;1.0447265021784888;1.0447480387012462;0.7977048823561385;0.014894816652317002;0.7978476739337838
17.260149;1.0444395153426191;0.8332517054078029;0.797851987854656;-1.075769311737892e-05;-1.2264680360116388e-05;1.044915804768696;10.000440968230725;0.8334628489997451;1.0447250545118265;1.0447491774052577;0.7977053523734909;0.014894634986758014;0.7978484756303604
17.270149;1.0444404645746233;0.8332504912224861;0.7978522362428174;-1.0935438628393517e-05;-1.2261794408655393e-05;1.0449139738239601;10.000420812855209;0.8334626665967537;1.0447236586012965;1.0447502999274259;0.7977058379580372;0.014894451114225502;0.7978493130754861
17.280149;1.0444414943377804;0.8332493361237535;0.7978524171920088;-1.1108469188262795e-05;-1.2256220563564445e-05;1.0449120449432132;10.000398929519925;0.8334624560098228;1.0447223219700477;1.0447514078392601;0.7977063389282568;0.014894265337291823;0.7978501888402314
17.290149;1.0444425963583406;0.8332482450605098;0.7978525331299965;-1.127596532739618e-05;-1.2247872989216676e-05;1.0449100175810957;10.00037524305015;0.833462217987665;1.044721051564727;1.0447525026581195;0.7977068554963603;0.01489407804281466;0.7978511060760732
17.300149;1.0444437625045193;0.833247222772958;0.7978525888809807;-1.1437347909434581e-05;-1.223682106762678e-05;1.0449078882589768;10.000349681381726;0.8334619531549567;1.044719853065976;1.0447535842110074;0.7977073886026397;0.014893889703211649;0.7978520680831263
17.310149;1.044444985208578;0.8332462734404571;0.7978525914361833;-1.1592335669164964e-05;-1.2223249865624407e-05;1.0449056516528108;10.000322186667237;0.8334616615032506;1.0447187309601143;1.0447546500991658;0.7977079403033006;0.01489370074434836;0.797853077691541
17.320149;1.044446257612859;0.8332454002998722;0.7978525487281962;-1.1740809330595757e-05;-1.2207417045474594e-05;1.0449033031624184;10.00029272657082;0.8334613430059087;1.0447176887114786;1.0447556971368854;0.7977085133181634;0.01489351142174916;0.7978541369158139
17.330149;1.0444475732759155;0.8332446052072818;0.7978524689540302;-1.1882589078475741e-05;-1.2189648147046724e-05;1.0449008413400036;10.00026130042938;0.8334609987854289;1.044716727831796;1.0447567230300374;0.7977091100418324;0.014893321889682412;0.7978552470165718
17.340149;1.0444489255141114;0.8332438889121353;0.7978523601181806;-1.2017353505583887e-05;-1.2170380364638405e-05;1.044898268318316;10.000227938693664;0.8334606315310062;1.044715846838846;1.044757727231417;0.7977097321772422;0.01489313232536176;0.7978564088886032
17.350149;1.0444503072161757;0.8332432518423833;0.7978522289773546;-1.2144782917420528e-05;-1.2150152990578628e-05;1.0448955885241273;10.000192694666401;0.8334602451755199;1.0447150417613105;1.0447587109177905;0.7977103805468007;0.014892942914377542;0.7978576231469582
17.360149;1.044451711592782;0.8332426945012349;0.7978520804670308;-1.2264752847074832e-05;-1.2129479417963113e-05;1.0448928074895103;10.00015563264373;0.8334598446703574;1.0447143073104381;1.0447596759739124;0.79771105477885;0.014892753762833201;0.7978588894783327
17.370149;1.0444531327428006;0.8332422173000369;0.7978519184110339;-1.237727933005979e-05;-1.2108735577787637e-05;1.0448899312253033;10.000116819762134;0.8334594358249278;1.0447136380350752;1.0447606238526386;0.7977117537658641;0.014892564871865918;0.7978602060579848
17.380149;1.0444545645020717;0.8332418201903148;0.7978517465326069;-1.2482259170182606e-05;-1.2088183524071786e-05;1.0448869653390112;10.000076323210452;0.8334590248412933;1.044713030148721;1.0447615557513228;0.7977124762483748;0.014892376147820196;0.7978615698401902
17.390149;1.0444559987153512;0.8332415023144636;0.7978515688326263;-1.2579389066471363e-05;-1.206798868881534e-05;1.0448839147761424;10.000034209646788;0.8334586178248786;1.0447124826173002;1.0447624737805346;0.7977132206379624;0.014892187415138935;0.797862976900857
17.400149;1.0444574256554493;0.8332412614335396;0.797851389741976;-1.2668312701897607e-05;-1.2048133256302183e-05;1.044880784715836;9.999990548626991;0.8334582203661528;1.044711996480265;1.0447633816140711;0.7977139847990371;0.014891998533722191;0.7978644222370355
17.410149;1.0444588359899287;0.8332410938641999;0.7978512144726304;-1.2748706208407968e-05;-1.202843208223275e-05;1.0448775803875676;9.999945423179286;0.8334578371857997;1.044711574278563;1.0447642839384643;0.7977147659345133;0.014891809593602045;0.7978658998023385
17.420149;1.0444602213114684;0.8332409959635313;0.797851048659398;-1.2820282840485727e-05;-1.2008769062457173e-05;1.0448743059843977;9.999898934563088;0.8334574719458057;1.044711219815309;1.0447651855214972;0.7977155603325715;0.014891621032946927;0.7978674028797289
