time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.430149;1.0444615728329563;0.8332409652349708;0.7978508972766728;-1.2882862187472341e-05;-1.1989297994395425e-05;1.0448709652370634;9.999851189339008;0.8334571273081801;1.0447109371190244;1.0447660911516938;0.797716363699954;0.014891433625013752;0.7978689243241024
17.440149;1.044462880244923;0.833240999451221;0.7978507642929229;-1.293639307955437e-05;-1.1970365283360243e-05;1.0448675625814483;9.99980228816816;0.8334568052742648;1.044710729982905;1.0447670056451568;0.7977171722244389;0.014891248363377662;0.7978704568583266
17.450149;1.0444641323596144;0.8332410958534068;0.797850653166388;-1.2980785280983893e-05;-1.1952304926621366e-05;1.0448641031068564;9.999752331837573;0.8334565073435263;1.0447106031253977;1.0447679328609447;0.7977179834546646;0.01489106634108146;0.7978719933540134
17.460149;1.0444653191755775;0.8332412518500945;0.7978505673885715;-1.3015739918743654e-05;-1.193536270539697e-05;1.0448605926469925;9.999701427640991;0.8334562347046205;1.044710563233339;1.0447688752324686;0.7977187966050351;0.014890888705914615;0.7978735270540447
17.470149;1.0444664335244795;0.8332414661046196;0.7978505113073673;-1.3040849114672435e-05;-1.1919749114888174e-05;1.044857038412527;9.99964968769322;0.8334559890486165;1.0447106184339066;1.0447698346657475;0.7977196125994597;0.014890716666164644;0.7978750519027948
17.480149;1.044467471278762;0.8332417386456529;0.797850490821981;-1.3055865982110193e-05;-1.1905733077777827e-05;1.044853448613786;9.99959722621935;0.8334557732540875;1.0447107770083774;1.0447708134541103;0.7977204340211899;0.014890551464153278;0.7978765619494441
17.490149;1.0444684302236529;0.8332420697418427;0.7978505122321463;-1.3060863748182569e-05;-1.1893720369067125e-05;1.044849831032286;9.999544153208006;0.8334555912262437;1.044711046710436;1.044771814066746;0.7977212646911188;0.014890394292272157;0.7978780499315549
17.500149;1.0444693085719732;0.8332424584994788;0.7978505795709351;-1.3056238488636827e-05;-1.1884258749580955e-05;1.0448461915412732;9.999490565309316;0.8334554474312013;1.0447114342773214;1.0447728375897762;0.7977221084830478;0.014890246209275404;0.7978795072342182
17.510149;1.0444701042646707;0.8332429024139493;0.7978506935484944;-1.304266938275897e-05;-1.1877994116890602e-05;1.0448425332998719;9.999436546958483;0.8334553464949804;1.044711944199333;1.044773882034147;0.7977229682076309;0.014890108067648797;0.7978809253300565
17.520149;1.0444708150132551;0.8332433980252675;0.7978508530129872;-1.3021063783923394e-05;-1.1875608211497554e-05;1.0448388572576306;9.999382187161949;0.8334552927329305;1.0447125777622517;1.0447749423552792;0.7977238456758237;0.014889980438923102;0.7978822966738668
17.530149;1.0444714383786207;0.8332439415872778;0.797851056347183;-1.2992410972469704e-05;-1.1877733390301468e-05;1.044835163787521;9.999327599720363;0.833455290278391;1.0447133333558218;1.0447760117477254;0.7977247419239484;0.014889863547739848;0.7978836142814524
17.540149;1.0444719716841548;0.8332445293743325;0.7978513018821589;-1.2957593853910665e-05;-1.1884902498891836e-05;1.044831454720236;9.999272927267723;0.8334553442315483;1.0447142069853288;1.0447770824380744;0.7977256568870902;0.014889757261409528;0.7978848711864063
17.550149;1.0444724123351807;0.8332451581338653;0.7978515878609382;-1.2917409742246529e-05;-1.1897589090059432e-05;1.044827734556961;9.999218320413032;0.8334554616524975;1.0447151920069573;1.0447781463523964;0.7977265895563839;0.014889661272341929;0.7978860606800452
17.560149;1.0444727585064773;0.8332458251984931;0.7978519119474101;-1.2872752800441514e-05;-1.1916264425743446e-05;1.0448240093082697;9.999163907435632;0.8334556510574406;1.0447162789083748;1.0447791968939752;0.7977275385039394;0.01488957537387889;0.7978871766450257
17.570149;1.0444730095671038;0.8332465281197242;0.7978522714211596;-1.2824567645141366e-05;-1.1941370133806286e-05;1.0448202843760646;9.999109779953246;0.8334559208096672;1.044717456218433;1.0447802304103229;0.797728502039015;0.014889499504154712;0.7978882133738903
17.580149;1.0444731663620455;0.8332472644671785;0.7978526639288452;-1.2773619223513844e-05;-1.1973287702765092e-05;1.0448165644400575;9.999056001536827;0.8334562782609871;1.0447187120064738;1.0447812452473768;0.7977294782055252;0.014889433616856754;0.7978891649272778
17.590149;1.0444732314862752;0.8332480314871242;0.7978530874002813;-1.2720443733572515e-05;-1.2012406643171555e-05;1.0448128546256228;9.999002624363623;0.833456730174435;1.0447200345151504;1.0447822399983182;0.797730464787573;0.014889377654482769;0.797890024558539
17.600149;1.0444732095606042;0.8332488262860926;0.7978535400187422;-1.2665446663589517e-05;-1.2059167419665961e-05;1.0448091609554064;9.998949700350648;0.8334572829129336;1.044721411744917;1.0447832138580442;0.7977314592933492;0.014889331599142765;0.7978907849397208
17.610149;1.0444731075579559;0.833249647283756;0.7978540209241035;-1.2608944831554861e-05;-1.2113968291378812e-05;1.0448054903428818;9.99889728874816;0.8334579417180775;1.0447228314919175;1.0447841679884287;0.7977324591663979;0.014889295487073868;0.7978914390586612
17.620149;1.0444729344293224;0.8332504951559713;0.7978545304766456;-1.25511766156866e-05;-1.2177028880982736e-05;1.0448018504671792;9.998845462017782;0.8334587103796729;1.0447242825881458;1.0447851050366757;0.7977334623102231;0.01488926941744326;0.7978919810982273
17.630149;1.0444726992731739;0.833251372410656;0.7978550699298875;-1.2492393320104452e-05;-1.2248337035385308e-05;1.0447982494738584;9.9987943045227;0.8334595917377364;1.0447257559038052;1.044786026883336;0.7977344673557342;0.014889253532376951;0.7978924066679712
17.640149;1.0444724096688351;0.8332522825407063;0.797855641551689;-1.2432996707438469e-05;-1.232767541753836e-05;1.0447946958720304;9.998743900543287;0.8334605875454559;1.0447272441569908;1.0447869331703734;0.7977354734685108;0.014889247856043529;0.7978927122430548
17.650149;1.0444720724945658;0.8332532291062537;0.7978562495531109;-1.2373552220018345e-05;-1.2414641994767853e-05;1.0447911981460796;9.99869431553563;0.8334616974260017;1.0447287414911028;1.04478782248538;0.7977364804094841;0.014889252107727088;0.7978928946322908
17.660149;1.0444716956993427;0.8332542150837055;0.7978569008371085;-1.231466404039424e-05;-1.2508677376322444e-05;1.0447877640350005;9.998645585543201;0.8334629187479093;1.0447302433744121;1.0447886945811493;0.7977374891379466;0.014889265743532448;0.79789295135801
17.670149;1.0444712885594434;0.8332552426975188;0.7978576039612675;-1.225686574860553e-05;-1.2609121654485235e-05;1.0447844006649774;9.998597718283492;0.8334642481969677;1.0447317466584594;1.0447895506728584;0.7977385021505777;0.014889288140519742;0.7978928818750698
17.680149;1.044470860973722;0.8332563131554956;0.7978583666372678;-1.2200662030205082e-05;-1.2715228750689863e-05;1.0447811152803494;9.99855069283674;0.8334656832203916;1.0447332497770463;1.044790392349845;0.797739522762824;0.014889318655134;0.797892688320921
17.690149;1.0444704224774037;0.8332574263309181;0.7978591941680908;-1.214669831717105e-05;-1.2826163375819767e-05;1.0447779152783025;9.998504462213642;0.8334672220703389;1.0447347528841333;1.0447912211618973;0.7977405541464692;0.014889356523221061;0.7978923750062275
17.700149;1.0444699814662683;0.8332585812804515;0.7978600894501074;-1.2095780318333502e-05;-1.2941041027715181e-05;1.0447748077529648;9.998458965741687;0.8334688634838493;1.0447362575272932;1.0447920385182046;0.7977415991439047;0.014889400711147959;0.797891948146115
17.710149;1.0444695454396076;0.8332597768880085;0.7978610533432983;-1.2048653139292671e-05;-1.3058928578340267e-05;1.0447717991706624;9.998414136951649;0.8334706068591707;1.044737765218609;1.0447928457027922;0.7977426602425541;0.014889449875672815;0.7978914162042704
17.720149;1.0444691211804251;0.8332610114522161;0.7978620855247105;-1.2005831572804344e-05;-1.3178800675027652e-05;1.0447688941374091;9.998369906197945;0.8334724525010949;1.0447392755479512;1.0447936445556358;0.7977437391926973;0.01488950253310489;0.7978907891665694
17.730149;1.044468714127497;0.8332622822845953;0.7978631858440418;-1.1967597616281612e-05;-1.3299596966425016e-05;1.044766093604749;9.998326214216261;0.8334744011642707;1.0447407857191486;1.044794437603716;0.7977448363233447;0.01488955728150952;0.7978900772785217
17.740149;1.0444683282884253;0.8332635860513061;0.7978643546314447;-1.1934012670376234e-05;-1.3420379142193737e-05;1.044763395033444;9.998283028463355;0.83347645302923;1.0447422914801143;1.044795227435731;0.797745949961782;0.014889612875058503;0.7978892907194443
17.750149;1.0444679668648333;0.8332649190373911;0.7978655915949827;-1.1904918270967723e-05;-1.3540424313712605e-05;1.0447607940748187;9.99824034152299;0.8334786069790961;1.0447437882051895;1.0447960171047321;0.7977470769382349;0.014889668173120579;0.7978884393921817
17.760149;1.0444676319097526;0.833266277023397;0.7978668948833629;-1.1880064449267283e-05;-1.365918310276149e-05;1.0447582856634765;9.99819815855415;0.8334808601454475;1.0447452717685997;1.0447968116977415;0.7977482137342078;0.01488972212534127;0.7978875320045274
17.770149;1.044467322727256;0.8332676550621861;0.7978682607797196;-1.1859331658915464e-05;-1.3776159292627903e-05;1.044755864649445;9.998156495120414;0.8334832074993302;1.0447467388805192;1.0447976186785242;0.7977493573351543;0.014889773879514002;0.7978865754470821
17.780149;1.0444670351357708;0.8332690477317601;0.7978696831238372;-1.1842800026029906e-05;-1.3890771265344365e-05;1.0447535262830416;9.99811538587432;0.833485642125288;1.0447481870948336;1.0447984461857407;0.7977505061060746;0.014889822910039183;0.7978855749449686
17.790149;1.0444667628987352;0.833270450098431;0.7978711529800403;-1.1830638682758289e-05;-1.4002313440184991e-05;1.0447512660561038;9.998074886345627;0.8334881560815226;1.044749615455597;1.044799301929736;0.7977516602088096;0.014889869044854327;0.7978845343566102
17.800149;1.0444664995260449;0.833271858654634;0.7978726591767263;-1.1823050043004402e-05;-1.411013452768925e-05;1.0447490794168506;9.998035057895649;0.8334907413585702;1.0447510250111178;1.0448001935312607;0.7977528210416057;0.014889912389605334;0.7978834565803623
17.810149;1.0444662390787123;0.8332732716014557;0.7978741889499614;-1.1820318403773747e-05;-1.4213871963471844e-05;1.0447469622932524;9.99799595026029;0.8334933912804525;1.0447524176121523;1.0448011283035767;0.7977539907908445;0.014889953169785784;0.7978823438547618
17.820149;1.0444659772961733;0.8332746884520966;0.7978757285396014;-1.182280430565451e-05;-1.4313487023541543e-05;1.0447449121033803;9.997957601855866;0.8334961014465286;1.0447537943524126;1.0448021120869595;0.7977551720859977;0.014889991565244377;0.797881197761289
17.830149;1.0444657128126276;0.8332761090514381;0.7978772638812965;-1.1830855551000893e-05;-1.440914555891262e-05;1.0447429282754104;9.997920049514414;0.8334988686886904;1.04475515601747;1.0448031486161466;0.7977563668626597;0.014890027608425779;0.7978800196172624
17.840149;1.0444654463346206;0.8332775323374513;0.7978787812596912;-1.1844677840109838e-05;-1.450111007140806e-05;1.0447410121344967;9.997883325138872;0.8335016889693209;1.0447565049068415;1.0448042404145774;0.7977575756554096;0.014890061120420735;0.7978788109665121
17.850149;1.044465178124798;0.8332789556518799;0.7978802681280287;-1.1864200677766924e-05;-1.4589634856014258e-05;1.0447391671243282;9.997847439103682;0.8335045563172953;1.0447578459344316;1.0448053902632637;0.7977587983722425;0.014890091698346214;0.7978775734382267
17.860149;1.0444649063942668;0.8332803749188055;0.7978817138648459;-1.1889039470156165e-05;-1.4674899298637948e-05;1.0447373993375804;9.997812371611003;0.8335074633071586;1.0447591859683414;1.0448066012188568;0.7977600351993925;0.0148901187965413;0.7978763085935605
17.870149;1.0444646282797945;0.8332817848722268;0.7978831101155596;-1.1918609630481066e-05;-1.4757068422386444e-05;1.0447357167920384;9.99777808568821;0.8335104021186832;1.0447605322512024;1.0448078749375103;0.7977612867503467;0.01489014187463949;0.7978750182129182
17.880149;1.0444643417389619;0.8332831793220911;0.7978844507891253;-1.1952314608768724e-05;-1.4836350785280924e-05;1.0447341275202886;9.997744546098035;0.833513365550598;1.0447618918428125;1.0448092105292843;0.7977625539452584;0.014890160487218862;0.7978737042965919
17.890149;1.0444640455402154;0.8332845520934571;0.7978857317898261;-1.1989633109519674e-05;-1.4912967308451284e-05;1.0447326383300826;9.997711722346533;0.8335163475879438;1.0447632720282478;1.0448106054723596;0.7977638380194505;0.014890174244298934;0.7978723682926392
17.900149;1.0444637381856736;0.8332858978478946;0.7978869509210614;-1.2030107828954763e-05;-1.4987111577360822e-05;1.044731254913173;9.997679585307825;0.8335193432245733;1.0447646800257813;1.0448120575657387;0.7977651409892172;0.014890182772384396;0.7978710101981051
17.910149;1.0444634182039885;0.8332872122791123;0.797888108023446;-1.2073369162040961e-05;-1.5058918048053607e-05;1.0447299824348073;9.997648119858532;0.8335223484421016;1.0447661221322373;1.0448135660585893;0.7977664657939552;0.014890185752202741;0.7978696280492225
17.920149;1.04446308516411;0.8332884923903748;0.7978892045766501;-1.2119104451658633e-05;-1.5128499310375813e-05;1.044728826024674;9.997617344665207;0.8335253603385521;1.0447676036180222;1.0448151310951355;0.7977678150419714;0.014890182968559953;0.7978682177276011
17.930149;1.0444627394284256;0.8332897367961837;0.7978902429908945;-1.2166950933186437e-05;-1.5196047077604444e-05;1.0447277909473893;9.997587312915032;0.8335283760882495;1.0447691291095442;1.044816752605698;0.7977691900147716;0.014890174374366877;0.7978667734014913
17.940149;1.0444623810838651;0.8332909450421144;0.797891226328068;-1.2216440047111291e-05;-1.5261803644455618e-05;1.0447268818117075;9.997558094197876;0.833531391360113;1.0447707028519921;1.0448184300205046;0.7977705914284774;0.014890160127073733;0.7978652885604787
17.950149;1.0444620097990702;0.8332921161120145;0.7978921579683467;-1.226698522366376e-05;-1.532595041782618e-05;1.0447261014222398;9.997529752338266;0.8335344005589975;1.0447723291689472;1.0448201618422104;0.7977720203532623;0.0148901405281559;0.7978637568669193
17.960149;1.0444616255051882;0.8332932478468795;0.7978930411348905;-1.2317939477590607e-05;-1.5388598690781767e-05;1.0447254504770076;9.99750232785168;0.8335373991900459;1.044774012679625;1.0448219447253775;0.7977734781154209;0.014890115971212727;0.797862172463315
17.970149;1.0444612284096786;0.8332943374862372;0.797893879394493;-1.2368688771871526e-05;-1.5449800544986994e-05;1.0447249275467525;9.997475835466227;0.8335403853550103;1.0447757581432435;1.0448237743815791;0.7977749659608624;0.014890086931052156;0.7978605300021384
17.980149;1.0444608183154982;0.833295381876732;0.7978946780388876;-1.2418640044103817e-05;-1.5509515911598215e-05;1.044724529069538;9.997450272630195;0.8335433591481562;1.0447775706208973;1.0448256479896048;0.7977764848735915;0.014890053938812164;0.7978588248499137
17.990149;1.0444603944799824;0.8332963772486951;0.797895444444778;-1.2467165521399383e-05;-1.5567628606600348e-05;1.044724250138905;9.997425627009683;0.8335463222099279;1.0447794555380254;1.0448275648431935;0.797778035302948;0.014890017595150294;0.7978570537007654
18.000149;1.0444599559274346;0.8332973194447665;0.7978961866076509;-1.2513602145265324e-05;-1.5624038320489087e-05;1.0447240858292002;9.997401888408726;0.8335492777502884;1.0447814183486777;1.0448295251590445;0.7977796172807284;0.01488997857216927;0.7978552153715353
18.010149;1.044459501896346;0.833298204391068;0.7978969117220133;-1.2557291482756861e-05;-1.5678762802372873e-05;1.0447240322329845;9.997379061400133;0.8335522296071008;1.0447834640598836;1.0448315288124077;0.7977812311940845;0.014889937505416152;0.79785331118656
18.020149;1.0444590329126977;0.8332990279536461;0.7978976262550936;-1.2597646923327528e-05;-1.573196854843635e-05;1.0447240869273253;9.997357168364898;0.8335551812146432;1.0447855960137251;1.044833574006226;0.797782878288896;0.014889894851754947;0.7978513443834727
18.030149;1.0444585519162433;0.8332997855945279;0.7978983367203308;-1.2634170663805788e-05;-1.5783940409002912e-05;1.0447242486291757;9.997336251061613;0.8335581353833832;1.0447878142084173;1.044835656408821;0.7977845603200725;0.014889850895842804;0.7978493188069996
18.040149;1.0444580646625978;0.833300472914171;0.797899050464937;-1.2666378897198761e-05;-1.5835049283189044e-05;1.0447245157012024;9.99731637076868;0.8335610937895505;1.0447901149592047;1.0448377693142825;0.7977862790856652;0.014889805912371186;0.797847238192329
18.050149;1.0444575792136865;0.8333010867313567;0.7978997760473542;-1.2693741264647993e-05;-1.588572797589921e-05;1.0447248849827715;9.997297601081085;0.8335640558442725;1.0447924926363552;1.0448399039996552;0.7977880366861306;0.014889760179673615;0.7978451066189394
18.060149;1.044457104579512;0.8333016254615008;0.7979005225295082;-1.2715688646667705e-05;-1.593643361817198e-05;1.0447253522902815;9.997280022047477;0.8335670180594141;1.0447949420702163;1.044842050560905;0.7977898359971825;0.014889713795451568;0.7978429289151295
18.070149;1.0444566490913505;0.8333020885809637;0.7979012980537765;-1.2731637108849287e-05;-1.5987615647229452e-05;1.044725912501889;9.997263717800918;0.83356997473255;1.044797459540304;1.0448441990439816;0.7977916805463564;0.014889666668447604;0.7978407102268885
18.080149;1.0444562193801834;0.8333024761497718;0.7979021086802239;-1.274102260726467e-05;-1.6039752245430304e-05;1.0447265587081207;9.997248771265133;0.8335729194493848;1.0448000421272035;1.0448463396093555;0.7977935741924792;0.01488961874572734;0.7978384558668378
18.090149;1.0444558203043923;0.8333027887530597;0.7979029581254795;-1.2743379143762292e-05;-1.6093407614156793e-05;1.0447272826381493;9.997235262136478;0.8335758462750611;1.0448026871149882;1.0448484622217418;0.7977955211726643;0.01488957017242768;0.7978361717989728
18.100149;1.044455454757501;0.8333030273439632;0.7979038482529504;-1.2738417512043991e-05;-1.6149235787802857e-05;1.044728075822835;9.997223275772082;0.8335787505670746;1.0448053922094112;1.044850556410334;0.7977975262134187;0.014889521228909842;0.7978338642631582
18.110149;1.0444551238953363;0.8333031926858161;0.7979047796153329;-1.2726045869048241e-05;-1.6207958262093895e-05;1.0447289302976681;9.997212908852674;0.8335816295131103;1.0448081555760398;1.0448526110121101;0.7977995941889646;0.014889472189073352;0.7978315384054179
18.120149;1.0444548290090665;0.8333032845304111;0.7979057521757563;-1.2706345502120312e-05;-1.6270341885609072e-05;1.0447298395623157;9.99720425934204;0.8335844817467662;1.0448109753708077;1.0448546147827835;0.7978017295895155;0.014889423319367129;0.7978291972928497
18.130149;1.0444545727489898;0.8333033017161762;0.7979067663313268;-1.2679557540179055e-05;-1.6337207477470313e-05;1.0447307996765403;9.997197420689666;0.8335873063279413;1.0448138495619739;1.044856557522475;0.7978039363653863;0.014889374911117633;0.7978268419164298
18.140149;1.044454358516462;0.8333032436014812;0.797907823381605;-1.264610239868943e-05;-1.6409432005497715e-05;1.0447318090636342;9.997192493947844;0.833590101931606;1.0448167757066458;1.044858429893942;0.7978062179117412;0.014889327171484414;0.79782447214286
18.150149;1.0444541901658622;0.8333031108086166;0.7979089251641441;-1.2606549607423155e-05;-1.6487842842087244e-05;1.044732866495779;9.997189594258751;0.833592865707994;1.044819750453086;1.0448602224504164;0.7978085767665347;0.014889280171031402;0.7978220876052081
18.160149;1.0444540724507565;0.8333029044576145;0.7979100731877977;-1.2561464270629839e-05;-1.6573097097837256e-05;1.0447339690491713;9.997188838277527;0.833595591704601;1.0448227699033745;1.0448619252087783;0.7978110142440176;0.014889233955314106;0.7978196875009508
18.170149;1.0444540103789386;0.8333026257729624;0.7979112675970326;-1.2511235109887511e-05;-1.6665728054109852e-05;1.0447351123202266;9.997190333006271;0.8335982704419043;1.0448258307886933;1.0448635273127822;0.7978135305806917;0.014889188585840046;0.7978172702337951
18.180149;1.0444540074341215;0.8333022768363711;0.7979125067973546;-1.2456022958024447e-05;-1.6766310123286845e-05;1.0447362927597335;9.99719417785964;0.8336008902247413;1.0448289311468066;1.0448650173178946;0.797816125656702;0.014889144114103135;0.7978148336128577
18.190149;1.0444540650978376;0.8333018610328936;0.7979137883548165;-1.239582288633901e-05;-1.687556268491616e-05;1.0447375095418354;9.99720046515764;0.8336034394308344;1.04483207022738;1.0448663848226212;0.7978187995185837;0.014889100712688424;0.7978123744568073
18.200149;1.0444541839156405;0.8333013823002526;0.7979151106922464;-1.2330592664955124e-05;-1.6994323734094054e-05;1.0447387638099395;9.99720927251698;0.8336059084208496;1.0448352483955283;1.0448676213315433;0.7978215519956653;0.014889058822572701;0.7978098876228662
18.210149;1.0444543638047616;0.8333008440276916;0.7979164743742756;-1.2260382819683562e-05;-1.7123431289731507e-05;1.04474005641263;9.997220661757126;0.8336082891585996;1.0448384672015092;1.0448687189009072;0.7978243819794445;0.014889019023019617;0.7978073663924091
18.220149;1.0444546037175846;0.8333002490386419;0.7979178821215264;-1.2185418350178851e-05;-1.726361474075867e-05;1.0447413869344246;9.997234686655228;0.8336105730370922;1.0448417288194047;1.0448696688490373;0.7978272877415225;0.01488898169091813;0.7978048046172079
18.230149;1.0444549020715634;0.8332996005778662;0.7979193379360733;-1.2106130657980312e-05;-1.74154864627753e-05;1.0447427545110626;9.997251395048705;0.8336127499103689;1.0448450345391176;1.0448704620876363;0.7978302681216138;0.014888946788316666;0.797802198563404
18.240149;1.0444552570781604;0.833298902650613;0.797920846473174;-1.2023093142267589e-05;-1.757958072276656e-05;1.0447441585564006;9.997270819586838;0.8336148093320296;1.0448483837443208;1.0448710892083848;0.7978333231882141;0.014888913905331069;0.7977995464657089
18.250149;1.0444556661273128;0.8332981595366672;0.7979224128812609;-1.1936905108884133e-05;-1.77563628838227e-05;1.0447455979749625;9.997292965002801;0.833616742303331;1.0448517747899282;1.044871539682636;0.7978364539589246;0.014888882337442387;0.7977968466333746
18.260149;1.0444561252895217;0.8332973754986996;0.7979240422595499;-1.1848135866551058e-05;-1.7946273253854223e-05;1.0447470697959085;9.997317805524062;0.8336185421656624;1.0448552062063134;1.0448718020305054;0.7978396614515653;0.014888851141337065;0.7977940967538942
18.270149;1.0444566299706908;0.8332965549316353;0.7979257385896511;-1.175734693552587e-05;-1.814983554651783e-05;1.0447485692828442;9.997345289750575;0.8336202044628035;1.0448586760938343;1.0448718647867832;0.7978429457836377;0.014888819304064348;0.7977912948012351
18.280149;1.0444571763063852;0.833295703138294;0.7979275040265094;-1.1665193482040713e-05;-1.8367690732714087e-05;1.0447500913176717;9.99737534036319;0.8336217257234474;1.0448621811233425;1.0448717167764425;0.7978463065153943;0.014888785894059084;0.7977884396301812
18.290149;1.044457762142457;0.8332948269329837;0.7979293388107696;-1.1572545144727186e-05;-1.8600530602425798e-05;1.0447516314390226;9.997407855030053;0.8336231017639023;1.0448657173565519;1.0448713467484327;0.7978497436435611;0.014888750024094063;0.7977855303684865
18.300149;1.0444583872391582;0.8332939337926434;0.7979312412072473;-1.1480516763911576e-05;-1.8849087372055404e-05;1.0447531860348234;9.997442712289978;0.8336243274976457;1.0448692820513563;1.0448707426227954;0.7978532572961422;0.014888710725304498;0.7977825656841764
18.310149;1.044459053040516;0.8332930307121812;0.7979332074144218;-1.1390400988291746e-05;-1.9114178367941297e-05;1.0447547516323352;9.997479776898448;0.8336253985114883;1.044872874339979;1.0448698915198371;0.7978568468402558;0.014888666871703865;0.7977795438764437
18.320149;1.0444597622891285;0.8332921239573945;0.7979352320172135;-1.1303563579242297e-05;-1.939667002493736e-05;1.0447563236023831;9.997518906758621;0.8336263118698171;1.0448764942616644;1.0448687816698774;0.797860510835474;0.014888617193413558;0.7977764635108184
18.330149;1.0444605183849156;0.8332912183990481;0.7979373093071908;-1.1221324869956557e-05;-1.9697347735663487e-05;1.0447578950506677;9.997559956374609;0.8336270652568841;1.0448801416199396;1.0448674037996502;0.7978642463090885;0.014888560311917404;0.7977733238452552
18.340149;1.0444613240870158;0.8332903160874878;0.7979394347740133;-1.1144866780695921e-05;-2.0016783428576626e-05;1.0447594567953544;9.99760277441093;0.8336276560365457;1.044883815857233;1.0448657505048378;0.7978680473436538;0.014888494723970067;0.7977701245207863
18.350149;1.0444621802277059;0.8332894160656629;0.7979416054060471;-1.1075266999174768e-05;-2.0355261624787302e-05;1.0447609989657942;9.997647205220945;0.8336280812933685;1.0448875162288582;1.0448638155646555;0.7978719057802707;0.014888418851051528;0.7977668651832837
18.360149;1.0444630856125419;0.8332885159909711;0.7979438187260414;-1.1013584165129985e-05;-2.0712770896413817e-05;1.0447625129823819;9.997693093223976;0.8336283386869284;1.0448912414520868;1.0448615935459877;0.7978758136397908;0.01488833118895682;0.7977635459668425
18.370149;1.0444640379128054;0.8332876137332792;0.7979460718712722;-1.0960831359823287e-05;-2.108907063477999e-05;1.0447639924302154;9.997740283804145;0.833628427222848;1.0448949890418768;1.0448590794033041;0.7978797642084676;0.014888230405826975;0.7977601679135462
18.380149;1.0444650348570055;0.8332867078943204;0.7979483616716733;-1.0917913959012824e-05;-2.148380909873985e-05;1.0447654331707485;9.997788623050113;0.8336283473251889;1.0448987545609136;1.0448562688804621;0.7978837517050421;0.014888115403061978;0.7977567321568168
18.390149;1.0444660753679638;0.8332857976358327;0.7979506857939542;-1.0885658151084235e-05;-2.189662330126419e-05;1.044766833173635;9.997837963080817;0.8336281005188274;1.044902531125867;1.044853158748166;0.7978877713278886;0.014887985372501869;0.7977532386601973
18.400149;1.0444671602146562;0.833284882321548;0.7979530436776437;-1.0864907098765154e-05;-2.2327175375362163e-05;1.0447681916258469;9.997888176432646;0.8336276889799759;1.0449063103029534;1.0448497462095903;0.7978918193346276;0.014887839736814033;0.7977496858343792
18.410149;1.0444682923586206;0.8332839614047683;0.7979554355973022;-1.0856556324784177e-05;-2.27751062198823e-05;1.0447695076590193;9.997939164953495;0.8336271152311595;1.044910084197618;1.044846028772644;0.7978958927989241;0.014887677942908286;0.7977460711245264
18.420149;1.0444694774669667;0.8332830346113431;0.7979578609980722;-1.0861464010784314e-05;-2.323996298820863e-05;1.044770779513214;9.99799084708191;0.833626382506501;1.0449138463345726;1.0448420044718376;0.7978999902195903;0.014887499300970592;0.797742391788562
18.430149;1.0444707238795654;0.8332821023218114;0.7979603183502126;-1.0880351927310084e-05;-2.372125206627269e-05;1.0447720038743886;9.998043138798272;0.8336254954283482;1.044917590969481;1.0448376711691483;0.7979041124454713;0.014887303053939621;0.7977386450667833
18.440149;1.0444720411383581;0.8332811661102626;0.7979628054696579;-1.0913755002147312e-05;-2.4218565611097303e-05;1.04477317531409;9.99809595217776;0.8336244605255223;1.044921313064616;1.0448330256130387;0.7979082625896787;0.01488708851694681;0.7977348280291229
18.450149;1.0444734378480023;0.8332802289811888;0.7979653188076513;-1.0961946393851733e-05;-2.4731528300184186e-05;1.0447742866618055;9.998149207265545;0.8336232869319103;1.0449250092142977;1.0448280638033693;0.7979124452117375;0.014886855095235645;0.797730938221704
18.460149;1.0444749209467716;0.8332792948522383;0.7979678528987683;-1.1024865491111703e-05;-2.5259649128747384e-05;1.0447753303990108;9.99820284248427;0.833621986651991;1.0449286777562234;1.0448227822514224;0.7979166652671251;0.014886602284728972;0.7977269746075268
18.470149;1.0444764967978895;0.833278367818467;0.7979704006589499;-1.1102163418942893e-05;-2.580235134811145e-05;1.044776299946271;9.998256818374989;0.8336205730140216;1.0449323176084988;1.0448171787464562;0.797920927555177;0.014886329718524032;0.7977229376392778
18.480149;1.0444781718852751;0.8332774521450342;0.7979729539721347;-1.1193389141616531e-05;-2.6359081869140742e-05;1.0447771900224216;9.99831110874489;0.8336190578904813;1.0449359273796466;1.0448112526591644;0.7979252373789512;0.014886037134021781;0.7977188285712863
18.490149;1.0444799523162271;0.8332765523915867;0.7979755043749577;-1.1298172821772317e-05;-2.6929319042751188e-05;1.0447779962033243;9.998365684075331;0.833617450025526;1.0449395057173174;1.044805005213959;0.7979296011990815;0.014885724271756209;0.7977146481819488
18.500149;1.0444818431063208;0.833275672870301;0.7979780435702214;-1.1416291936384172e-05;-2.7512553642753784e-05;1.0447787141497014;9.998420506459018;0.8336157558720247;1.04494305179763;1.044798439390316;0.7979340256513414;0.014885390870500425;0.7977103956151305
18.510149;1.0444838471284434;0.8332748176509236;0.7979805636098033;-1.1547683246399724e-05;-2.8108284701398625e-05;1.044779339511928;9.998475536891354;0.8336139815476179;1.0449465644602298;1.044791559126995;0.7979385156778959;0.01488503673259236;0.797706068411057
18.520149;1.044485964158333;0.8332739916730939;0.797983057077214;-1.1692418130033302e-05;-2.8716010792178357e-05;1.0447798689863128;9.998530740027247;0.833612133321911;1.044950040506974;1.0447843676594395;0.7979430739856707;0.014884661768267993;0.7977016639485348
18.530149;1.044488191135788;0.8332732014413856;0.7979855177407743;-1.1850671598735351e-05;-2.933527932717715e-05;1.0447803017222;9.998586081847339;0.8336102170114613;1.0449534746599816;1.0447768659954446;0.7979477021014961;0.014884266040967056;0.7976971816586416
18.540149;1.0444905230514894;0.8332724545975572;0.7979879417293702;-1.202277446783816e-05;-2.996577614157298e-05;1.0447806403115865;9.998641525632722;0.8336082385055258;1.044956861382171;1.0447690532654643;0.7979524016633261;0.014883849723755978;0.7976926237188597
18.550149;1.044492953432588;0.8332717593250434;0.7979903284454805;-1.2209259362385636e-05;-3.060735307205085e-05;1.0447808905074993;9.998697033021562;0.833606204724508;1.0449601962321813;1.044760928213172;0.7979571755436569;0.014883412953135848;0.7976879931322219
18.560149;1.0444954742945423;0.8332711241376249;0.797992680381426;-1.2410757650501636e-05;-3.125998312903308e-05;1.0447810593773375;9.998752572663397;0.8336041231304583;1.0449634760274757;1.0447524897793627;0.7979620280813171;0.014882955759764234;0.7976832915862228
18.570149;1.0444980762071634;0.83327055770814;0.7979950020231479;-1.2627750784906624e-05;-3.192375639830626e-05;1.0447811534113765;9.998808132259354;0.8336020007040237;1.0449666977929626;1.0447437365553347;0.7979669638807845;0.014882478080419297;0.7976785189125586
18.580149;1.0445007495012746;0.8332700687453446;0.7979972986418933;-1.2860391724829366e-05;-3.2598916031400305e-05;1.0447811784157497;9.998863722795543;0.8335998437299856;1.0449698569554866;1.0447346660378343;0.7979719867531926;0.01488197976608052;0.7976736735132313
18.590149;1.0445034857668625;0.8332696658729027;0.7979995751727855;-1.3108595972019706e-05;-3.3285765986848566e-05;1.0447811407913006;9.998919367392604;0.8335976576375869;1.0449729470758768;1.0447252747323788;0.7979770996172728;0.014881460603742605;0.7976687528858202
18.600149;1.044506278066551;0.8332693571349795;0.7980018351465086;-1.3372261216476785e-05;-3.398448855109978e-05;1.044781047961808;9.998975087722862;0.833595446431265;1.044975961288668;1.0447155594621802;0.7979823047296469;0.014880920333938391;0.7976637539953368
18.610149;1.0445091211749522;0.833269149407947;0.7980040802151752;-1.3651443396823232e-05;-3.469508166583634e-05;1.0447809076878996;9.999030907954273;0.8335932124646027;1.044978892527394;1.0447055186496124;0.7979876042039071;0.01488035863268925;0.7976586731959059
18.620149;1.0445120128857452;0.8332690477525051;0.7980063103457382;-1.3946464180761336e-05;-3.541741883840573e-05;1.0447807276570353;9.999086870411443;0.8335909570261367;1.0449817321673742;1.0446951520590761;0.7979930006766125;0.014879775051400576;0.7976535057605947
18.630149;1.0445149542139127;0.8332690547154148;0.7980085243673247;-1.4257859342593915e-05;-3.6151314420204126e-05;1.0447805150293243;9.999143041143464;0.8335886815595315;1.044984469430705;1.0446844598048963;0.7979984979813044;0.014879168914660063;0.7976482460469215
18.640149;1.0445179480848348;0.8332691705314331;0.7980107210292106;-1.458620785873404e-05;-3.6896576966544705e-05;1.0447802758411906;9.99919950416674;0.8335863886094507;1.0449870919158522;1.044673442282775;0.7980041015114914;0.014878539281057626;0.7976428886184987
18.650149;1.044520998708106;0.8332693936958498;0.7980129001769388;-1.4932012405252383e-05;-3.7653042683793295e-05;1.0447800154822176;9.999256357924288;0.8335840818133063;1.0449895864530987;1.0446621004063001;0.7980098174766718;0.014877885017760484;0.7976374289981238
18.660149;1.0445241113120698;0.8332697205111705;0.7980150632430159;-1.5295614308958366e-05;-3.842056124079918e-05;1.0447797395785787;9.999313715942717;0.8335817656205106;1.0449919401857188;1.044650435585892;0.7980156517416929;0.014877204834803833;0.7976318633117243
18.670149;1.0445272911822359;0.8332701450849862;0.7980172126695828;-1.5677152547404642e-05;-3.919897230882925e-05;1.0447794536722876;9.999371704594127;0.8335794454584519;1.0449941414441986;1.0446384496699754;0.7980216092813824;0.014876497276256642;0.7976261875103553
18.680149;1.0445305437383778;0.8332706612643377;0.7980193506018874;-1.6076705131903374e-05;-3.998815356772029e-05;1.0447791622550608;9.999430455982619;0.833577128423937;1.0449961801814502;1.0446261443075295;0.7980276942441954;0.014875760855768066;0.7976203969356692
18.690149;1.0445338760254173;0.8332712643408641;0.7980214782116289;-1.649449735843517e-05;-4.0788156423294236e-05;1.0447788687891693;9.999490102032075;0.8335748245284261;1.0449980477889906;1.0446135202327285;0.798033910670516;0.014874994297683285;0.7976144865996699
18.700149;1.044537297149212;0.8332719507876681;0.7980235959099224;-1.693094461110504e-05;-4.159930628144005e-05;1.0447785771857698;9.99955077449411;0.8335725473515726;1.0449997359262164;1.0446005777271385;0.7980402633144571;0.014874196711415374;0.797608451342675
18.710149;1.044540817009531;0.8332727172580191;0.7980257029674948;-1.7386555968561464e-05;-4.24221926905095e-05;1.044778293097367;9.999612604225915;0.8335703127247397;1.045001235722161;1.0445873178284897;0.7980467577903951;0.014873367660795845;0.7976022850011589
18.720149;1.0445444452416508;0.8332735600623336;0.79802779676159;-1.786183770687079e-05;-4.325765579238138e-05;1.044778023120283;9.999675711978837;0.8335681366004866;1.0450025385835322;1.0445737421907888;0.7980534001342093;0.014872507142137925;0.7975959800598411
18.730149;1.0445481917416657;0.8332744748631398;0.7980298730493407;-1.8357206333366748e-05;-4.410679633650716e-05;1.0447777733163883;9.99974020070129;0.8335660337380009;1.0450036376819738;1.0445598513424172;0.7980601961614574;0.01487161548756057;0.7975895286866819
18.740149;1.0445520674519553;0.8332754562743822;0.7980319266596263;-1.88728938167318e-05;-4.4970878699455786e-05;1.0447775492932903;9.999806161573831;0.8335640167641967;1.0450045290911012;1.0445456435387988;0.7980671512552788;0.014870693198680385;0.7975829238265659
18.750149;1.0445560835340895;0.8332764982850427;0.7980339518830634;-1.9408976907672145e-05;-4.585111766792117e-05;1.0447773571379704;9.999873684817334;0.8335620948896555;1.0450052118743842;1.0445311148533525;0.7980742707941462;0.014869740694989156;0.7975761598753457
18.760149;1.0445602503870306;0.8332775955816347;0.7980359431092399;-1.9965610584511333e-05;-4.6748514408788474e-05;1.0447772037366465;9.999942864820582;0.833560272843985;1.0450056866439423;1.0445162599170867;0.7980815605267074;0.014868758000085192;0.7975692326067282
18.770149;1.0445645783441906;0.8332787442643398;0.7980378954117058;-2.0543269162782703e-05;-4.7663833188159987e-05;1.044777096566159;10.000013802747123;0.8335585509926299;1.045005953832008;1.044501073292426;0.7980890269446931;0.014867744513069147;0.7975621376282659
18.780149;1.0445690788348245;0.8332799418806349;0.7980398042023712;-2.1142728585018104e-05;-4.859764358726502e-05;1.0447770438302875;10.000086610009374;0.8335569265541763;1.0450060141820319;1.044485550520842;0.7980966778238591;0.014866699092161;0.7975548687646923
18.790149;1.0445737647672864;0.833281186932791;0.7980416645764723;-2.1764779393573183e-05;-4.9550422740071625e-05;1.044777054764644;10.000161410402889;0.8335553950800144;1.0450058709624925;1.0444696873396297;0.7981045223969513;0.014865620402052325;0.7975474181658998
18.800149;1.0445786502429306;0.8332824773270046;0.7980434719542815;-2.2409974197407973e-05;-5.0522799973573714e-05;1.0447771395030623;10.000238336164097;0.8335539513635019;1.0450055304232588;1.0444534777682835;0.7981125714286331;0.014864507211446411;0.7975397776199609
18.810149;1.0445837501508166;0.8332838093680043;0.7980452237983563;-2.3078614792482465e-05;-5.151578822529114e-05;1.044777308410575;10.000317516311071;0.8335525894024522;1.0450050005611367;1.0444369134358622;0.7981208369567443;0.014863358489481317;0.7975319397438497
18.820149;1.044589080591417;0.8332851790308139;0.7980469201649844;-2.377079735065038e-05;-5.253077455715155e-05;1.0447775708878493;10.000399065153921;0.8335513023461084;1.0450042908581125;1.0444199842348298;0.7981293308490681;0.01486217335925015;0.7975238984807239
18.830149;1.0445946597217466;0.8332865842136797;0.7980485622163689;-2.4486354638010787e-05;-5.356932855093667e-05;1.0447779345974195;10.000483081375922;0.8335500831923947;1.045003412844825;1.0444026782879348;0.7981380633096391;0.01486095100909952;0.7975156487093189
18.840149;1.0446005070231486;0.833288025643038;0.798050150221624;-2.5224771410867558e-05;-5.463300868104119e-05;1.044778405875852;10.000569653998236;0.8335489253847351;1.0450023801330435;1.0443849811513035;0.7981470428063259;0.014859690635911778;0.7975071852778497
18.850149;1.0446066408634442;0.8332895060442321;0.7980516825464661;-2.5985180911732226e-05;-5.572329259286084e-05;1.0447789903197917;10.000658866341343;0.8335478226568294;1.0450012077877875;1.0443668753327051;0.7981562769413949;0.01485839144194754;0.7974985020582617
18.860149;1.044613076906843;0.8332910289001446;0.7980531562710051;-2.6766559050242122e-05;-5.684166694945379e-05;1.0447796923714279;10.000750799321562;0.8335467682454764;1.0449999118507005;1.044348340124005;0.798165773097362;0.014857052664654901;0.7974895913917707
18.870149;1.0446198286783368;0.833292597691374;0.7980545688781704;-2.7568095037441727e-05;-5.798975372823471e-05;1.0447805144782019;10.000845533596394;0.8335457536536971;1.0449985094801106;1.0443293524881117;0.7981755381383147;0.014855673597199406;0.7974804446400062
18.880149;1.044626908398099;0.8332942154926781;0.798055919138173;-2.838941948872759e-05;-5.9169329972216674e-05;1.0447814575173997;10.00094314619816;0.8335447681631987;1.0449970184799615;1.0443098893033713;0.7981855776540759;0.014854253552274306;0.7974710535729024
18.890149;1.044634326357342;0.8332958846183608;0.7980572068465906;-2.9230465424485725e-05;-6.038227380247933e-05;1.0447825228367966;10.001043707584119;0.8335437999289962;1.0449954553331584;1.0442899288926892;0.7981958961759665;0.01485279179709579;0.7974614107354036
18.900149;1.0446420903065803;0.833297606389369;0.7980584326122729;-3.0091167106061302e-05;-6.163054034343448e-05;1.044783714057688;10.001147287519416;0.8335428373697591;1.0449938332311097;1.0442694510582282;0.7982064982922186;0.014851287558541142;0.7974515083638757
18.910149;1.0446502064918857;0.8332993811223789;0.7980595975043525;-3.097134466769872e-05;-6.291616075368088e-05;1.0447850366647837;10.001253962019574;0.8335418698008323;1.044992161805824;1.0442484370939;0.7982173893870036;0.01484974004661888;0.7974413373387739
18.920149;1.0446586810132992;0.8333012079439895;0.798060701784501;-3.1870843471386714e-05;-6.424125715910689e-05;1.044786496022306;10.00136380961782;0.8335408873595646;1.0449904483283114;1.0442268699121793;0.7982285757150576;0.014848148388719867;0.7974308871879601
18.930149;1.0446675206400107;0.8333030846624471;0.7980617435404138;-3.278966384386829e-05;-6.560810103704443e-05;1.0447880967800853;10.001476905428657;0.8335398806638282;1.044988698834458;1.044204733022864;0.7982400641406581;0.014846511583110815;0.797420146717673
18.940149;1.0446767339411696;0.8333050088639743;0.7980627189374316;-3.372795013253748e-05;-6.701911608982478e-05;1.0447898447708626;10.001593324557646;0.8335388405573506;1.0449869183076808;1.0441820087856664;0.7982518622405543;0.014844828586267953;0.7974091041881883
18.950149;1.0446863320299662;0.833306979740731;0.798063623849956;-3.4685991138693305e-05;-6.847671621402285e-05;1.0447917485038882;10.001713148584498;0.8335377576738109;1.0449851106669117;1.044158677793043;0.7982639792482492;0.01484309843244572;0.7973977469529212
18.960149;1.0446963278250494;0.8333089989803616;0.7980644548067791;-3.566422623476645e-05;-6.998309941375388e-05;1.0447938184487084;10.001836466637165;0.8335366223062033;1.0449832790933835;1.0441347195044095;0.7982764267345396;0.014841320228402012;0.7973860611308607
18.970149;1.044706734649375;0.8333110706537713;0.7980652088397667;-3.666313853938948e-05;-7.154021641929027e-05;1.0447960660149311;10.00196337087671;0.8335354247253917;1.0449814264656494;1.0441101127846124;0.7982892184487239;0.01483949300813677;0.7973740315823467
18.980149;1.0447175650244818;0.8333132005477536;0.7980658829959594;-3.768307871470131e-05;-7.314988837570389e-05;1.044798503488435;10.00209395347219;0.8335341548397808;1.0449795565260827;1.0440848361340551;0.7983023704446957;0.014837615620815788;0.7973616426163478
18.990149;1.0447288301725828;0.8333153949298668;0.7980664734411934;-3.872417320113282e-05;-7.481391996626493e-05;1.0448011449095003;10.002228310754065;0.8335328011767636;1.0449776752947648;1.0440588679414227;0.7983159015026755;0.014835686808601672;0.7973488789609204
19.000149;1.0447405407402526;0.8333176592416315;0.7980669744178909;-3.9786376390701635e-05;-7.653418225962767e-05;1.0448040068693254;10.002366547134203;0.8335313503163779;1.044975790632737;1.0440321862427078;0.7983298329172775;0.014833705336929024;0.7973357260301637
19.010149;1.044752707721425;0.8333199977661776;0.7980673777234859;-4.086952102714593e-05;-7.831265640223138e-05;1.04480710774976;10.002508773383497;0.8335297874358771;1.0449739103529578;1.0440047683491183;0.7983441879637421;0.0148316699616504;0.7973221695220601
19.020149;1.0447653426430712;0.8333224143555013;0.7980676728211957;-4.197328457448782e-05;-8.015143309695387e-05;1.044810466368411;10.00265510133075;0.833528097532665;1.0449720412314085;1.043976591383821;0.7983589913536695;0.01482957931624127;0.7973081946894172
19.030149;1.0447784568964418;0.8333249127450605;0.7980678474894242;-4.3097198532046926e-05;-8.205269335207262e-05;1.0448141007092266;10.002805633832105;0.8335262666013584;1.0449701896171977;1.0439476328916633;0.7983742681229398;0.014827431920437964;0.7972937862540895
19.040149;1.0447920600170884;0.833327496278865;0.7980678885901912;-4.424073824937928e-05;-8.40187062241586e-05;1.0448180265319287;10.002960455685223;0.8335242823082094;1.0449683626338895;1.0439178705300187;0.7983900421073193;0.014825226273150369;0.7972789296232845
19.050149;1.044806158723699;0.8333301680369538;0.7980677823528911;-4.540335255162019e-05;-8.605184444478219e-05;1.0448222566667351;10.003119638816047;0.8335221338399749;1.0449665688184944;1.0438872815418143;0.7984063350141537;0.014822960832408359;0.7972636121404031
19.060149;1.0448207575852106;0.8333329309591648;0.798067514755833;-4.658450864967146e-05;-8.815449068696702e-05;1.044826800973197;10.00328326420564;0.8335198113187804;1.044964818464399;1.0438558427492468;0.7984231664575131;0.014820633858917926;0.7972478232069322
19.070149;1.0448358589280122;0.833335787484256;0.7980670724216579;-4.778392286958452e-05;-9.03288614752527e-05;1.0448316670090392;10.003451438199793;0.8335173055870441;1.0449631242450048;1.0438235310236088;0.798440554408209;0.014818243309590425;0.7972315535167581
19.080149;1.044851462133783;0.8333387390230946;0.798066442704158;-4.900174628977064e-05;-9.25769770208817e-05;1.0448368613060806;10.003624280018945;0.8335146084085506;1.0449615008406532;1.0437903231178485;0.79845851574109;0.014815786927366249;0.797214794006683
19.090149;1.0448675640426028;0.8333417858777076;0.7980656127976661;-5.023844608101536e-05;-9.490073289169199e-05;1.0448423900956227;10.003801897158658;0.8335117125889734;1.0449599631019955;1.043756194110649;0.7984770670270964;0.01481326243428482;0.7971975350747322
19.100149;1.0448841597851597;0.8333449280259029;0.7980645695348882;-5.149456209558075e-05;-9.73018678767929e-05;1.0448482591115578;10.00398437964519;0.8335086117837416;1.0449585248688769;1.043721116906923;0.7984962251606226;0.01481066760084376;0.7971797662710828
19.110149;1.0449012440957433;0.8333481661429212;0.7980633001245002;-5.277065007228501e-05;-9.978192930512629e-05;1.0448544724035216;10.004171812308089;0.8335053001038766;1.0449571993768185;1.0436850645006435;0.7985160073084137;0.014808000182307645;0.7971614762083666
19.120149;1.0449188133305904;0.8333515021118696;0.7980617929109234;-5.406741785008329e-05;-0.00010234238608492556;1.0448610309378916;10.004364287678444;0.8335017719478557;1.044955999642339;1.0436480117670204;0.7985364308393389;0.014805257881751962;0.7971426527006791
19.130149;1.0449368663981031;0.8333549387953139;0.7980600381379466;-5.5385806130312215e-05;-0.00010498477618924841;1.044867932722275;10.004561913568066;0.8334980226255019;1.0449549378747975;1.043609934537994;0.7985575136865701;0.014802438289234138;0.7971232830862132
19.140149;1.044955404300385;0.8333584790950055;0.7980580284889467;-5.672694393473571e-05;-0.00010771078784974414;1.0448751743934224;10.004764814171217;0.833494049369118;1.0449540242601432;1.043570807977451;0.7985792742837898;0.01479953872719088;0.7971033542213081
19.150149;1.0449744296211056;0.8333621250072432;0.7980557587926536;-5.809215443513834e-05;-0.00011052228499975578;1.0448827531070872;10.004973120891822;0.8334898511885641;1.0449532660669363;1.043530605595284;0.7986017307877207;0.014796556286270692;0.7970828523547118
19.160149;1.044993945774499;0.8333658774403517;0.7980532252313026;-5.948304686510251e-05;-0.0001134212874560508;1.0448906680726375;10.005186957365472;0.8334854273509091;1.04495266882575;1.043489298536127;0.7986249006852362;0.014793488180131207;0.7970617636102825
19.170149;1.0450139565004175;0.8333697367097385;0.7980504241928624;-6.090152562803899e-05;-0.00011640990688456186;1.0448989210222763;10.005406434576408;0.8334807760841904;1.0449522388520351;1.0434468556608114;0.7986488012134402;0.01479033201073922;0.7970400747676191
19.180149;1.045034466213496;0.8333737032157792;0.79804735085223;-6.234961261605766e-05;-0.00011949027058340297;1.044907515576206;10.005631666435113;0.8334758945557437;1.044951983810334;1.0434032448562316;0.7986734496133298;0.014787085642754225;0.797017773793311
19.190149;1.0450554798236398;0.8333777774892606;0.7980439990245618;-6.382919697664352e-05;-0.00012266448353125787;1.0449164567464102;10.00586278978632;0.8334707799554295;1.0449519115046955;1.0433584343237159;0.7986988631894989;0.014783746884175282;0.7969948501539139
19.200149;1.0450770025780145;0.8333819589955896;0.7980403629012766;-6.534197022692821e-05;-0.00012593459281040668;1.044925751094645;10.006099962420276;0.8334654304865988;1.0449520293844634;1.0433123924161005;0.7987250596837168;0.014780313273379218;0.7969712946489647
19.210149;1.0450990408121923;0.8333862449610242;0.7980364383728811;-6.688956676976887e-05;-0.00012930259448782502;1.0449354067179846;10.006343345568444;0.8334598450242575;1.044952344890491;1.0432650863579624;0.7987520571350943;0.014776782052896167;0.7969470985589414
19.220149;1.0451216022934433;0.8333906307389536;0.7980322223248039;-6.847363189139394e-05;-0.0001327705848710487;1.0449454329013979;10.006593099403004;0.833454022102777;1.044952866353613;1.0432164813063418;0.7987798733541543;0.014773150292974945;0.7969222524812692
