time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.230149;1.0451446962791036;0.8333951111790705;0.7980277115931335;-7.009575427412107e-05;-0.00013634090283148472;1.0449558393659513;10.006849391233166;0.8334479596757608;1.0449536035115585;1.0431665400825008;0.7988085265725192;0.014769415060792119;0.7968967457725371
19.240149;1.0451683336593245;0.8333996819918552;0.7980229032864397;-7.175744423959701e-05;-0.0001400161211411363;1.0449666346808149;10.007112393000298;0.8334416553840743;1.044954565963584;1.043115222686081;0.7988380370284535;0.014765573506474939;0.7968705670411163
19.250149;1.0451925262403743;0.833404340193799;0.7980177955132024;-7.346024491386275e-05;-0.00014379898630060412;1.0449778250912332;10.007382267908334;0.833435106569862;1.0449557611924676;1.0430624855187751;0.7988684274066858;0.01476162288249477;0.7968437044597587
19.260149;1.0452172854394446;0.8334090832491856;0.7980123872469492;-7.52059040572768e-05;-0.00014769233147759079;1.0449894152054873;10.007659169398789;0.8334283103713538;1.0449571945577318;1.0430082817733681;0.7988997214316429;0.014757560526722434;0.7968161452276481
19.270149;1.0452426215060544;0.83341390838906;0.7980066776755539;-7.699643550120307e-05;-0.00015169899664289072;1.0450014096752158;10.007943254730023;0.8334212639737552;1.0449588703495045;1.042952563516341;0.7989319420875631;0.014753383758266543;0.7967878754369971
19.280149;1.045268543797339;0.833418812919097;0.7980006654276707;-7.883402829428731e-05;-0.00015582190379749808;1.045013813980652;10.008234689567761;0.833413964610055;1.0449607924475193;1.042895283295822;0.7989651105593475;0.014749089796771921;0.7967588812366178
19.290149;1.0452950620012649;0.8334237945317898;0.7979943475543811;-8.072095827924156e-05;-0.00016006418395029693;1.0450266336727791;10.008533642479648;0.8334064094577918;1.0449629648437722;1.0428363935334237;0.7989992461390545;0.01474467588361056;0.7967291504880951
19.300149;1.0453221877095202;0.8334288511367337;0.7979877186068066;-8.265961786080184e-05;-0.00016442914487749364;1.0450398734817703;10.008840288464041;0.8333985958144216;1.044965392164426;1.0427758449085953;0.7990343675003391;0.014740139442065541;0.7966986731793471
19.310149;1.0453499358659921;0.8334339808215151;0.7979807706664299;-8.46525968011814e-05;-0.0001689201619310193;1.0450535380878587;10.00915481457926;0.8333905216205361;1.0449680790226035;1.0427135860054033;0.7990704942848296;0.014735477992235992;0.7966674402762943
19.320149;1.0453783258137734;0.8334391825945978;0.7979734945699063;-8.670274730205257e-05;-0.00017354062527431843;1.0450676336485287;10.009477413397587;0.8333821861265152;1.0449710283146745;1.0426495644960025;0.7991076473717151;0.014730688926103828;0.7966354426063574
19.330149;1.0454073812366242;0.8334444571859767;0.7979658809692973;-8.881329016015502e-05;-0.00017829388614243308;1.0450821678355864;10.009808271167937;0.8333735900620627;1.0449742405132187;1.042583728365469;0.7991458482455692;0.014725769448871582;0.7966026705890744
19.340149;1.045437128869603;0.8334498066273401;0.7979579202708748;-9.098780453326271e-05;-0.00018318317188271207;1.0450971492384706;10.010147560947486;0.833364734780948;1.0449777140964616;1.0425160270251674;0.7991851183856437;0.014720716683732126;0.7965691145566651
19.350149;1.0454675975611556;0.833455233218499;0.7979496022399439;-9.322990342284898e-05;-0.0001882115985226223;1.0451125880731362;10.010495446173408;0.8333556209999892;1.044981446082738;1.0424464130494602;0.7992254790959077;0.014715527692274204;0.7965347655198105
19.360149;1.0454988184986715;0.8334607398237511;0.7979409160370594;-9.554291122286985e-05;-0.000193382332799019;1.045128497491664;10.010852092216417;0.8333462478701964;1.044985433123742;1.042374843862043;0.7992669520250522;0.014710199362709352;0.7964996159546324
19.370149;1.0455308252498936;0.8334663315531726;0.7979318507285614;-9.792987771535317e-05;-0.00019869871177482094;1.0451448940506414;10.011217675855647;0.8333366128790531;1.0449896731150277;1.0423012819788613;0.7993095598458939;0.01470472834238299;0.796463660243019
19.380149;1.0455636534273511;0.8334720163246926;0.797922395825486;-0.00010039372638309857;-0.00020416422931361406;1.045161797350307;10.011592386738666;0.8333267127564038;1.044994166002539;1.0422256936801917;0.7993533266284684;0.014699111160829816;0.796426894579028
19.390149;1.0455973408115342;0.8334778031824347;0.7979125415486734;-0.00010293732195199579;-0.00020978253322519684;1.0451792298263478;10.011976421275099;0.8333165441431377;1.0449989128745203;1.0421480474753186;0.7993982782065795;0.014693344420469035;0.7963893159022624
19.400149;1.0456319267752436;0.8334837002784331;0.7979022789629463;-0.00010556354512165979;-0.000215557429850534;1.045197216397645;10.012369973801164;0.8333061031398799;1.0450039142256107;1.0420683127468253;0.7994444424972532;0.014687424795882172;0.7963509203661956
19.410149;1.0456674508499064;0.8334897138642415;0.7978915997833863;-0.00010827535124074778;-0.00022149279488950803;1.04521578256175;10.012773231730998;0.8332953845295586;1.045009169126753;1.0419864581145983;0.7994918491060068;0.014681348938612828;0.7963117028562319
19.420149;1.0457039525462055;0.8334958481244706;0.7978804956154646;-0.0001110756972287071;-0.00022759245795601245;1.045234951948686;10.013186379869408;0.8332843815869725;1.0450146752265221;1.0419024506258745;0.7995405284173103;0.01467511346587506;0.7962716577654125
19.430149;1.0457414720430454;0.833502105884908;0.7978689567511439;-0.00011396746733793563;-0.00023386014860010367;1.045254745809685;10.013609610778365;0.8332730864662319;1.0450204283114137;1.0418162562620101;0.7995905109967367;0.01466871486407155;0.7962307795501745
19.440149;1.0457800500980252;0.8335084899532617;0.7978569711699288;-0.00011695350857854265;-0.0002402995382449435;1.0452751841862833;10.014043131084344;0.8332614906222219;1.0450264219969394;1.0417278406124773;0.7996418273140113;0.014662149210154022;0.7961890621328663
19.450149;1.0458197280907835;0.8335150044227064;0.7978445246590563;-0.00012003669668386945;-0.0002469143931364627;1.0452962867101412;10.014487163274879;0.8332495849804363;1.045032649116587;1.0416371697579674;0.7996945077967068;0.014655411950048533;0.7961464979448616
19.460149;1.045860548752851;0.8335216549196359;0.7978316014053701;-0.00012321997448387932;-0.0002537086791089387;1.0453180727111626;10.014941949909554;0.8332373601762584;1.0450391036122328;1.0415442114842046;0.7997485833253655;0.014648497967253097;0.7961030776659735
19.470149;1.0459025561796893;0.8335284468559706;0.797818183738045;-0.0001265063657047557;-0.0002606864703247288;1.0453405617555778;10.0154077584933;0.8332248070837289;1.0450457806751523;1.0414489361232013;0.7998040852269981;0.014641401838197553;0.7960587904845668
19.480149;1.0459457950022786;0.8335353830685017;0.7978042515992736;-0.0001298990340310788;-0.00026785177219891705;1.045363775212651;10.015884881117074;0.833211916885348;1.0450526755399352;1.0413513173893396;0.7998610444018277;0.014634117972187747;0.7960136243711039
19.490149;1.0459903096555672;0.8335424637322116;0.7977897829841261;-0.00013340139184025534;-0.00027520838463533675;1.0453877382984285;10.016373630109214;0.8331986802465513;1.0450597821096768;1.0412513332589792;0.7999194907117393;0.014626640547566686;0.7959675659479978
19.500149;1.0460361433539067;0.8335496891052533;0.7977747552548176;-0.00013701713744566015;-0.00028275989429795567;1.0454124810932937;10.016874332464747;0.8331850863696406;1.0450670922621639;1.0411489651653587;0.7999794531016471;0.01461896342841252;0.7959205995962565
19.510149;1.0460833371923943;0.8335570622109038;0.7977591460106562;-0.0001407501746170381;-0.0002905098209328125;1.0454380376033736;10.017387318273697;0.8331711229268128;1.0450745962872783;1.0410441948821922;0.800040960011941;0.014611080208133804;0.7958727070120245
19.520149;1.0461319306214045;0.8335645884905454;0.7977429325941342;-0.00014460452442271714;-0.0002984617764702436;1.0454644439425818;10.017912906887597;0.8331567771485289;1.0450822828428525;1.0409370018606787;0.8001040396328478;0.014602984331305491;0.7958238688858305
19.530149;1.0461819627266034;0.8335722736325698;0.7977260910188635;-0.0001485843626591658;-0.00030661954763830856;1.0454917375748245;10.018451410715084;0.8331420365394578;1.0450901379682294;1.0408273637808592;0.8001687197630699;0.014594669210639889;0.7957740679982905
19.540149;1.0462334738287145;0.8335801223410642;0.7977085956629774;-0.000152694094852975;-0.00031498702723971696;1.0455199578491763;10.019003157212035;0.8331268883639162;1.045098145392562;1.040715259335775;0.8002350276908887;0.014586128324914066;0.7957232910014828
19.550149;1.0462865069973506;0.8335881380299844;0.7976904200831314;-0.0001569383062205568;-0.00032356799111281506;1.0455491463209974;10.019568500773557;0.8331113196430818;1.0451062885864006;1.0406006702549415;0.8003029903176644;0.014577355276892138;0.7956715273755931
19.560149;1.0463411085664793;0.8335963227159768;0.7976715377451139;-0.0001613216452782322;-0.00033236595485355814;1.0455793462387555;10.020147812904801;0.833095318183682;1.0451145527739216;1.0404835809400879;0.8003726345489037;0.0145683438172682;0.7956187676440964
19.570149;1.0463973280460517;0.8336046773386704;0.7976519215265977;-0.00016584871040056613;-0.00034138420722975465;1.0456106021767648;10.02074147063146;0.8330788734192702;1.0451229259620205;1.0403639770348179;0.8004439881891721;0.014559087908786288;0.7955650030998964
19.580149;1.0464552174786226;0.8336132024727201;0.79763154296511;-0.00017052393127903472;-0.0003506259273758803;1.0456429606247737;10.021349854831385;0.8330619765280666;1.045131399364848;1.0402418454207791;0.8005170804050344;0.01454958179326806;0.7955102258191594
19.590149;1.0465148301167093;0.8336218983322028;0.7976103724441526;-0.00017535149856965284;-0.000360094338850454;1.04567647085099;10.021973345280268;0.8330446197369236;1.0451399672378565;1.040117175128785;0.8005919412284392;0.014539819909574135;0.7954544282030802
19.600149;1.0465762195351351;0.833630763902749;0.7975883800173319;-0.0001803354351579849;-0.0003697927757963826;1.0457111845837495;10.02261230863073;0.8330267952120609;1.045148625587025;1.0399899569393347;0.8006686011161911;0.014529796724130973;0.7953976034718534
19.610149;1.0466394392087917;0.8336397971215864;0.7975655359326629;-0.00018547986531449;-0.000379724623658312;1.0457471546050983;10.023267096864743;0.8330084945790132;1.0451573698628458;1.0398601821237232;0.8007470909961709;0.01451950667855815;0.7953397469304421
19.620149;1.046704541639385;0.8336489959146082;0.7975418101408515;-0.0001907892878826893;-0.0003898933037992182;1.0457844342432716;10.023938057938611;0.8329897096995073;1.0451661926915614;1.0397278419493936;0.8008274424007543;0.014508944262829683;0.7952808568128343
19.630149;1.0467715774477655;0.8336583582735329;0.7975171711778972;-0.00019626856749425852;-0.00040030224873153754;1.0458230782196227;10.024625541138414;0.832970433581661;1.045175083054262;1.0395929283841616;0.8009096868057047;0.014498104095575226;0.7952209342224983
19.640149;1.0468405956406945;0.8336678821188662;0.7974915851985158;-0.0002019227227448778;-0.00041095473043990116;1.0458631426002543;10.025329893649987;0.8329506598442128;1.0451840269682129;1.0394554352678087;0.8009938544423854;0.014486980895701553;0.7951599823261706
19.650149;1.0469116451596026;0.8336775657802872;0.7974650153606871;-0.00020775675088573724;-0.0004218537214229269;1.045904683575527;10.026051455895631;0.8329303819259577;1.045193008618277;1.0393153586190214;0.8010799742541178;0.01447556935338019;0.7950980060257657
19.660149;1.046984776281309;0.833687408337577;0.7974374219805308;-0.0002137754913203299;-0.00043300190882606586;1.0459477574762508;10.026790554213393;0.8329095938322842;1.0452020110862603;1.0391726960967607;0.8011680746819869;0.014463864054045044;0.7950350125253876
19.670149;1.0470600410513222;0.833697409573502;0.7974087634337791;-0.0002199835482307571;-0.00044440176398523464;1.0459924215391383;10.02754748915379;0.8328882914105064;1.0452110161455717;1.0390274470195946;0.8012581838408381;0.014451859426942998;0.7949710119293444
19.680149;1.0471374936432134;0.833707569562904;0.7973789965096391;-0.00022638541982140446;-0.0004560556390226998;1.0460387335719685;10.02832253007664;0.8328664724777564;1.0452200034297103;1.0388796138221592;0.801350328818095;0.014439549633789876;0.7949060179662935
19.690149;1.0472171907735157;0.8337178881191328;0.7973480757122835;-0.0002329856767225125;-0.0004679658740969575;1.0460867517129464;10.029115927998461;0.832844135490001;1.0452289496301201;1.0387292039595588;0.801444534368181;0.014426928542827925;0.7948400488514504
19.700149;1.0472991910014535;0.8337283650469318;0.7973159526637827;-0.00023978894111893121;-0.0004801348395542244;1.0461365352593677;10.029927942937263;0.8328212780951622;1.0452378283670858;1.0385762304977209;0.8015408221588842;0.014413989815968368;0.7947731273518207
19.710149;1.0473835531296474;0.8337390010860589;0.7972825766395674;-0.0002467997655155477;-0.0004925648779977616;1.0461881458470952;10.03075885981961;0.8327978969966768;1.045246611092878;1.0384207120445739;0.8016392114667302;0.014400726999058833;0.7947052806342294
19.720149;1.047470335838497;0.8337497983933476;0.7972478958982895;-0.00025402250289957253;-0.0005052581591880041;1.0462416485441297;10.031608977520163;0.8327739883685388;1.0452552678676392;1.0382626738734302;0.8017397201721772;0.014387133594969986;0.794636541022428
19.730149;1.0475595992155042;0.8337607605324197;0.7972118581485838;-0.00026146118217067107;-0.0005182164874303955;1.0462971126848475;10.032478595684651;0.8327495476060398;1.0452637667122384;1.0381021498269416;0.8018423649143401;0.01437320305452884;0.7945669468758939
19.740149;1.047651405802922;0.8337718920819503;0.7971744091528956;-0.0002691195543107526;-0.0005314411759974629;1.0463546125041692;10.033368018354848;0.8327245686388111;1.0452720724306885;1.0379391835160703;0.8019471608842722;0.014358928750689356;0.7944965428004552
19.750149;1.047745820153986;0.8337831978395457;0.7971354909208697;-0.00027700132850577334;-0.0005449330667695707;1.0464142268570273;10.034277557968624;0.8326990437529456;1.0452801463570125;1.0377738282014934;0.8020541218434363;0.014344304088422306;0.7944253791989401
19.760149;1.0478429086089072;0.8337946822564198;0.7970950414983117;-0.00028511041047784164;-0.0005586926003701061;1.0464760377093076;10.035207527797633;0.8326729642628865;1.0452879470176895;1.0376061458822892;0.8021632601617795;0.014329322603176861;0.7943535109511093
19.770149;1.0479427396794692;0.8338063487829652;0.79705299611094;-0.0002934510211111111;-0.000572719853061927;1.0465401296303867;10.036158232065102;0.8326463212796227;1.04529543145612;1.0374362065068303;0.8022745865023657;0.014313977882074355;0.7942809962929562
19.780149;1.0480453842364783;0.8338181988587158;0.7970092880408032;-0.00030202769801900334;-0.0005870145677787894;1.0466065907930524;10.037129954544069;0.8326191058778311;1.0453025567456673;1.03726408731372;0.8023881093083832;0.014298263398215839;0.794207897168515
19.790149;1.0481509156455828;0.833830231718348;0.7969638487124123;-0.00031084523926523867;-0.0006015761482412863;1.0466755130367238;10.03812294310815;0.8325913086546807;1.045309280281317;1.037089872448182;0.8025038346245821;0.014282172361897936;0.7941342799384681
19.800149;1.0482594097173996;0.8338424454130938;0.7969166072766337;-0.00031990854701341366;-0.000616403537315295;1.0467469907576976;10.039137409807827;0.8325629193821488;1.045315558736189;1.0369136532772545;0.8026217659097774;0.014265697659757179;0.7940602156323308
19.810149;1.0483709438647948;0.8338548380424509;0.7968674900087374;-0.00032922234339621885;-0.0006314950762287062;1.0468211202032398;10.040173542939739;0.8325339272160909;1.0453213468930374;1.0367355292463492;0.8027419033082411;0.014248832027581896;0.7939857806314401
19.820149;1.0484855960263975;0.8338674083312425;0.7968164201993164;-0.00033879097748133047;-0.0006468484892003684;1.046897999481423;10.04123150218602;0.8325043206238826;1.0453265963009153;1.0365556096523578;0.8028642431513197;0.014231568446326101;0.79391105759667
19.830149;1.0486034441793592;0.8338801553300261;0.7967633182840395;-0.0003486184808148524;-0.000662460894479905;1.0469777285828261;10.042311412955264;0.8324740869061141;1.0453312535763175;1.0363740163641764;0.8029887780538483;0.014213900424727302;0.7938361360188851
19.840149;1.0487245664859612;0.8338930778657776;0.7967081012617938;-0.0003587086936006102;-0.0006783287235159966;1.0470604094120834;10.043413379528593;0.8324432122628624;1.045335259418954;1.036190886108037;0.803115496880607;0.014195821974262047;0.7937611128903412
19.850149;1.048849041699994;0.8339061748502856;0.7966506820679604;-0.00036906521902653656;-0.000694447647522874;1.047146146577098;10.044537491266116;0.8324116825424757;1.0453385490662583;1.0360063711547896;0.8032443843985225;0.014177327459723226;0.7936860937257255
19.860149;1.0489769495479044;0.833919445996897;0.7965909694584636;-0.0003796912589000752;-0.000710812667797738;1.0472350479839359;10.045683810710571;0.8323794845503515;1.0453410538963284;1.0358206383852406;0.803375420943546;0.014158411515881264;0.7936111938241722
19.870149;1.0491083712817582;0.8339328917878774;0.7965288674662674;-0.0003905895897520855;-0.0007274183311619168;1.0473272239879672;10.046852360465351;0.8323466070794425;1.045342702857932;1.0356338680074857;0.8035085821644182;0.014139069103993977;0.7935365396059019
19.880149;1.0492433894825328;0.833946513235311;0.7964642749476775;-0.00040176271593945817;-0.0007442588046236199;1.0474227864113639;10.04804311522637;0.8323130404883966;1.045343422012756;1.0354462539210427;0.8036438386243454;0.014119295606498642;0.7934622689002925
19.890149;1.049382086505359;0.8339603114787119;0.7963970862016687;-0.0004132130091902706;-0.0007613276523998659;1.0475218486561868;10.049255996452995;0.8322787757079476;1.0453431331622915;1.0352580059738599;0.8037811553668193;0.014099086825581295;0.7933885298568467
19.900149;1.0495245432827838;0.8339742866268625;0.7963271914542037;-0.0004249427363723216;-0.0007786174416932303;1.0476245262157584;10.050490871369451;0.8322438036967039;1.0453417545335588;1.035069352230532;0.8039204918593725;0.014078438981717404;0.7933154800586476
19.910149;1.0496708391185434;0.8339884369032095;0.7962544759749867;-0.0004369540547806687;-0.000796119475426589;1.047730937241239;10.051747558695478;0.8322081151929901;1.045339203165033;1.0348805402949917;0.8040618020344897;0.014057348730219552;0.7932432870598715
19.920149;1.0498210519084397;0.8340027585330099;0.7961788184096716;-0.00044924910859137383;-0.0008138238213135763;1.0478412034281095;10.053025840721304;0.8321717010480174;1.045335395708602;1.0346918385698396;0.8042050336372998;0.014035813131134882;0.7931721302173711
19.930149;1.0499752586891349;0.8340172454101004;0.7961000899618683;-0.00046183022391640374;-0.0008317193924481048;1.0479554511679376;10.054325475175409;0.8321345530678455;1.0453302467055765;1.034503537561865;0.8043501271306126;0.014013829681925447;0.7931022025768782
19.940149;1.0501335358614712;0.8340318888188502;0.7960181549018448;-0.0004747000700519492;-0.0008497938637931904;1.0480738127597504;10.055646193190661;0.8320966643661079;1.045323666560222;1.0343159501944519;0.8044970151925926;0.013991396414862764;0.7930337119131385
19.950149;1.0502959590177565;0.8340466781793879;0.7959328713279906;-0.0004878617188212353;-0.0008680335840411898;1.0481964271174231;10.05698768028267;0.8320580283791307;1.045315560414966;1.0341294115957758;0.8046456226043921;0.013968511921043486;0.7929668814485697
19.960149;1.0504626029775423;0.834061602223728;0.7958440918376369;-0.0005013186522308376;-0.0008864235762549319;1.0483234397140615;10.058349557927048;0.8320186371703938;1.0453058267451762;1.0339442797054181;0.8047958660667254;0.013945175381914091;0.7929019502008253
19.970149;1.0506335420060584;0.834076649810483;0.7957516637411478;-0.00051507476026352;-0.0009049475549884776;1.04845500149635;10.059731376548617;0.8319784811696613;1.0452943558473833;1.0337609369990088;0.8049476548018615;0.013921386693071391;0.7928391729534275
19.980149;1.050808850276438;0.8340918105093318;0.7956554280426291;-0.0005291342368539026;-0.0009235878996241045;1.0485912667498474;10.061132612374422;0.8319375506505537;1.045281029605342;1.0335797933519917;0.8051008911583915;0.013897146488316407;0.792778821043171
19.990149;1.0509886029378395;0.8341070748600619;0.7955552182578027;-0.0005435013361930717;-0.0009423254797403468;1.0487323919277989;10.062552664220368;0.8318958368485797;1.0452657222622723;1.0334012890194346;0.8052554690266472;0.013872456099659817;0.7927211836030617
19.999996;1.0511728772591922;0.8341224342195208;0.7954508604893107;-0.0005581801640214218;-0.000961139388173846;1.048878536959066;10.063990849173472;0.8318533322543045;1.0452483012960512;1.0332258960614567;0.8054112712035572;0.013847317729106032;0.7926665682208444
19.999996;1.0513617526465735;0.8341378800102973;0.7953421740581471;-0.0005731745964085611;-0.0009800068111155355;1.049029867660312;10.065446397508461;0.831810030555781;1.0974516278581794;1.0852771184632448;0.8055681681740727;0.013821734678444187;0.7926153018430322
19.999997;1.0515594255157117;0.8341568664175542;0.7952291444430365;-0.0005776787329177095;-0.000988553552564411;1.0491915576322703;10.066918451732553;0.8317659259397752;1.0974295568569;1.0851094921582563;0.805726018090628;0.013806711364609434;0.7925679377640356
19.999998;1.0517618622762843;0.8341759160612561;0.7951114039679308;-0.0005825053308616716;-0.0009971024792276369;1.0493577893901234;10.068406068181996;0.8317210125639413;1.0974049369835932;1.0849465861434109;0.8058846668237468;0.013790253243318708;0.7925246219901053
20.0;1.0519729606237043;0.8341982387345425;0.7949889230166765;-0.0005776086715406569;-0.0009960039793507035;1.0495347542346207;10.069908221729124;0.8316752848348852;1.0973776095285397;1.0847890053887967;0.8060439482701239;0.013784366785273663;0.7924859712163841
20.000004;1.0521975423698646;0.8342277495292885;0.7948616561629538;-0.0005506599150313237;-0.0009734200952824966;1.0497266485664407;10.071423548084043;0.8316287211620706;1.097347397253064;1.0846373887567133;0.806203685023531;0.01379905794983037;0.7924525743285405
20.000012;1.0524446772411644;0.8342721578780545;0.7947300256657089;-0.00048215168445550464;-0.0009106324219008076;1.0499416889215423;10.072949569376663;0.831581240641674;1.097314097574159;1.0844923815226046;0.8063636911691039;0.013854330391975412;0.7924251762717036
20.000028;1.052729551627209;0.8343439049916621;0.7945944235744676;-0.00033012778390513676;-0.0007674200656529453;1.0501991704744222;10.074481872814586;0.8315326998370391;1.0972775265652341;1.0843545739505729;0.8065237718296124;0.013993190669862493;0.7924048724182096
20.00006;1.0530878876832936;0.8344717270449207;0.7944552564790497;-8.4689152148575e-06;-0.0004613179309979486;1.0505335170146963;10.076013657742923;0.8314829565829419;1.0972375689643217;1.0842244371823766;0.8066837129151545;0.014297658282686879;0.7923934176012011
20.000124;1.053584198501161;0.8347113025175671;0.7943169276554949;0.00064925942155575;0.0001668143642659418;1.0510152808953659;10.077536070951275;0.8314318809129293;1.0971941412465054;1.084102304170453;0.806843279746886;0.0149307687798221;0.7923942818608413
20.000252;1.054345963879265;0.8351687079245229;0.794184345385705;0.001970936002265363;0.001429853398236026;1.0517821153999638;10.079039910924557;0.8313792837502806;1.097147100910043;1.0839883784771367;0.8070022293930967;0.016214568009656382;0.7924151941615408
20.00038;1.0551088105651116;0.8356209176248992;0.7940470768039141;0.0032772070222623784;0.0026775742968094597;1.0525507030633368;10.080517450254728;0.8313248981647012;1.0970962125091632;1.08388269548812;0.8071603007370994;0.01748110684934633;0.7924432013410891
20.000508;1.0558705753150122;0.8360640943589724;0.793904542509097;0.004568545158921544;0.003910474245382407;1.0533216608953908;10.081962746320881;0.831268460248695;1.0970412615772964;1.0837850883437896;0.8073171859057028;0.018731443089633322;0.7924781058282065
20.000636;1.056633585830371;0.8364997519451174;0.7937581222369202;0.0058441297549957595;0.005127776884944506;1.0540954854286306;10.083371036756194;0.8312097858736012;1.0969821906123998;1.083695274479814;0.8074715336809164;0.019965642179395282;0.7925186747788386
20.000764;1.0573962155124879;0.8369251472697395;0.79360832734113;0.007106647528581633;0.0063320639162192036;1.0548735232396889;10.084738070070518;0.8311487803740529;1.0969190340039265;1.0836129788472855;0.8076239456949068;0.021183770311155932;0.7925656645810416
20.000892;1.058159432239912;0.8373422021459822;0.7934581110977605;0.008353241932576994;0.007520602683784743;1.0556549446233023;10.086059187616588;0.8310854376579567;1.0968517683429566;1.0835379456794378;0.807772950820297;0.022385888113778077;0.7926178070404799
20.00102;1.0589233900473396;0.8377490499313737;0.7933072932860317;0.009584702090579027;0.008694127476449917;1.0564406946625675;10.08732852214109;0.8310198341278016;1.0967802691475272;1.0834698715404814;0.8079200756704928;0.023572052255030274;0.7926768026803546
20.001276;1.060164362725371;0.83854634938121;0.7931770798829094;0.012022689174539414;0.011011617684365607;1.0577334120525783;10.088539195731213;0.8309520934079839;1.0967043569875579;1.0834083946892525;0.8080589172550031;0.025926325600085155;0.7927761961169046
20.001532;1.0613881522753317;0.8393154933275543;0.7930458528082239;0.014400316264945182;0.013268066622229693;1.0590094065205091;10.089684598166738;0.830882379243867;1.0966238859015582;1.0833531970209227;0.8081930661821874;0.02821778623626975;0.7928833231746971
20.002044;1.0634777088190441;0.8407918927594157;0.7929441221228462;0.018996388331785276;0.01761538518349129;1.0612047340436606;10.090760051495737;0.8308108916129794;1.096538825112033;1.0833041161510644;0.808306066521238;0.032642521153780725;0.7930725181360714
20.002556;1.0654779382732138;0.8421662881227963;0.79282848959053;0.023355288412628558;0.021725131101542908;1.0633052928340623;10.091763595375268;0.8307378297188094;1.0964493130536963;1.0832611440295845;0.8084015244214731;0.03682160504543323;0.7932651257878635
20.003068;1.0673905603359435;0.8434384543824428;0.7926988027982359;0.027478171579261943;0.025600536491207398;1.0653109252530677;10.092695062668414;0.830663405075631;1.0963556594637922;1.0832243471570233;0.8084762183965273;0.040759087437146777;0.7934542834935732
20.003529;1.0690697204231956;0.8444897471068515;0.7925542381667429;0.030987495455170003;0.028890603971280623;1.0670665490812365;10.093554675428214;0.8305878821579168;1.0962582521248525;1.0831937634464928;0.8085381249152537;0.04409900523702179;0.7936238389126267
20.00399;1.0706821405542912;0.845455607742219;0.7923981955520362;0.034311461199798644;0.03199922624656894;1.0687492152665294;10.094342496286998;0.830511597194773;1.0961574297599281;1.0831692992516067;0.8085813485783707;0.047252394258117746;0.7937854625685423
20.00445;1.072231094216264;0.8463376037113032;0.7922306690699239;0.03745229131620247;0.03492962023678971;1.0703580598543863;10.095058199225054;0.8304350264815381;1.096053422232577;1.0831507084268084;0.8086040188516618;0.050224282913248756;0.7939355093688277
20.004911;1.0737158374339804;0.8471334826164014;0.7920507294863951;0.04041421742503186;0.03768692330472888;1.0718952906573536;10.095700986417107;0.830358840996066;1.0959463514860062;1.083137682308797;0.808607297539878;0.05302069703166165;0.7940735301351821
20.005372;1.0751411381747502;0.8478484128686384;0.7918598128531946;0.0431999567449031;0.04027454096629536;1.073362211828997;10.096270381979823;0.8302838792668453;1.095836237400226;1.083130019154324;0.808590499281397;0.05564567905742751;0.794196962336888
20.005833;1.0765064901055215;0.8484825898060365;0.7916581269483863;0.04581595218678339;0.04269948459148344;1.0747612111206177;10.09676743977668;0.8302111400718211;1.0957230635818895;1.083127767074921;0.8085541257297525;0.05810529327107714;0.794304408526807
20.006294;1.077813491672327;0.8490361510002884;0.7914438781263385;0.04826727332189423;0.044967323150040005;1.0760917114883817;10.097194923722132;0.8301417495659239;1.095606937927042;1.0831312093261025;0.8084987241367;0.060404610720696375;0.7943944981144578
20.006754;1.0790650091234122;0.8495145406385061;0.7912190374470149;0.050555942332009655;0.04708063513373732;1.0773580683457882;10.097556056510792;0.8300767967893372;1.0954881859856385;1.083140699726536;0.8084257657738199;0.06255069068207571;0.7944671727438183
20.007215;1.0802612098434632;0.8499187689456476;0.7909830573332579;0.052690991422817794;0.04904861979091296;1.0785605096769786;10.09785319879491;0.8300171267158347;1.0953672867678454;1.0831564401638563;0.8083346890354568;0.06454757900788666;0.794520348388907
20.007676;1.081404479320842;0.8502516817577133;0.7907350501244824;0.05467430823623393;0.05087356923873449;1.0797002163274785;10.098087924122938;0.8299632252322507;1.0952447775562817;1.0831783560741715;0.8082279418376815;0.06640232085869321;0.79455536939721
20.008598;1.0831633344145697;0.8508437832244625;0.7902833831371137;0.05823662833684839;0.05414361715567218;1.0814864153327401;10.098262042990081;0.829915250071844;1.0951212633516285;1.0832061353267963;0.8078768411264516;0.06973496377388552;0.7944866841515034
20.009519;1.0847248751531275;0.8512042256103135;0.7897744586310484;0.06126709038951835;0.05691806216608364;1.0830574220929554;10.09837793125419;0.8298731414813769;1.094997519107727;1.0832392852249364;0.8074733816310927;0.0725655476648395;0.7943372547403741
20.010441;1.0861056061977095;0.8513529065996118;0.7892132669331378;0.0638091148675156;0.0592397591877964;1.0844316904022533;10.098437981352323;0.8298367084927251;1.0948745058974267;1.0832771473992653;0.8070202336009569;0.07493909858727281;0.7941091696043756
20.011362;1.0873208753271895;0.8513116186179126;0.7886075595435232;0.06590972815149354;0.06115419207854028;1.0856278611700756;10.09844401763087;0.8298056869067907;1.0947532355105354;1.0833189466594715;0.8065249012495113;0.0768966300345568;0.7938105324218566
20.012284;1.088388899204142;0.8511038467759497;0.7879644338304969;0.06761089800880185;0.06270127264697063;1.0866627394663109;10.098396836948503;0.8297797876567804;1.0946346330778565;1.0833638998668484;0.8059918563976582;0.07848314738676478;0.7934478853483159
20.013206;1.0893232986815307;0.8507479955445592;0.7872894766026457;0.06895760275810575;0.06392344450292596;1.0875531373593403;10.098296288394392;0.8297587054832751;1.0945194677504841;1.083411284454905;0.8054275962763906;0.07973665875861259;0.7930298785915337
20.014127;1.0901387924739419;0.8502669753254819;0.786591546321335;0.06999063884362122;0.06485875135745432;1.088315714395891;10.098142139714119;0.8297420791340331;1.0944083652387628;1.0834603809468875;0.8048376862844215;0.08069718752797753;0.792565060425476
20.015049;1.0908485970070592;0.8496793199229814;0.7858765332725618;0.07075082661869359;0.06554503142909385;1.0889659816590913;10.097935290585664;0.829729462117453;1.0943019486427663;1.0835104081095037;0.8042287903196706;0.08140176928385923;0.7920632396473335
20.01597;1.091465015639368;0.8490029248162124;0.7851505521952116;0.07127311306837636;0.06601449193235905;1.0895153795818233;10.09767908230042;0.8297203590565941;1.0942009716177012;1.0835605115618407;0.8036056462377035;0.08188143400783314;0.7915320182521961
20.016892;1.091998876659222;0.8482558248369966;0.7844211917293484;0.07159293364266295;0.06629976291888905;1.0899783418021798;10.097380092790527;0.8297143200996124;1.0941062375212462;1.0836097417339166;0.8029750325847695;0.08217019133305034;0.7909815594565556
20.017814;1.092460293993442;0.8474518190360056;0.7836929036336284;0.07174117059527454;0.06642919850843206;1.0903653415540957;10.097047753636604;0.8297110568438673;1.0940184344013368;1.0836571006544242;0.8023397884562244;0.0822950230721149;0.790417465967293
20.019657;1.0928851998697717;0.8459023512028502;0.7822968906620713;0.07166580044804557;0.0663522018333392;1.0907109276054352;10.096693245775091;0.8297104898055013;1.0939381732065185;1.083701730576313;0.8010328868349087;0.08219588176738361;0.7891700081998066
20.021316;1.093164039618415;0.8444269012613375;0.781076890052498;0.07126155389111054;0.06597769255814201;1.0909038438013268;10.096328518695175;0.8297126494916618;1.0938661290102172;1.083743104220029;0.799900524337049;0.08177570144225778;0.7880700862506316
20.022975;1.093354239903415;0.8429449073171624;0.77991492312273;0.07065542896009838;0.06542031174719165;1.0910041346709223;10.095965397877766;0.8297175201150689;1.0938030134590422;1.0837810469628495;0.798821111926658;0.08115441627072405;0.7870093075002781
20.024633;1.0934880077685363;0.8414970945652852;0.7788248364295175;0.06994174434701782;0.06476579808427887;1.0910470115665596;10.095614762988996;0.829724981806341;1.0937494298901158;1.083815624029318;0.7978091213424988;0.08041597189789401;0.7860105167980096
20.026292;1.0935919542337094;0.8401166150922167;0.7778176230687688;0.06919110496611658;0.06407818043605626;1.0910626180979313;10.095286480899963;0.8297348898999504;1.0937057863047424;1.0838469992726685;0.7968729180877773;0.07962732347125248;0.785088453142915
20.027951;1.093684200549783;0.8388236464275801;0.7768984183698336;0.06845490588031145;0.06340418394975167;1.0910689965118912;10.094990064823323;0.8297471807865794;1.0936723612770092;1.0838753074506287;0.7960157025318715;0.07884142936932813;0.7842511275987155
20.02961;1.0937805553523343;0.8376325786961093;0.7760686742637419;0.067774167617305;0.0627810817129516;1.0910822363360617;10.094735394979137;0.8297618720034772;1.09364946226078;1.0839006273084304;0.7952395700004581;0.07809425066331904;0.7835036483586476
20.031269;1.093888453317594;0.8365502315838567;0.7753289840291675;0.06716987057162195;0.062228023877360115;1.0911125719922432;10.094532830440809;0.8297790016234711;1.0936373936042518;1.08392305172837;0.7945436174126094;0.07741075215661031;0.7828469565422574
20.032928;1.0940135500759898;0.8355772023975548;0.7746756007319837;0.06665816002927354;0.06175980023172171;1.0911663228318937;10.094392282055962;0.8297986489035155;1.0936362183135202;1.0839427463459423;0.7939239931789633;0.07680590100666577;0.7822779746766287
20.034587;1.094160584863458;0.8347140213132417;0.7741056041551605;0.06624441638476665;0.06138124638446384;1.0912457971711136;10.094321967632885;0.8298210440008179;1.0936456473078981;1.0839600281588104;0.7933778508136679;0.07628967164267582;0.7817940977813852
20.036246;1.0943273115278005;0.8339503648676628;0.7736111979344825;0.06592911773790978;0.061093043737841426;1.0913533155825381;10.094327641977399;0.829846622598146;1.0936651373970285;1.0839754596414128;0.7928982778822161;0.07586405341271014;0.7813878991818226
20.037904;1.0945135060896996;0.833281509825132;0.7731883638802934;0.06570952703555329;0.06089274834826876;1.0914863089828304;10.094412239299649;0.8298759418760365;1.0936940263802866;1.0839897895125905;0.7924792928388165;0.07552604647710033;0.7810524528675943
20.039563;1.094718370449116;0.8326983390611328;0.7728293088387705;0.0655764028908141;0.06077186659747593;1.0916453529743246;10.09457602343275;0.8299095595660603;1.093731607324358;1.0840037231478137;0.7921139156201349;0.07527065525508103;0.7807797513041195
20.041222;1.0949358889753738;0.8321889721255598;0.7725272366824509;0.06552228302170128;0.06072382647723264;1.0918261409222574;10.094817034704743;0.8299479424223108;1.0937771236749307;1.0840177892568437;0.7917972405983933;0.07509289364053384;0.7805639594368307
20.042881;1.0951647652326342;0.8317441762713882;0.7722741834238409;0.06553479848889592;0.0607371360919842;1.0920274805752153;10.09513138030546;0.8299914039771406;1.0938297877098988;1.0840324285454412;0.7915214452131346;0.07498378875095069;0.7803960216267213
20.046199;1.0954560014855397;0.8311495202043783;0.7718326686835288;0.06570570125991329;0.060894356643023666;1.0923032759038396;10.095514271092897;0.8300401393294886;1.0938889182692562;1.0840480413379732;0.7910578078445297;0.07492637301327824;0.780046257615149
20.049517;1.0957857689255692;0.8307167039958105;0.7715106591822039;0.06603635780343191;0.06119796578893613;1.0926323909720141;10.095962056976514;0.8300943044213528;1.0939539585636553;1.0840648696121957;0.7907028332279713;0.07504167304998129;0.7798211090563796
20.052834;1.0961350114997044;0.830395685971228;0.7712749905486749;0.06646747607093693;0.06159354825825903;1.0929934442386418;10.096473108021089;0.8301540172380929;1.094024236760237;1.0840829635052425;0.7904253341437802;0.07527770288125837;0.779683697812868
20.056152;1.096488299746497;0.8301460845699783;0.7710988929255703;0.06695531251073925;0.0620410340046306;1.0933716986069606;10.097046624512775;0.8302193426356728;1.0940988799776445;1.0841023470914597;0.7902032803071976;0.07559146731401;0.7796071036267297
20.05947;1.0968368690493495;0.829941278177516;0.7709637982742923;0.0674675515711104;0.06251068547941557;1.0937550994509604;10.097681186296276;0.8302902981463504;1.094177051518553;1.0841231723633857;0.7900175527803674;0.07595096960100156;0.7795685370939456
20.062788;1.097172001563448;0.8297601644068834;0.7708565096975943;0.06798228473475554;0.06298250998032577;1.0941363640580206;10.098374226719622;0.8303668120563403;1.0942581078574583;1.0841457034051958;0.7898548650347128;0.07633320910735317;0.7795521093501617
20.066105;1.0974914898411896;0.829590332505383;0.770767282261557;0.06848747887672886;0.06344534725571774;1.0945110723587654;10.099121752190058;0.8304487247005414;1.0943414692955722;1.0841702445580883;0.7897087993139759;0.07672217747695936;0.7795496305342732
20.069423;1.0977940948490987;0.8294254146205864;0.7706911637156685;0.06897703537087777;0.06389350613621442;1.0948777554065858;10.099918140472685;0.8305358934094405;1.094426432469819;1.0841971276267983;0.7895727867915684;0.07711186199597438;0.7795539732142223
20.072741;1.0980778541203138;0.8292603531308379;0.7706248462652491;0.06945008734823335;0.064326207113286;1.0952339076166258;10.100757291153336;0.8306282548696594;1.0945121951803376;1.0842266773539837;0.7894451321876974;0.07749724056907745;0.7795631576163885
20.079376;1.0985192734489497;0.829081427364568;0.7704278547249049;0.0703457465727109;0.06514151116312167;1.0957649466760757;10.101634767222508;0.8307257943456476;1.0945980506158932;1.0842590958365814;0.789180145820685;0.07824626770884813;0.779470348570372
20.086012;1.0989341717874141;0.8289016730102425;0.7702461167408333;0.07120287606264289;0.06592074676160367;1.0962762395083296;10.1025482603012;0.830828502862247;1.094683460301802;1.0842943195622914;0.7889282251105009;0.07897787064780244;0.7793867335938721
20.092648;1.0993262968691562;0.8287234237397147;0.7700795477092833;0.07203554992249112;0.06667673649077287;1.0967721417979042;10.103495858687253;0.8309363966547214;1.0947679583059389;1.0843319113443215;0.7886888148471027;0.07969995377607923;0.7793127591017324
20.099283;1.0997011107928991;0.8285515313315266;0.7699292128643676;0.07285467282293688;0.06741923811685065;1.0972560097894974;10.104474538936813;0.8310496222354027;1.0948510907275215;1.0843711365649606;0.7884622723521528;0.08041339745217585;0.7792491649195225
20.105919;1.1000602170519123;0.8283833501523913;0.7697919680921395;0.07366343952856112;0.06815107161396877;1.097730319277879;10.105480135227962;0.8311685274687919;1.0949324177173814;1.084411261505129;0.7882487287683357;0.08112205952881808;0.7791969898051448
20.115919;1.100560744203128;0.8282124510205352;0.7695487654203351;0.07485763479075654;0.06922998273415397;1.0983588420507797;10.106507833058503;0.8312936113428251;1.09501150296779;1.0844517282381736;0.787920105970808;0.08216979165376212;0.7790667099647138
20.125919;1.101039998837888;0.8280474550951473;0.7693250346225498;0.0760279945631598;0.07028542367334374;1.0989716055663468;10.10755271286675;0.8314254862847332;1.095087946136437;1.0844920110083127;0.7876082777920799;0.08319846226685576;0.7789522825318915
20.135919;1.101498862821153;0.8278870837409771;0.7691183283322564;0.0771739603212998;0.07131680766783755;1.09956664069828;10.108610594534165;0.8315648916327236;1.0951614895814468;1.0845314378236752;0.7873101684055812;0.08420297267530921;0.7788506161419517
20.145919;1.1019350330962652;0.8277285477917429;0.7689267465494234;0.07829236613385127;0.07232136176378084;1.1001438231008767;10.109678376267048;0.8317125358686376;1.09523212227153;1.0845692281040014;0.787027689806207;0.0851832593025906;0.7787640008612535
20.155919;1.1023501393956914;0.8275766754178419;0.7687523864627402;0.07938400031062845;0.07329974340319559;1.1007028964741725;10.110753333804748;0.8318688086209418;1.095300111980818;1.0846046576280817;0.7867566635979092;0.08613828736561886;0.7786885291616357
20.165919;1.1027444626989231;0.8274304887851143;0.7685926701781979;0.08045129064869244;0.07425423480296446;1.1012455549770603;10.11183255527736;0.832033730821339;1.0953659131454552;1.0846371468372504;0.7864998655133049;0.08707104736980645;0.7786276402835812
20.175919;1.1031182234191976;0.8272907861321547;0.7684464709476561;0.08149300112122658;0.0751837230121217;1.1017694856750444;10.112912993655147;0.8322071628801117;1.0954300091910532;1.0846662554936695;0.7862551095904181;0.08797955032785153;0.7785791728097837
20.185919;1.1034714961073921;0.8271594358128161;0.7683136145241419;0.08251074458388297;0.07608974237720559;1.1022762999800557;10.113991120807649;0.8323889663539605;1.0954928495073177;1.0846916434193243;0.7860221969681345;0.08886581107476949;0.7785432548709896
20.195919;1.1038015969279857;0.8270367902036757;0.7681944351102359;0.0835050672102738;0.07697302893708648;1.1027654362427646;10.115062618758177;0.8325789793144606;1.095554873789033;1.084712988670367;0.7857997620182355;0.08972983582977449;0.7785186114523656
20.205919;1.10410959978941;0.8269224564055909;0.7680858539946462;0.08447604393839128;0.07783360538727799;1.1032361685817302;10.116123334002614;0.832776876941979;1.0956165555431134;1.0847299612322894;0.785589261222117;0.09057363050282803;0.7785070727302265
20.215919;1.1043957724039317;0.826819842496603;0.7679889943428406;0.08542529825799014;0.07867297872938755;1.1036877033860373;10.117170768452079;0.8329821090421277;1.0956784767452683;1.0847423459508452;0.7853891238495672;0.0913962128019535;0.7785070956729947
20.225919;1.104657834462102;0.8267272048928117;0.7679023111413236;0.08635155931705317;0.07949017186240949;1.1041192565744558;10.118204415409291;0.8331940056638424;1.095741348528359;1.0847501861664406;0.7851968305221025;0.09219861433688005;0.7785163583946013
20.235919;1.1048976246121653;0.8266446819014246;0.7678233757755828;0.08725640864158075;0.08028656789372547;1.1045310389070735;10.119224469642816;0.8334118761119577;1.095805931902797;1.0847537741567896;0.785013860930607;0.09298087880027613;0.7785363336069565
20.245919;1.1051152764061274;0.8265746163438971;0.767753232276917;0.08814160416192696;0.08106386460033081;1.1049221704590833;10.120230914202688;0.833634988937329;1.0958729529336595;1.0847534984461047;0.7848386116673083;0.09374406171630134;0.7785655613039146
20.255919;1.105311137885616;0.8265154272285569;0.7676893083738147;0.0890052317358148;0.08182037139643844;1.1052916544831584;10.121224109536874;0.8338625859527483;1.0959430284522738;1.0847497686491234;0.7846703664417224;0.09448922834737829;0.7786035607606898
20.265919;1.105485766737853;0.826469429068533;0.7676327476176892;0.08984908660280341;0.0825578206436808;1.1056395560902101;10.122204666610173;0.8340939972137822;1.096016610806943;1.0847431050994754;0.7845073358586351;0.09521544149263268;0.778648634893409
20.275919;1.1056395344511423;0.8264353558119479;0.7675817804747421;0.09067319773709949;0.08327630115541006;1.1059642539749472;10.12317228012445;0.8343286989838056;1.096093952312176;1.0847341395526096;0.784349707038237;0.09592474569780408;0.7787014050823714
20.285919;1.1057745578002027;0.826414613144435;0.7675359893154864;0.09147895641125145;0.08397698515235581;1.106266476091797;10.12412571662886;0.834566237440734;1.096175019460949;1.0847234903239291;0.784195696286793;0.09661716473290194;0.7787601735262402
20.295919;1.1058906616201982;0.8264071611534594;0.767495306838848;0.09226485345255109;0.08465849694198394;1.1065461476096712;10.125064027655826;0.8348061460734144;1.0962594452413412;1.0847117254664258;0.7840445753067982;0.09729171384900759;0.7788240593094715
20.305919;1.1059883791478633;0.8264113519719307;0.767457790372553;0.093033625829998;0.0853233029309985;1.106803231961207;10.125987656786094;0.8350480010171607;1.0963466199372367;1.0846993605667943;0.7838956099150979;0.09795141274609408;0.778892704097155
20.315919;1.1060679353088831;0.8264297697390856;0.7674257858730316;0.09378480953030856;0.08597094881724578;1.107038592442643;10.126899220449674;0.8352915417600562;1.096435829222101;1.084686833354343;0.783748039362214;0.09859428565568246;0.7789651714844326
20.325919;1.1061296718055722;0.8264608476839432;0.7673978214783129;0.09451918250962965;0.08660215945953348;1.1072509233355372;10.127804010613554;0.8355366397068285;1.0965263558695337;1.0846745318750897;0.7836001427796484;0.09922235677758738;0.7790401641349725
20.335919;1.1061748143575156;0.8265051810081808;0.7673738553947506;0.09523581025387541;0.0872160367773805;1.1074408375784308;10.128709503198474;0.8357831006450678;1.0966175460261725;1.0846627731504384;0.7834522348912691;0.09983465706614635;0.7791181238485212
20.345919;1.1062044953538464;0.8265625202651434;0.7673533057547667;0.09593659402781132;0.08781432148103314;1.1076080407090765;10.12962410338122;0.8360305184293063;1.0967088710752733;1.0846517029133187;0.7833036333638579;0.1004322307554588;0.7791989388277701
20.355919;1.1062198595479584;0.826632392022261;0.767335679155959;0.09662270093326403;0.0883980824647523;1.1077524150694986;10.130556461670986;0.8362783045721824;1.0968000021116298;1.0846413582578236;0.7831516834995702;0.10101612766112239;0.7792807546172491
20.365919;1.1062222212815993;0.8267163838549393;0.7673224940788884;0.097292199949577;0.08896552030459051;1.1078739559930193;10.131515685543073;0.8365257949900177;1.096890824231479;1.0846318768728564;0.78299777265845;0.10158639543986067;0.7793657273110642
20.375919;1.106212612121723;0.8268106374060327;0.7673104311276617;0.09794713070220042;0.08951853032462864;1.1079736780100589;10.132511309324878;0.8367722884599117;1.0969813784704898;1.084623542116005;0.7828403870195235;0.10214308606906028;0.7794530208073812
20.385919;1.1061934959840636;0.8269170966682688;0.7673002638319074;0.09858732989267208;0.09005687151336911;1.1080505921877215;10.133551837829163;0.8370170552707605;1.0970718583866064;1.08461664263722;0.7826782095261535;0.10268727024219171;0.7795418218597938
20.395919;1.1061649855020277;0.8270342939297226;0.767290882897866;0.09921407860133612;0.09058184950073389;1.108105735423556;10.134642920657376;0.8372594352899843;1.0971626066124387;1.0846113514851157;0.782512132579429;0.10321804931627525;0.7796330149920128
20.405919;1.1061287161515303;0.8271628089556626;0.7672815158682639;0.09982645715638616;0.09109262917115318;1.1081391771272797;10.13578736843973;0.837498913607783;1.0972539773101613;1.0846077348581544;0.7823422101536315;0.10373755678709638;0.7797270058408797
20.415919;1.106085925677719;0.8273042582178008;0.7672722654388973;0.1004255417193531;0.09159026597878947;1.10815198254884;10.13698625463926;0.837735065830146;1.097346197789659;1.0846058292460785;0.7821675570491552;0.10424494367523608;0.7798229201756759
20.425919;1.106037247068982;0.8274564095753315;0.7672599827179672;0.1010110031285142;0.09207458030154499;1.1081422779231953;10.138238773059197;0.8379675634743524;1.097439377628022;1.0846056457296607;0.7819892016473561;0.10474135645346759;0.7799222135953806
20.435919;1.105984930193413;0.8276228140497296;0.767245710161619;0.10158605073818071;0.09254850351861532;1.108112445198049;10.139541367451981;0.8381962937630433;1.097533614478336;1.0846071634550778;0.7818060432917975;0.10522791801903003;0.7800244241885795
20.445919;1.10592751664873;0.8278011454708453;0.7672276620137419;0.10214549583766278;0.09300752236564103;1.1080621771984565;10.140888380701158;0.8384213865751199;1.0976290610943082;1.084610391737392;0.7816179229844998;0.10570271606118999;0.7801296884012224
