time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.455919;1.1058655617259279;0.827993563902398;0.7672066721382521;0.10269384697904463;0.09345583623481529;1.107993300484286;10.142274402751882;0.8386431385413169;1.0977258912836412;1.0846154299604884;0.7814247149156035;0.1061678118340524;0.7802386122255761
20.465919;1.1057997573723497;0.8281985801936022;0.767180113731117;0.10323028823006035;0.09389266559355512;1.1079065130290244;10.143695962461466;0.8388619358845378;1.097824298523019;1.084622515586719;0.7812264165378302;0.10662326296632994;0.780351328358067
20.475919;1.1057297449741355;0.8284180011407247;0.7671492706579709;0.10375667874359454;0.09431973972690257;1.1078011108108612;10.14515119710507;0.8390781788367065;1.0979245722353388;1.0846319713737416;0.7810231692181574;0.10707012802204603;0.7804678892431643
20.485919;1.1056546479071774;0.8286504007304166;0.7671130952951558;0.10427000272539447;0.09473433018004407;1.107678861769776;10.146638269197004;0.8392922751586754;1.0980270616856054;1.084644031398905;0.7808142043253155;0.10750745178115542;0.7805869484710165
20.495919;1.1055750971311598;0.8288944767727897;0.7670699572753291;0.10477220762084835;0.09513815115024912;1.1075381923391872;10.148153311835411;0.8395047085669001;1.0981319733123764;1.0846587772792176;0.7806018063657543;0.10793525598858984;0.7807102419740449
20.505919;1.10549022296895;0.8291509771854784;0.7670214217958746;0.1052647647968526;0.09553261970905427;1.1073784649179397;10.149689700771246;0.8397160517411458;1.0982391554207196;1.0846762276545572;0.7803833105053807;0.10835554161703631;0.7808348500498984
20.515919;1.1053995533656318;0.8294181311279739;0.7669665118607899;0.10574731435442249;0.09591742957301874;1.1072000438217646;10.151239634694832;0.8399269032735285;1.0983480322980541;1.0846964416379479;0.7801620769805874;0.1087672984941654;0.7809633736247519
20.525919;1.1053038888827447;0.8296966575631839;0.7669057272187749;0.1062193158900499;0.09629200025960355;1.107001256919409;10.15279528376253;0.8401378111871115;1.0984577327297722;1.0847195728618002;0.7799354062511235;0.10917051710471515;0.7810925884303732
20.535919;1.1052018599988456;0.8299849391707951;0.7668391996285188;0.10668126333954159;0.0966569300841077;1.1067814415707462;10.154348276681032;0.8403492345164066;1.0985673413932;1.0847458432370733;0.7797054489471706;0.1095671933162634;0.7812244616296271
20.545919;1.1050949419942462;0.8302823956060592;0.7667663038293624;0.10713341688299913;0.09701237811079268;1.1065420249348394;10.155889522013661;0.8405615853875826;1.0986761555753102;1.084775492833207;0.7794711724637431;0.10995532393209377;0.7813573867050251
20.555919;1.1049824180366297;0.8305901502179048;0.766689783269586;0.10757578412850409;0.09735848321802736;1.1062805650033418;10.157410080137918;0.8407753051331401;1.098783791082668;1.0848087551822565;0.7792323943633797;0.11033589777120088;0.7814911245982673
20.565919;1.1048673132643485;0.8309076911723687;0.7666084451105862;0.10801078271099075;0.09769728779060398;1.1059977573386341;10.158902191474885;0.8409908716011536;1.0988901368445398;1.0848458208129537;0.7789888617309138;0.11070988783830751;0.7816253658164999
20.575919;1.1047484220384693;0.8312337142492107;0.7665234125939038;0.10843546741253984;0.09802633549047829;1.1056934157739275;10.160359281089633;0.8412086948663882;1.0989953063034934;1.0848868106138552;0.7787403103884466;0.11107625193203476;0.7817594684926932
20.585919;1.104628901736164;0.8315702255916353;0.766435675500734;0.10885170564512489;0.09834723832034803;1.1053674184905955;10.161775069898733;0.8414289973245469;1.0990995844221552;1.0849317954342923;0.7784864967903542;0.1114359416029822;0.781893036322288
20.595919;1.1045071193317755;0.8319125572056758;0.7663432960241423;0.10925735903802926;0.09865838895704289;1.1050207289859575;10.163143328507376;0.8416518104957055;1.0992033154527052;1.0849808414014754;0.7782272355710654;0.11178890869026108;0.7820254862579619
20.605919;1.104386634786722;0.8322628183335932;0.7662467587841811;0.10965581153645126;0.09896278943500819;1.1046525378415661;10.164457977858751;0.8418770659174322;1.0993067843908044;1.0850340481211354;0.7779624261003267;0.11213610489990872;0.7821564592843493
20.615919;1.1042663258379746;0.8326193467807729;0.7661462190289173;0.11004475862048271;0.09925863907660769;1.1042633333879073;10.165712642283056;0.8421046423271826;1.0994101379346142;1.0850915514702972;0.7776910578236811;0.11247548024064048;0.7822843468672255
20.625919;1.1041482741074735;0.8329827290455772;0.7660414294366165;0.11042548915154692;0.09954713109391397;1.103853895156652;10.166900562210342;0.8423343159686181;1.0995133815243532;1.0851535568231243;0.7774141898544048;0.11280998252057027;0.7824103664595441
20.635919;1.1040319697337164;0.8333519433706245;0.7659322302116118;0.11079802417253506;0.0998285262733653;1.1034273073401308;10.168015312611246;0.8425657500942384;1.0996164789844745;1.085220433775643;0.7771309567770136;0.11313755584514419;0.7825329812419043
20.645919;1.1039184262085902;0.8337286340588702;0.7658195888958509;0.11116173197599011;0.10010233807372088;1.1029828595089004;10.169051699723134;0.842798590641699;1.099719458421288;1.085292655311899;0.7768426435922136;0.11345913744538907;0.7826529150941429
20.655919;1.1038068109100583;0.834109156395383;0.7657007439058299;0.11151711903625763;0.10036928117582819;1.1025217899860187;10.170006064705117;0.8430324977814359;1.0998224064770803;1.0853705549632637;0.7765496935046157;0.11377464921802176;0.7827695403914252
20.665919;1.103697951739942;0.8344954351592394;0.7655768167194599;0.11186318215577312;0.1006285013169633;1.1020470863868188;10.170876028316638;0.8432670736596813;1.0999253674681264;1.0854542371459477;0.7762505731794135;0.11408398684012284;0.7828800591683335
20.675919;1.1035918651084453;0.8348876710363531;0.7654479130602119;0.11220331509718391;0.10088322012096676;1.1015584699961147;10.171660739763919;0.8435018776467446;1.100028246051993;1.0855436863292354;0.775947676544081;0.11438802054051146;0.7829856891999687
20.685919;1.103487951640121;0.8352837335672708;0.7653124355048295;0.11253373974811964;0.10113009196631936;1.1010554658612919;10.172360885807723;0.843736552786732;1.1001307940037837;1.0856388109903863;0.7756403890587962;0.11468660596696878;0.783084586258437
20.695919;1.1033860529537745;0.8356850111396328;0.7651716770983066;0.11285823250451137;0.10137261718240201;1.1005405185144694;10.172977210587277;0.8439708947122633;1.100232689025988;1.0857394153814857;0.7753301926830476;0.11497858701732477;0.7831768697820854
20.705919;1.103284984340521;0.8360889721156335;0.765024009745535;0.11317342749157343;0.1016077938878908;1.1000121446955458;10.173509163155083;0.8442048190514814;1.1003336430371364;1.085845272364798;0.7750157034473907;0.11526478371103892;0.7832601145966198
20.715919;1.1031846450735374;0.8364975761908557;0.7648712202597828;0.11348270939755836;0.10183869161298158;1.0994730078957518;10.1739551643722;0.844438292013603;1.100433477136412;1.085956219173359;0.774699696316802;0.1155459809745487;0.7833359587292695
20.725919;1.1030844508074973;0.8369085711969142;0.7647117966623055;0.11378423369007476;0.10206362100768727;1.0989228533118307;10.17431358762082;0.8446712828254045;1.1005321689308265;1.0860720869829679;0.7743811522971921;0.11581993905184886;0.7834018049019004
20.735919;1.1029843655422624;0.8373237861754688;0.7645478641957877;0.11407936406559596;0.10228379019597097;1.0983633468492002;10.174583141143351;0.8449037930695369;1.10062991207343;1.086192508354038;0.7740632321731746;0.11608842109728441;0.7834598395246478
20.745919;1.10288371216615;0.8377418972232944;0.7643792162812014;0.1143670723586714;0.10249828723407756;1.0977939740557676;10.174762276751235;0.8451359024681061;1.100727074193545;1.0863167869158543;0.7737451477444316;0.116351219714922;0.7835081594743397
20.755919;1.102781924290019;0.8381609359919313;0.7642049275325835;0.11464741420878549;0.1027071910231303;1.0972151253997142;10.174848295872524;0.8453677469123844;1.1008239437304967;1.086443990346597;0.7734300681018865;0.11660717155147972;0.7835487106757921
20.765919;1.102679832479659;0.8385832727885276;0.7640270618401493;0.11492289199221367;0.1029126782603453;1.0966282428076668;10.174837204074144;0.8455994793311078;1.1009205545708167;1.08657319285204;0.7731171055241709;0.11685615324047187;0.783579640923118
20.775919;1.1025762862890294;0.8390068731506134;0.7638450890760666;0.11519164041084758;0.10311308297828974;1.0960328966053932;10.174724746643086;0.8458312304517001;1.1010167697665916;1.0867035967265188;0.7728082779276331;0.1171000602717458;0.7836024167304717
20.785919;1.1024701561617223;0.8394296990002637;0.7636584663872221;0.11545378891792604;0.10330854672093617;1.095430828221695;10.174507859754097;0.8460630441975555;1.1011123440400326;1.0868345223019498;0.7725034802055105;0.11733778948316126;0.7836161539842721
20.795919;1.1023603572401368;0.8398532371109801;0.7634698869955342;0.11570924468703787;0.10349899550468132;1.0948229462123806;10.174185173828509;0.8462948258238058;1.1012069232559905;1.0869654025398745;0.7722055155604307;0.11756924825842205;0.783623141307767
20.805919;1.102248383643663;0.8402764970667244;0.763278153629669;0.11596049908063627;0.10368648133944683;1.0942102373111562;10.173756532274322;0.8465263044341633;1.1013001395545852;1.0870957216264772;0.7719130821658514;0.11779437277704473;0.7836217326854135
20.815919;1.1021314459333718;0.8406977027477679;0.763084510365841;0.1162046872380003;0.10386857290415193;1.0935926670606202;10.173223185821602;0.8467570078090273;1.101391702954967;1.0872248703873884;0.7716267438994994;0.11801312586108868;0.7836123063875282
20.825919;1.1020096373205388;0.841116046954126;0.7628889536878276;0.11644324225730235;0.10404651316957965;1.0929731454212228;10.17258886908296;0.8469862846807084;1.1014814228884555;1.087352070243183;0.771348981272888;0.11822648812896946;0.7835974684752312
20.835919;1.1018831590017828;0.8415316080877882;0.7626918989864814;0.11667726677087127;0.10422123083128645;1.0923505411266177;10.171859341295816;0.847213344225103;1.1015692097999237;1.0874764435657331;0.7710772168631205;0.11843445444327197;0.7835748324307962
20.845919;1.1017504972005554;0.8419423873741769;0.7624928383209778;0.11690408879240746;0.1043903767143379;1.0917267381522837;10.171040065974388;0.8474372782628689;1.101655012465955;1.0875971677128362;0.770814750515251;0.11863602170225872;0.7835478975932584
20.855919;1.1016114048003949;0.842349930848386;0.7622936947994436;0.11712626482994219;0.10455632138170842;1.0911026890491835;10.170135009359692;0.8476571109276871;1.1017387094245297;1.0877136435653236;0.7705587148704977;0.11883217477427067;0.7835146577227426
20.865919;1.1014648902841166;0.8427520106300145;0.7620937021201698;0.11734310214314075;0.10471857858345089;1.0904803669252991;10.16914731229791;0.8478719079625454;1.1018200868524675;1.0878255709017184;0.7703111161053455;0.11902288974314545;0.783477933587689
20.874423;1.1013021679044732;0.8431490930368836;0.7619002017960758;0.1175276721115382;0.10485340439025272;1.0898477122132413;10.168079947026158;0.8480808977051596;1.1018988819057352;1.087932858787096;0.7700799065088407;0.11918514960481427;0.7834428475128793
20.874423;1.101073993030584;0.8435419145068318;0.7617491346747293;0.11755488179503842;0.10485107033415349;1.0891566856787214;10.166935777389924;0.8482835066943756;1.1019747759767764;1.088035521194582;0.7699010505766917;0.11921095438233531;0.7834288900416572
20.874424;1.1008405142307467;0.8439269829095042;0.7615959009757071;0.11758124546175018;0.10484927710220274;1.0884712851094471;10.165717234856892;0.8484793097861856;1.1020472991795045;1.088133736678471;0.7697286010246464;0.1192353224843751;0.7834121280258188
20.874425;1.100601506008296;0.8443035767675896;0.7614405464124435;0.117606689744186;0.10484810751775786;1.0877924635721947;10.164425852754851;0.8486679871447277;1.1021157046199666;1.0882279606071097;0.7695627157427253;0.11925829277273965;0.7833931179920993
20.874427;1.1003568249693796;0.8446714891297294;0.7612833785847866;0.11762997757835005;0.10484657025533813;1.087121127476059;10.163062419384838;0.8488492718008956;1.102178977818395;1.0883188676785627;0.769403531828498;0.11927891943760405;0.7833721947012513
20.874431;1.1001064845017121;0.845029583628734;0.7611236392057774;0.11765336084191588;0.10484685939054697;1.086457271991654;10.161627536546348;0.8490228916613951;1.1022359721298736;1.0884071907666688;0.7692509990418359;0.11929925067274642;0.783350108029925
20.874439;1.099849698343249;0.8453773135432245;0.7609616109225208;0.11767456027268317;0.10484709102114112;1.0858040287226371;10.160122021233;0.8491885895863864;1.1022855285894915;1.0884936520044062;0.7691048061555493;0.11931631301438292;0.7833268353690706
20.874455;1.0995876849775472;0.8457137199961595;0.7607958505293697;0.11769305741465695;0.10484677518954452;1.0851605397843644;10.158547791108077;0.849346169126154;1.1023265736519856;1.0885789701110233;0.7689643797894156;0.11933211195411152;0.7833031436613327
20.874487;1.0993203737680657;0.8460395565969401;0.7606276045580226;0.11770722028607601;0.10484448894208681;1.0845279101025938;10.156908857567206;0.849495494395631;1.102358105908588;1.0886638591856488;0.768828943478815;0.11934363381703496;0.7832790459111217
20.874551;1.0990455038997964;0.8463500381420682;0.7604548340502687;0.11771701645248547;0.10484045591017939;1.0839063004834955;10.155211124258463;0.8496364862826206;1.1023790810173493;1.0887490175094652;0.7686966875587566;0.11935085172938224;0.7832540543869257
20.874679;1.0987630359637237;0.8466461413194527;0.7602793074375612;0.1177153364990716;0.10482817437219545;1.0832959220315483;10.153461933274809;0.8497691242300052;1.1023884613214139;1.0888351157738951;0.7685689376469118;0.11934774455720809;0.7832296572082038
20.874935;1.098470126438499;0.846924514882937;0.7601006583860824;0.1177005672586424;0.10480644143499888;1.0826968812360662;10.15167016524501;0.8498934019395771;1.102385395317242;1.0889227645937314;0.7684421562225947;0.1193333136593326;0.7832030327484304
20.875447;1.0981704004769215;0.8471856695249668;0.759917374292301;0.11767919384340991;0.104780849970865;1.0821120191684965;10.14984544861468;0.8500092452626085;1.1023692704101213;1.0890124478952354;0.7683178547297309;0.11931258266430883;0.7831770740387112
20.876471;1.0978649958947149;0.8474299592357825;0.7597294814238846;0.11765684451687478;0.10475646252954948;1.0815428111944734;10.147996427307277;0.8501164425716402;1.102339650498692;1.08910449922558;0.7681925551140748;0.11928858791924031;0.7831492412881457
20.877495;1.09756088074378;0.8476658252455362;0.7595403095350889;0.11764833152399;0.10474618513759736;1.08099739884621;10.14612968802906;0.8502146362024089;1.1022961785465857;1.0891991616442225;0.7680687933810253;0.11928036861141583;0.7831251829498743
20.879543;1.0972517878582573;0.8478854120793629;0.7593474986393749;0.11764566079357609;0.1047432880460506;1.0804717488304665;10.144249745455499;0.8503034470182931;1.102238480861985;1.089296620925617;0.7679431277253383;0.11927396162332846;0.7830993963978379
20.883639;1.096940794267722;0.8480888940722985;0.759149575951035;0.11764669475393609;0.10474548977172228;1.0799647703214126;10.142359198706098;0.8503826848553473;1.1021661837774712;1.0893969943428732;0.7678161535125279;0.11927140568113347;0.7830728500000406
20.891831;1.0966256044591722;0.8482753847894361;0.7589479284512289;0.11765177935545763;0.10475331665079084;1.0794763720583083;10.140458340489023;0.8504524449704388;1.1020790245362744;1.0895003713715834;0.7676875255211327;0.11926975016549167;0.7830448428443056
20.901831;1.0963057650366508;0.8484533475564819;0.7587511364866679;0.11765576632155651;0.10476206967537129;1.0790044821497509;10.13854510900173;0.8505130041146222;1.1019769423007466;1.089606859125136;0.7675629481642384;0.11926906303120527;0.7830211018425379
20.911831;1.0959819125040973;0.8486215753426042;0.75855798882204;0.11765988661754435;0.10477275503146864;1.0785489612440744;10.13661637494505;0.8505646484917532;1.1018601288315402;1.0897165483113191;0.7674421208561842;0.11926942582684043;0.7830014004987768
20.921831;1.0956522205410437;0.8487745643540224;0.7583649580259223;0.1176633235965413;0.10478470688797194;1.0781095487054366;10.13466927814902;0.8506075891204077;1.1017289571390632;1.0898294374222284;0.767322693711141;0.11926990973932519;0.7829833147240154
20.931831;1.095317598093934;0.8489130146092138;0.758172203426412;0.11766604166028213;0.10479768620553609;1.077685970700252;10.132701332359424;0.8506419587424842;1.1015837671034936;1.089945415477877;0.7672032914189415;0.11927055552829083;0.7829654698600363
20.941831;1.09497921838475;0.8490370935576166;0.7579790982471399;0.11766727021150561;0.10481074276871465;1.0772780773261588;10.13070980577043;0.8506678091548582;1.1014247391265635;1.0900643537842203;0.7670836120503773;0.11927037532482254;0.7829472756497309
20.951831;1.0946348783115576;0.849146172145887;0.7577865748652408;0.11766806843524166;0.10482493317619788;1.0768859154595387;10.1286909564709;0.8506851346311101;1.1012519286370646;1.090186182848061;0.7669625044091146;0.11926936961804648;0.7829273454070581
20.961831;1.0942856283925912;0.8492401026169789;0.7575936840457779;0.11766805038638668;0.10483968299626599;1.0765097153708216;10.126639569662638;0.8506939376711976;1.1010653130640813;1.0903108743591217;0.7668389327230016;0.11926854325867435;0.7829045234027767
20.971831;1.0939314629020707;0.8493191808570534;0.7574005645125842;0.11766726790085945;0.10485492790191464;1.076149748119967;10.124549424189478;0.8506942353630991;1.1008648624425972;1.090438402236627;0.7667148857522512;0.1192669122535407;0.7828803909531052
20.981831;1.093572081883776;0.8493837203746141;0.7572075079424805;0.11766575270450037;0.10487060291062676;1.075806137233155;10.122414096106391;0.8506859791378073;1.1006506789997816;1.0905686998425872;0.7665893435834826;0.11926450599991947;0.7828537967005282
20.991831;1.0932069411354781;0.8494341249265461;0.7570149830721253;0.11766352736991362;0.10488664072899159;1.0754787805342538;10.120226908249963;0.8506689841567564;1.1004230801943324;1.0907016473364208;0.766462313371217;0.11926136217404325;0.7828246092893684
21.001831;1.0928355385036563;0.849470970361286;0.7568236306961482;0.11766061534600585;0.10490297844106201;1.0751674148670713;10.117980570976647;0.8506429428468174;1.1001825662419997;1.0908371855542922;0.7663338131984283;0.11925751898276961;0.7827926757238102
21.011831;1.0924577251816454;0.8494949657918395;0.7566342619386999;0.11765704594365631;0.10491957051056998;1.0748716558307803;10.11566758973698;0.8506074811622162;1.0999297840628603;1.0909754925716713;0.7662037735843342;0.11925302022988765;0.7827578248427455
21.021831;1.0920737860822687;0.8495068585060123;0.7564477973911724;0.11765285521370712;0.10493639257414801;1.074590929243458;10.113281010740682;0.85056218514549;1.0996655078283364;1.0911169551172744;0.7660720133110368;0.11924792313303431;0.7827198915492365
21.031831;1.0916842804834637;0.8495074125043006;0.7562651582147393;0.11764807984505057;0.10495343543382364;1.0743244765176823;10.110814907722897;0.8505066297470736;1.099390587576146;1.0912619192963722;0.7659383193067407;0.11924229385801222;0.7826786813976906
21.041831;1.0912898737130994;0.8494974630288932;0.7560872082602828;0.11764274697489757;0.10497069192305698;1.0740714768569417;10.10826497627053;0.8504404057125671;1.0991059257712126;1.091410573768083;0.765802509080646;0.11923619291631148;0.7826338862263501
21.051831;1.090891286385352;0.8494779367362774;0.7559147643572884;0.1176368725962242;0.1049881365972698;1.0738311948926897;10.105629805840765;0.8503630599731847;1.0988124867258702;1.0915630426613914;0.765664469458723;0.11922965958071374;0.7825850234492043
21.061831;1.0904892917809819;0.8494497790201706;0.7557485796154992;0.11763047432166239;0.10500571884946651;1.0736031479360264;10.102912123579873;0.8502739965697312;1.0985112419530036;1.0917194357256825;0.7655241714331;0.11922271215575571;0.7825314975666982
21.071831;1.0900846801164084;0.8494138565645603;0.7555893103899511;0.11762358430991053;0.10502338002594142;1.0733871601534586;10.100118244576045;0.8501724896423536;1.098203104158993;1.0918797912932239;0.765381612031327;0.11921536075408887;0.7824727702854749
21.081831;1.0896782643753309;0.8493709250661774;0.7554375851835234;0.11761624734813984;0.1050410680761052;1.0731831775912508;10.09725624717135;0.8500578418085489;1.097888974687764;1.092044046034468;0.7652367709007354;0.11920761321456005;0.7824084751678033
21.091831;1.0892709352725851;0.8493216711591876;0.7552940849566324;0.11760851141378303;0.10505873484835379;1.0729910363912267;10.094335536211851;0.8499295243031042;1.0975697996616052;1.0922120516969767;0.7650896428725209;0.11919947785983016;0.7823384301370027
21.101831;1.0888635851613027;0.8492667691042979;0.7551594938623044;0.11760042347332679;0.10507632631703798;1.0728104209072606;10.091368506192081;0.8497871504312825;1.0972465093266892;1.092383609511593;0.7649402402333385;0.11919096690451188;0.7822626093243619
21.111831;1.088456961974042;0.8492068579838445;0.7550344036756849;0.11759202986121622;0.10509376909109396;1.0726409239438772;10.088371979211443;0.8496304003035592;1.096919955659792;1.0925586087086168;0.7647885313376691;0.11918209546471102;0.7821810342083876
21.121831;1.0880516861482212;0.84914244695772;0.7549192538874164;0.11758337487266898;0.10511096161601322;1.0724820351628273;10.085365773093558;0.8494590171579393;1.0965909568581897;1.0927372148233458;0.7646343943102356;0.1191728794009808;0.7820936151065943
21.131831;1.0876483289993646;0.849073896609597;0.7548143222829411;0.11757449438711123;0.10512778674972466;1.072333045353555;10.082369601697028;0.8492727763509867;1.0962603631998342;1.0929199371079668;0.7644776534073057;0.11916333248149051;0.782000111622512
21.141831;1.0872473973028092;0.8490014879012631;0.7547197687696586;0.11756541137195937;0.10514413927280065;1.0721929724524473;10.079401933358362;0.8490714364437536;1.095929054105642;1.0931075393697667;0.7643182140718745;0.11915346441491252;0.7819002149997601
21.151831;1.0868493442991807;0.8489254537101214;0.7546356448163808;0.11755613962625025;0.1051599394421881;1.0720606843846054;10.076480843859686;0.8488547729683137;1.0955979280664137;1.0933008565875337;0.7641561420586894;0.11914328329644436;0.781793621752323
21.161831;1.0864546182433938;0.8488460191854127;0.7545618665105434;0.11754668810713682;0.10517511932987378;1.071935161659234;10.073624355671477;0.8486226744310347;1.0952679107716166;1.0935006460073005;0.7639915681941439;0.11913280201103324;0.7816800512498903
21.171831;1.0860636195102888;0.8487634861293255;0.7544982518805896;0.11753706101707057;0.10518960348153661;1.0718155805402942;10.070849702231163;0.8483752202893862;1.094939908507323;1.0937075292773926;0.7638246014463835;0.11912204852826663;0.781559201213373
21.181831;1.085676618042741;0.8486782091934518;0.7544445995704883;0.11752726243878117;0.10520330468044874;1.0717011526578766;10.068172358232427;0.8481126014984042;1.0946147627150913;1.0939219559352495;0.7636553842885313;0.11911106745968479;0.7814307092849352
21.191831;1.085293794310664;0.8485904676667247;0.7544007229745371;0.11751730961131884;0.10521612987713654;1.0715910181370338;10.065605812148322;0.8478349477339563;1.0942932676397275;1.0941441989385903;0.7634841875842909;0.1190999006533052;0.7812942261431762
21.201831;1.0849153623188765;0.8485004100304185;0.7543663973903802;0.11750724341150555;0.1052279877252369;1.071484341651553;10.063162271442685;0.8475423581682242;1.0939761570844226;1.0943744762008136;0.7633114452798337;0.11908857312432405;0.7811495180853876
21.211831;1.0845415831210663;0.848408133763003;0.7543412554136772;0.11749712341905812;0.10523879652709207;1.0713804177095725;10.06085270709519;0.8472350589052978;1.0936640263167412;1.0946130949418647;0.763137678707255;0.11907710616217786;0.7809964573278847
21.221831;1.0841727861637953;0.8483138015040468;0.754324756059083;0.11748701444143225;0.10524849316705623;1.071278665481922;10.058686146084531;0.8469133653266006;1.0933572977259474;1.0948603872296532;0.7629633684476227;0.11906553087163396;0.7808349518749877
21.231831;1.0838094765486013;0.8482176551859008;0.7543163011387161;0.11747698341146288;0.105257043791785;1.0711786376077885;10.056670133600036;0.8465775227133406;1.0930563337356862;1.0951165648903933;0.7627889278119085;0.11905388384460429;0.7806649243745885
21.241831;1.0834522264086959;0.8481198837328059;0.7543154279295671;0.11746710364098437;0.10526445126187911;1.071080049358323;10.054811590160048;0.8462276600112036;1.092761605538924;1.0953817225751465;0.7626147501394441;0.11904219922099157;0.7804863106198824
21.251831;1.0831014187520103;0.8480204365194532;0.7543219328944117;0.11745744876902756;0.10527075057446664;1.0709826842432675;10.053116562614925;0.8458638707176981;1.0924737246649183;1.095655868492888;0.7624411892489237;0.11903051060464728;0.7802990266816736
21.261831;1.082757212934733;0.8479189796697171;0.7543358441712212;0.11744808163504279;0.10527599415078547;1.070886261150089;10.051590263959415;0.8454863361977141;1.09219339942672;1.0959389417140024;0.7622684730880704;0.11901886138654856;0.7801029709012887
21.271831;1.0824197041211516;0.8478150506662738;0.7543573060221151;0.11743905613325181;0.10528023847078875;1.07079045448334;10.050238162779563;0.8450953968564812;1.0919214372324602;1.0962308857583767;0.762096610562164;0.11900730691602271;0.7798981120062977
21.281831;1.0820891270016262;0.8477082337777522;0.7543865063833035;0.11743042408454693;0.10528353579507449;1.0706950225740788;10.049066736336343;0.8446915470547763;1.0916586590994997;1.096531693923703;0.7619253743712325;0.11899590261986774;0.7796845918307236
21.291831;1.0817660495630157;0.8475982632521358;0.754423680557985;0.11742222662028212;0.10528592633621443;1.07059989677962;10.04808308088076;0.8442754334456658;1.0914057377061348;1.0968414244834026;0.7617544176117277;0.1189846924183164;0.7794627334360961
21.301831;1.0814513885441355;0.847485036666129;0.7544690820132004;0.11741448318252634;0.10528743546817006;1.0705051619999575;10.047293580678623;0.8438478688351508;1.0911632090308372;1.0971601695333653;0.7615834288094973;0.11897370144389645;0.7792329367432281
21.311831;1.0811462340081408;0.8473685153801027;0.7545228835750226;0.11740720116937581;0.10528807986824965;1.0704109257697552;10.04670238578573;0.8434098007162897;1.0909316375773157;1.0974878754615471;0.76141223703897;0.1189629307097768;0.7789955518887456
21.321831;1.0808517119445666;0.8472486583189883;0.7545851323920981;0.1174003937561989;0.10528786850986757;1.0703171346191214;10.046310487501708;0.8429622446224464;1.0907116792925142;1.0978241322312452;0.761240848176077;0.11895236959110331;0.7787508416147082
21.331831;1.0805689199842767;0.8471255064353145;0.7546557668692465;0.11739408328227258;0.10528679760704343;1.0702234708655403;10.046115026872672;0.8425062438916571;1.0905039470049744;1.0981681193086357;0.7610694073863897;0.1189420271404045;0.77849908916842
21.341831;1.080298793915303;0.8469992845556266;0.75473460084085;0.11738829099802521;0.10528485795825222;1.0701294306726883;10.046109099640079;0.842042888891517;1.0903088359820963;1.0985187014740894;0.7608981669930037;0.11893194726218884;0.7782407477258197
21.351831;1.0800419146481022;0.8468703625950199;0.7548213059410958;0.11738302377975392;0.10528205067624527;1.0700344808067144;10.046283180502575;0.8415733322509577;1.090126513047356;1.0988746301259313;0.760727501331479;0.11892219601725036;0.7779764755679169
21.361831;1.0797984263368017;0.846739125858086;0.7549154437940551;0.11737826596140791;0.10527839048933776;1.069938108222792;10.046627190991027;0.8410987121252692;1.0899570389679207;1.0992348204270705;0.7605578962378434;0.11891284943163224;0.7777070694670402
21.371831;1.0795681595332942;0.8466058991997013;0.7550165448834396;0.11737398559775103;0.10527389682611978;1.0698397688696504;10.047131657205393;0.8406200799216762;1.0898004443986729;1.0995985271482185;0.760389877982157;0.11890399287582545;0.7774333308178133
21.381831;1.0793508366528133;0.8464709814299967;0.7551241852498636;0.11737014919487118;0.10526859322588278;1.0697389200077705;10.047787841605743;0.8401384535117845;1.0896566954166298;1.0999653113868377;0.7602239577888265;0.11889571798315932;0.7771558906728944
21.391831;1.079146140888721;0.846334732172235;0.7552379789904691;0.11736672577623279;0.10526251806384923;1.0696351302133686;10.048587186077912;0.8396548782281503;1.0895256008793843;1.1003350004628099;0.7600606796443568;0.11888811144929452;0.7768751913759969
21.401831;1.0789536381908689;0.8461975523225689;0.7553575172100767;0.11736368255715975;0.10525572443643344;1.069528049553567;10.049520713978692;0.8391703646713529;1.0894067675516885;1.1007077403590053;0.7599007062243845;0.11888123979375703;0.7765916368068576
21.411831;1.0787728214673966;0.846059725190881;0.7554823879378123;0.1173609908604924;0.10524827243230865;1.0694172846860022;10.050579103460205;0.8386857908584191;1.0892996931704304;1.101083973926394;0.7597448033154509;0.11887514018825387;0.7763056340792353
21.421831;1.0786033500444474;0.8459213229476987;0.7556122695865434;0.1173586401701942;0.1052402318698989;1.0693023697470394;10.051753013922486;0.8382018850095458;1.0892038706172116;1.101464316053615;0.7595937417333258;0.11886982809003355;0.7760175717840794
21.431831;1.0784451799106691;0.8457822553712698;0.7557469509352552;0.11735664087935192;0.10523167930877304;1.0691828238876642;10.053032712801322;0.8377192332095247;1.0891187462118175;1.1018494139624921;0.7594482256035231;0.11886531066547133;0.7757279572527441
21.441831;1.0782983992203707;0.8456423101173612;0.7558863037918521;0.11735501136453054;0.10522268199812129;1.0690582066944283;10.05440766378199;0.8372382688983561;1.089043678033661;1.1022398688181878;0.7593088800210365;0.11886158848039231;0.7754375496453878
21.451831;1.0781629946324953;0.8455011427180757;0.7560302909484785;0.1173537617811427;0.10521329177938409;1.068928116346531;10.055867508567756;0.8367593466842065;1.088978027191191;1.1026362804333745;0.759176287738296;0.118858650685043;0.7751472502156439
21.461831;1.0780388641735401;0.8453583171846061;0.7561789134106006;0.11735288545287283;0.10520355509999538;1.068792180157444;10.057404205358658;0.8362828775614062;1.0889212658568936;1.1030392690786204;0.7590510310292768;0.11885647512278169;0.7748578463842133
21.471831;1.0779260245439561;0.8452133977770313;0.7563321171233093;0.11735235959578955;0.10519352153138664;1.068650118077825;10.059013282781331;0.8358093743344464;1.088872985299211;1.103449354969748;0.7589336850203736;0.11885503627858308;0.7745698497514482
21.481831;1.0778247173281303;0.8450660053331399;0.7564898138325644;0.11735214644864499;0.10518324089758457;1.0685018114780147;10.060692924094843;0.8353393686882918;1.0888328009896981;1.10386685526037;0.7588247805023235;0.11885432156434453;0.7742835228869541
21.491831;1.0777353668038305;0.8449158206923217;0.7566519324579116;0.11735218972534699;0.10517275642212474;1.0683472880260763;10.06244235522388;0.8348732838720591;1.0888002717062553;1.1042919112283691;0.7587247952450987;0.1188543446329729;0.7739990070448066
21.501831;1.0776584832296519;0.8447625910931037;0.7568183540059044;0.11735241358174574;0.10516209904290974;1.0681866972638627;10.064261125244187;0.8344113923642226;1.088774942400854;1.104724564584837;0.7586341912686944;0.11885513660328768;0.7737164040478794
21.511831;1.0775944649158309;0.8446061771026806;0.7569888591117477;0.11735272614691694;0.10515128907877622;1.0680203699279787;10.066148902927319;0.8339538597522684;1.0887563952335177;1.105164749230329;0.7585534377409273;0.11885672277784673;0.7734357681118593
21.521831;1.077543463856572;0.8444466022616144;0.7571632069451933;0.11735302766543951;0.10514034883915091;1.067848862803549;10.068105095583986;0.8335007955486781;1.0887441895986179;1.105612181701901;0.7584829574443307;0.11885910889618193;0.7731570765541806
21.531831;1.0775055185141136;0.8442840263272752;0.7573412077652713;0.11735322264413293;0.10512930746059375;1.0676728567088398;10.070128071421271;0.8330523161536608;1.0887378321674908;1.1060662846124927;0.7584230403276626;0.11886227802159288;0.7728802108545992
21.541831;1.0774806279248539;0.8441186344508167;0.7575227377390159;0.11735321913517913;0.10511818968845278;1.0674929960025832;10.072214236872364;0.8326086237196149;1.0887368667248263;1.1065261993911648;0.7583737899788454;0.11886619488888743;0.7726049353328579
21.551831;1.0774685778966446;0.8439505604378224;0.7577077988975369;0.1173529133401299;0.10510701203777748;1.0673098172300042;10.07435803176093;0.8321700924167442;1.088740972034317;1.1069908381337763;0.7583351006556609;0.11887081899562803;0.7723309260270357
21.561831;1.077468857681189;0.8437799177596141;0.7578965232625205;0.11735218985652648;0.10509579574550644;1.0671237609961863;10.076553126777307;0.8317373098155368;1.0887500139601656;1.107458944664853;0.7583067104071022;0.1188761114298006;0.7720578486020107
21.571831;1.0774807747137691;0.8436068660828822;0.7580890182985304;0.11735094215073748;0.10508457306955186;1.066935203730086;10.078793173994123;0.8313110068558044;1.0887640470911009;1.107929173733079;0.7582883501904455;0.11888202879148993;0.7717853532963627
21.581831;1.0775035995207567;0.8434316427374926;0.7582852521105858;0.11734907931429546;0.10507337674339018;1.0667444895244134;10.081071523928447;0.8308919511649859;1.0887832795823353;1.1084002331995744;0.7582798329748285;0.1188885154046252;0.7715129953265022
21.591831;1.0775366923840917;0.8432545311732329;0.7584850957322471;0.11734651346811882;0.1050622299639309;1.066552001343326;10.083381445692051;0.8304809095595936;1.0888080165628147;1.1088710558530572;0.7582810314432136;0.11889550154981036;0.7712402345782595
21.601831;1.0775796098332595;0.8430758072811174;0.7586883965515447;0.11734315856044955;0.10505114276651331;1.0663582645106038;10.085717241256763;0.8300786925831938;1.088838530283899;1.1093408782914267;0.7582918467159571;0.11890291054172517;0.7709664996454025
21.611831;1.0776321442788417;0.8428957924417447;0.7588950251352118;0.1173389461014984;0.10504010875685058;1.0661639712012083;10.088074871756742;0.829686212543169;1.0888749815724967;1.1098091899596225;0.7583121689860488;0.11891066861054306;0.7706911944554166
21.621831;1.0776942708368922;0.8427149939928518;0.7591049052049081;0.11733383161578069;0.10502910996475229;1.065969894070935;10.090451188105868;0.8293044642131862;1.0889175618162819;1.110275609851165;0.7583418720592352;0.11891871503642133;0.7704136955918806
21.631831;1.0777660963415179;0.8425341496312964;0.7593179990645025;0.11732778214963598;0.10501813269297533;1.0657767577324482;10.092842138100524;0.8289344523973505;1.088966640219454;1.1107398041603225;0.7583808910125345;0.11892702119541575;0.7701334315524585
21.641831;1.077847868228329;0.8423541165259959;0.759534251061007;0.1173207661619776;0.10500717825264853;1.0655851119785813;10.095241002293468;0.8285771315548071;1.0890226341441422;1.1112015051143116;0.7584292610673194;0.11893560370581667;0.769849946119143
21.651831;1.0779398987616675;0.8421757112225319;0.7597535414859475;0.11731276354741943;0.10499625899288054;1.0653952853241972;10.097637927832972;0.8282333538739691;1.0890857364812294;1.1116604661892193;0.7584870557605987;0.11894451014144844;0.7695628731967211
21.661831;1.0780423744172147;0.8419996078348645;0.759975707676563;0.11730378100177727;0.10498538488571675;1.0652074597839523;10.100021084827517;0.8279038462651684;1.0891558085269966;1.112116294352041;0.7585542920902277;0.11895379568993956;0.7692719225560953
21.671831;1.0781552619730603;0.8418263226161332;0.7602005725380879;0.1172938527329547;0.10497455337452477;1.0650217703482274;10.10237823535691;0.8275892277942956;1.0892325716323568;1.112568421203151;0.7586308516209479;0.11896351356662563;0.7689769432625305
21.681831;1.0782783942848708;0.841656240208113;0.760427908114834;0.11728303232272169;0.10496375232491632;1.064838370539846;10.104697772054175;0.8272900241397254;1.0893159353594764;1.1130162877188445;0.7587164597676701;0.11897370660007059;0.7686779941099786
21.691831;1.0784116205488288;0.841489632901335;0.7606574430182212;0.1172713821068457;0.10495296737295844;1.064657499701975;10.106969127099013;0.8270066930130867;1.0894060360914746;1.1134594978677441;0.7588107287632083;0.11898439255372471;0.7683753220847804
21.701831;1.0785549011772604;0.8413267111247971;0.7608889352955713;0.11725896258821474;0.10494218443667566;1.064479595359832;10.109182687943827;0.8267397220397703;1.0895029616365173;1.1138978344117587;0.7589132085011405;0.11899556591081668;0.7680692772851443
21.711831;1.0787083091756124;0.841167746757457;0.7611221518201196;0.11724583435343763;0.10493139123365133;1.0643054405236914;10.111329600914612;0.8264897505230199;1.0896066274728256;1.1143311886429776;0.7590234043057139;0.11900721873894347;0.7677602513798888
21.721831;1.0788720113637356;0.8410131726778237;0.7613568092746921;0.11723206007497994;0.10492057817685223;1.06413620485519;10.113401267869232;0.8262575911764141;1.0897168417733734;1.1147594091617372;0.7591407234224522;0.11901935596864255;0.7674486446355998
21.731831;1.0790462768224136;0.8408635499027427;0.7615926587420284;0.11721768642842759;0.10490973601250837;1.0639732860092963;10.115388729345637;0.826044125658829;1.0898333183891333;1.115182162854919;0.7592644004306616;0.11903199890245;0.7671348352922873
21.741831;1.079231450981411;0.8407194257212577;0.7618295969829963;0.11720273142254581;0.10489885322745526;1.0638181501936952;10.117282976645614;0.8258501601897075;1.0899556865787265;1.1155988770286092;0.7593935351134806;0.11904518024815322;0.7668191606169835
21.751831;1.0794278475795331;0.8405811830941088;0.7620676016069428;0.11718719963510796;0.10488792007095972;1.0636723140439661;10.119075634251825;0.825676386442231;1.0900835261986572;1.1160086875353872;0.7595271844324192;0.11905893518628113;0.7665019465303635
21.761831;1.0796356268197915;0.8404489751964619;0.7623065892446449;0.11717110128515021;0.10487693178404175;1.063537279073881;10.120758979526762;0.8255234875157923;1.0902163636263769;1.116410483919526;0.7596643824710577;0.11907330201011863;0.7661835755974679
21.771831;1.079854734704303;0.840322740360623;0.76254636354505;0.11715445507825116;0.10486587698924123;1.0634143722275544;10.122325899795424;0.8253922137536135;1.090353616700515;1.1168031172297452;0.7598041673775517;0.119088324269811;0.7658645306514518
21.781831;1.0800849025882624;0.8402022485268219;0.7627866249831241;0.11713728505308973;0.10485472460384866;1.0633046739783494;10.123769944772693;0.8252832988213155;1.0904944928462144;1.1171855834683535;0.7599456836590495;0.11910404186900594;0.7655453760327882
21.791831;1.0803257373876296;0.8400871866910725;0.7630270177164088;0.11711962527994182;0.10484342561700487;1.0632089913065954;10.125084798465085;0.8251973078532836;1.090637962974349;1.1175571035724017;0.7600882279715673;0.1191204870669013;0.7652267247595624
21.801831;1.0805768858500606;0.8399772277151382;0.7632672295056554;0.11710153142472018;0.10483192199919239;1.0631278317320576;10.12626372967946;0.8251345688338191;1.090782950519094;1.1179171239677297;0.7602311589813064;0.11913768438366504;0.7649092875648861
21.811831;1.0808381549630846;0.8398720168700365;0.7635070530049273;0.11708308629796903;0.10482015198030321;1.0630615916976658;10.127300088296531;0.8250952272118878;1.0909286144562151;1.1182652547094045;0.76037381552652;0.1191556397615369;0.764593940480034
21.821831;1.081109463427133;0.8397711523279332;0.7637463689281898;0.1170643913683569;0.1048080507575851;1.063010827277733;10.128188695050529;0.8250793316337397;1.0910744723206875;1.1186012420529592;0.7605155151202407;0.11917433890814734;0.7642816824477544
21.831831;1.0813906142413496;0.8396741996345328;0.7639851536698596;0.11704555530907886;0.10479556053645105;1.0629761805763458;10.128927132164035;0.8250868552886749;1.0912203082354432;1.1189249344311238;0.7606555340453698;0.11919376611585834;0.7639735436011104
21.841831;1.0816811093090346;0.8395806508524053;0.764223528943949;0.11702669036241581;0.10478265578501875;1.0629581241964903;10.129516463050702;0.8251176278897682;1.091366007154782;1.1192361632105565;0.7607930950308186;0.11921391600770717;0.7636705279223086
21.851831;1.0819801502734485;0.8394898492385282;0.7644617113287486;0.11700790864725158;0.10476935708905567;1.062956983554722;10.12996172826537;0.8251712143913483;1.0915114629138027;1.1195346878674146;0.7609274558214214;0.11923478491225128;0.7633735715040169
21.861831;1.0822867522258175;0.8394010363153066;0.7646998452442282;0.11698931682020805;0.10475571475708698;1.0629730984903023;10.130272195590523;0.8252468961062474;1.0916566012384763;1.1198202223845346;0.761057997827809;0.11925636085493899;0.7630835252392143
21.871831;1.0825999576441891;0.8393134860247697;0.7649379501483062;0.1169710158564642;0.1047417847979598;1.0630067623220003;10.130460421310607;0.8253438784829505;1.0918014199006776;1.1200923811340806;0.7611842288386715;0.11927862674266135;0.7628011676030501
21.881831;1.082918985754931;0.839226515636337;0.7651760606810639;0.11695309971934857;0.10472762900304686;1.063058107629185;10.130539889628778;0.8254615186726035;1.0919459460295198;1.1203505662035678;0.7613058164389949;0.11930156770972423;0.7625272004934394
21.891831;1.08324308378854;0.8391393431388648;0.7654143312530979;0.11693564892200188;0.10471333095279785;1.0631271878936195;10.130522874662097;0.8255992859021065;1.0920901735867519;1.1205939309412278;0.7614226349916818;0.11932516655281114;0.76226224789922
21.901831;1.083571364630193;0.8390509995488504;0.7656529699154265;0.11691872844226947;0.10469899272551848;1.0632140171277018;10.13041974071977;0.8257565994716092;1.0922340858036523;1.120821481811552;0.7615346997249876;0.11934939009761031;0.7620068774445075
21.911831;1.083902912315082;0.8389604562738681;0.7658921005151705;0.1169023953499731;0.1046847122480569;1.0633184259833826;10.130239091749909;0.8259328252288443;1.0923777004617305;1.121032229161538;0.7616420871146984;0.11937418751264459;0.7617615616693993
21.921831;1.0842368550410586;0.8388668055470344;0.766131657408153;0.1168867104486917;0.1046705681864448;1.0634400367347856;10.129988198884888;0.8261273567837971;1.0925210298663064;1.1212252473689173;0.7617449592730985;0.11939950824552968;0.7615266015164586
21.931831;1.08457223755299;0.8387692477645824;0.766371325933915;0.1168717473680798;0.10465661774556502;1.0635785070837902;10.129673324847255;0.8263396166207289;1.0926639970172964;1.1213996937333988;0.761843624158334;0.11942532024692834;0.7613021570480509
21.941831;1.0849079358269267;0.838666935179304;0.7666105362355954;0.11685759607843692;0.10464290187653476;1.063733761603989;10.129299874976164;0.8265689763801904;1.092806400333228;1.121554913759179;0.7619385081835781;0.11945161302859536;0.7610883894052286
21.951831;1.0852426770413208;0.8385588887748169;0.7668485481147016;0.11684435971238623;0.10462945724740719;1.0639059451174486;10.12887310597159;0.8268146333983045;1.0929479111380302;1.1216904954173237;0.7620299998985586;0.11947839340964346;0.7608855542194154
21.961831;1.0855750888020752;0.8384440693510948;0.7670845884975585;0.1168321490396055;0.10461633034853159;1.064095217955955;10.128398697762218;0.8270755075789902;1.0930880421546219;1.1218061586613548;0.7621182969522566;0.11950567970444216;0.7606939584343647
21.971831;1.0859038106174292;0.8383215088123784;0.76731791253385;0.11682108183345637;0.10460358487534;1.0643016103129002;10.12788231090794;0.8273503022988237;1.0932261505645597;1.1219017276059884;0.7622034027595943;0.11953348899857544;0.7605138838361568
21.981831;1.0862275740003104;0.8381904309041573;0.7675477745281959;0.11681128703234854;0.10459129376970536;1.0645249607472569;10.127329226854267;0.8276377272470856;1.0933615691445586;1.121977264862795;0.762285230879473;0.11956182826585754;0.7603455631857275
21.991831;1.0865452020960251;0.8380503513130041;0.7677734303738676;0.11680290490209314;0.10457951967896799;1.0647649010683076;10.126744073334432;0.8279366478534369;1.093493741724057;1.1220331600738116;0.7623637151132944;0.1195907018876092;0.7601891668178796
22.001831;1.0868557171728688;0.83790110773339;0.7679941839967047;0.11679607476945701;0.10456830413917811;1.0650208528012215;10.126130474543329;0.828246069979834;1.0936221916387343;1.1220701122621966;0.7624388621881045;0.11962011921540977;0.7600448028117898
22.011831;1.087158536220033;0.837742843294966;0.7682094008984488;0.11679091441413512;0.10455767530034511;1.0652920704119118;10.125491591505243;0.8285650634712074;1.0937464042981817;1.122089015586264;0.7625107332972364;0.11965009105417933;0.7599125451852604
22.021831;1.0874535009432158;0.8375760099383726;0.7684184890039584;0.1167875065947297;0.10454765776939609;1.065577777529354;10.124830264611038;0.8288926972869006;1.0938658328707245;1.1220907450237747;0.7625794273172559;0.11968062467979149;0.7597924316690016
22.031831;1.0877407122038651;0.8374013051090513;0.7686208971274576;0.11678589927467044;0.10453827001414599;1.0658772989965168;10.124147742522329;0.8292280572020957;1.0939800579582348;1.1220759511340952;0.7626450986220609;0.1197117164145541;0.7596844608297906
22.041831;1.088020311814198;0.8372195215983276;0.7688161706251014;0.11678611180068217;0.10452952024764314;1.0661901156613327;10.123443086174198;0.8295703498250714;1.094088927144987;1.1220450027919273;0.7627079509216524;0.11974334008549632;0.7595886652367062
22.051831;1.0882922699577895;0.8370314805915962;0.7690040361594852;0.11678814264376346;0.10452141388182952;1.0665158294937744;10.122714906313314;0.8299190025609399;1.094192592215327;1.1219981088165176;0.7627681566559793;0.11977544318893263;0.7595051642397657
22.061831;1.0885562565575504;0.8368380412145257;0.7691844005471512;0.11679198206460112;0.10451396020336805;1.0668540197588923;10.121963780699744;0.8302736848303335;1.094291473725886;1.1219354926199403;0.7628257358636007;0.11980795535480697;0.7594340901415061
22.071831;1.0888116972161965;0.8366400328585716;0.7693572053266956;0.11679762899702874;0.10450716556413021;1.0672041213183288;10.121192290171669;0.8306341948208422;1.094386103571842;1.1218574282351328;0.7628805295811633;0.1198408022097567;0.759375490440718
22.081831;1.08905797207787;0.8364381433436878;0.7695222538662508;0.11680510013311216;0.10450102692578304;1.0675654528976553;10.120403054190247;0.8310002752730381;1.09447690143364;1.1217641078570928;0.7629323526246057;0.11987391740442746;0.7593292761519563
22.091831;1.0892946050489103;0.8362328754689115;0.7696791277079825;0.11681442067699441;0.10449553546033007;1.067937303836312;10.119597407071462;0.8313715437461972;1.0945640800241776;1.1216554975208344;0.762981174889615;0.1199072481798124;0.7592951994004564
22.101831;1.089521318105911;0.8360245616867114;0.769827239914948;0.11682560557477138;0.10449067886905246;1.0683189829545288;10.118775091497726;0.8317475728549913;1.094647708308572;1.1215313476412956;0.7630271298960086;0.11994075418997038;0.7592729118218522
22.111831;1.08973801432845;0.835813369716206;0.7699660743853073;0.11683864852121782;0.10448643906567545;1.0687098141871587;10.117934430169736;0.8321280153699878;1.0947277540864713;1.121391401250366;0.7630703902034397;0.11997440265901994;0.7592620314058135
22.121831;1.0899447562277451;0.8355992726940402;0.7700954344592718;0.11685352227236914;0.10448279239087424;1.0691091381757503;10.117073071943848;0.8325127113029867;1.0948040123282279;1.1212355940457939;0.7631110414905488;0.12000816332496712;0.7592621168179527
22.131831;1.0901416678188929;0.8353820376421092;0.7702154509101473;0.11687018157228866;0.10447970882302332;1.0695163929384681;10.116188929844391;0.8329016461288666;1.0948760627277276;1.1210640200207769;0.763149047124487;0.12004200431417503;0.7592726241855834
22.141831;1.0903288608377564;0.835161299330333;0.7703264525260237;0.11688856266255197;0.10447714387483312;1.069931101601639;10.115280474163661;0.8332946953289756;1.0949433645345044;1.1208768214497673;0.7631843424707146;0.12007588563212072;0.7592928899594743
22.151831;1.0905064575986483;0.834936674367439;0.7704288953256618;0.11690857628322734;0.10447503149629182;1.0703527256928171;10.114346513343795;0.8336914172444001;1.0950053870596617;1.120674255442635;0.7632169168693131;0.12010974930995859;0.7593221734838834
