time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.161831;1.0906745559525532;0.8347078471340851;0.7705233204088776;0.11693009804795586;0.10447328981154289;1.0707806932229302;10.113385985543912;0.8340910885679549;1.0950616761566005;1.120456782402054;0.7632467426793408;0.12014351668787639;0.7593597627659572
22.171831;1.0908331605414323;0.8344746323562587;0.7706102449358071;0.11695297172142885;0.10447183772591216;1.071214586958701;10.112397243745173;0.8344928183678637;1.0951119001676612;1.1202249803275481;0.7632736491255397;0.1201771029579894;0.7594050072963077
22.181831;1.0909822219592948;0.8342369980591288;0.770689994731087;0.11697702580204891;0.10447061069525529;1.071654203633896;10.111377429660747;0.8348956038536005;1.095155877024158;1.1199794846687683;0.7632973046568461;0.12021043858572017;0.7594573144866361
22.191831;1.0911217209639799;0.8339950081250102;0.7707626243241007;0.11700208578114728;0.10446956583268478;1.0720994276441493;10.110322969920848;0.8352983787667082;1.0951934875445055;1.1197210807236504;0.7633173055887276;0.12024348147889588;0.759516226885337
22.201831;1.0912516628105426;0.8337487714592854;0.770828006053866;0.11702797464843191;0.10446867501641875;1.0725499863216574;10.109230135210677;0.8357000737782658;1.0952245374047864;1.1194507138687573;0.7633332992028061;0.12027622237295062;0.7595814745191992
22.211831;1.0913720388352905;0.8334985375766404;0.7708859309691389;0.11705450697648648;0.10446791487141394;1.0730052603563582;10.108095199991558;0.836099646645602;1.095248748221288;1.1191693327423784;0.7633451198996011;0.12030868458218323;0.7596529363547737
22.221831;1.0914828289061222;0.8332448076274462;0.7709361154507676;0.11708148643342016;0.10446726265893223;1.0734643292142518;10.106915000079612;0.8364960644309466;1.095265905966554;1.11887778901735;0.7633528618812765;0.1203409101667332;0.7597305646649053
22.231831;1.0915838917689415;0.8329882345774553;0.7709782118092693;0.11710870868151148;0.10446669884289797;1.0739261526099697;10.105687655640825;0.8368882825981713;1.0952760274912867;1.118576843192976;0.7633567851281111;0.12037294712378273;0.7598142735389278
22.241831;1.0916747918235052;0.8327294231870048;0.7710118365134471;0.11713596274238118;0.104466213827427;1.074389721027357;10.104412818820778;0.8372753058115191;1.0952794146980638;1.118267140950864;0.7633571042397274;0.1204048520110786;0.7599038097314448
22.251831;1.0917548629535299;0.8324688824865664;0.7710365547694459;0.11716303184882104;0.10446581125167852;1.0748541209805185;10.103091392744691;0.837656304818346;1.0952766253337287;1.1179491746852255;0.7633538593600094;0.1204366849873426;0.7599986879777167
22.261831;1.0918234489741452;0.8322071220020617;0.7710519195554608;0.11718969679766375;0.10446550529482976;1.075318540341384;10.101725044790248;0.8380306706434866;1.0952684755727868;1.1176232801608632;0.7633469720499515;0.12046848829865482;0.7600982813127712
22.271831;1.0918800043716328;0.8319446894304914;0.7710576286201148;0.11721574114777394;0.10446532385627945;1.0757823495829943;10.100315771436057;0.8383980108775617;1.0952560317241773;1.1172896913092363;0.7633363701473993;0.1205002755878207;0.7602020094784198
22.281831;1.0919240573268785;0.8316820923121467;0.7710536515482893;0.11724096499149789;0.10446531787582977;1.0762452546634294;10.098865947096863;0.8387581152385056;1.095240472505325;1.1169486754843319;0.7633220450576705;0.12053203434390228;0.7603094146914539
22.291831;1.0919552128745054;0.8314196915555379;0.7710402200775908;0.11726520526468638;0.10446556068170136;1.0767072962213053;10.097379231925727;0.8391108354304395;1.0952229143855274;1.1166005842039946;0.7633040242273246;0.12056372260437559;0.7604200810394524
22.301831;1.091973124994434;0.8311576478852727;0.7710177337540982;0.11728834528147203;0.10446613395859713;1.0771686430288165;10.095860916168881;0.8394559779440645;1.0952043407055587;1.1162456961570577;0.7632823549697351;0.1205952668257374;0.7605335088533952
22.311831;1.0919774645351117;0.8308959885700726;0.7709866427162445;0.11731031319926404;0.10446711649210641;1.0776293914158026;10.094316446779974;0.839793321107485;1.0951855927320542;1.115884058221301;0.7632571965980837;0.12062657266933978;0.7606490415684458
22.321831;1.0919681028705852;0.8306347255020093;0.7709473476894149;0.11733107899643894;0.10446858390610847;1.07808950092921;10.092749937623735;0.8401226517390956;1.0951674065941719;1.115515507321637;0.7632288865546112;0.12065753547478868;0.7607659234457823
22.331831;1.0919453325196717;0.8303739187354559;0.7709001941784247;0.11735064267548329;0.10447061146501219;1.078548770161555;10.091164182262025;0.8404437831091467;1.0951505661378709;1.1151398397166807;0.763197824897476;0.12068803563830506;0.7608834346550702
22.341831;1.0919097931308546;0.8301137062098295;0.7708455579058762;0.11736900852581383;0.10447327541625542;1.0790067653069504;10.089561249240912;0.8407565904331515;1.09513605593276;1.1147570103470228;0.7631643543723364;0.12071793151014974;0.7610009991398923
22.351831;1.091862194284404;0.8298542859662156;0.7707838912316396;0.11738615794146;0.1044766493631083;1.0794627698359014;10.087943232826925;0.8410609955756853;1.0951250038386875;1.114367204046324;0.7631287701475292;0.12074706881838257;0.7611182047746814
22.361831;1.0918031158630095;0.8295958259436738;0.7707157200373205;0.1174020404253907;0.10448079700498894;1.0799158180924546;10.086312915813437;0.8413569128376023;1.0951184603353477;1.1139707535931898;0.763091333395694;0.12077529441028985;0.761234716322745
22.371831;1.0917330045203646;0.8293384043200964;0.7706416548213215;0.11741659068285812;0.10448576956642759;1.080364816683636;10.084673282674341;0.8416442393820591;1.0951172165551732;1.1135680231860334;0.7630522898635846;0.1208024569649411;0.7613501817510673
22.381831;1.0916523049145648;0.829082047853053;0.770562321021215;0.11742975422459345;0.10449160568513587;1.0808087296954432;10.083027133366883;0.8419228829474678;1.0951217629170662;1.1131593575772767;0.7630119411345722;0.12082840530033132;0.7614642117921474
22.391831;1.0915615393443658;0.8288267805528116;0.7704781959211829;0.11744150121393473;0.10449833392102596;1.0812467002037185;10.081378217128512;0.8421927955040233;1.0951324005056202;1.1127451479050179;0.7629706837780548;0.12085299372562046;0.7615764111406007
22.401831;1.0914612266131947;0.8285726225628491;0.7703895003271275;0.11745182793213524;0.10450598285565814;1.081678068472497;10.079731456654086;0.8424539861806306;1.0951493999367494;1.1123259438057354;0.7629290320906719;0.12087609082158872;0.7616864344410775
22.411831;1.0913517360132168;0.8283195829720658;0.7702961592690769;0.1174607519705358;0.10451458769780612;1.0821024097674719;10.078091219078262;0.8427065006414295;1.0951730976998109;1.1119024805719635;0.7628876716814609;0.12089759197077017;0.7617940296635133
22.421831;1.09123322758349;0.8280676608154527;0.7701978232481853;0.11746830495318338;0.10452418461332416;1.0825195413400983;10.076460339543658;0.8429504138796116;1.0952039292748286;1.111475595629614;0.7628474270603065;0.12091742940394751;0.7618990713773892
22.431831;1.091105763451742;0.82781683179025;0.7700940088553807;0.11747452536611835;0.10453480603700802;1.0829293680233731;10.074840389893684;0.8431858351311298;1.095242351628413;1.1110460810902747;0.7628091024675863;0.12093556772788584;0.7620015589984354
22.441831;1.0909694452581897;0.827567080374769;0.769984280381398;0.11747945378681673;0.10454648446766514;1.083331702253214;10.073231805995944;0.8434128807621679;1.0952886815577827;1.1106145594596575;0.7627733711988866;0.12095198965477261;0.7621014752325449
22.451831;1.0908243669125033;0.8273185096625801;0.7698683674353082;0.11748313464620931;0.10455925244530892;1.0837262555288532;10.07163430012147;0.8436316749169472;1.0953430132840312;1.1101814737013544;0.762740786568728;0.12096667894834341;0.7621985752819819
22.461831;1.0906705067082612;0.827071356705372;0.7697462248165282;0.11748561960661283;0.10457313833297145;1.0841127667565724;10.07004785845818;0.8438424062910848;1.0954052729506094;1.109747151110558;0.7627118079901846;0.12097960713914488;0.7622923288487111
22.471831;1.0905077331775663;0.8268258548711207;0.7696180364393042;0.11748696320758416;0.10458816778144256;1.084491113966429;10.068473547385764;0.8440453311757489;1.09547533997049;1.1093118088403608;0.7626868022356165;0.12099074227606674;0.7623820567371385
22.481831;1.0903358431187222;0.8265821294920732;0.769484163514123;0.11748722074838318;0.10460436054595612;1.084861317890265;10.066913712075044;0.8442406813884519;1.0955531114167616;1.1088754858996257;0.7626660699124387;0.12100007289951945;0.7624670877106
22.491831;1.0901545375665802;0.8263401661357677;0.7693450518188886;0.11748645369888741;0.10462171294676365;1.0852234701934267;10.06537165891845;0.8444285728247105;1.0956384751128723;1.1084380277529813;0.7626499069253447;0.12100761920060972;0.762546821400933
22.501831;1.0899633830394229;0.8260998201988643;0.7692010883509807;0.11748472660172855;0.10464018046385953;1.0855776702541533;10.063851168215136;0.8446089857095691;1.0957313131671802;1.1079991519448036;0.7626386385468575;0.12101342739327947;0.7626207538997753
22.511831;1.0897618406404443;0.8258608969647293;0.7690525092647366;0.11748209604467477;0.10465968084232265;1.0859239931788232;10.0623562234971;0.8447817897120762;1.0958315812249149;1.1075584853028588;0.7626326091124579;0.12101756114775777;0.7626884893293847
22.521831;1.0895493040485187;0.8256232743412535;0.7688994619820115;0.11747860330115618;0.10468012214485037;1.0862625013501463;10.060890911674646;0.8449468003970587;1.0959393655961172;1.1071155299500601;0.7626321572231358;0.12102009693461971;0.7627497246175431
22.531831;1.0893250807065658;0.8253870448920619;0.7687420843617907;0.1174742769323755;0.10470143418029383;1.0865932470559587;10.059459071475816;0.8451038508548143;1.0960548410469884;1.106669639563028;0.7626375668249077;0.12102111790128306;0.7628042906494509
22.541831;1.089088427378144;0.8251525379990915;0.7685804741041458;0.11746914493213605;0.1047235839895191;1.086916144577922;10.05806378465801;0.845252818367415;1.0961781789529041;1.1062201607754765;0.7626490179276277;0.12102070526679441;0.7628522132687234
22.551831;1.0888386646684594;0.8249201759084158;0.7684146347263113;0.11746323348326652;0.10474657849459226;1.0872308436256972;10.056706959921621;0.8453936379752868;1.096309555563939;1.1057667155858806;0.7626665656061368;0.12101894070137144;0.7628936594467609
22.561831;1.088575260665018;0.8246904116363667;0.7682445137128858;0.11745655432724121;0.10477045281440203;1.0875368545752904;10.055389151965798;0.8455263038119443;1.0964492688738523;1.105309331260732;0.7626901460305162;0.12101591822033053;0.7629288497430748
22.571831;1.0882978398440561;0.8244637572678387;0.7680701189347237;0.1174491097492115;0.10479524436149953;1.0878337887196312;10.054110253758594;0.845650848694497;1.0965977335307917;1.1048483494139998;0.7627196207700035;0.12101174532704649;0.7629580078670104
22.581831;1.0880061176345714;0.824240710362321;0.7678916067427657;0.1174409018887901;0.10482097050338621;1.0881214132695924;10.052870687822116;0.8457674192064908;1.0967552816874828;1.1043843170784298;0.762754789501998;0.12100653510868854;0.7629813104793347
22.591831;1.087699845503489;0.8240216642981057;0.7677092822186681;0.1174319262640102;0.10484762119976758;1.088399592335901;10.051671942458293;0.8458763399292683;1.096922069598227;1.103917890950331;0.762795313574767;0.121000406932838;0.762998922596548
22.601831;1.087378859469207;0.8238069378835794;0.7675235459472962;0.11742216744145016;0.1048751649045056;1.0886682988617349;10.050516766001444;0.8459779731420487;1.0970982264522706;1.1034497373259426;0.7628406144478177;0.12099348897505696;0.763011086420497
22.611831;1.087043132191028;0.8235968670439334;0.7673348387377401;0.11741161234960894;0.10490356103598189;1.0889276203209786;10.049409681764612;0.8460725593483078;1.0972839601067863;1.1029804796195872;0.7628898024831027;0.12098590300965187;0.7630181298948822
22.621831;1.086692704272074;0.8233918795727037;0.7671436081412535;0.11740027007262555;0.1049327646601823;1.0891776867379759;10.048356909318983;0.846160233295848;1.0974795173098522;1.1025106791195403;0.7629416913034015;0.12097774111495682;0.7630204555365652
22.631831;1.0863276268401532;0.8231925020527328;0.7669503306265406;0.11738818061893357;0.10496271659206903;1.0894186029663406;10.047364717206593;0.8462411068544099;1.0976851610527492;1.1020408727458881;0.7629949128163882;0.12096906012813959;0.7630185356214712
22.641831;1.0859481190029454;0.8229992621800606;0.766755582410544;0.11737541140979259;0.10499333103365485;1.0896504247786096;10.04643763526548;0.8463153383976784;1.0979011176046725;1.1015716305303553;0.7630480436127798;0.12095989249544631;0.7630128543995993
22.651831;1.085554809796041;0.8228125748819448;0.7665600572906807;0.11736205434544868;0.10502449387826672;1.089873149748501;10.04557835243688;0.8463832053805614;1.0981274415262214;1.1011034671386368;0.7630997004937583;0.12095025064631079;0.7630038601842808
22.661831;1.0851487617534716;0.8226327415445637;0.7663644735647072;0.11734822962995797;0.10505607420345923;1.0900867397957448;10.044788883081697;0.8464450925857914;1.098363922257308;1.1006366732574855;0.7631486410689189;0.12094011840391698;0.7629919747832078
22.671831;1.084731285960928;0.8224600645286905;0.7661694746406849;0.1173340855362454;0.1050879416477219;1.090291153936625;10.044071514034048;0.8465013770808346;1.0986100418017728;1.1001712921889972;0.7631938462215856;0.12092945058618239;0.762977652532424
22.681831;1.0843037849727217;0.8222949979785958;0.7659756095464012;0.11731978089603308;0.10511997606002894;1.0904862900582883;10.043428366047248;0.8465524033459434;1.0988649402084412;1.0997071968678276;0.7632344775283156;0.12091819455645686;0.7629614360381736
22.691831;1.0838676837905437;0.8221382104684729;0.7657833039526359;0.11730545673567086;0.10515206607907722;1.090671872343055;10.042860051303936;0.8465985628849175;1.0991274815216838;1.0992441323954276;0.7632697217763985;0.12090631391782819;0.7629438852677096
22.701831;1.0834243851835208;0.821990494333095;0.7655928368306518;0.1172912183117561;0.10518410499703844;1.0908474400058958;10.042365327661479;0.846640287916421;1.099396435537942;1.0987817727638387;0.7632987005257011;0.12089378971432171;0.7629254254948217
22.711831;1.082975261447709;0.821852645440989;0.7654044491365677;0.11727714044603157;0.10521598997258136;1.0910124346698509;10.04194213968186;0.846678017623161;1.099670632122978;1.0983197995386085;0.7633205350890327;0.12088060767099792;0.7629062812436082
22.721831;1.0825216794482886;0.8217254426819189;0.7652184626063203;0.11726328962484936;0.10524763146842663;1.0911662737160202;10.041588661261468;0.8467122302332784;1.0999489844631736;1.0978579371655288;0.763334486461924;0.12086675839335553;0.762886541323759
22.731831;1.0820650363267115;0.8216096562410286;0.7650352465571386;0.11724973808254141;0.10527897031351695;1.0913084211699478;10.041303720885438;0.8467434096744798;1.1002303376347882;1.097396001740384;0.7633400454726839;0.12085225093737748;0.7628663312726774
22.741831;1.0816068102447864;0.8215059726541734;0.7648550943354754;0.11723655823075006;0.10530998613173079;1.0914384355985247;10.041086759686479;0.8467719588691928;1.1005133132777263;1.096933987007241;0.7633369244559237;0.12083711686149594;0.7628459776034328
22.751831;1.0811485545213355;0.8214149464958421;0.7646781078970162;0.11722381264963949;0.10534068918340012;1.0915558645570593;10.040937228736642;0.8467981852671616;1.100796458454949;1.0964720771795762;0.7633250174719088;0.1208214027469946;0.76282599130232
22.761831;1.0806917986769649;0.8213370861156902;0.7645041428579058;0.11721154663878626;0.10537110411220521;1.0916600499343563;10.040854203575186;0.846822315381847;1.1010785871866855;1.0960105447156008;0.7633044014308646;0.12080516750151615;0.7628069054004386
22.771831;1.080237961962073;0.8212729302709311;0.7643328669146945;0.11719978428098343;0.10540126602412685;1.091750092661457;10.04083697533047;0.8468444908378743;1.1013589449061192;1.0955496020821434;0.7632753496585815;0.12078847879621796;0.7627891809097678
22.781831;1.0797883482392663;0.8212230136244694;0.7641639175700946;0.1171885338720244;0.10543122517137095;1.091825055282568;10.040885747566833;0.8468647586495492;1.1016371123989661;1.095089332850569;0.763238317785765;0.12077139572138515;0.7627732431378286
22.791831;1.0793441879502108;0.8211877747751268;0.7639970015690244;0.11717779992026836;0.10546103597968541;1.091884267736112;10.041001551722463;0.8468830980956567;1.1019128111211716;1.0946297992670635;0.7631939266214961;0.12075394955269499;0.7627595036282762
22.801831;1.0789066663903044;0.8211674729712192;0.7638318232559895;0.11716759503858848;0.10549074318448116;1.0919275644108613;10.041185138964499;0.8468995417913754;1.1021858267931426;1.0941712101471384;0.7631429431820994;0.12073614231031886;0.7627483230200922
22.811831;1.0784769226122324;0.8211621975989625;0.7636679626820947;0.11715794269516033;0.10552038164141148;1.09195529051236;10.041435476616089;0.8469142610442039;1.1024560851810983;1.0937139460870906;0.7630862113261692;0.12071796340664821;0.7627399918215458
22.821831;1.078056014806202;0.8211720045472141;0.7635048665926613;0.1171488679542484;0.10554997898228986;1.0919681414273557;10.041749332415543;0.8469274903288457;1.102723718427331;1.0932584894385258;0.7630245034244301;0.12069940433454752;0.7627347547873158
22.831831;1.077644861486403;0.821197064277324;0.7633419556305859;0.11714038851332337;0.1055795629746133;1.0919670429752801;10.042121829474715;0.8469394240838514;1.1029890482365832;1.0928054249029173;0.7629583772848703;0.1206804588453916;0.7627328809210479
22.841831;1.0772442164340064;0.8212376696026032;0.7631787261923916;0.11713251103731699;0.105609171387454;1.0919530199929157;10.042546987302645;0.8469502339972672;1.1032524502807426;1.0923554869024479;0.7628881964517832;0.12066111725948744;0.7627347325063139
22.851831;1.0768546165158401;0.8212941035345434;0.7630147796004954;0.11712522326045686;0.10563884823556155;1.0919269803610787;10.043018002141478;0.8469601685909923;1.103514155886495;1.091909581210468;0.7628142963352315;0.12064136477952389;0.762740764073
22.861831;1.0764763163196243;0.8213665030770839;0.7628498536747835;0.11711848403047101;0.10566863136471068;1.091889555038415;10.043526762131442;0.8469695901943751;1.1037742064211433;1.0914687570844792;0.762737112828512;0.12062118640021084;0.7627514675951222
22.871831;1.0761094261734034;0.8214548406350176;0.7626838610831288;0.11711222914231821;0.10569854207345236;1.0918410807586494;10.044063363808409;0.8469789057089898;1.1040325508848006;1.091034079457781;0.7626571959781857;0.12060057792913276;0.762767323093618
22.881831;1.075754186129928;0.8215590040133318;0.7625168513724007;0.1171063932243332;0.10572857876351835;1.091781691342668;10.044617263244465;0.8469884327153958;1.1042890778451986;1.0906064893486764;0.7625751330752553;0.12057955220263247;0.762788785086738
22.891831;1.0754110771279848;0.8216788523039712;0.7623489360280827;0.11710092644505503;0.10575872048044685;1.0917114510363133;10.045178964538342;0.8469982755454968;1.10454358135847;1.090186787064386;0.7624914128803234;0.12055812802958714;0.7628162840541011
22.901831;1.075080737591162;0.8218142143013798;0.7621802193110154;0.11709580112424943;0.10578893462382327;1.0916304429576371;10.045739991381804;0.8470083639046192;1.1047957933034003;1.0897756680954394;0.7624063440096555;0.12053631163200915;0.7628502072765893
22.911831;1.07476383818725;0.8219648310051407;0.7620107212555792;0.11709101641178594;0.10581917619798574;1.0915387664108627;10.046291719845891;0.8470186066553007;1.1050454603651065;1.089373741866454;0.7623200900130036;0.12051408930720808;0.7628908875749953
22.921831;1.0744609873355895;0.8221302349235576;0.7618403760484507;0.11708659755528253;0.1058493859407632;1.0914365177484582;10.046825008087486;0.8470289741257526;1.105292365099463;1.0889815837695822;0.762232709664693;0.12049143151937436;0.7629386448985416
22.931831;1.0741726419279791;0.822309677277617;0.761669147275859;0.11708258659842645;0.10587949735370382;1.0913238482007184;10.047330601506857;0.8470395369829907;1.1055363326577832;1.0885998129205754;0.7621441315291225;0.12046829688371044;0.7629938261879983
22.941831;1.0738990220767786;0.8225021827100981;0.7614971327261139;0.11707903389897066;0.1059094455850347;1.0912009956035729;10.047799731086625;0.8470505095424733;1.1057772674226845;1.088229137390497;0.762054111024964;0.12044463225273025;0.7630567569068413
22.951831;1.0736401606795434;0.8227066809859048;0.7613245465236168;0.11707599903023526;0.10593916775118102;1.091068144055575;10.048225255071317;0.8470622209191012;1.106015188441254;1.087870305343101;0.7619622570646455;0.12042037509532386;0.7631276581070059
22.961831;1.073396087473223;0.8229221261017053;0.7611516150489083;0.11707354722051527;0.1059685938027321;1.0909252843659256;10.048602925010107;0.8470750326336796;1.1062503099114245;1.0875239391221998;0.7618681491977546;0.12039545961053696;0.7632066238475295
22.971831;1.0731669192931037;0.8231475249825547;0.7609785375323403;0.1170717304743134;0.1059976419218005;1.0907723489351282;10.048931289068303;0.8470893287204364;1.106483082461339;1.0871904303648934;0.7617714471719146;0.12036982407704404;0.7632936061764399
22.981831;1.0729527832344259;0.8233819010506511;0.7608055811029028;0.11707057314387691;0.1060262310729048;1.0906094965395925;10.04920998304521;0.8471055802843878;1.1067140373870754;1.0868700403444331;0.7616719586545065;0.120343420260056;0.7633883710614411
22.991831;1.072753720010698;0.8236242796191116;0.7606331538659937;0.1170700753297352;0.10605429391039282;1.0904372548577308;10.049438050833432;0.8471243489132882;1.1069435807511716;1.0865630400242545;0.7615696722020706;0.12031621441650797;0.7634904915442302
23.001831;1.0725696893727967;0.8238737370973359;0.7604617210496156;0.11707022282507454;0.1060817659895745;1.09025651965781;10.049613368427009;0.8471462028970014;1.107171969974403;1.0862697580153098;0.7614646965657373;0.12028817016818297;0.7635993822729851
23.011831;1.0724006761175184;0.8241294661515726;0.7602916577416994;0.11707099112211622;0.10610856664103643;1.0900685105094357;10.04973328732527;0.8471716563224677;1.1073994276410808;1.0859905644021566;0.7613571706411191;0.12025923084741456;0.7637143437066078
23.021831;1.0722468355403076;0.8243907345868107;0.7601232018650156;0.11707234303952505;0.10613459801512408;1.0898746969240047;10.049795937658017;0.8472011822571008;1.1076262304065465;1.0857257890275338;0.7612472783206301;0.12022932490038989;0.7638346268508395
23.031831;1.0721085652179478;0.8246567830006483;0.7599565288521929;0.11707422857031366;0.10615975366251977;1.089676722892822;10.049800400730637;0.8472352197073789;1.1078527149906083;1.0854756249559099;0.7611353152266381;0.12019839027908676;0.7639594979175014
23.041831;1.0719863888180539;0.8249268699734289;0.7597918026688726;0.11707658947827541;0.10618392604621972;1.0894763309949858;10.04974557422077;0.8472740783947647;1.108079169437944;1.0852400967643565;0.7610217102109615;0.12016639605353835;0.7640882678624119
23.051831;1.0718807715635617;0.8252004032086531;0.7596291470943543;0.11707936032333885;0.10620701529482734;1.089275294189092;10.049629195160458;0.8473178160608162;1.1083056746093598;1.085019093710344;0.760907023348064;0.12013334624168857;0.7642203448848124
23.061831;1.0717920812069208;0.8254769104398274;0.7594686504886172;0.11708246478024503;0.10622892997745413;1.0890753902795502;10.04944698800493;0.8473662849963024;1.1085320569834658;1.084812424107824;0.7607919131381914;0.12009926253568973;0.764355308347262
23.071831;1.0717206378801103;0.8257559245651431;0.7593104439945073;0.11708581241372513;0.10624958195220024;1.088878339645118;10.049192561088503;0.8474193526142868;1.108757977489283;1.0846198305963846;0.7606770668656009;0.120064162714645;0.7644929031546615
23.081831;1.0716667152564199;0.8260369902058994;0.7591547456355682;0.11708929583736484;0.10626889249598952;1.088685692567143;10.048859718509894;0.8474770170400461;1.1089830627367108;1.0844409118402756;0.7605631748617334;0.12002805740854107;0.7646330238974849
23.091831;1.071630553282136;0.8263197378196244;0.7590017720613097;0.11709279199059663;0.10628680521518878;1.0884988081697513;10.048445059449014;0.8475392445398805;1.1092069344163895;1.084275051201511;0.7604509406905285;0.1199909594816908;0.7647757691283243
23.101831;1.071612392328978;0.8266039085782954;0.7588516302868696;0.1170961692808161;0.10630329193743637;1.0883189201305585;10.047947509864693;0.8476057627331496;1.1094290764118675;1.0841215302727054;0.7603410223262594;0.1199528864711217;0.7649214164954432
23.111831;1.0716124446097657;0.8268893123884733;0.7587043540407485;0.11709929785627911;0.10631835278440488;1.0881471941513865;10.047366329484491;0.847676077926089;1.1096487485119242;1.0839796616859818;0.7602339285948944;0.11991385925140612;0.7650702513363439
23.121831;1.0716308639165921;0.8271757503866966;0.758560012159568;0.1171020665249273;0.10633200951920105;1.0879847891704222;10.04670057801203;0.8477496575365322;1.109865132672021;1.0838487452373857;0.7601299981779401;0.11987391025164953;0.7652224463281003
23.131831;1.071667758855993;0.8274629762292652;0.7584187678838243;0.11710439902156809;0.10634429003897775;1.0878329020868673;10.045950030775101;0.8478260775940254;1.1100775166946206;1.0837280727861596;0.7600294584692141;0.11983308959187729;0.7653781158961646
23.141831;1.0717232384571393;0.8277506864233478;0.7582808825525118;0.11710625204664066;0.10635521460466074;1.0876926769531563;10.045116191389253;0.847905017286863;1.1102853009961862;1.0836170332054877;0.7599324728814331;0.11979146154061493;0.7655374106175702
23.151831;1.071797480422324;0.8280385084198633;0.7581466940159861;0.11710759979336187;0.10636479528494343;1.0875650240160546;10.0442023269525;0.8479861459563224;1.110487960010597;1.083515098130011;0.7598391514238996;0.11974911107109695;0.7657005396845671
23.161831;1.0718907173890688;0.8283260553346031;0.7580166134746887;0.11710842385422451;0.1063730465273588;1.0874505787260982;10.04321226801367;0.8480690373883014;1.1106850663156265;1.0834217276809908;0.7597495037275711;0.11970615707881094;0.7658677703852095
23.171831;1.0720031682849946;0.828613025591856;0.7578911486558628;0.11710871097003574;0.10637999177059182;1.0873497912521124;10.042148932812966;0.8481531682418475;1.1108762970693755;1.0833363165283962;0.7596633565979436;0.11966275098335433;0.7660394059546481
23.181831;1.0721350034721318;0.8288992631303527;0.7577709231760131;0.1171084506479614;0.10638565606848806;1.0872629625853003;10.041014315246022;0.848237970867849;1.1110614053865937;1.0832582332516403;0.7595803474207716;0.11961906976201622;0.7662156654917007
23.191831;1.072286240669642;0.8291847665344872;0.7576566657035081;0.11710763439574477;0.10639005354616606;1.0871902892362193;10.039810984170286;0.8483228728267721;1.1112401970506893;1.0831869455356165;0.7595000020776259;0.11957531407648382;0.7663965323665344
23.201831;1.072456517494585;0.829469648754124;0.7575491766807577;0.11710626284165727;0.10639318853505488;1.0871320357818566;10.038542950687372;0.8484072748022834;1.1114125135092656;1.0831220478395966;0.7594217941879635;0.1195316937148901;0.7665817408452699
23.211831;1.0726448639813626;0.8297540732520394;0.7574492989089647;0.11710435350366374;0.10639507366806382;1.0870886578828933;10.03721512053142;0.8484905161991517;1.1115781840014956;1.0830631361982088;0.7593451437541283;0.11948839869212284;0.7667708924338064
23.221831;1.0728496915154295;0.8300381702002013;0.7573578897745301;0.1171019459422564;0.10639574804263648;1.0870606943006726;10.035832393930322;0.8485719012706986;1.1117369491971896;1.0830097546929973;0.7592693797652612;0.11944558334814204;0.7669635391123829
23.231831;1.073069106890568;0.8303219272080988;0.7572758080563857;0.11709911317861006;0.10639528318363244;1.0870485671786807;10.034399196267046;0.8486507724137836;1.1118884246013165;1.082961486317016;0.7591937081285876;0.1194033673075956;0.7671591443712928
23.241831;1.0733012990376647;0.830605164977255;0.75720392259608;0.11709596207324506;0.10639377456002179;1.0870524318134176;10.032919320754404;0.8487265860524443;1.1120321180905273;1.0829179700682239;0.7591172544521899;0.11936183651624453;0.7673569873713236
23.251831;1.0735446449317438;0.830887667221903;0.7571430482782463;0.11709260649361494;0.10639132454711898;1.0870720678595278;10.031395637045442;0.8487989577801295;1.112167492301331;1.0828787735121004;0.7590391787496671;0.11932104403388633;0.767556153636047
23.261831;1.073797590410983;0.8311693032933022;0.7570937853459191;0.11708914349426756;0.1063880280194626;1.0871068464605147;10.029830104471582;0.8488676191766459;1.1122941018012404;1.0828433009751004;0.7589587210620424;0.11928101537342858;0.7677556101194876
23.271831;1.0740585906812172;0.8314499817313136;0.7570564653672804;0.1170856483446011;0.10638396588261095;1.0871557511613128;10.02822439851258;0.8489323164948144;1.1124117324164389;1.0828108310521223;0.7588751580932958;0.11924175967806051;0.7679542951390574
23.281831;1.0743261067312844;0.8317295083502083;0.7570312899506191;0.11708216548482711;0.10637920511414088;1.0872174035367552;10.02658035965988;0.8489927727371553;1.1125204289894763;1.0827806285221722;0.758787834436878;0.11920328637980473;0.768151276084999
23.291831;1.0745985999783525;0.8320074730998447;0.757018453064359;0.1170786985488723;0.10637380196350824;1.0872901812207334;10.024900100061139;0.8490487033520397;1.1126204472044945;1.082752079761642;0.7586962823495182;0.11916561430347611;0.7683458895306076
23.301831;1.0748746236332662;0.8322831829435343;0.7570181316069735;0.11707522366910905;0.10636781305726008;1.087372388284901;10.023186199388332;0.8490998303665732;1.1127121814370557;1.0827247951013648;0.7586002707584747;0.11912876713917193;0.7685377238271102
23.311831;1.075152963287598;0.8325556681980639;0.7570304813525998;0.11707171580716183;0.10636131184778269;1.0874622927067408;10.021442245513658;0.8491459616440244;1.1127961299847902;1.0826985789232764;0.7584997051889261;0.11909277495491459;0.7687265555948395
23.321831;1.0754327175628937;0.83282378971611;0.7570557113342502;0.11706816154945195;0.10635438669681471;1.0875581150897893;10.01967350190706;0.8491871206562968;1.1128729747155672;1.082673318219496;0.7583944697769243;0.11905769233540604;0.768912317596339
23.331831;1.075713231622534;0.8330863799815931;0.7570941042354421;0.1170645558256132;0.10634712024304421;1.087658130210031;10.017886694458138;0.8492235554890505;1.112943618578587;1.0826488925114073;0.7582843528917746;0.11902361137523113;0.7690950270482827
23.341831;1.0759938721414102;0.8333423673015588;0.7571458880716277;0.1170608927787493;0.10633958172958673;1.0877607686610367;10.016089209662935;0.8492556068420173;1.1130090445087384;1.0826250366306582;0.7581690534916937;0.1189906488476742;0.7692747036365734
23.351831;1.0762738692221565;0.8335908916234914;0.7572110737511322;0.11705716305752023;0.10633183953456025;1.087864598882416;10.014289090199679;0.8492835963951265;1.11307011086117;1.0826012415887518;0.7580481883449406;0.11895891775856636;0.7694513328167412
23.361831;1.0765523766975493;0.8338313747883951;0.7572894120487778;0.11705336157634541;0.1063239747038273;1.0879682400176434;10.012495473950214;0.8493077877976298;1.113127435718348;1.0825768766576198;0.7579213064541659;0.11892850901895516;0.7696248444292969
23.371831;1.0768286380049554;0.8340634688729625;0.7573804076907285;0.11704949178985848;0.10631608763831496;1.088070291660436;10.010718467515511;0.8493283794325431;1.1131814632948736;1.0825514071742575;0.7577879130624671;0.11889949299745893;0.7697951169452015
23.381831;1.077102028864803;0.8342868899650223;0.7574832634021952;0.1170455600327264;0.10630829563531509;1.0881693474577916;10.008968903147988;0.849345509699233;1.113232593502194;1.082524469887064;0.7576475189819619;0.11887192755384528;0.7699620429142016
23.391831;1.0773719398967274;0.8345012574764393;0.7575968679512356;0.11704156943065074;0.10630071682748173;1.0882640911470685;10.007258423570892;0.8493592839626268;1.1132811813793124;1.082495747036911;0.7574997588569511;0.11884585886227204;0.7701255888187283
23.401831;1.077637753865637;0.83470605458;0.7577199331741229;0.1170375180547944;0.10629345209671831;1.0883534066763316;10.005599265393899;0.8493698188968717;1.113327516635853;1.0824648163469737;0.7573444761196038;0.11882131655522314;0.7702857838528673
23.411831;1.0778989368369758;0.8349007436460893;0.7578511232430872;0.11703339817599182;0.1062865779810351;1.088436475694752;10.004003050611493;0.8493771986799827;1.1133719227910208;1.0824311813003409;0.757181711982907;0.11879831084442521;0.770442714409208
23.421831;1.0781550353838216;0.8350849405598122;0.7579890843086942;0.1170291992062647;0.10628014685563243;1.088512863324376;10.002478971008513;0.849381340297677;1.1134148187998139;1.0823943744197062;0.7570116898000916;0.11877683653070023;0.7705965592361333
23.431831;1.0784056228422931;0.8352584810707888;0.7581324859171856;0.11702491653563606;0.10627419193831542;1.0885825310108035;10.0010333391522;0.849381970603342;1.1134566830365755;1.0823539797462698;0.7568347701663017;0.11875688268758564;0.7707475363698916
23.441831;1.0786502910963562;0.8354213362265474;0.7582801120303401;0.11702055944831767;0.10626873351332539;1.0886457114560257;9.999670830212386;0.849378754871315;1.1134980798987928;1.0823096654342361;0.7566513509415286;0.11873844295399423;0.7708957616275064
23.451831;1.078888663337612;0.8355734918986163;0.7584309155317398;0.11701615618814143;0.10626377817272273;1.088702733021084;9.99839501008946;0.8493713794433654;1.1135396631115826;1.0822612424408773;0.7564618474917654;0.11872152010569276;0.7710412203256519
23.461831;1.079120476055888;0.8357149055048536;0.7585840477788404;0.11701175444079115;0.10625931079082489;1.0887539368545835;9.997207951066242;0.8493595427524954;1.1135820059907224;1.0822086736804748;0.756266769688213;0.11870612131918203;0.7711838707212357
23.471831;1.079345694594712;0.8358455181246413;0.7587389117288009;0.11700740875458529;0.10625528748340494;1.088799650569039;9.996111004765107;0.8493429977252479;1.1136254615775922;1.0821520076212636;0.7560667344522288;0.11869225129393239;0.7713236928625894
23.481831;1.079564509314116;0.8359652550218104;0.7588951577951102;0.11700316068748874;0.10625164389739858;1.088840171880084;9.99510620564249;0.8493216419158408;1.1136702133113412;1.0820912340255084;0.7558623717923847;0.11867990662180115;0.7714606348200349
23.491831;1.0797772299037678;0.8360740300818196;0.759052625533143;0.11699903015390813;0.10624831775855928;1.0888758618228518;9.994196351184936;0.8492955350459865;1.113716361830256;1.0820262335472548;0.7556542615854197;0.11866906514032464;0.7715945543684999
23.501831;1.0799841532566725;0.8361717646722094;0.75921129769969;0.11699501549916641;0.10624526259116493;1.0889073063862595;9.993384606042163;0.8492648255661585;1.1137639114571478;1.0819569252434;0.7554429625008723;0.11865967452741207;0.7717252402178262
23.511831;1.0801854389519097;0.8362583924488397;0.7593712051477753;0.11699109254468518;0.10624244424008701;1.0889353043274315;9.992674696798733;0.8492296326660566;1.1138127029085905;1.0818834305252591;0.7552290297520097;0.11865165401071445;0.7718524818958706
23.521831;1.080381045362992;0.8363338895720139;0.7595323006413628;0.11698722577967384;0.1062398350975697;1.0889606092857254;9.992070587324164;0.8491899621390322;1.113862369805768;1.0818061154277026;0.7550129816371501;0.11864491050576494;0.7719760985215819
23.531831;1.0805707512788425;0.8363983633004668;0.7596944111497483;0.11698339059954305;0.10623741271961482;1.0889837114201275;9.991575677072047;0.849145745937963;1.1139123230381913;1.0817255332560138;0.7547953012484488;0.11863935745130148;0.7720959768121641
23.541831;1.08075430975027;0.8364521089458855;0.7598572866968298;0.11697958833621315;0.10623515730452986;1.0890049147202456;9.991192422747094;0.8490969692013548;1.113961763235751;1.0816423584842263;0.7545764837023327;0.11863493402741686;0.7722121697951493
23.551831;1.0809316496162886;0.8364955453661782;0.7600206815498849;0.11697584829300703;0.10623304657650418;1.0890245066741995;9.990922013198505;0.8490437182631251;1.1140097978938706;1.0815573758764645;0.7543570573852075;0.11863161726169505;0.7723249244232993
23.561831;1.0811029095662452;0.8365290675741219;0.760184370646441;0.11697221213300261;0.10623104949368943;1.0890427567235008;9.990764451622365;0.8489861132950324;1.1140556778259132;1.0814714690398324;0.7541375343391571;0.1186294103811486;0.7724345716751481
23.571831;1.0812683561394212;0.8365529290782834;0.7603480803145226;0.11696871308658897;0.10622911962360164;1.0890598997641534;9.99072005798048;0.8489242767952286;1.1140989499251657;1.0813855690204683;0.7539183247169081;0.11862832351014138;0.7725414394477124
23.581831;1.081428367279097;0.8365672071885039;0.7605114227898775;0.11696537225182417;0.10622719194242669;1.0890762285231144;9.990791591581107;0.8488583430075515;1.1141393654471905;1.0813006157724443;0.753699737381434;0.11862836707400969;0.7726459208898786
23.591831;1.0815834309516388;0.8365718422902144;0.7606738929730082;0.11696221114544193;0.10622519115094096;1.0890921314226336;9.990985312860289;0.8487883959971614;1.1141767214181688;1.0812175622028333;0.7534820560222281;0.11862954522699544;0.7727486051573802
23.601831;1.0817340532580766;0.8365667584585279;0.7608348961058209;0.11695926718076356;0.1062230481996755;1.0891080610554276;9.991310053705378;0.8487144147840255;1.1142108500598547;1.0811373828488298;0.753265563254375;0.11863184506414663;0.7728503017601837
23.611831;1.0818806293437115;0.836552006392865;0.7609937886778457;0.11695659370800114;0.10622070489761072;1.089124516643659;9.991774529650561;0.8486363251230977;1.1142416621484732;1.081061022383979;0.7530505433975885;0.11863523689855131;0.7729519248650226
23.621831;1.0820234023579909;0.8365277961801406;0.7611499466287348;0.11695424331830623;0.10621810603030969;1.0891420161029979;9.992384568721219;0.8485540872014754;1.1142690594928728;1.0809892994223214;0.7528373141794825;0.11863968643479235;0.7730543273986644
23.631831;1.0821625080562602;0.836494381840878;0.7613028363747766;0.11695226170804295;0.10621520169982743;1.089161106836754;9.993141855880664;0.8484677270575176;1.1142927572341799;1.0809228749935405;0.7526262119455271;0.11864515861223257;0.7731581677426123
23.641831;1.082298000244475;0.836451897008648;0.7614520337132581;0.11695069325898479;0.10621195794769568;1.0891824165762323;9.994044017877277;0.8483772765406044;1.1143122268427288;1.0808623307753134;0.7524175369431767;0.11865160681722815;0.7732638518564222
23.651831;1.0824298645011932;0.8364002919809369;0.7615971414419168;0.11694957237817327;0.1062083543393774;1.0892066197726784;9.995084744717088;0.8482826868235905;1.114326800637778;1.0808082839785873;0.7522115442823291;0.11865896862771971;0.773371550500563
23.661831;1.0825580518322375;0.8363394308095266;0.7617376555507878;0.11694891236538471;0.10620437078895292;1.0892343002332237;9.996253753373233;0.8481838360898286;1.1143357548826807;1.0807613947212886;0.752008461917802;0.11866717444671697;0.7734812562218458
23.671831;1.0826824261429284;0.8362692642674638;0.7618729321233041;0.11694871145416529;0.10619998058868692;1.0892657800115704;9.99753786993245;0.8480805983406443;1.1143382640992834;1.0807222313518434;0.7518085087575576;0.1186761540578533;0.7735928775633586
23.681831;1.0828026247908673;0.8361899865633119;0.7620022944961691;0.1169489581847454;0.10619515456330902;1.0893009998043561;9.998923200416552;0.8479728590335669;1.1143333336825407;1.0806911800787526;0.7516119397366159;0.11868583851818391;0.7737063473994684
23.691831;1.082918029340683;0.8361020813135638;0.7621251515009061;0.11694962965969953;0.10618987009350697;1.0893395330152158;10.000396497582265;0.8478605151489118;1.1143199021478265;1.0806684741876875;0.7514190946946895;0.11869615800072005;0.7738216757292529
23.701831;1.0830278739413461;0.8360061746175483;0.7622409891898335;0.1169506934394058;0.10618411425767547;1.089380738923395;10.001944980890894;0.8477435365452316;1.1142970348227474;1.0806542082521509;0.7512303897035254;0.11870702997746442;0.773938955831795
23.711831;1.0831313727232403;0.8359028269995559;0.7623492281725177;0.11695211145290026;0.10617787276507085;1.089423999391038;10.00355636373535;0.8476220031913333;1.1142639769664342;1.080648276914206;0.7510462461185491;0.11871835108253596;0.7740583532497937
23.721831;1.0832278160804292;0.8357924643591071;0.7624491099874875;0.11695384988040831;0.10617111583974642;1.089468937241276;10.005220125862634;0.8474960315738841;1.114220162075562;1.0806503207194944;0.7508670563275041;0.1187300094292795;0.7741800422520612
23.731831;1.0833165336567245;0.8356753983182221;0.762539739808159;0.11695589237830417;0.10616379940819608;1.0895154638456337;10.006927832459093;0.8473657047766923;1.1141652532061022;1.0806598026660554;0.7506931790847519;0.11874190391656106;0.7743041249846347
23.741831;1.083396733258356;0.8355518226464039;0.7626202229524395;0.11695823654457539;0.10615587748818747;1.0895636098925865;10.008671871805403;0.8472310761981956;1.1140990488910523;1.0806761968195784;0.7505248485495786;0.11875394763619007;0.774430638238964
23.751831;1.083467492939929;0.8354218556729575;0.762689806803669;0.1169608760241291;0.10614731430486574;1.0896133083753308;10.010445166746718;0.8470921527985722;1.1140213800808068;1.080699110659412;0.7503620690191715;0.11876605055813474;0.7745596223337521
23.761831;1.0835280345748197;0.8352856132497729;0.7627479541470197;0.1169637866963253;0.10613809277436048;1.0896643037904372;10.012241687677045;0.8469488766854569;1.1139321857794995;1.0807282506634546;0.7502046153857492;0.11877810124154206;0.7746911118567877
23.771831;1.0835779750542887;0.8351431677936554;0.7627943309111995;0.1169669250716447;0.10612821494204154;1.0897161783773077;10.014056400367242;0.8468011216309976;1.1138315659211397;1.0807633573647064;0.7500521148502025;0.11878997322077257;0.774825066671176
23.781831;1.0836172344810653;0.8349944859581812;0.7628288283266678;0.11697024088289225;0.10611769270741256;1.08976842489291;10.015885762500025;0.8466486514286543;1.1137197263853036;1.08080424958991;0.7499041291041243;0.11880154587349531;0.7749613811708512
23.791831;1.0836457333240246;0.8348394982363382;0.7628516005804435;0.1169736881877445;0.10610653919489689;1.0898205474525124;10.017728660605913;0.8464911637204103;1.1135969814627007;1.080850902813282;0.7497602059926555;0.1188127148760331;0.7750999383610229
23.801831;1.0836632486798468;0.8346781742308104;0.7628630059301575;0.11697722045543588;0.10609476998201749;1.0898721441977968;10.01958626903776;0.8463284875554302;1.113463807362975;1.0809034287090564;0.7496199699514455;0.11882339525331069;0.7752406159094657
23.811831;1.0836695363011766;0.834510462059369;0.7628635216137011;0.11698077966157705;0.10608240713950426;1.089922916519581;10.021461060622965;0.8461607777057433;1.1133208364817389;1.0809619402737682;0.7494832121829599;0.11883352269740025;0.775383257276487
23.821831;1.0836644925013539;0.8343362035718914;0.7628536877266329;0.11698428716352056;0.10606948029919795;1.089972661425358;10.02335590050528;0.8459885667686424;1.113168770818287;1.0810263670790936;0.7493498536117985;0.11884304401285203;0.7755276311311359
23.831831;1.0836481996401455;0.8341551703101028;0.762834035845791;0.11698764253119392;0.10605602654926252;1.0900213133603855;10.025273362135167;0.8458126389967132;1.1130082549220393;1.0810963615767402;0.7492198455695245;0.11885189940978844;0.7756734032929545
23.841831;1.0836209498030258;0.8339671535746644;0.7628050543449074;0.1169907404452715;0.10604208855892677;1.0900689908927688;10.027214921927596;0.8456338184404164;1.112839789330901;1.0811713667879195;0.7490931055177086;0.11886001980299371;0.7758201671769553
23.851831;1.0835832785261634;0.8337719546278632;0.7627672870396682;0.11699348799395343;0.10602771164576581;1.0901159921143655;10.029179996158502;0.8454528711703264;1.1126637946191098;1.081250734951805;0.7489694991752306;0.11886734655177922;0.7759675671839316
23.861831;1.0835359165912068;0.833569335493365;0.7627214315843515;0.11699580376128588;0.10601294109802897;1.0901627205941145;10.031165579289238;0.8452705579927036;1.112480793420221;1.0813338197691995;0.7488488868660629;0.11887384922419149;0.7761154212271169
23.871831;1.083479669065351;0.8333591155822099;0.7626682373474388;0.11699762476771866;0.105997825118867;1.0902095662559457;10.033166779180425;0.8450876641968951;1.1122914769514596;1.0814200901567925;0.7487311631335587;0.11887952414411602;0.7762636703556131
23.881831;1.083415326469242;0.8331413080645566;0.7626083117116849;0.11699893030747407;0.105982423036566;1.0902568051477781;10.035177267906237;0.8449049377518494;1.1120965780910632;1.0815092466316414;0.7486162416954723;0.1188843800005541;0.776412256796941
23.891831;1.0833436853900753;0.8329161283299228;0.7625420319243175;0.11699974092255415;0.10596680641251696;1.0903045080569895;10.037189047374007;0.8447230098697008;1.111896757020076;1.0816012130333712;0.7485040819469702;0.11888841799392885;0.7765611141750862
23.901831;1.0832656279617578;0.8326840082049848;0.7624696027647448;0.11700008780390823;0.10595105413470479;1.0903524593107463;10.039192233924092;0.8445423468159095;1.1116926240175056;1.0816960233815938;0.7483947253941673;0.11889161596812532;0.7767101713438717
23.911831;1.083182107019037;0.8324456775330947;0.7623911976256736;0.11699999055178409;0.10593524277508297;1.0904002026589852;10.041175591784844;0.8443632633111473;1.111484768392819;1.0817937457065359;0.7482882076720159;0.11889393259741274;0.7768593420995525
23.921831;1.083093991345445;0.8322021451666359;0.7623070546227898;0.11699945043834888;0.1059194285777699;1.090447178313722;10.043127687743597;0.8441859817265737;1.1112736866356594;1.081894453460611;0.7481844450449373;0.11889531848106234;0.7770085756811176
23.931831;1.0830019231530543;0.8319545426170949;0.7622174920996656;0.11699845156520948;0.10590364372453885;1.0904927949288106;10.045038088974799;0.8440106716718829;1.111059699009235;1.081998275634066;0.7480832777246693;0.11889570414136293;0.777157843076611
23.941831;1.0829063393914542;0.8317039937732428;0.7621229149713847;0.11699697200790586;0.1058879187631181;1.0905365295530427;10.046897788059244;0.8438374767303232;1.1108429529710724;1.0821055298252824;0.7479846137550131;0.1188949831984339;0.777307043492684
23.951831;1.0828075754050108;0.8314515668987696;0.7620238198643441;0.11699499796453872;0.10587230045562668;1.0905781068966522;10.04869859686189;0.8436665734746189;1.1106235208902828;1.082216744775298;0.7478885184685987;0.1188930262644461;0.7774560304652018
23.961831;1.0827058977641109;0.8311982381691333;0.7619207866313972;0.11699252579370267;0.10585684164455811;1.0906175411558539;10.050432540021033;0.84349820808679;1.1104015041505908;1.0823325399578763;0.7477952327713545;0.1188897181120644;0.7776047551837414
23.971831;1.0826015715224424;0.8309448893602255;0.7618144645368079;0.11698954362064184;0.10584157599293824;1.0906550463576756;10.052091778753505;0.8433326523696019;1.110177054754275;1.0824534962610008;0.7477051510834757;0.11888499048069606;0.7777533210227201
23.981831;1.0824950105347357;0.8306923293510016;0.761705520827036;0.11698600888786538;0.10582650075958051;1.0906909667835119;10.0536686125217;0.8431701213418444;1.1099504025888232;1.0825800331418935;0.747618744075856;0.1188788316222102;0.7779019174040758
23.991831;1.0823868091699662;0.8304412391739113;0.7615945488749716;0.11698184989196614;0.10581157707991488;1.0907256724054393;10.055155413683504;0.8430106977681088;1.1097219221460988;1.0827123360118978;0.7475364793198116;0.11887126855508119;0.778050769044896
24.001831;1.0822776865402763;0.8301920957519455;0.7614819988007553;0.11697698573901648;0.10579674225944664;1.09075941912788;10.056544798788474;0.8428543208154985;1.1094921337173929;1.0828503686972033;0.7474588445193281;0.11886233618805976;0.7782001285917008
24.011831;1.0821685251030633;0.8299452182466232;0.7613681612528638;0.11697133763286989;0.10578192511690133;1.0907922722315475;10.057830694583448;0.8427008571440606;1.109261687962896;1.082993884014115;0.7473864291273007;0.11885205892787133;0.7783502459604259
