time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.021831;1.082060443729543;0.8297008982504575;0.7612531969032974;0.11696482961279081;0.10576705144403392;1.0908240727980718;10.059009695374026;0.8425501585157247;1.1090313972827777;1.08314241632294;0.7473199337595665;0.11884045849482858;0.7785013460007314
24.031831;1.0819547492294488;0.8294594663337611;0.7611372291552441;0.11695738876272818;0.1057520334692797;1.0908544452533375;10.060080767037222;0.8424020709550978;1.1088022252645127;1.0832952895636403;0.7472601152696317;0.11882757019784904;0.7786536807984754
24.041831;1.0818527486952585;0.8292213180464825;0.7610204657842115;0.11694894154024774;0.1057367664630707;1.0908829108286244;10.061043653675345;0.8422564200110956;1.108575182930834;1.0834516543063542;0.7472077016420958;0.1188134430150543;0.7788075514959628
24.051831;1.0817555688552023;0.8289869980366047;0.7609032371970865;0.11693940663020626;0.10572114877304399;1.0909090334952312;10.061898061494107;0.8421129496352808;1.1083512271414835;1.0836105684597999;0.7471632717909835;0.11879812437369672;0.7789631961985594
24.061831;1.081664155287696;0.8287572231717709;0.760785939405615;0.11692869728447174;0.10570511054180697;1.0909324688463735;10.062643050472236;0.8419712612875707;1.1081312682746653;1.083771093543359;0.7471272123877306;0.1187816530886777;0.7791206772554372
24.071831;1.081579403895166;0.8285327637074182;0.7606689826492357;0.11691673212815273;0.10568863268880169;1.0909528887008242;10.063275827895751;0.8418308404064104;1.1079161755260958;1.0839323749496763;0.7470997746512136;0.11876407633185067;0.7792798864781778
24.081831;1.081502207800786;0.8283143873025943;0.7605527747847122;0.1169034371800894;0.10567173986407104;1.090969802787688;10.063791483277098;0.8416911378846575;1.1077066545222414;1.0840936834338173;0.7470810350624901;0.11874546716417757;0.7794405899862394
24.091831;1.0814333756147911;0.8281029599915825;0.7604377262799491;0.11688874132669434;0.10565447346530149;1.0909823866502457;10.064183715693495;0.8415516116306976;1.1075031250956138;1.0842544193056616;0.7470707776499496;0.11872591068504922;0.779602453494161
24.101831;1.0813735452756883;0.8278995360967838;0.7603242730818014;0.11687258843503702;0.10563687560992084;1.0909894558023823;10.064445541969766;0.8414117238660105;1.1073056760274238;1.0844141351102419;0.7470685452517297;0.11870547582921777;0.7797650925168449
24.111831;1.0813231653988062;0.8277053262210041;0.7602128681039413;0.11685496751702738;0.10561899640741314;1.090989626337585;10.064569897110825;0.8412709576436181;1.107114057997537;1.084572572734478;0.7470738233375195;0.11868420696624828;0.7799281574405924
24.121831;1.0812825357715994;0.8275215826053891;0.7601039658034081;0.11683592678502797;0.10560090678963364;1.0909816129666787;10.064550085890975;0.8411288115228931;1.106927730786562;1.0847296573246452;0.7470861332929819;0.1186621381066237;0.7800913817100732
24.131831;1.0812518724520541;0.8273495013296093;0.7599980818989527;0.11681555154546429;0.10558269353024426;1.090964388494246;10.064380348834048;0.8409847066449001;1.106745925837752;1.08488548881623;0.7471050103399189;0.11863931651175266;0.7802545484038809
24.141831;1.0812314081107441;0.8271901981734031;0.7598958677021043;0.11679392940076787;0.10556444127850713;1.0909370350814047;10.064056558967007;0.8408379243456531;1.1065676893035274;1.0850403550835581;0.7471299341049429;0.11861581704773524;0.7804174252036493
24.151831;1.0812215253089945;0.8270446676718974;0.7597980622460372;0.11677113449652628;0.10554622269723947;1.0908986286423794;10.063576857051293;0.8406876791392874;1.106391940981518;1.0851947003949662;0.7471602797842832;0.11859173631270219;0.780579737322307
24.161831;1.081222789533332;0.8269136685121508;0.7597053466222647;0.11674723335097258;0.10552809712366108;1.0908483448020698;10.062941811517751;0.8405332590602479;1.1062175610558018;1.0853490516038433;0.7471953454111319;0.11856717898814352;0.780741206296075
24.171831;1.0812358370889812;0.8267976895818652;0.759618281141475;0.11672229055139224;0.10551010987097034;1.0907855476200725;10.062153036942924;0.8403741394319821;1.1060434622882531;1.0855039309683427;0.7472343777531852;0.1185422515653007;0.7809016297390659
24.181831;1.08126126993436;0.8266970650784202;0.7595373615774077;0.11669636923489005;0.10549229036190085;1.0907097601259448;10.061211044483032;0.8402100041729896;1.105868619117656;1.0856597583856524;0.74727658068799;0.11851705952404441;0.7810609329559405
24.191831;1.0812996278237446;0.8266120547267592;0.759463033538415;0.11666953882306567;0.10547465407481398;1.0906205985019977;10.060114809087796;0.8400406763412475;1.1056921091120997;1.0858168203216105;0.7473212086048634;0.11849169887857045;0.7812191166946036
24.201831;1.081351404886341;0.8265427927594496;0.7593956414167871;0.11664188364018482;0.10545721464816196;1.0905177137573405;10.058862980556572;0.8398660110798172;1.1055131599210728;1.0859753289603435;0.7473676875399661;0.1184662489599482;0.7813761064529124
24.211831;1.081417105677031;0.8264892071989846;0.7593354184822242;0.11661350303903334;0.10543998908577437;1.090400770403576;10.057454468094798;0.8396858085124068;1.1053311428378927;1.0861354596972597;0.7474156344468669;0.11844077129954525;0.7815316440217299
24.221831;1.0814972672604797;0.8264509661791982;0.759282499181856;0.11658451185374875;0.10542298026243384;1.0902695236759181;10.055888192720813;0.8394998367682497;1.1051456121051286;1.0862973423392546;0.7474647715607787;0.11841530716000517;0.781685327583717
24.231831;1.0815923317605702;0.8264274672577834;0.75923689326896;0.11655504382029933;0.10540616317370853;1.0901239942716632;10.054163479726196;0.8393079593490267;1.1049564181450833;1.0864610602962959;0.747514839627998;0.11838987687627775;0.7818366997436479
24.241831;1.0817025021905424;0.8264179323238684;0.7591984569138911;0.11652524754976398;0.10538949926376663;1.0899645908388436;10.05228129855689;0.8391102398000354;1.1047636737093571;1.0866266629169037;0.7475656116871022;0.1183644947057081;0.7819852761304489
24.251831;1.0818277869570945;0.8264215567106562;0.7591669433534174;0.11649527045771012;0.10537296085359066;1.0897920754874066;10.050245186679959;0.8389069712696792;1.1045675442865626;1.0867941337101727;0.7476169537427223;0.1183391928313132;0.7821305876947443
24.261831;1.0819680570184889;0.8264375403922161;0.7591420936877114;0.11646523847059426;0.10535654124580206;1.089607442883243;10.048060896887241;0.8386986675016841;1.1043681530499974;1.0869632701846055;0.7476688126450192;0.11831402860600339;0.7822722581503667
24.271831;1.082122997326394;0.826465012715627;0.7591236690714105;0.11643524323247142;0.10534024535041472;1.0894118106115012;10.04573557982909;0.8384860321488035;1.1041656844827927;1.0871336272620582;0.7477211069364867;0.11828907449429468;0.7824100315855176
24.281831;1.0822921982661486;0.8265030522852446;0.7591114784612902;0.1164053437560375;0.1053240691519669;1.089206386633103;10.043277740122921;0.8382698660230892;1.1039604075084972;1.0873046419842798;0.7477736013590528;0.11826441103793832;0.7825437215137425
24.291831;1.082475349891093;0.8265508339167049;0.7591054190949633;0.1163755775093698;0.10530798546787255;1.0889925110244694;10.040697405579959;0.838050905850203;1.1037525025051598;1.0874757733715799;0.7478259127585528;0.11824012433299877;0.7826730986064029
24.301831;1.0826722262499926;0.8266077272630912;0.7591054541118528;0.11634596000194056;0.10529195108997265;1.0887716880775058;10.038005304770401;0.8378297334960341;1.103541939152706;1.0876465209200803;0.7478776435295589;0.11821629933345322;0.7827978242605014
24.311831;1.0828825016894392;0.8266732308714851;0.7591115576065097;0.11631646848898222;0.1052759255171847;1.0885455424811772;10.035211314459367;0.8376068379974148;1.1033285470309937;1.0878163944640504;0.7479284648288118;0.11819301229762307;0.7829175116219375
24.321831;1.083105660049778;0.8267468266187628;0.7591236861128647;0.11628703983405521;0.10525987614904016;1.088315681162054;10.032324243666991;0.8373826933959045;1.1031121887183388;1.0879849188733213;0.7479781168001909;0.1181703324142967;0.7830318379071823
24.331831;1.083340978117618;0.8268279041540915;0.7591417752863088;0.11625758954858752;0.10524377445907053;1.088083555441744;10.029353125891571;0.8371577374347512;1.1028929109430123;1.0881516379071101;0.7480264478816211;0.11814832740617666;0.7831406098891278
24.341831;1.083587490326465;0.8269157655935124;0.7591657393828948;0.11622802759522294;0.10522760379102954;1.0878504426547573;10.026307190159097;0.8369322903399009;1.1026709570575322;1.0883160665378242;0.7480734674900762;0.11812706297825935;0.7832437179408513
24.351831;1.083844049236492;0.8270096779222395;0.7591954373148538;0.11619827064673069;0.10521136595145901;1.0876174881348746;10.023194664921995;0.836706514580813;1.1024467008802703;1.0884776677861714;0.7481192868042191;0.11810660383952477;0.7833410369378989
24.361831;1.0841094715518014;0.8271089612595951;0.7592306215800019;0.11616825695041894;0.10519506899813724;1.087385739256069;10.020023079289821;0.8364804720408001;1.102220658871209;1.0886358890449894;0.7481640291411286;0.1180870207342545;0.7834323948351981
24.371831;1.0843826424504799;0.8272130209894584;0.7592709515593514;0.11613795490545341;0.10517871783071615;1.087156236168161;10.01680029318031;0.8362541944506909;1.101993501741595;1.088790127259353;0.7482078209826156;0.11806839345035629;0.7835175846159672
24.381831;1.0846626097658918;0.8273212858103933;0.7593160348193769;0.11610736365689041;0.1051623223668157;1.0869301179876998;10.013534715943313;0.8360276995738123;1.1017659676306037;1.0889396918158827;0.7482507979477055;0.1180508046655127;0.7835963938835118
24.391831;1.0849486548564626;0.8274331900995756;0.7593654145534945;0.11607650675307528;0.1051458977291638;1.0867085484618444;10.010235346881114;0.8358009999119629;1.1015388428189479;1.089083964657925;0.7482930991502262;0.1180343273060152;0.7836686589201511
24.401831;1.0852402515868016;0.8275482384042832;0.7594185481257985;0.11604542485920313;0.10512944692399058;1.086492456772157;10.006911130906069;0.8355740918695562;1.1013130567986684;1.0892225625964806;0.7483348777916815;0.118019009476217;0.7837342691699117
24.411831;1.0855369607130092;0.827665974635515;0.7594748180539714;0.11601417654909879;0.10511295032508854;1.0862823882438986;10.003569514336279;0.8353468835245423;1.1010896645919424;1.089355234435382;0.7483763064333774;0.11800486176708462;0.7837931080484739
24.421831;1.0858382975245975;0.827785872286281;0.7595335839308018;0.11598284172542427;0.10509637560325363;1.086078626919215;10.00021663380656;0.8351191169211507;1.1008697146318291;1.0894816642598253;0.7484175585657388;0.11799185137903596;0.7838449879151614
24.431831;1.0861435937629096;0.8279073602734525;0.7595942680616041;0.11595151901344847;0.10507969740624448;1.0858813685392585;9.996859504162785;0.8348903775693318;1.1006542398372883;1.0896014396018194;0.748458780039154;0.11797990896297068;0.7838896083057761
24.441831;1.0864520267403013;0.8280299614942955;0.7596564149102041;0.11592032074129117;0.10506290760896378;1.0856906737713519;9.99350720135814;0.834660193123981;1.1004443245478621;1.0897141460429018;0.7485000565114122;0.11796894229458524;0.7839265907619744
24.451831;1.0867628161111216;0.8281533651121423;0.7597196875660966;0.11588937392566731;0.10504600963443568;1.085506270512163;9.990169365020297;0.8344281182287882;1.1002410225136303;1.08981943140569;0.7485414092966918;0.11795884322914926;0.7839555869743765
24.461831;1.0870752750786656;0.8282773655278577;0.7597838488470985;0.11585881597053185;0.10502900854928895;1.085327513606314;9.986854131113132;0.8341937360528455;1.100045222555613;1.0899170168763166;0.7485828596224677;0.11794949591849165;0.7839763396017864
24.471831;1.0873886388458287;0.8284017416786814;0.7598487816970548;0.11582877335976229;0.10501191028524934;1.0851535416713085;9.983568076905344;0.8339566568023558;1.0998577049473564;1.0900067508450444;0.7486244694823191;0.11794079250292733;0.7839886706571454
24.481831;1.087701910146994;0.8285262395042262;0.7599144929414835;0.11579934695575039;0.10499473250192097;1.0849834245527374;9.980317596397597;0.8337165920459954;1.0996793196854708;1.0900886517814936;0.748666294896094;0.11793264726154926;0.7839924342338922
24.491831;1.088013837632362;0.8286506858481572;0.7599810871922595;0.11577061621075932;0.10497751852473697;1.084816295466437;9.977109852533435;0.8334734389507639;1.0995110703099813;1.090162745846643;0.7487083607018602;0.11792500256858886;0.7839874381499168
24.501831;1.088323039360707;0.8287750776712316;0.7600487776886742;0.11574264258775704;0.10496034365735293;1.08465148281616;9.973952695517216;0.833227313759194;1.0993540823942778;1.0902288082516374;0.7487507341924524;0.11791781549470413;0.7839734457265819
24.511831;1.08862819190382;0.8288995665795867;0.7601178826553122;0.11571546846646652;0.10494330929113228;1.0844884963620398;9.970853854449688;0.8329784992040595;1.0992095006194493;1.090286307679555;0.7487936261459853;0.11791103905759279;0.7839502567533108
24.521831;1.0889281108140847;0.8290243770880447;0.760188773587664;0.11568912084328399;0.10492652707043595;1.0843269093144858;9.967820172983648;0.8327273440945655;1.0990783750351145;1.0903345625958112;0.7488373950310154;0.11790462766253504;0.7839176886220097
24.531831;1.0892217489826495;0.829149704484328;0.7602618284334735;0.11566361835660029;0.10491010104238967;1.0841663823645442;9.964857428006177;0.8324742924634482;1.0989616735692795;1.090372899643246;0.7488824534083598;0.11789854863691511;0.7838755219322968
24.541831;1.0895081892657397;0.8292756427881273;0.7603373725859714;0.11563897765510849;0.10489411696277139;1.0840067832472662;9.961970676821856;0.8322200101951309;1.0988603414999503;1.0904007084729506;0.7489291951653004;0.11789277468331585;0.78382358018438
24.551831;1.0897866146492132;0.8294021688035996;0.7604156073894615;0.11561521929091541;0.10487864301563889;1.0838481203110597;9.959164564025988;0.831965412296636;1.0987752341353278;1.0904174908482034;0.7489779996433418;0.11788727276021681;0.7837618359323453
24.561831;1.0900563344403609;0.8295291928007006;0.760496600181428;0.11559237147451519;0.10486373840710353;1.0836904055678354;9.956443143964925;0.8317115902096952;1.098707044685424;1.090422919403379;0.7490292692346597;0.11788200699726946;0.7836904042922496
24.571831;1.0903168486583972;0.829656651010918;0.7605803442127372;0.11557047097385846;0.10484946027970425;1.0835336759073562;9.953810107855528;0.8314597125203927;1.0986563740064699;1.090416748451757;0.7490834371843097;0.11787695007261481;0.7836094811260071
24.581831;1.0905678227550069;0.8297845589155615;0.7606668168372751;0.11554956525959884;0.10483586343645;1.0833780689798422;9.95126982755347;0.8312109555504026;1.0986238029845958;1.0903986677332334;0.7491409364803578;0.11787208390706573;0.7835193111295775
24.591831;1.0908090406516613;0.8299130322491223;0.760756003751352;0.11552971127425629;0.10482299564482624;1.0832238979467856;9.948827659224545;0.8309665081783463;1.0986098245793943;1.090368339342252;0.749202172538576;0.11786738773255762;0.7834202121339989
24.601831;1.0910404251666028;0.8300422962200025;0.7608479299712155;0.11551096538535577;0.10481089420678162;1.083071657433846;9.946488588224778;0.8307275691320867;1.0986147130517832;1.0903255367172526;0.7492675191487492;0.11786283338698184;0.7833126278826306
24.611831;1.0912620644014888;0.8301725788727988;0.7609426904460223;0.11549337898392634;0.10479958932793576;1.0829218818764845;9.944255253083666;0.830495241275201;1.0986384386766364;1.0902702046741268;0.7493373075408051;0.11785839251007804;0.7831971414255372
24.621831;1.09147421376445;0.830303926285866;0.761040417025576;0.11547701230647564;0.10478910831105778;1.082775086980825;9.942126980374344;0.8302704015897875;1.0986807015383366;1.0902024803251096;0.7494117551867562;0.11785404018305934;0.7830744347523089
24.631831;1.0916772748302537;0.8304361526143517;0.7611412011104328;0.11546195075951225;0.1047794726670498;1.0826318492761224;9.940100636108621;0.8300536758655971;1.0987410591944005;1.0901227426135232;0.7494908583154332;0.11784975089652296;0.7829452506824928
24.641831;1.0918716846241499;0.8305689365923464;0.7612450192024582;0.1154483013344683;0.10477069758011469;1.082492805879329;9.938172436176124;0.8298455168034357;1.0988189599793552;1.0900316252054685;0.7495744096494289;0.11784550212080129;0.7828104029194484
24.651831;1.0920577402075997;0.8307019247355358;0.7613516781908408;0.11543616980982915;0.10476279103365266;1.0823585951482193;9.936339288395509;0.8296462970288337;1.0989136705150615;1.0899299077674496;0.7496621890639839;0.11784128382105635;0.7826707855969007
24.661831;1.0922355552116088;0.8308347873399284;0.7614608048892856;0.11542563782142214;0.10475574455938134;1.082229840337018;9.934599470793973;0.8294563052852373;1.099024297322175;1.0898183295090438;0.7497541120863865;0.11783709729590672;0.7825272797809367
24.671831;1.0924051422622798;0.8309672206486547;0.7615718666437064;0.1154167557384478;0.10474953545505683;1.0821071990885756;9.932952905914805;0.8292756735066105;1.0991498795774612;1.08969748719041;0.7498502150725951;0.11783294695444171;0.782380588272131
24.681831;1.0925664249487133;0.8310989206746222;0.761684213551124;0.11540954629362622;0.1047441449233096;1.0819914363689838;9.931401065653484;0.8291043905638303;1.0992893428980357;1.089567945791432;0.7499506012929877;0.11782883672633332;0.7822311870162698
24.691831;1.0927192286508447;0.8312295832586535;0.7617971635054535;0.11540400986546763;0.10473956646635085;1.081883372417592;9.929946649862192;0.8289423896670642;1.0994413451747327;1.0894304494819014;0.7500554248036287;0.11782477603073249;0.7820794664084094
24.701831;1.0928633504096792;0.8313589381815211;0.7619101162359219;0.1154001366915698;0.10473579629318464;1.08178372372699;9.928592729421936;0.8287896077483472;1.0996042404174935;1.089285985337522;0.7501648563206967;0.11782079068364713;0.7819258927575221
24.711831;1.0929986280814785;0.8314867671133755;0.7620226442380352;0.11539791686732832;0.10473282405532112;1.0816929936351716;9.927341556485821;0.8286460175429705;1.0997761761075868;1.0891356874832485;0.7502789996121778;0.11781692877518736;0.7817710409877416
24.721831;1.093124928326349;0.8316128963357892;0.7621344837605943;0.11539733722341165;0.10473063551634983;1.081611502576487;9.926193642150537;0.8285116557450334;1.0999551550576951;1.088980743371075;0.7503978151626007;0.11781325740156127;0.7816155085609565
24.731831;1.0932421333781974;0.8317371827321323;0.7622454459738375;0.11539837864741498;0.10472921530021817;1.0815395351928887;9.925147419685917;0.8283866071693571;1.1001390385064715;1.088822362552209;0.7505211408289231;0.11780985170417696;0.7814597907406281
24.741831;1.0933502801495645;0.8318594673534029;0.7623553689655754;0.11540101715858608;0.10472854003084708;1.0814773943230207;9.924200150564339;0.8282709039863468;1.100325568320385;1.0886617621553767;0.7506488412687902;0.11780678885624059;0.7813042428525313
24.751831;1.0934496931917461;0.8319795163689431;0.7624641258149418;0.11540522213062807;0.10472857509667072;1.0814253043483402;9.923349243017464;0.8281644507897183;1.1005124152911576;1.0885001335135238;0.7507809462107748;0.11780415399564331;0.7811491684078216
24.761831;1.0935408608015793;0.8320970079884135;0.7625716354743346;0.11541095612697934;0.10472928788081338;1.0813834209147732;9.922592222686735;0.8280670881576108;1.1006972819477838;1.0883386214949526;0.7509175958488602;0.11780204186874149;0.7809949232416444
24.771831;1.093624188504816;0.8322115605908941;0.7626778525995712;0.11541817736604795;0.10473066304875009;1.081352004591221;9.921926083800694;0.8279787015280796;1.1008781125364047;1.0881783566485952;0.7510588589256034;0.11780054523186038;0.780841940039118
24.781831;1.0936998620721263;0.832322754837826;0.7627827287119506;0.11542683908340741;0.10473270373259878;1.0813314664018938;9.921347944235372;0.8278992395813286;1.1010533287917081;1.0880204995857974;0.7512045958718817;0.11779974457079816;0.7806906441630294
24.791831;1.093767877639029;0.8324301426440822;0.762886146070503;0.1154368851009846;0.1047354239845999;1.081322186731438;9.920856291899913;0.8278286319123003;1.1012218822873576;1.0878662324326593;0.7513544569974221;0.11779970643899841;0.7805413178830461
24.801831;1.0938281723414236;0.8325332889942069;0.7629878411531023;0.11544825092983577;0.10473884088911896;1.0813243556482064;9.920450726809245;0.8277667210538752;1.1013830170485952;1.0877167012755349;0.7515080324964736;0.11780048166461017;0.7803940538933037
24.811831;1.0938807096673475;0.8326318365752426;0.763087397517474;0.11546086822683867;0.10474297349772745;1.0813379299734265;9.92013091938067;0.8277132910587558;1.1015359422138635;1.08757295402065;0.7516649946837851;0.11780210407781187;0.7802488154053324
24.821831;1.0939254902964233;0.832725527402283;0.7631843309213953;0.11547465682040556;0.10474784827816458;1.0813626526977642;9.919896462083694;0.8276681169014075;1.1016797531175684;1.087435931849425;0.7518251194548152;0.11780459327990139;0.7801054974654892
24.831831;1.0939625561853907;0.8328141725193597;0.7632781874897235;0.1154895157319253;0.10475349956689149;1.0813981745979764;9.919746983915942;0.8276309464661364;1.101813655379668;1.0873065404381586;0.7519882839003705;0.1178079553847668;0.7799639565142562
24.841831;1.0939919831445055;0.832897608578568;0.7633686303022902;0.11550533019717446;0.10475996515105686;1.0814441610065408;9.919681889110182;0.8276014567276685;1.101937183557564;1.0871857256249615;0.7521544484236026;0.11781218538514342;0.779824001562362
24.851831;1.0940139185144597;0.8329756994423236;0.7634554931083438;0.11552197728526505;0.10476727919828263;1.0815002522385313;9.919700148310568;0.8275792818158515;1.1020501544351298;1.0870744208389542;0.7523235975642106;0.11781727920425304;0.7796853636484333
24.861831;1.0940286752909025;0.833048395974165;0.7635387242996072;0.11553932139836888;0.10477545934194142;1.0815660299128098;9.919800185446237;0.8275640887243997;1.1021524881298832;1.0869734305957075;0.752495708360814;0.11782324296442193;0.7795477220820665
24.871831;1.0940367536904325;0.8331157713784423;0.7636182646827655;0.11555721443232664;0.10478450157573659;1.081641075621262;9.919979843192761;0.8275556202163437;1.1022441171286101;1.0868834877374411;0.7526707247697388;0.11783008664807076;0.7794107734505801
24.881831;1.094038787125012;0.8331780076673859;0.763694005884646;0.11557549699135519;0.10479439121117452;1.0817249886534863;9.920236436007768;0.8275537083809735;1.1023249298219613;1.086805395141328;0.7528484962734389;0.11783781752175432;0.7792742679290063
24.891831;1.0940354788074893;0.8332353857060614;0.7637658243565788;0.11559399451333066;0.1048051156292621;1.0818173305878334;9.9205665036698;0.8275582497100012;1.1023947512339933;1.0867399626495104;0.7530286987607682;0.11784644277258471;0.7791380346428927
24.901831;1.0940275355435067;0.8332882552845473;0.763833614418212;0.11561252468601524;0.10481667297891019;1.0819176232048506;9.92096602404241;0.8275691640426829;1.1024534500626941;1.0866878408343683;0.7532107487369076;0.11785596385610302;0.7790020094353309
24.911831;1.094015591903012;0.8333369810198205;0.7638973203165449;0.11563091902971591;0.10482907772476362;1.0820254167338403;9.921432103460925;0.8275864202310594;1.1025010597474711;1.0866494925602852;0.7533938116057584;0.11786636208394174;0.7788662020796414
24.921831;1.0940001460038695;0.8333819311338371;0.7639569370785172;0.11564903923929079;0.10484235439714036;1.082140299687613;9.921964252754718;0.8276100469257687;1.1025378113554223;1.0866252108131027;0.7535769663780101;0.11787759822461975;0.7787306399095648
24.931831;1.0939815673575792;0.8334234892278765;0.7640124877287054;0.11566677763340252;0.10485652030857488;1.0822618094464505;9.922563408372746;0.8276400099018801;1.1025640619033272;1.086615048600127;0.7537593676105053;0.11788963062097896;0.7785953520062661
24.941831;1.093960143315954;0.8334620412134759;0.7640640184305916;0.11568404633446498;0.1048715709759078;1.0823893655598584;9.923229861883968;0.8276760953373002;1.1025802111869085;1.0866187468498705;0.7539403109196086;0.11790243330383716;0.7784603332692634
24.951831;1.0939360900158834;0.8334979562535846;0.7641115846847658;0.11570076681057943;0.10488747537061814;1.0825223625491633;9.92396178121083;0.827717933720805;1.1025867887806897;1.0866357772848272;0.7541192920898974;0.11791599842532155;0.77832553159488
24.961831;1.0939095570758832;0.8335315245952871;0.7641552479415671;0.11571686804420608;0.1049041798014744;1.0826603120426463;9.924755112534653;0.8277650626892706;1.1025845726905787;1.0866654934139583;0.7542960408830538;0.11793032295650678;0.7781909491994022
24.971831;1.09388067055069;0.833562841268655;0.7641951184192738;0.11573229295774451;0.104921615037966;1.0828028470882705;9.925604004747353;0.8278169474590045;1.1025744955445758;1.0867072228943515;0.7544704501882131;0.11794539371774238;0.7780567022092428
24.981831;1.0938496130049695;0.8335918267500585;0.7642313894626342;0.11574700734203074;0.10493970120074265;1.082949700780105;9.92650098993186;0.8278730256991506;1.1025574737102242;1.0867602111808536;0.7546424543293923;0.11796118161543886;0.7779229277032247
24.991831;1.0938166590507539;0.833618428290704;0.7642643037828466;0.11576100355741295;0.10495835423102287;1.0831007120320633;9.927438273885036;0.8279328017284797;1.1025343163499217;1.0868235933509005;0.7548119386156599;0.11797764057226198;0.7777897103656987
25.001831;1.0937820951526225;0.8336427239251062;0.7642940890906829;0.1157742955776487;0.10497749627597779;1.0832557041700088;9.92840965720372;0.8279958867533111;1.1025056712287533;1.0868964928300426;0.7549787488582286;0.11799470995471904;0.7776571222232062
25.011831;1.0937461349813875;0.8336648494661495;0.7643209390782244;0.11578690940911184;0.10499706089740427;1.0834143477333482;9.929410761967622;0.8280619538571062;1.1024720319303294;1.086978104900563;0.7551427759153645;0.11801232349677401;0.7775252623396797
25.021831;1.093708930530614;0.8336849333560108;0.7643450301402082;0.1157988748617255;0.10501699004276711;1.0835761998671043;9.930438049245716;0.8281306981513253;1.102433810334178;1.0870676937083998;0.7553039785802739;0.11803041724698377;0.777394244118083
25.031831;1.0936706124552946;0.8337030930804302;0.7643665294423971;0.11581022138123218;0.1050372302562825;1.0837408092720773;9.931488273877228;0.8282018320045528;1.1023913857920475;1.0871645695436676;0.7554623421959075;0.11804893152312948;0.7772641768676753
25.041831;1.0936313038129746;0.8337194402323079;0.7643855950817593;0.11582097713781762;0.10505773159838161;1.083907751816731;9.932558399881252;0.8282750855232763;1.102345114752987;1.0872680821719523;0.7556178576627707;0.11806781053090663;0.7771351617580223
25.051831;1.0935911213245837;0.8337340819085427;0.7644023765850068;0.11583116918221398;0.10507844755489147;1.084076629104957;9.933645577754316;0.8283502048592233;1.1022953328734675;1.0873776198532832;0.7557705205381063;0.11808700207086881;0.7770072923549929
25.061831;1.0935501762438533;0.8337471212432241;0.7644170154617953;0.11584082357786969;0.10509933493161182;1.0842470678251803;9.934747125214932;0.828426950880402;1.1022423579683147;1.0874926074080011;0.7559203304169299;0.11810645738159135;0.7768806548250335
25.071831;1.0935085744770192;0.833758656002258;0.7644296465473056;0.11584996545458397;0.10512035369024832;1.0844187187554295;9.935860517588553;0.8285050980389973;1.1021864919215663;1.08761250330535;0.7560672910270895;0.11812613100477791;0.7767553279339507
25.081831;1.0934664149359548;0.833768777198477;0.7644403992531911;0.11585861900681461;0.10514146673182136;1.0845912548393808;9.936983389198659;0.8285844342980313;1.1021280205557857;1.087736796689037;0.756211410627149;0.11814598061476093;0.7766313831321487
25.091831;1.0934237885877693;0.8337775701179226;0.7644493977337519;0.11586680747041143;0.1051626396564402;1.0847643699584568;9.938113534104852;0.8286647626102104;1.1020672129551705;1.0878650056189634;0.7563527021273083;0.11816596683524729;0.7765088849805576
25.101831;1.0933807798412352;0.8337851167076922;0.7644567605040553;0.11587455307438993;0.1051838405657019;1.0849377788539278;9.939248906779042;0.8287459017425064;1.1020043209231813;1.087996676391768;0.7564911829570343;0.11818605293944899;0.7763878917950917
25.111831;1.0933374677131253;0.8337914965425871;0.7644626002928179;0.1158818770166107;0.10520503990298044;1.0851112167102066;9.940387621388734;0.82882768449168;1.1019395784769572;1.0881313828504513;0.7566268747529944;0.11820620445475076;0.7762684562071299
25.121831;1.093293925325759;0.8337967859271317;0.7644670237965551;0.11588879952086067;0.10522621023937302;1.085284438286734;9.941527938556403;0.8289099553522679;1.1018732029301244;1.0882687253982422;0.7567598023932043;0.11822638901390732;0.7761506260417954
25.131831;1.0932502196216065;0.8338010571132413;0.7644701313417142;0.11589533990813293;0.10524732605297511;1.0854572175176123;9.942668239946212;0.8289925700467987;1.101805396861365;1.0884083298883798;0.7568899926648768;0.11824657650811118;0.7760344454098933
25.141831;1.0932064123390808;0.8338043785186954;0.7644720169343289;0.11590151656149483;0.10526836361723851;1.085629347598514;9.943807002166734;0.8290753953907789;1.101736348537904;1.0885498468189616;0.7570174736259092;0.11826673917283136;0.7759199543869069
25.151831;1.0931625610417963;0.8338068151174776;0.7644727682649629;0.11590734681408184;0.10528930094782055;1.0858006402450633;9.94494279061909;0.8291583076552113;1.1016662319231012;1.0886929506606198;0.7571422745896209;0.11828685147077307;0.7758071874271464
25.161831;1.0931187190270641;0.8338084288102939;0.7644724665749948;0.11591284692888582;0.10531011769340559;1.085970923648865;9.946074272425195;0.8292411907848783;1.1015952080206262;1.0888373382742627;0.7572644260266441;0.11830688986662989;0.7756961727901942
25.171831;1.0930749347222204;0.8338092785720301;0.7644711872903553;0.11591803227690534;0.10533079500362501;1.0861400408711124;9.947200217657851;0.8293239354242574;1.101523426624347;1.088982726314057;0.7573839594997228;0.11832683255009513;0.7755869332545228
25.181831;1.0930312522277517;0.8338094196964961;0.7644690013992184;0.11592291761595443;0.10535131551815566;1.0863078493223648;9.948319488172283;0.8294064383031767;1.101451027498612;1.089128849056549;0.757500907877964;0.1183466592702367;0.7754794867752135
25.191831;1.0929877129080228;0.8338089028374539;0.7644659765670998;0.1159275172441219;0.10537166347052575;1.0864742202773903;9.94943103631813;0.8294886022533576;1.1013781412943833;1.0892754572932954;0.7576153052304392;0.11836635133206189;0.775373846415174
25.201831;1.0929443563566015;0.8338077735507092;0.7644621773546719;0.1159318449615099;0.10539182470288455;1.0866390374923651;9.950533904557993;0.8295703362154817;1.1013048908349277;1.0894223171854902;0.7577271861246889;0.11838589157873831;0.7752700198043148
25.211831;1.092901219801625;0.833806072206616;0.764457664932766;0.11593591398051079;0.10541178651078058;1.0868021946448538;9.951627209321565;0.8296515547066454;1.1012313920705397;1.0895692090558582;0.7578365851453621;0.11840526434228626;0.7751680098312359
25.221831;1.0928583371958602;0.8338038348686994;0.764452497022616;0.11593973690416491;0.10543153739531495;1.0869635932978747;9.952710125627744;0.8297321779909392;1.1011577535446673;1.0897159269443428;0.7579435370575963;0.11842445542091887;0.7750678171251789
25.231831;1.09281573995156;0.8338010949829486;0.7644467277307918;0.1159433258028479;0.1054510667941337;1.0871231426593573;9.953781893221727;0.8298121329813798;1.1010840759920464;1.0898622784136314;0.7580480772479822;0.11844345198501816;0.7749694414657557
25.241831;1.0927734581699566;0.8337978847773698;0.7644404074338166;0.11594669231050919;0.10547036490976308;1.087280759712073;9.954841827451226;0.8298913534730566;1.1010104535222642;1.0900080845453362;0.7581502421906027;0.11846224234428969;0.7748728807800748
25.251831;1.0927315207863941;0.8337942356269236;0.764433583209517;0.1159498475931014;0.10548942269034696;1.0874363690357807;9.955889313830086;0.8299697795011813;1.10093697467161;1.0901531807649358;0.7582500696693928;0.1184808157140101;0.7747781301879859
25.261831;1.0926899556583785;0.8337901774084753;0.764426298997465;0.11595280225819089;0.10550823184662593;1.087589902707004;9.956923796129528;0.830047356826983;1.1008637224957718;1.0902974177229945;0.758347598490237;0.11849916216781149;0.7746851826077475
25.271831;1.092648789355793;0.833785738805635;0.7644185958108148;0.11595556645873985;0.10552678480873613;1.0877412995555722;9.957944768784788;0.8301240369839781;1.1007907746186218;1.0904406610729807;0.7584428683005288;0.11851727275428518;0.7745940298229241
25.281831;1.0926080461954042;0.8337809490126858;0.7644105125445015;0.11595815015481911;0.1055450747094361;1.087890503925373;9.958951772315269;0.8301997770476996;1.1007182034247753;1.0905827902709764;0.758535919622642;0.11853513967583663;0.7745046628210743
25.291831;1.0925677481688456;0.8337758380877941;0.7644020860159718;0.11596056325072883;0.10556309547011021;1.0880374657531084;9.959944390838945;0.8302745387731759;1.1006460759662566;1.0907236975781667;0.7586267932818279;0.1185527563962209;0.7744170716844306
25.301831;1.0925279158347545;0.8337704360428069;0.7643933504723395;0.11596281555128424;0.10558084187082431;1.088182142073808;9.96092225158732;0.8303482881997379;1.1005744534842068;1.0908632875734694;0.7587155295486294;0.11857011752260135;0.7743312459192309
25.311831;1.0924885689927761;0.8337647730030195;0.7643843383446222;0.11596491665660619;0.10559830953399416;1.0883244977620772;9.961885031583183;0.8304209961115916;1.1005033913627507;1.0910014753458936;0.7588021679336854;0.11858721855218947;0.7742471749799843
25.321831;1.0924497267564282;0.8337588793177013;0.7643750814636721;0.11596687583482147;0.10561549487523941;1.0884645051937671;9.962832468736469;0.8304926380156158;1.10043294002629;1.0911381829635216;0.7588867476559941;0.11860405566400728;0.7741648480935589
25.331831;1.0924114065189612;0.833752783908196;0.7643656108034045;0.11596870190202731;0.10563239504937802;1.0886021441403269;9.963764358007813;0.8305631930878312;1.1003631462381056;1.0912733372422538;0.7589693076877162;0.11862062566024308;0.774084253498025
25.341831;1.0923736227200869;0.8337465125865783;0.7643559552361218;0.11597040316157317;0.10564900788559221;1.0887374012198128;9.964680533072935;0.8306326433195322;1.1002940543972208;1.0914068701531536;0.7590498863198374;0.11863692604167085;0.7740053778583249
25.351831;1.0923363873119767;0.833740088284029;0.764346141162475;0.11597198737651059;0.10566533177421149;1.0888702683866907;9.965580857639715;0.830700973444908;1.1002257071674089;1.0915387196359543;0.7591285215703715;0.1186529549915831;0.7739282061703071
25.361831;1.0922997110792025;0.8337335320013252;0.7643361934604815;0.11597346171790383;0.10568136555169985;1.0890007414284775;9.966465231375347;0.8307681710605155;1.1001581443494344;1.0916688296463208;0.7592052518722696;0.11866871119587094;0.773852722001348
25.371831;1.09226360384257;0.8337268626569613;0.7643261361009586;0.11597483269330086;0.1056971085242739;1.0891288186612327;9.967333593145101;0.830834226808769;1.100091400622776;1.0917971500324914;0.759280115831178;0.1186841937398759;0.7737789079998828
25.381831;1.0922280741201282;0.833720096383666;0.7643159913672919;0.11597610611853407;0.10571256057292718;1.0892545009449457;9.96818591178901;0.8308991345957379;1.1000255045807348;1.0919236359014544;0.7593531516213324;0.11869940215372776;0.7737067463920325
25.391831;1.0921931294145277;0.8337132466299194;0.7643057790619644;0.11597728723680885;0.10572772210753249;1.0893777937776497;9.969022175893624;0.8309628914346061;1.0999604802126814;1.0920482465402557;0.7594243966124576;0.11871433639919418;0.7736362188937341
25.401831;1.0921587766855418;0.8337063249447084;0.7642955165243951;0.11597838098297035;0.10574259387993992;1.0894987083805254;9.969842389875062;0.8310254970104014;1.099896348856642;1.0921709451180046;0.7594938871708726;0.11872899677368322;0.7735673063316669
25.411831;1.0921250227122337;0.8336993410629016;0.7642852187164504;0.11597939221773013;0.10575717687554548;1.089617260558716;9.970646566497438;0.8310869533488584;1.0998331289180399;1.0922916990918776;0.7595616585198542;0.11874338384589625;0.7734999886874738
25.421831;1.0920918745619217;0.8336923021445671;0.764274898435863;0.11598032578119222;0.10577147235820179;1.0897334698015173;9.971434723925658;0.831147264444496;1.0997708342451484;1.0924104802240393;0.7596277443984607;0.11875749836847964;0.7734342453714321
25.431831;1.0920593393711884;0.8336852128488189;0.7642645668021838;0.11598118637529423;0.10578548197619354;1.0898473586985775;9.97220690014986;0.8312064356100612;1.0997094744042235;1.0925272638247472;0.7596921767971264;0.11877134114046337;0.7733700549465362
25.441831;1.0920274233769602;0.8336780764154548;0.7642542332190815;0.11598197845476803;0.1057992078124181;1.0899589518725363;9.972963167113985;0.831264473231944;1.099649056882769;1.0926420278686477;0.7597549864975677;0.1187849129281201;0.7733073943225791
25.451831;1.0919961317279876;0.8336708955695982;0.7642439049490776;0.1159827062541515;0.10581265230770878;1.0900682746864874;9.973703623303361;0.8313213853755953;1.0995895883570235;1.0927547528870287;0.7598162041853749;0.11879821456321986;0.7732462385235438
25.461831;1.091965469363299;0.8336636732948078;0.764233587481527;0.11598337381531067;0.10582581804839596;1.0901753514596975;9.974428371438973;0.8313771820675308;1.0995310742306166;1.0928654223511136;0.7598758612857378;0.11881124715639764;0.7731865617263819
25.471831;1.091935442029154;0.833656413652986;0.764223285694892;0.11598398491668395;0.1058387075816543;1.090280204283053;9.975137507834136;0.8314318745357481;1.0994735182467876;1.0929740230968021;0.7599339900388613;0.11882401215837562;0.7731283387312046
25.481831;1.0919060562313485;0.8336491217427408;0.7642130045338449;0.11598454304495781;0.10585132343419577;1.0903828532360693;9.975831133059783;0.8314854742219246;1.0994169229993604;1.0930805459369193;0.7599906226571643;0.11883651124484688;0.7730715452833371
25.491831;1.091877317326615;0.8336418024435567;0.7642027488634345;0.11598505146835414;0.10586366823368522;1.090483316862493;9.976509366789571;0.8315379921500631;1.0993612902785808;1.0931849859032894;0.7600457903212114;0.11884874625841636;0.7730161571000256
25.501831;1.0918492270396216;0.8336344593984519;0.7641925236683523;0.1159855132826818;0.10587574479199839;1.0905816128269763;9.977172352950607;0.8315894385028941;1.099306620885002;1.0932873419368154;0.7600995229936515;0.11886071920338874;0.7729621493351925
25.511831;1.0918217823245229;0.8336270952334125;0.7641823349168616;0.11598593139300631;0.10588755611352468;1.0906777588685215;9.97782025457108;0.8316398223399003;1.099252914765028;1.0933876166845122;0.7601518496341281;0.11887243212531287;0.7729094973497584
25.521831;1.0917949766067372;0.8336197120720236;0.7641721899767617;0.1159863085425062;0.10589910532621485;1.0907717734513942;9.978453244695734;0.8316891519429258;1.0992001708772887;1.0934858161190073;0.7602027981784704;0.1188838869623356;0.772858177234493
25.531831;1.0917688025891885;0.8336123116281823;0.7641620969018205;0.11598664736851061;0.10591039562764214;1.090863676230395;9.979071499135552;0.8317374354816133;1.0991483856527469;1.093581948181355;0.760252395607834;0.11889508557518909;0.7728081650271366
25.541831;1.0917432538088945;0.8336048953505569;0.7641520632027096;0.11598695038993823;0.10592143028295178;1.090953488349027;9.979675191513044;0.8317846808676115;1.0990975517755135;1.093676020957622;0.7603006679994627;0.11890602991382018;0.7727594361507353
25.551831;1.0917183244524578;0.8335974646489023;0.7641420954113559;0.1159872200545051;0.10593221254439646;1.0910412325688452;9.980264494602041;0.8318308957842955;1.0990476592471028;1.0937680421645695;0.7603476403070178;0.11891672214200166;0.7727119658872825
25.561831;1.0916940093915442;0.8335900205054269;0.7641321993953755;0.11598745890305921;0.10594274550350193;1.0911269333188056;9.980839588780693;0.8318760888880713;1.0989986974021269;1.093858020825307;0.7603933367463319;0.11892716464887078;0.772665729609213
25.571831;1.0916703042660139;0.8335825631774867;0.7641223805421057;0.11598766966978351;0.10595303212722501;1.0912106161270936;9.981400666697525;0.8319202704243368;1.0989506561858005;1.0939459697317397;0.7604377816613491;0.1189373599993902;0.7726207029531507
25.581831;1.091647204942889;0.8335750930805939;0.7641126440415598;0.11598785521552618;0.1059630754785428;1.0912923063044695;9.981947929917537;0.8319634514127884;1.098903526971284;1.0940319068956497;0.7604809994973573;0.11894731093883107;0.7725768626434629
25.591831;1.0916247076174923;0.8335676115904276;0.7641029951489096;0.1159880183450796;0.10597287885799679;1.0913720274657785;9.982481584991179;0.832005642586347;1.09885730257377;1.0941158553482973;0.7605230141471349;0.1189570204761578;0.772534186478989
25.601831;1.0916028095201313;0.8335601208761454;0.764093438702655;0.11598816165562087;0.10598244580663131;1.0914498010099858;9.983001842691566;0.8320468541787696;1.098811975194965;1.09419784141543;0.7605638489943237;0.11896649193521146;0.7724926519592806
25.611831;1.0915815086354532;0.8335526239259923;0.7640839780318757;0.11598828753001282;0.1059917800147525;1.091525647943364;9.98350892084346;0.8320870965934707;1.0987675339150675;1.0942778926911074;0.7606035281543507;0.11897572891035116;0.7724522353822352
25.621831;1.0915608028575365;0.8335451247338239;0.7640746142430592;0.11598839822156398;0.10600088519372015;1.0915995920567647;9.984003050492298;0.832126380775775;1.0987239650559861;1.0943560372492533;0.7606420780431676;0.11898473513623392;0.7724129120973942
25.631831;1.091540690056898;0.833537627859367;0.7640653467498841;0.11598849588395728;0.10600976503720598;1.0916716610688222;9.984484472460183;0.8321647179602948;1.09868125457001;1.0944323037548287;0.760679527603513;0.1189935143482245;0.7723746571389729
25.641831;1.0915211686960167;0.833530138065196;0.7640561748067071;0.115988582545216;0.10601842323740368;1.0917418849821798;9.98495341747095;0.8322021197085598;1.0986393890912132;1.0945067208844659;0.7607159070128792;0.11900207026241429;0.7723374459644964
25.651831;1.0915022377921733;0.8335226601545627;0.7640470990668539;0.11598866012813777;0.1060268634984317;1.0918102950032076;9.985410094488529;0.8322385980036828;1.098598356003071;1.0945793164493027;0.7607512463503273;0.1190104066113456;0.7723012547355378
25.661831;1.091483896190638;0.8335151981636366;0.7640381220691677;0.11598873043665674;0.10603508955650778;1.091876924768039;9.985854702939942;0.8322741646915527;1.0985581441739485;1.0946501176301149;0.7607855753225358;0.1190185271329075;0.7722660600245604
25.671831;1.0914661414716509;0.8335077548858816;0.7640292476389563;0.11598879510192464;0.10604310511509811;1.091941811360374;9.986287452559042;0.832308831123044;1.0985187443430557;1.0947191520290913;0.7608189239497932;0.11902643562766185;0.7722318388606094
25.681831;1.0914489691613996;0.8335003328408697;0.7640204803880601;0.11598885567733697;0.10605091374718785;1.0920049943377348;9.986708573719314;0.8323426087404183;1.0984801482915347;1.0947864490093737;0.7608513233940591;0.11903413606997529;0.7721985687775327
25.691831;1.0914323737916631;0.8334929352516033;0.7640118255848699;0.1159889137918004;0.10605851885995873;1.0920665135508694;9.987118311536685;0.8323755098829251;1.0984423474071885;1.0948520407814795;0.7608828063289759;0.1190416325762492;0.7721662271985605
25.701831;1.0914163505969394;0.8334855660667919;0.7640032887488745;0.1159889710850837;0.10606592366260674;1.092126406835197;9.987516910280624;0.832407548328472;1.0984053316388507;1.0949159623985265;0.7609134063313165;0.11904892926804601;0.7721347908019791
25.711831;1.091400895136414;0.8334782301570689;0.7639948746623246;0.11598902900052391;0.10607313118415689;1.092184709220214;9.987904600619759;0.8324387397154744;1.0983690896084832;1.0949782512162236;0.760943156095541;0.11905603021731469;0.7721042358900388
25.721831;1.0913860021622286;0.833470933797986;0.763986586380528;0.11598908868454869;0.10608014435543164;1.0922414543664005;9.988281597276309;0.8324691018064979;1.098333609503793;1.0950389463809689;0.7609720854996267;0.11906293945913993;0.7720745396409151
25.731831;1.0913716655548324;0.8334636844364237;0.7639784253758284;0.11598915099123915;0.10608696606812357;1.0922966762914288;9.988648110637179;0.832498654420798;1.0982988797032758;1.0950980878061074;0.761000220485385;0.11906966094447846;0.7720456804871657
25.741831;1.0913578782509703;0.8334564899390857;0.7639703926108576;0.11598921656562661;0.10609359922806208;1.0923504095849943;9.989004362171277;0.8325274187947725;1.0982648887614939;1.0951557153291636;0.7610275826440157;0.11907619844648532;0.77201763717177
25.751831;1.0913446317363955;0.8334493580037409;0.7639624893907491;0.11598928602469602;0.10610004681230324;1.0924026879345308;9.98935058920079;0.8325554165126763;1.098231625362408;1.0952118692761412;0.7610541893600361;0.11908255553489577;0.7719903881650321
25.761831;1.0913319157417907;0.8334422956512255;0.7639547180796715;0.1159893600317992;0.10610631192940692;1.0924535414416823;9.989687035357111;0.8325826689940438;1.098199078999415;1.0952665913782156;0.7610800548838575;0.11908873566162488;0.7719639116577521
25.771831;1.091319718006817;0.8334353087637192;0.7639470823546342;0.1159894391801189;0.1061123979204978;1.0925029943725268;9.990013935305345;0.8326091976256792;1.0981672410985326;1.0953199243225722;0.7611051921666938;0.11909474228240839;0.7719381854448502
25.781831;1.0913080239968604;0.8334284020077768;0.7639395859585197;0.11598952395302721;0.10611830844330125;1.0925510655707524;9.990331515239872;0.8326350235986748;1.0981361052294625;1.0953719102136454;0.7611296139456853;0.11910057888940688;0.7719131873127155
25.791831;1.0912968172779933;0.8334215792020218;0.7639322316846762;0.11598961480424659;0.10612404744336121;1.0925977713966724;9.990640008312061;0.832660168043239;1.0981056658121198;1.0954225892931557;0.7611533326720387;0.1191062489701801;0.7718888957389889
25.801831;1.091286080583816;0.8334148441828365;0.7639250222290405;0.11598971211139901;0.10612961901649146;1.0926431284671714;9.990939655542;0.8326846526852705;1.0980759162253195;1.0954719997219848;0.7611763610647606;0.11911175604446224;0.771865290166975
25.811831;1.0912757963885227;0.8334082018645745;0.7639179606659844;0.11598981604025498;0.1061350272547053;1.0926871542394394;9.991230691973074;0.8327084998645486;1.098046847940963;1.0955201785177162;0.7611987134076463;0.11911710374927477;0.7718423514815391
25.821831;1.091265946886654;0.8334016586699048;0.7639110494125726;0.1159899265498685;0.10614027618454282;1.0927298662005318;9.991513339301822;0.8327317320305938;1.0980184515849825;1.0955671630798094;0.7612204057800719;0.11912229582742873;0.7718200626077888
25.831831;1.0912565143182564;0.8333952223419646;0.7639042898245568;0.1159900435197485;0.10614536979654834;1.0927712819476665;9.991787803963364;0.8327543709512335;1.097990718455931;1.0956129922199844;0.7612414553783933;0.1191273360488322;0.7717984082302176
25.841831;1.0912474815630901;0.8333889015811204;0.7638976830511895;0.1159901668157834;0.10615031205874316;1.0928114208907127;9.992054279564298;0.8327764367009182;1.097963640299625;1.0956577060567767;0.7612618802121237;0.11913222814297468;0.7717773737761314
25.851831;1.0912388327719316;0.8333827054717096;0.7638912306330751;0.1159902962909499;0.10615510690267574;1.0928503052859015;9.992312960813686;0.8327979473675997;1.0979372076301566;1.0957013450927215;0.7612816989150101;0.11913697575781318;0.7717569441776545
25.861831;1.091230553728369;0.8333766427210595;0.7638849340919565;0.11599043179669288;0.10615975825547205;1.092887959419325;9.992564057753052;0.8328189195231276;1.0979114086113817;1.0957439489686986;0.7613009300954034;0.11914158249472777;0.7717371027172983
25.871831;1.091222630778651;0.8333707210450152;0.7638787939774142;0.11599057314150754;0.10616427009708275;1.0929244091229864;9.992807794704934;0.8328393687576762;1.097886228914836;1.0957855550999465;0.7613195915953322;0.11914605201658561;0.7717178307656398
