time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.881831;1.0912150493090844;0.8333649468669609;0.7638728091168396;0.11599071998967442;0.10616864648071657;1.0929596823817473;9.993044398208923;0.8328593100610752;1.097861652016873;1.095826197708275;0.761337700002529;0.11915038808021962;0.7716991089054985
25.891831;1.0912077941584681;0.8333593254438926;0.7638669764430791;0.11599087182511136;0.10617289150774956;1.092993809422172;9.993274086641657;0.832878757573053;1.0978376602588278;1.0958659078461;0.7613552703849371;0.11915459439408924;0.7716809183006533
25.901831;1.0912008509817726;0.833353861394505;0.7638612916700391;0.1159910280194666;0.10617700931560595;1.093026821866835;9.993497067053248;0.8328977235101226;1.097814236040823;1.0959047137734275;0.7613723163546312;0.11915867441576355;0.7716632408156461
25.911831;1.0911942070471248;0.8333485589188638;0.763855750781631;0.11599118795835679;0.10618100414154769;1.0930587516294528;9.993713536676838;0.8329162175442162;1.0977913619416257;1.095942640700929;0.761388850401647;0.1191626312564484;0.771646058542062
25.921831;1.0911878521528906;0.8333434219062295;0.7638503509902601;0.1159913511794626;0.10618488034046636;1.0930896302333732;9.993923685002047;0.8329342474595408;1.097769020236315;1.0959797108550668;0.7614048842742872;0.11916646772453572;0.7716293542402716
25.931831;1.0911817793407026;0.8333384545527341;0.7638450901000702;0.11599151738452786;0.10618864222476751;1.0931194884299091;9.99412769484752;0.8329518203195094;1.0977471928006095;1.0960159451983296;0.7614204295414142;0.11917018647004371;0.7716131123579694
25.941831;1.0911759844571665;0.8333336616239292;0.7638399654629727;0.11599168631658505;0.10619229387789611;1.0931483551274914;9.994325741567355;0.8329689437041953;1.0977258616143977;1.0960513656793651;0.7614354983768127;0.11917379012230875;0.7715973194400979
25.951831;1.0911704648548435;0.8333290479834028;0.7638349739572785;0.11599185767207403;0.10619583913887767;1.0931762566597958;9.99451798888095;0.8329856269412841;1.0977050096492504;1.096085996013281;0.7614501040034701;0.11917728131561163;0.7715819637263919
25.961831;1.091165218393338;0.8333246182182079;0.7638301123427692;0.11599203092455483;0.10619928168876194;1.0932032176045194;9.994704580283104;0.8330018812068947;1.0976846216193974;1.096119860039815;0.7614642602167527;0.11918066268966125;0.7715670345583748
25.971831;1.0911602433795349;0.8333203764556464;0.7638253766989481;0.11599220500297068;0.10620262497908081;1.0932292612758487;9.994885634524376;0.83301771821186;1.0976646843869795;1.0961529784903774;0.7614779807481126;0.11918393684731289;0.7715525220750943
25.981831;1.0911555387555107;0.8333163256348458;0.7638207613525979;0.11599237829793352;0.1062058719814558;1.0932544098022512;9.995061253449311;0.8330331489596168;1.0976451875045907;1.0961853673874256;0.7614912795143316;0.11918710620255459;0.7715384167539604
25.991831;1.0911511038752777;0.833312466315411;0.7638162585730339;0.11599254913837044;0.10620902513189574;1.0932786855646364;9.99523152926644;0.8330481832383114;1.0976261233869025;1.0962170392024038;0.7615041707589153;0.11919017292934034;0.7715247087026651
26.001831;1.0911469375996383;0.8333087960239332;0.7638118594269572;0.11599271617007804;0.10621208657962353;1.0933021121188704;9.995396541212532;0.8330628302162003;1.0976074857914166;1.0962480040732312;0.7615166681385882;0.11919313907131941;0.7715113877112069
26.011831;1.0911430368040826;0.8333053098492017;0.7638075554174089;0.11599287833346773;0.10621505835800285;1.0933247129674968;9.995556354469311;0.8330770998192529;1.097589268105633;1.0962782703574268;0.7615287838805286;0.11919600671783433;0.7714984440478457
26.021831;1.0911393953935147;0.8333020022545432;0.7638033396625639;0.11599303474378847;0.10621794235760264;1.0933465101088187;9.99571102718203;0.8330910025969612;1.0975714638139973;1.0963078454928683;0.7615405290283915;0.11919877824989407;0.7714858690173
26.031831;1.0911360044888752;0.833298868627354;0.7637992066110459;0.11599318472831285;0.10622074031817848;1.0933675239243177;9.99586061731975;0.8331045484906286;1.0975540678750029;1.096336736514377;0.7615519141124489;0.11920145651658534;0.7714736549014055
26.041831;1.091132853409899;0.8332959052822655;0.763795151167174;0.11599332791766863;0.10622345383636453;1.0933877744723337;9.996005189037291;0.8331177470261301;1.0975370770385622;1.0963649500507822;0.7615629490839729;0.11920404476248317;0.7714617945982163
26.051831;1.0911299309301794;0.8332931092238763;0.763791168047355;0.11599346420779279;0.10622608437547137;1.093407282780209;9.996144815722989;0.8331306079486648;1.0975204893100676;1.0963924924441297;0.761573642849746;0.11920654630455174;0.7714502817801518
26.061831;1.0911272256029454;0.8332904782653567;0.7637872514832852;0.11599359363358652;0.10622863339897294;1.0934260704401106;9.996279572634556;0.8331431407807602;1.0975043035543135;1.0964193695261901;0.7615840035442537;0.1192089642283881;0.771439111597246
26.071831;1.091124725225193;0.8332880101335808;0.7637833958202163;0.11599371628484738;0.10623110250048436;1.0934441583501473;9.996409529327012;0.833155354288877;1.0974885195318873;1.0964455852391253;0.7615940397786951;0.11921130139567745;0.7714282809306341
26.081831;1.091122417564953;0.8332857010512931;0.7637795964687795;0.11599383221528115;0.1062334933942873;1.0934615661851674;9.99653475112259;0.8331672561940615;1.0974731372902928;1.0964711401739229;0.7616037623607271;0.11921356058680278;0.7714177877120021
26.091831;1.0911202921262175;0.8332835453334122;0.7637758500041243;0.11599394131284148;0.10623580787779395;1.0934783131003023;9.996655302606118;0.8331788528852425;1.0974581556141787;1.0964960320577832;0.7616131847722598;0.11921574454362177;0.7714076291553316
26.101831;1.0911183404182496;0.8332815361440716;0.7637721537324926;0.11599404324194987;0.10623804777882326;1.0934944190999711;9.9967712475216;0.8331901499346507;1.0974435710402066;1.096520257751986;0.7616223211936707;0.11921785602171299;0.7713977995916729
26.111831;1.0911165538969303;0.8332796668229443;0.7637685057196295;0.11599413749343467;0.10624021483449604;1.0935099055886965;9.996882648622679;0.8332011533161267;1.0974293784785782;1.0965438142195612;0.7616311839570761;0.11921989786398336;0.7713882902615443
26.121831;1.0911149218244558;0.8332779321068997;0.7637649052599386;0.11599422349021321;0.10624231064950478;1.0935247949276585;9.996989576307042;0.8332118701441502;1.097415573140716;1.0965666977041602;0.7616397830153491;0.11922187298628031;0.77137909167882
26.131831;1.0911134316748232;0.8332763288016585;0.7637613528918171;0.11599430066954515;0.10624433683686928;1.0935391100006073;9.997092125167482;0.8332223091763934;1.0974021519145272;1.0965889033268574;0.761648127563247;0.11922378433110678;0.771370195791906
26.141831;1.0911120709393136;0.8332748558264002;0.7637578493895257;0.11599436846890031;0.1062462951313199;1.0935528744600054;9.997190424036056;0.8332324811640914;1.09738911267068;1.0966104264257663;0.7616562274645127;0.11922563480553734;0.771361595707126
26.151831;1.0911108278676442;0.8332735138376303;0.7637543943560631;0.115994426239697;0.10624818734113733;1.0935661132200538;9.997284632196552;0.8332423975698268;1.0973764530653278;1.0966312640853955;0.7616640928911593;0.11922742715100236;0.7713532837672948
26.161831;1.0911096914391623;0.8332723047388523;0.7637509857045313;0.11599447319896514;0.10625001529979175;1.0935788516083396;9.997374932036143;0.8332520681272102;1.0973641705196948;1.096651415474177;0.7616717335210361;0.11922916389333145;0.7713452500498567
26.171831;1.0911086514245405;0.8332712309967967;0.7637476207484222;0.11599450848873906;0.10625178086453901;1.0935911136623049;9.997461525601462;0.8332614993651318;1.0973522626129864;1.0966708811289496;0.7616791583626381;0.11923084745971252;0.7713374827264247
26.181831;1.0911076982064203;0.8332702946517275;0.7637442983710884;0.11599453127164466;0.1062534858776474;1.0936029216831487;9.997544623654498;0.833270694506188;1.0973407274266165;1.0966896622482112;0.7616863753380093;0.11923248029329443;0.7713299703714622
26.191831;1.091106822207136;0.8332694966814058;0.7637410201588964;0.11599454079753611;0.10625513212372545;1.0936142966273072;9.99762442941906;0.8332796540845553;1.0973295642904066;1.0967077610090425;0.761693390533152;0.11923406488952101;0.7713227042639508
26.201831;1.0911060131159753;0.8332688372112634;0.7637377891308256;0.11599453649028565;0.10625672132306371;1.0936252579978891;9.997701133895037;0.8332883773813246;1.097318773999331;1.0967251809573544;0.7617002083782275;0.11923560380765827;0.771315678717948
26.211831;1.0911052594476984;0.8332683158691261;0.7637346075337144;0.11599451804494923;0.1062582551569573;1.093635823883572;9.997774911402994;0.83329686437906;1.0973083576098015;1.096741926137417;0.7617068328461433;0.11923709966636756;0.7713088899225904
26.221831;1.091104549072654;0.8332679313580242;0.7637314757127542;0.11599448543703465;0.10625973533859483;1.0936460116333395;9.997845909282482;0.8333051168124304;1.0972983153838873;1.0967580004075637;0.761713268383538;0.11923855507667241;0.7713023346466886
26.231831;1.0911038699461484;0.8332676802096431;0.7637283927963527;0.11599443883291521;0.10626116368751504;1.0936558383002293;9.997914254218001;0.8333131381781382;1.0972886473185621;1.0967734085680243;0.7617195203057275;0.11923997246774258;0.7712960093794801
26.241831;1.0911032103344585;0.833267556082513;0.7637253580213116;0.11599437853060984;0.10626254213925865;1.093665320955846;9.997980071902276;0.8333209336369428;1.097279353680605;1.0967881576167837;0.761725595191784;0.11924135391254735;0.771289910227122
26.251831;1.0911025595958648;0.833267550672838;0.7637223706067726;0.11599430501282543;0.10626387271950097;1.0936744774059146;9.998043494768197;0.8333285096394698;1.0972704337096992;1.0968022567323041;0.7617315009994905;0.1192427011131408;0.7712840335257654
26.261831;1.0911019096406034;0.8332676550182994;0.7637194284156084;0.11599421898890824;0.10626515758393022;1.0936833264207622;9.998104656942528;0.8333358729265975;1.0972618837991925;1.0968157170180795;0.7617372462803169;0.11924401554262605;0.7712783762093728
26.271831;1.0911012552518145;0.8332678601945326;0.7637165275600094;0.11599412130103949;0.10626639910188461;1.0936918869816994;9.99816368853362;0.8333430294368439;1.0972536971487317;1.0968285511263725;0.7617428386974682;0.11924529861874815;0.7712729353991268
26.281831;1.0911005924900266;0.8332681578804676;0.7637136636355324;0.11599401280352624;0.10626759981461953;1.0937001773393522;9.998220707326814;0.8333499838116804;1.097245864604296;1.096840772386932;0.7617482841316094;0.11924655177715748;0.7712677074933798
26.291831;1.0910999169963336;0.8332685406751279;0.7637108329612292;0.11599389435245137;0.10626876221403107;1.0937082144263859;9.998275812078134;0.8333567395696676;1.09723837550844;1.0968523942873405;0.7617535871561827;0.11924777643083186;0.7712626868616429
26.301831;1.0910992240566268;0.8332690016395818;0.7637080325191995;0.11599376686562164;0.1062698884780223;1.0937160137302686;9.998329091387376;0.8333632995099158;1.0972312179402721;1.096863430765406;0.7617587517859638;0.11924897385920014;0.7712578650593027
26.311831;1.0910985095502366;0.83326953355979;0.7637052596050142;0.11599363135628515;0.10627098035161768;1.09372358947349;9.998380639172751;0.8333696661209199;1.0972243788194167;1.0968738972942562;0.7617637817684761;0.11925014503954187;0.7712532313226955
26.321831;1.0910977700825912;0.8332701288927704;0.7637025123016375;0.1159934888797573;0.10627203926755262;1.093730954108926;9.998430561876921;0.8333758418411455;1.0972178452554175;1.0968838123942235;0.7617686809841119;0.11925129053152898;0.7712487734749676
26.331831;1.091097002523852;0.8332707800777889;0.763699789866292;0.1159933404571156;0.1062730665803415;1.0937381170231135;9.998478977842733;0.8333818286326785;1.0972116067371702;1.0968931977537584;0.7617734538064472;0.1192524105862278;0.7712444786268152
26.341831;1.091096203704254;0.8332714794617854;0.7636970925692751;0.11599318708255851;0.10627406370296338;1.0937450843083427;9.998526005693538;0.8333876270329621;1.0972056552540659;1.096902075882805;0.761778104883802;0.11925350542203744;0.7712403336795782
26.351831;1.0910953700299983;0.8332722189414467;0.7636944220075851;0.11599302975886895;0.10627503209430231;1.0937518604126217;9.998571744985107;0.8333932358665241;1.0971999827785255;1.0969104673752583;0.7617826383319708;0.11925457535349586;0.7712363258245928
26.361831;1.0910944972787964;0.8332729895892811;0.7636917814730203;0.11599286948837591;0.10627597317825195;1.0937584503471731;9.998616266363795;0.8333986529112593;1.097194579410122;1.0969183908664837;0.7617870569472834;0.11925562068712917;0.77123244382856
26.371831;1.0910935811794473;0.8332737815703748;0.7636891752181547;0.11599270724846263;0.10627688824926075;1.0937648606669654;9.99865961688541;0.8334038756905647;1.0971894334999794;1.0969258657102523;0.7617913621123223;0.11925664162716865;0.7712286797497079
26.381831;1.0910926179201803;0.8332745842950627;0.7636866073349221;0.1159925440203445;0.10627777840520519;1.0937710987400713;9.998701833747116;0.833408902171696;1.097184532381138;1.09693291394886;0.7617955542159649;0.11925763833415526;0.7712250292144531
26.391831;1.0910916038006053;0.8332753867127619;0.7636840814149266;0.11599238086109499;0.10627864457173272;1.0937771718190226;9.998742959983062;0.8334137313527417;1.0971798634990613;1.0969395594801126;0.7617996328224216;0.11925861104012711;0.7712214899878933
26.401831;1.0910905349038063;0.833276178203991;0.7636816008676343;0.11599221888208196;0.10627948760976648;1.0937830865705598;9.998783052209413;0.8334183630092806;1.097175414950706;1.0969458258283984;0.7618035961931695;0.11925956007481324;0.7712180605336407
26.411831;1.0910894075356545;0.8332769495885918;0.7636791689232232;0.1159920591489067;0.10628030841036834;1.0937888483218896;9.998822170062525;0.833422796871214;1.0971711741333106;1.0969517346253574;0.761807441207935;0.11926048581529422;0.7712147393373039
26.421831;1.0910882186863458;0.8332776933662733;0.7636767880317574;0.11599190267688775;0.10628110788700555;1.0937944601139284;9.998860355146613;0.8334270321277114;1.0971671266810812;1.096957305761013;0.7618111645138508;0.11926138863620832;0.771211524560418
26.431831;1.0910869663665723;0.8332784036880324;0.7636744599137846;0.11599175052533468;0.10628188690398999;1.0937999218221777;9.998897622841536;0.8334310672565706;1.0971632574010182;1.0969625586236522;0.7618147637581079;0.11926226889724131;0.7712084136475064
26.441831;1.091085650394866;0.8332790764672101;0.7636721866174179;0.11599160382901655;0.10628264624217519;1.093805230227671;9.99893396922796;0.8334349006527516;1.097159551408893;1.0969675131360417;0.7618182375371378;0.1192631269702462;0.7712054029627552
26.451831;1.091084272757054;0.833279709044785;0.7636699709121653;0.11599146366579621;0.10628338655915198;1.0938103810048838;9.998969376764391;0.8334385319710326;1.0971559946878817;1.0969721903485015;0.7618215842467416;0.11926396319294097;0.7712024884597599
26.461831;1.0910828371591643;0.8332802995104125;0.7636678158302367;0.1159913308847628;0.10628410831764645;1.0938153709042615;9.999003821299809;0.833441962614992;1.0971525745310398;1.0969766127406033;0.7618248011694295;0.11926477773185519;0.7711996674317465
26.471831;1.091081348270326;0.833280846453281;0.7636657247381305;0.11599120610976972;0.1062848117909438;1.0938201983261757;9.999037285099863;0.8334451953735871;1.0971492795865345;1.0969808038712974;0.7618278842078551;0.11926557054484523;0.7711969390667561
26.481831;1.091079810931282;0.8332813493254588;0.7636637015236445;0.1159910899061307;0.1062854971624853;1.0938248629123246;9.999069764936856;0.8334482344667266;1.0971461004160175;1.096984787650891;0.7618308280372735;0.11926634152542304;0.771194303248522
26.491831;1.0910782301628232;0.8332818094358418;0.763661749887255;0.11599098292797938;0.10628616465050433;1.0938293646184027;9.999101270721548;0.8334510857944757;1.097143030409263;1.0969885879745447;0.7618336270028789;0.11926709070920939;0.7711917598871609
26.501831;1.0910766116263386;0.8332822306480687;0.7636598727515685;0.115990885905443;0.1062868146125215;1.0938337025443519;9.999131816140858;0.8334537567342472;1.0971400652957173;1.0969922288446134;0.7618362765607601;0.1192678183649396;0.7711893094712031
26.511831;1.0910749613898292;0.8332826180426117;0.7636580730033049;0.11599079947051592;0.10628744757348614;1.0938378752504918;9.999161413834706;0.8334562556575521;1.097137202107759;1.0969957343488315;0.7618387747119849;0.11926852492906323;0.7711869533204913
26.521831;1.0910732858030223;0.833282975835693;0.7636563545265329;0.1159907239999994;0.10628806416657635;1.0938418824979865;9.999190088381733;0.8334585915446318;1.0971344390334445;1.0969991278687055;0.761841122473017;0.11926921096885901;0.7711846929584171
26.531831;1.0910715924939345;0.8332833069352434;0.763654722091167;0.11599065960961244;0.10628866503401699;1.0938457254949912;9.999217884186544;0.8334607738222495;1.0971317757270576;1.0970024308565687;0.7618433228166329;0.11926987723708576;0.7711825295808052
26.541831;1.0910698909383847;0.8332836135541265;0.7636531802545852;0.115990606235605;0.10628925074874007;1.0938494057233776;9.999244850788463;0.8334628122136803;1.0971292134008865;1.0970056614452137;0.7618453795559988;0.11927052464674191;0.7711804637412654
26.551831;1.09106819109078;0.8332838978728732;0.7636517319817039;0.11599056367840031;0.1062898218438552;1.0938529249385864;9.99927103076138;0.8334647165831692;1.0971267542076215;1.0970088330995857;0.7618472969672095;0.1192711541531982;0.7711784946466145
26.561831;1.0910665013745642;0.833284162011164;0.763650377641137;0.1159905315253437;0.10629037892511488;1.0938562855419596;9.999296466095297;0.8334664967822559;1.097124400365529;1.0970119546008994;0.7618490793019651;0.1192717666490948;0.7711766199874639
26.571831;1.0910648285147533;0.8332844065814335;0.7636491148605772;0.11599050906096559;0.10629092273614761;1.0938594900628342;9.999321210706213;0.8334681624808046;1.0971221537363904;1.097015031301872;0.7618507302157677;0.11927236290476381;0.7711748367024349
26.581831;1.0910631799747634;0.8332846291793005;0.7636479391838679;0.1159904954045612;0.10629145412801892;1.0938625408200722;9.999345337456653;0.8334697234737131;1.0971200153118397;1.0970180659693944;0.761852252585241;0.11927294363362366;0.7711731415524364
26.591831;1.0910615661143868;0.8332848245616467;0.7636468454039091;0.11599048979962971;0.10629197390122942;1.0938654396434677;9.999368934967846;0.8334711902008091;1.0971179845769026;1.0970210590690523;0.7618536485581433;0.11927350963057441;0.7711715315841503
26.601831;1.0910599993660623;0.8332849863790166;0.7636458289627744;0.11599049174057001;0.10629248258228947;1.0938681877596856;9.999392095398353;0.8334725733920489;1.0971160595165959;1.097024009033962;0.7618549197333011;0.11927406178400927;0.7711700048625216
26.611831;1.0910584919236836;0.8332851089053306;0.7636448863677084;0.11599050095409451;0.10629298034698205;1.0938707868835091;9.999414904888441;0.8334738831393692;1.097114237240444;1.0970269126561991;0.7618560676783681;0.11927460096693812;0.7711685608906548
26.621831;1.0910570540628457;0.8332851873711891;0.7636440148472956;0.11599051744854773;0.10629346708785008;1.0938732399370783;9.999437442614692;0.8334751284900024;1.0971125144466436;1.097029766491392;0.7618570947379345;0.11927512790838152;0.7711672001739402
26.631831;1.091055693597577;0.8332852174277412;0.7636432117335386;0.115990541546414;0.10629394246939511;1.0938755500832025;9.999459776741347;0.8334763174801283;1.097110887016017;1.0970325694109;0.7618580045303092;0.1192756430542614;0.7711659229008627
26.641831;1.0910544165531122;0.8332851949601308;0.7636424734597175;0.11599057371599973;0.10629440600944826;1.093877719738016;9.999481952311733;0.833477457425445;1.0971093494606332;1.0970353244089421;0.7618588012487119;0.11927614649016532;0.7711647280751495
26.651831;1.09105322814324;0.8332851164531309;0.7636417949291662;0.11599061427326322;0.10629485723797608;1.0938797508836968;9.999503982163406;0.833478555452366;1.0971078952345354;1.0970380378100588;0.7618594879814855;0.11927663801021378;0.7711636139139977
26.661831;1.091052132810932;0.833284980053729;0.7636411698153145;0.1159906631971595;0.10629529579859828;1.0938816462569922;9.999525849712922;0.8334796180889763;1.097106517106812;1.097040716344841;0.7618600660257931;0.11927711728566369;0.7711625783325862
26.671831;1.0910511334957944;0.8332847867633923;0.7636405913900193;0.11599072023323513;0.1062957213863449;1.0938834101750992;9.999547523156972;0.8334806497764172;1.0971052074212027;1.0970433647130984;0.761860536044249;0.11927758402237729;0.7711616191991403
26.681831;1.0910502313198676;0.8332845400602383;0.7636400534586024;0.11599078511837432;0.10629613362650896;1.0938850484221132;9.999568968834144;0.8334816522197864;1.0971039590835088;1.097045985446963;0.7618608994581766;0.11927803801924601;0.7711607347069565
26.691831;1.0910494261026917;0.8332842441722579;0.7636395507241919;0.11599085760546701;0.1062965320584005;1.0938865675212022;9.999590148130306;0.8334826251031516;1.0971027662382473;1.09704858013898;0.7618611589952538;0.11927847913549407;0.7711599233905617
26.701831;1.0910487165427234;0.8332839028224316;0.7636390780288718;0.11599093733358169;0.10629691622672419;1.0938879734004394;9.999611003306459;0.8334835671209047;1.0971016242425982;1.097051150505964;0.7618613184986265;0.1192789072159066;0.7711591839367199
26.711831;1.0910480997904073;0.8332835188721133;0.7636386293272477;0.11599102374373033;0.1062972857560627;1.0938892702522862;9.999631455627936;0.8334844767718115;1.0971005299273513;1.09705369924969;0.7618613822131586;0.11927932199251542;0.7711585152107042
26.721831;1.091047571547009;0.8332830942666828;0.7636381978696147;0.11599111606917648;0.10629764034865605;1.093890461039687;9.999651424059655;0.8334853528179798;1.0970994814431119;1.0970562307966483;0.7618613541658446;0.11927972299548345;0.7711579162221329
26.731831;1.091047126344952;0.8332826298227264;0.76363777753269;0.11599121342894045;0.10629797977546328;1.0938915493996417;9.999670844048202;0.8334861947154352;1.0970984773184307;1.0970587512830778;0.7618612377480833;0.11928010952879632;0.771157386017706
26.741831;1.09104675751583;0.8332821252084809;0.7636373638745697;0.1159913149862073;0.10629830392137175;1.093892541311279;9.99968966872372;0.833487002972892;1.0970975150195075;1.0970612681129726;0.761861035396134;0.11928048082459956;0.7711569237556086
26.751831;1.0910464577381924;0.8332815796376511;0.7636369542203174;0.11599142007512397;0.10629861281004888;1.0938934451984081;9.99970786290935;0.8334877789437711;1.097096589115291;1.097063789934906;0.7618607490478866;0.11928083637658192;0.7711565287171948
26.761831;1.0910462203425655;0.8332809928806338;0.7636365474893227;0.11599152825745719;0.10629890650162169;1.0938942704732622;9.999725400891249;0.8334885240778321;1.0970956905386096;1.0970663265414589;0.7618603810866063;0.11928117611059981;0.7711561998210813
26.771831;1.0910460407455316;0.833280366083299;0.7636361443332812;0.11599163917701749;0.10629918496796986;1.0938950263977727;9.999742263027349;0.8334892392549962;1.0970948076048317;1.097068888251172;0.7618599346229848;0.11928150018878099;0.7711559344611882
26.781831;1.091045917018505;0.8332797019810465;0.7636357472213706;0.11599175222816019;0.10629944814332666;1.0938957226477477;9.99975843016913;0.8334899248197136;1.097093927972762;1.0970714852893269;0.7618594132336581;0.11928180879832193;0.7711557277048172
26.791831;1.0910458484571834;0.8332790043884907;0.7636353602267156;0.11599186640670986;0.10629969609283844;1.0938963701110898;9.999773885574156;0.8334905805059898;1.0970930404806978;1.0970741273237887;0.7618588211258096;0.11928210220766268;0.7711555731400287
26.801831;1.0910458334445656;0.8332782777526379;0.7636349885400463;0.11599198050745917;0.1062999291062942;1.0938969805562424;9.999788626842248;0.8334912044198899;1.0970921351792111;1.0970768230193626;0.7618581636951657;0.1192823808853033;0.7711554642381389
26.811831;1.0910458691524383;0.8332775275820329;0.7636346376780653;0.11599209340161828;0.10630014761849375;1.0938975655607155;9.999802671121053;0.8334917924480512;1.0970912018783876;1.0970795799093604;0.7618574476115194;0.1192826454787095;0.7711553948494694
26.821831;1.09104595244768;0.833276761177016;0.7636343122862754;0.11599220417305088;0.10630035204208874;1.0938981351928794;9.999816042412343;0.833492339106741;1.0970902294596705;1.097082404853315;0.7618566804768524;0.11928289673211237;0.7711553590753715
26.831831;1.091046080161532;0.8332759874375434;0.7636340150337401;0.11599231207749947;0.10630054274968063;1.093898697320462;9.99982875778425;0.8334928387251616;1.0970892065288556;1.0970853042781263;0.761855870785487;0.11928313545926027;0.7711553504765205
26.841831;1.0910462490292543;0.8332752162043378;0.7636337472014337;0.1159924164043813;0.10630072016188932;1.093899257894568;9.999840831286729;0.8334932859803879;1.0970881227359894;1.097088283867744;0.7618550279283159;0.11928336255342199;0.7711553614757193
26.851831;1.0910464558216038;0.8332744580647328;0.7636335105700235;0.1159925164808172;0.10630088474385722;1.0938998215156281;9.999852285561937;0.8334936761215224;1.0970869697069277;1.0970913485323754;0.7618541611674566;0.1192835789878858;0.7711553843993061
26.861831;1.0910466972516315;0.8332737238592932;0.7636333079686771;0.1159926119017863;0.10630103701357038;1.09390039177665;9.999863154277426;0.8334940053657822;1.097085740898909;1.0970945020679033;0.761853278473675;0.11928378580980485;0.7711554131692484
26.871831;1.0910469696242766;0.8332730235627195;0.7636331427393823;0.11599270271799555;0.10630117759238908;1.093900971291133;9.99987347718204;0.8334942711940437;1.097084431380532;1.0970977457985391;0.7618523872673452;0.11928398407440746;0.7711554440180266
26.881831;1.0910472689177135;0.8332723655355554;0.7636330188072608;0.11599278937997486;0.10630130715225872;1.0939015622950758;9.999883292489198;0.8334944723418687;1.0970830377884933;1.0971010776708323;0.7618514957118837;0.11928417473513231;0.7711554750079266
26.891831;1.0910475913758189;0.8332717564790971;0.7636329404857993;0.11599287257228448;0.10630142630599404;1.093902167916746;9.999892630698746;0.8334946088052883;1.0970815578681448;1.097104492978479;0.7618506125526896;0.11928435867847532;0.7711555046698597
26.901831;1.0910479334057905;0.8332712017089484;0.7636329115659564;0.11599295307769401;0.10630153555971919;1.0939027924224727;9.999901515678642;0.83349468193435;1.0970799907101159;1.0971079857592525;0.7618497467927235;0.11928453689794632;0.7711555306211662
26.911831;1.0910482905681147;0.8332707054279097;0.7636329350701175;0.1159930316455568;0.10630163531400003;1.093903440295247;9.999909970269455;0.8334946946798572;1.0970783381804485;1.0971115492352246;0.7618489080036618;0.1192847105975119;0.771155549430746
26.921831;1.0910486574960518;0.833270270876981;0.7636330140521872;0.11599310891365398;0.10630172586003563;1.093904115170298;9.999918022529762;0.833494652016223;1.0970766058684829;1.0971151751615282;0.761848106085953;0.11928488116124225;0.7711555577557462
26.931831;1.0910490292292983;0.8332699003652668;0.7636331521773874;0.11599318546580235;0.1063018074294472;1.0939048185894191;9.999925712340636;0.8334945610862659;1.0970748024414125;1.0971188531763012;0.7618473499066667;0.11928504999081735;0.7711555529794936
26.941831;1.0910494022200814;0.8332695955202151;0.7636333534670662;0.1159932619657327;0.10630188032178928;1.0939055491717553;9.999933094590576;0.8334944304737701;1.0970729380386333;1.0971225702538618;0.7618466457840776;0.11928521829911524;0.7711555326942093
26.951831;1.0910497744300376;0.8332693581526144;0.763633622125521;0.11599333924332636;0.10630194495870984;1.093906303356762;9.999940234636323;0.833494268357897;1.0970710228944012;1.0971263108739742;0.7618459976279605;0.11928538703833394;0.7711554946433249
26.961831;1.0910501453274268;0.8332691905671773;0.7636339623734563;0.1159934183075519;0.10630200180230878;1.0939070769850385;9.999947197374926;0.8334940808393673;1.0970690668012815;1.0971300594386024;0.76184540855361;0.11928555690888862;0.7711554377062404
26.971831;1.0910505161376427;0.8332690943037419;0.7636343774756971;0.11599350036350653;0.1063020513017357;1.093907866052531;9.999954032678625;0.833493871879596;1.0970670789585797;1.0971338028563384;0.761844881756825;0.11928572834870226;0.7711553626415089
26.981831;1.0910508899918745;0.8332690690537329;0.7636348690079542;0.11599358677790575;0.10630209399508876;1.0939086666545;9.999960763647794;0.8334936439129546;1.0970650675333522;1.0971375306595927;0.7618444203564874;0.11928590157851149;0.7711552722713197
26.991831;1.0910512715153264;0.8332691130817766;0.7636354371743735;0.11599367889220732;0.10630213065782805;1.0939094754508427;9.99996738930049;0.8334933979877686;1.0970630397203776;1.097141234474381;0.7618440273648529;0.11928607671648768;0.7711551715737442
27.001831;1.0910516662831318;0.8332692240249331;0.7636360809121139;0.11599377781222422;0.10630216232505255;1.093910290713425;9.99997390047516;0.8334931340463269;1.0970610031423524;1.0971449078745155;0.761843705726383;0.11928625385876804;0.7711550665360625
27.011831;1.0910520803680528;0.8332693989519908;0.7636367972972264;0.1159938842997761;0.10630219016446635;1.093911112391098;9.999980299549692;0.8334928519725604;1.0970589669374244;1.097148544986357;0.7618434580681837;0.1192864330893232;0.7711549617831175
27.021831;1.0910525196611496;0.8332696342126601;0.7636375813651147;0.11599399871508798;0.10630221528712806;1.0939119409017883;9.999986616734489;0.8334925526918673;1.09705694139261;1.0971521383688647;0.7618432863190348;0.11928661452782974;0.7711548596652523
27.031831;1.0910529898923609;0.8332699263333727;0.7636384268110585;0.11599412103086905;0.1063022385851779;1.0939127763585836;9.999992911740952;0.8334922386292026;1.0970549374551612;1.097155678288492;0.7618431915046006;0.11928679843667127;0.7711547612310656
27.041831;1.0910534974966986;0.8332702732896157;0.7636393269899238;0.11599425101467792;0.10630226068664379;1.0939136192505312;9.999999260166383;0.833491914258828;1.0970529663222932;1.0971591534877148;0.7618431739327559;0.11928698523423836;0.7711546674760512
27.051831;1.0910540494972372;0.8332706746038661;0.7636402754432672;0.11599438849103971;0.10630228205152378;1.0939144710775643;10.00000573785681;0.8334915865051807;1.0970510388960573;1.097162552304856;0.7618432334526823;0.11928717536322603;0.7711545802928266
27.061831;1.0910546517621829;0.8332711306352287;0.7636412660280277;0.11599453346434631;0.10630230302973316;1.0939153330796005;10.000012412660311;0.8334912636580284;1.0970491659314023;1.0971658637979846;0.761843369418782;0.11928736911783339;0.7711545023892797
27.071831;1.0910553075111404;0.833271641946922;0.7636422932372906;0.11599468606982705;0.10630232374990067;1.0939162044278277;10.000019341188343;0.8334909536238899;1.0970473581886169;1.0971690782242915;0.7618435802751221;0.11928756656830411;0.7711544365255367
27.081831;1.0910560182046654;0.8332722093200873;0.7636433519802657;0.1159948464980172;0.10630234404499299;1.0939170820028117;10.000026564481022;0.8334906631870241;1.0970456263811215;1.0971721867420572;0.7618438630762603;0.11928776766361468;0.7711543856644181
27.091831;1.0910567856911095;0.8332728343851517;0.7636444368840475;0.11599501492738648;0.10630236360606078;1.0939179610532181;10.000034103551812;0.8334903983418037;1.0970439819923514;1.0971751819040407;0.7618442137555117;0.11928797235204187;0.7711543533782591
27.101831;1.0910576125019638;0.8332735194982542;0.7636455427661673;0.11599519143201029;0.10630238220453304;1.0939188357548588;10.000041958288348;0.8334901648825536;1.0970424375901087;1.097178058374394;0.7618446280436346;0.11928818054705176;0.7711543432747654
27.111831;1.0910585005085507;0.8332742665999279;0.7636466655362272;0.11599537597059008;0.1063023997566544;1.0939197003378287;10.000050109711333;0.8334899684426145;1.097041005170974;1.0971808117436954;0.7618451019317085;0.11928839213758727;0.7711543581971206
27.121831;1.0910594504630202;0.8332750764239367;0.763647802050202;0.11599556852225644;0.1063024162305555;1.0939205507134633;10.000058519206004;0.8334898134462984;1.097039694037334;1.097183436760134;0.7618456312293783;0.11928860713528856;0.7711543997462528
27.131831;1.091060462380808;0.833275948501407;0.7636489497466692;0.11599576917861477;0.10630243157273214;1.093921384612983;10.000067125137118;0.8334897018603863;1.0970385095593107;1.0971859270465847;0.7618462108562227;0.11928882571253431;0.7711544676339417
27.141831;1.091061535345492;0.8332768814996913;0.7636501061854476;0.11599597808680658;0.10630244577890759;1.0939221999202384;10.000075852311136;0.8334896333652886;1.0970374532333587;1.097188275281224;0.7618468349849095;0.11928904807709358;0.7711545592083483
27.151831;1.091062666981721;0.8332778736074793;0.7636512677591101;0.11599619539431744;0.10630245903174271;1.0939229941585125;10.00008463204978;0.8334896064850597;1.097036524243987;1.0971904730152287;0.7618474978907317;0.11928927433343584;0.7711546701182601
27.161831;1.0910638537136255;0.8332789225825784;0.7636524290941419;0.1159964211857884;0.10630247178415841;1.0939237662379906;10.000093411801451;0.8334896195094298;1.0970357205247308;1.0971925112422865;0.7618481940155902;0.11928950446846139;0.7711547954974913
27.171831;1.0910650917555336;0.833280025234236;0.7636535840477185;0.11599665534831607;0.1063024847055067;1.0939245176485648;10.00010215466448;0.83348967109286;1.0970350380582916;1.0971943820997487;0.7618489174204623;0.11928973841531353;0.7711549302662255
27.181831;1.0910663774773506;0.8332811770426574;0.7636547261852654;0.11599689751111847;0.10630249849288942;1.09392525130082;10.000110841663911;0.8334897603707707;1.097034471001045;1.0971960808215382;0.7618496618505162;0.11928997595782723;0.7711550685632345
27.191831;1.091067707125016;0.8332823724921481;0.763655848290758;0.11599714707861435;0.10630251377308718;1.0939259696830388;10.000119468448204;0.8334898869542187;1.097034013754436;1.0971976069388882;0.7618504211217864;0.11929021656554811;0.7711552034795103
27.201831;1.0910690765824116;0.8332836055788473;0.763656943013322;0.11599740323812224;0.10630253119637974;1.0939266742680207;10.000128030950654;0.833490050476048;1.0970336623420716;1.097198964439157;0.7618511895735167;0.11929045946066909;0.771155327897685
27.211831;1.091070480235099;0.8332848697135857;0.7636580044619763;0.11599766496711991;0.1063025514599158;1.0939273660159503;10.000136517760273;0.8334902487449756;1.0970334134135569;1.0972001610002196;0.7618519629259259;0.11929070383607547;0.7711554359551467
27.221831;1.0910719094975037;0.8332861571854344;0.7636590287606313;0.1159979310833258;0.10630257514780514;1.093928046097994;10.000144911846498;0.8334904763929705;1.0970332621340222;1.0972012059738994;0.761852738654112;0.11929094900649331;0.7711555244079191
27.231831;1.091073353408907;0.8332874593797858;0.763660013774595;0.1159982002954937;0.10630260262462289;1.0939287164082927;10.000153192505332;0.8334907259438374;1.0970332013059347;1.0972021083516654;0.761853514965434;0.11929119442484849;0.7711555931657317
27.241831;1.0910748009163973;0.8332887677951664;0.7636609591098489;0.11599847128243565;0.10630263409011123;1.0939293792717144;10.00016134035762;0.8334909896820741;1.0970332223230725;1.0972028762953536;0.7618542896424405;0.11929143957169455;0.771155644283942
27.251831;1.0910762425423293;0.8332900746052607;0.7636618662846026;0.1159987427936101;0.10630266966806223;1.0939300361009643;10.00016933716635;0.8334912605856688;1.0970333160664474;1.0972035170633945;0.7618550602889735;0.1192916838982472;0.771155680210234
27.261831;1.091077670857272;0.8332913724188378;0.7636627390842605;0.115999013660168;0.10630270951776329;1.093930686443939;10.00017715442219;0.8334915326663402;1.097033472509055;1.097204036657562;0.7618558249767227;0.11929192692990476;0.7711557024937514
27.271831;1.0910790802083392;0.8332926536572162;0.7636635833959202;0.11599928275267155;0.10630275397949751;1.093931328791145;10.000184752578605;0.8334918011286201;1.0970336802092546;1.0972044398789051;0.7618565814358194;0.11929216829935138;0.7711557111427577
27.281831;1.0910804658118842;0.8332939105351163;0.7636644055185187;0.11599954899745647;0.10630280356010718;1.093931961950875;10.000192102509567;0.8334920619742547;1.0970339273703038;1.0972047303067494;0.761857325279909;0.11929240754298591;0.7711557046382009
27.291831;1.091081822779552;0.8332951361274891;0.7636652106131904;0.11599981142244321;0.10630285867600306;1.0939325854251467;10.000199206449954;0.8334923111917018;1.097034203949606;1.0972049103950516;0.7618580496191508;0.11929264390298307;0.7711556804864435
27.301831;1.091083146059038;0.8332963254046828;0.7636660031272693;0.11600006918860346;0.10630291938885432;1.0939331990838133;10.000206098408482;0.8334925445388448;1.0970345026250774;1.097204982177174;0.7618587467935602;0.11929287638604931;0.7711556358628054
27.311831;1.0910844310476029;0.8332974755854583;0.7636667880279916;0.11600032163690382;0.10630298541116578;1.09393380247635;10.000212826756147;0.8334927584194397;1.097034818018386;1.0972049472901628;0.7618594100983511;0.11929310392139693;0.7711555682894754
27.321831;1.0910856735049765;0.8332985860594441;0.7636675709488985;0.11600056833891187;0.10630305636863137;1.09393439347327;10.000219434013948;0.8334929513849391;1.0970351452673166;1.097204806019594;0.7618600339969044;0.1192933254384279;0.7711554764257831
27.331831;1.0910868683776451;0.8332996581725679;0.7636683569937335;0.11600080912645992;0.10630313202345104;1.093934967000309;10.000225949983939;0.8334931252529473;1.0970354789594443;1.09720455645901;0.7618606137403818;0.11929353993089523;0.7711553603984289
27.341831;1.0910880089470432;0.8333006951904399;0.7636691495272436;0.1160010440934105;0.10630321226675866;1.0939355151474155;10.000232394312741;0.8334932850476506;1.0970358130018396;1.0972041939679849;0.7618611447347612;0.11929374650578499;0.7711552212384719
27.351831;1.0910890874315693;0.8333017020646283;0.7636699500598555;0.11600127351740742;0.1063032969654482;1.0939360287564757;10.0002387718982;0.8334934381035418;1.0970361413328629;1.0972037113985607;0.7618616216661499;0.11929394438789884;0.7711550600640252
27.361831;1.0910900962210726;0.8333026846075584;0.7636707587902531;0.1160014976973726;0.10630338579424048;1.0939364996272085;10.000245063266435;0.8334935927374456;1.0970364584972139;1.0972031005560925;0.7618620389751097;0.11929413295040096;0.7711548780327598
27.371831;1.0910910285974362;0.8333036486580805;0.7636715750558853;0.11600171680850463;0.106303478098764;1.0939369220415702;10.000251223905192;0.8334937566553802;1.0970367594103356;1.097202353525152;0.761862392235409;0.11929431173935612;0.7711546769572423
27.381831;1.0910918785744463;0.8333045994246747;0.7636723976425721;0.11600193090465892;0.10630357288632457;1.093937292731958;10.000257193555898;0.833493936339181;1.0970370392808118;1.097201462692634;0.7618626782097567;0.11929448043807044;0.7711544594894439
27.391831;1.0910926404290682;0.8333055408171146;0.7636732252844428;0.11600214004710271;0.10630366901140127;1.0939376098743598;10.000262907972827;0.8334941374526526;1.0970372942789381;1.097200420371961;0.7618628943779293;0.11929463884476381;0.7711542287240197
27.401831;1.0910933087267791;0.8333064752363605;0.7636740572310772;0.1160023443648283;0.10630376541874495;1.0939378720971722;10.000268306143557;0.83349436471914;1.0970375218090225;1.0971992195966715;0.7618630392671426;0.1192947869172996;0.7711539876596202
27.411831;1.0910938780906074;0.8333074035673673;0.7636748932160825;0.11600254399961597;0.10630386129988902;1.0939380777640542;10.000273327769506;0.8334946223890871;1.0970377197008963;1.097197855793098;0.7618631125327998;0.11929492487782829;0.7711537382100444
27.421831;1.091094342228918;0.8333083253234562;0.7636757329382713;0.11600273907602084;0.10630395615469128;1.0939382248933776;10.000277908715944;0.8334949162037375;1.0970378848516946;1.0971963273305554;0.7618631144642617;0.11929505331216028;0.7711534804486991
27.431831;1.091094693191771;0.8333092398638218;0.7636765758498705;0.11600292971179627;0.1063040497558204;1.093938311765042;10.000281984967117;0.8334952537744694;1.0970380128338493;1.0971946345978127;0.7618630457954125;0.11929517313226806;0.7711532138770244
27.441831;1.0910949215941372;0.8333101478051408;0.7636774213400432;0.11600311594072296;0.10630414197575958;1.0939383374411171;10.000285499488708;0.8334956425213851;1.0970380992621889;1.0971927788723972;0.7618629075754196;0.11929528544428668;0.7711529398732533
27.451831;1.0910950175704177;0.8333110511463397;0.7636782687948657;0.11600329754839063;0.10630423260270644;1.0939383020336324;10.000288401388437;0.8334960883929979;1.0970381407217453;1.0971907613562253;0.7618627006213393;0.11929539149250974;0.77115266235528
27.461831;1.0910949714728493;0.8333119525121739;0.7636791176629096;0.11600347404046858;0.10630432136365998;1.0939382070490864;10.000290641555539;0.8334965965361617;1.097038134135206;1.09718858236767;0.7618624249608009;0.11929549262840784;0.771152385983158
27.471831;1.09109477408406;0.8333128545930174;0.7636799682311246;0.11600364485766228;0.10630440807618903;1.093938055338122;10.000292173443757;0.8334971722492789;1.097038076720365;1.0971862413887736;0.7618620795363532;0.11929559015079658;0.7711521137788295
27.481831;1.0910944165381546;0.8333137602541681;0.7636808227772004;0.1160038095736635;0.10630449271242487;1.0939378503655217;10.000292957849519;0.8334978209116926;1.0970379669244774;1.0971837378195775;0.7618616620960721;0.11929568514459954;0.7711518462860616
27.491831;1.0910938899096867;0.8333146727075705;0.7636816855921807;0.11600396781095443;0.10630457528028302;1.093937595917286;10.000292972304496;0.8334985472262353;1.0970378051704948;1.0971810712823014;0.7618611691266202;0.11929577855804151;0.7711515828115216
27.501831;1.0910931854101098;0.8333155951223151;0.7636825615380957;0.1160041190368956;0.10630465557908075;1.0939372965172294;10.000292218132643;0.8334993550213362;1.0970375946354696;1.0971782418637215;0.7618605959627767;0.11929587135964208;0.7711513230457462
27.511831;1.0910922950685116;0.8333165301159248;0.7636834545381509;0.11600426250099766;0.1063047331288953;1.093936957562346;10.00029072023367;0.8335002475564305;1.0970373414078056;1.097175251074612;0.7618599375343705;0.11929596449543911;0.771151067471654
27.521831;1.0910912112117142;0.833317479327155;0.7636843667599822;0.11600439732440682;0.10630480738568379;1.093936585222931;10.000288531417135;0.8335012272183135;1.0970370528725415;1.0971721024642136;0.7618591893745416;0.11929605869721104;0.7711508170766275
27.531831;1.0910899257168043;0.8333184428146878;0.7636852983392448;0.11600452264070645;0.10630487792142711;1.0939361863730994;10.000285737525406;0.8335022946539474;1.097036735805718;1.0971688009773708;0.7618583482511601;0.11929615430660771;0.7711505732693338
27.541831;1.0910884307026278;0.8333194188657287;0.7636862475965178;0.11600463762980283;0.10630494435246632;1.0939357681854005;10.000282453126822;0.8335034480416829;1.0970363961889085;1.0971653521406877;0.7618574127320006;0.11929625123521732;0.7711503377100124
27.551831;1.0910867193467608;0.833320404974072;0.7636872119283467;0.11600474141456002;0.10630500616551476;1.0939353372827578;10.000278807509947;0.8335046829467965;1.097036039971914;1.0971617623019325;0.7618563835357685;0.11929634906425415;0.7711501118405262
27.561831;1.0910847868163343;0.8333213990841194;0.7636881891216107;0.1160048330815948;0.10630506275254974;1.0939348988076292;10.000274927757893;0.8335059930789126;1.097035673055117;1.0971580396510643;0.7618552629762276;0.11929644718178725;0.771149896514316
27.571831;1.0910826324877991;0.8333223995804546;0.7636891774001718;0.11600491187781935;0.10630511365014277;1.093934456375466;10.000270933423986;0.8335073713097287;1.0970353004506639;1.0971541949400385;0.7618540539111065;0.11929654488047989;0.771149692264456
27.581831;1.0910802609327175;0.8333234045776655;0.7636901737049345;0.11600497728483693;0.10630515857128509;1.0939340131417352;10.000266936842104;0.8335088105079499;1.0970349256656864;1.0971502408618599;0.7618527590261853;0.11929664137980647;0.7711495002495511
27.591831;1.0910776794765398;0.8333244118771398;0.7636911725985758;0.11600502897097828;0.10630519718934517;1.093933572225288;10.00026303795038;0.8335103048508089;1.0970345511914372;1.0971461904825563;0.7618513803146313;0.11929673584625382;0.7711493227848818
27.601831;1.0910748951777995;0.83332541895696;0.7636921671068889;0.11600506683457712;0.10630522906174299;1.0939331358025308;10.000259324271509;0.8335118508897478;1.0970341794773744;1.097142056046043;0.761849918723278;0.11929682750147513;0.7711491630364732
27.611831;1.0910719142962881;0.8333264224196716;0.7636931501395452;0.11600509100674039;0.10630525380726331;1.0939327043758555;10.000255878564058;0.8335134475729709;1.0970338129273767;1.09713784872874;0.7618483748339357;0.11929691568693375;0.771149024303182
27.621831;1.09106874282062;0.8333274180582607;0.7636941153656941;0.11600510171895287;0.1063052713593354;1.0939322765477477;10.000252782167587;0.8335150959427834;1.0970334533544928;1.0971335792700188;0.7618467499036544;0.11929699970255116;0.771148908748039
27.631831;1.0910653860203627;0.8333284014277458;0.7636950576343318;0.11600509929998999;0.10630528202734642;1.0939318489000867;10.000250110205343;0.8335167981844799;1.0970331016149937;1.0971292581878695;0.7618450459493805;0.11929707854864514;0.7711488165025993
27.641831;1.0910618480196785;0.8333293679937119;0.7636959732222243;0.11600508429860694;0.10630528626478196;1.0939314168342915;10.000247923716888;0.833518555970221;1.0970327568932472;1.0971248945667953;0.761843265762382;0.11929715082643756;0.7711487461143155
27.651831;1.0910581322771902;0.8333303133075408;0.763696859810168;0.1160050574134862;0.10630528445224957;1.0939309761840461;10.000246262343891;0.833520369542308;1.0970324163203422;1.097120495196967;0.761841413313668;0.11929721483601043;0.7711486951412948
27.661831;1.0910542429127479;0.8333312332792554;0.7636977159372411;0.11600501934642683;0.1063052769639913;1.0939305238571246;10.00024514055767;0.8335222376406767;1.0970320757960377;1.0971160655877248;0.7618394936975472;0.11929726883126207;0.7711486605355218
27.671831;1.091050186530723;0.8333321241148759;0.763698540359844;0.11600497085496408;0.10630526437995585;1.0939300575358455;10.000244552360886;0.8335241570516543;1.0970317310289364;1.0971116116950141;0.7618375129073504;0.11929731139443793;0.7711486393514935
27.681831;1.0910459723560828;0.8333329822918573;0.7636993314172982;0.11600491279951433;0.10630524756782801;1.0939295756687235;10.000244482653965;0.8335261222466365;1.0970313783220027;1.0971071411833417;0.7618354782414737;0.11929734172213277;0.7711486287283591
27.691831;1.0910416103867229;0.8333338046828502;0.7637000859167521;0.11600484604010287;0.10630522759265419;1.0939290776749442;10.00024491830528;0.833528126500613;1.0970310156657248;1.0971026632560594;0.7618333988280896;0.11929735957711458;0.7711486253781146
27.701831;1.0910371108038053;0.8333345884416563;0.7637007982616237;0.11600477138427998;0.10630520563884101;1.0939285639603626;10.000245859709528;0.833530162934157;1.0970306432360057;1.0970981864340132;0.7618312851360552;0.1192973650080215;0.7711486261563083
27.711831;1.09103248522544;0.8333353309005586;0.7637014604410532;0.11600468961385249;0.10630518301412854;1.0939280356565344;10.00024733002882;0.8335322238331718;1.0970302621909893;1.0970937164645291;0.7618291476685147;0.11929735822528001;0.7711486292863979
27.721831;1.0910277475097303;0.8333360299480599;0.7637020625299922;0.11600460152803717;0.10630516115379057;1.093927494124173;10.000249370341223;0.833534300514341;1.0970298732689667;1.097089256068701;0.7618269959326033;0.11929733973878949;0.771148634969653
27.731831;1.0910229132124718;0.8333366843929251;0.763702594062203;0.1160045081155098;0.10630514161886764;1.0939269405464858;10.000252029263073;0.8335363847973827;1.0970294771654059;1.0970848055263942;0.7618248382584056;0.11929731044482605;0.7711486450357224
