time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.741831;1.0910179974682044;0.833337293214561;0.7637030460046674;0.11600441077715462;0.10630512609505406;1.0939263758857067;10.000255362295311;0.8335384695840752;1.097029075774475;1.097080363912179;0.7618226822212314;0.11929727153248876;0.7711486621624644
27.751831;1.0910130125590283;0.8333378541488264;0.7637034114717434;0.11600431128962578;0.10630511628268884;1.0939258015345288;10.000259431026866;0.8335405481708281;1.0970286723935196;1.0970759309357312;0.7618205350530216;0.11929722442653455;0.7711486895619756
27.761831;1.0910079679045872;0.8333383638027207;0.7637036849133427;0.11600421155757334;0.1063051137055213;1.0939252200896339;10.000264295135075;0.8335426145049898;1.0970282708232093;1.097071508308915;0.7618184036906395;0.11929717077587763;0.7711487312615543
27.771831;1.0910028721190639;0.8333388196018837;0.7637038616318287;0.11600411346514408;0.10630511966150946;1.0939246347151805;10.000270007227929;0.8335446639973867;1.0970278744450015;1.0970671005950277;0.7618162943490671;0.11929711232974376;0.7711487920802281
27.781831;1.0909977346331265;0.8333392209517152;0.7637039380120968;0.11600401879395865;0.10630513527834227;1.0939240472512428;10.00027661375397;0.8335466929607444;1.0970274862481564;1.097062715582629;0.7618142124038771;0.11929705082797538;0.7711488765627316
27.791831;1.0909925657059711;0.8333395683744694;0.7637039115648344;0.11600392904095025;0.10630516146280891;1.0939234572712877;10.000284149950167;0.8335486977038721;1.097027109544033;1.0970583632772253;0.7618121631770751;0.1192969880239163;0.7711489875618465
27.801831;1.0909873751004642;0.833339862244935;0.7637037806046527;0.11600384526742717;0.10630519887228115;1.0939228633148939;10.000292620867862;0.833550674842113;1.0970267481418812;1.0970540535216322;0.7618101524186173;0.11929692567593488;0.771149125889
27.811831;1.0909821706723593;0.8333401022754867;0.763703543594848;0.11600376813594691;0.10630524806427169;1.093922264253093;10.000301988421493;0.8335526215505722;1.0970264054445307;1.0970497933826922;0.7618081859538894;0.11929686546804456;0.7711492910630713
27.821831;1.0909769582210842;0.8333402875714319;0.7637031989518874;0.11600369804684336;0.10630530957207623;1.0939216588568037;10.00031218377193;0.8335545350059225;1.097026083007829;1.0970455857421573;0.7618062692381307;0.11929680897193304;0.7711494819686572
27.831831;1.0909717428036998;0.8333404173473058;0.7637027460940429;0.11600363528842579;0.1063053837913883;1.0939210459935653;10.000323128757593;0.8335564121043005;1.0970257799902612;1.0970414299282747;0.7618044068426642;0.11929675761695763;0.7711496973579802
27.841831;1.0909665296737994;0.8333404920319749;0.7637021864456331;0.11600358014650997;0.10630547097866472;1.093920427210157;10.000334745622853;0.8335582495180082;1.0970254945055617;1.0970373236580715;0.7618026018947025;0.11929671263843239;0.77114993675109
27.851831;1.0909613241036573;0.8333405136405626;0.7637015230132973;0.11600353287656963;0.10630557142831053;1.0939198083921784;10.000346958779788;0.8335600439654868;1.097025225739935;1.0970332651651478;0.7618008561541831;0.11929667505224789;0.7711502009634502
27.861831;1.0909561317917413;0.8333404855049354;0.7637007595079398;0.1160034936382113;0.1063056855140301;1.0939191981244827;10.000359695932941;0.8335617927911494;1.0970249747410865;1.0970292542921651;0.7617991709154956;0.11929664566424697;0.7711504916039406
27.871831;1.0909509593836217;0.833340411964917;0.7636999004843158;0.11600346244636783;0.10630581349499968;1.0939186051626266;10.000372884948936;0.833563494144517;1.0970247438587173;1.097025292224749;0.7617975478876848;0.11929662509157923;0.7711508099536115
27.881831;1.09094581375034;0.8333402972747855;0.7636989517022905;0.11600343900082731;0.1063059553779538;1.0939180380237779;10.00038645152919;0.8335651469144779;1.097024536279235;1.0970213812677152;0.7617959896541315;0.1192966137322308;0.771151155949519
27.891831;1.0909407011777055;0.8333401441253262;0.7636979191502762;0.11600342255513531;0.10630611099280086;1.0939175064803774;10.000400321714407;0.8335667510214478;1.0970243560113135;1.0970175245619775;0.7617944998981154;0.11929661164285059;0.7711515280673867
27.901831;1.0909356271538153;0.8333399535708464;0.7636968074316446;0.11600341206390263;0.10630628007893082;1.0939170225826405;10.000414413300211;0.8335683077229795;1.097024207702331;1.097013724746934;0.7617930826493289;0.11929661841814108;0.7711519238081017
27.911831;1.0909305961689386;0.8333397259495674;0.763695619358209;0.1160034064187365;0.10630646226226459;1.0939165998031093;10.000428621835471;0.8335698193389516;1.09702409563944;1.097009982599267;0.7617917404296826;0.119296633241095;0.7711523401232423
27.921831;1.0909256118835193;0.8333394609777123;0.7636943570643274;0.11600340455510814;0.10630665701629202;1.0939162506294327;10.000442824341393;0.83357128818451;1.0970240226422066;1.097006296907174;0.7617904730985947;0.11929665514340482;0.7711527740774246
27.931831;1.0909206778754201;0.833339157394949;0.763693023108823;0.11600340546134419;0.10630686364043097;1.0939159843781114;10.000456891300702;0.8335727154720849;1.0970239897341107;1.0970026651291371;0.7617892785030381;0.1192966832783014;0.7711532236641521
27.941831;1.0909157982348567;0.8333388140536372;0.7636916203484209;0.11600340809662181;0.10630708127410056;1.09391580686029;10.000470694128301;0.8335741013440422;1.097023995829241;1.096999083393422;0.7617881537362383;0.1192967170455409;0.7711536879124407
27.951831;1.0909109781172532;0.8333384321149647;0.7636901515169093;0.11600341127094124;0.10630730900632991;1.0939157212417214;10.000484112692062;0.8335754455584574;1.09702403770949;1.0969955462876273;0.7617870958078979;0.11929675609123917;0.7711541662650044
27.961831;1.0909062250429766;0.8333380157215425;0.7636886191209658;0.11600341363146592;0.10630754598289234;1.093915729240443;10.000497039480104;0.8335767472991421;1.0970241108140093;1.0969920482021758;0.761786102296792;0.11929680018865324;0.77115465835934
27.971831;1.0909015495167635;0.8333375706289927;0.7636870250133175;0.11600341371305221;0.10630779135098656;1.0939158325359482;10.000509378498881;0.8335780043461638;1.097024209414755;1.0969885847042404;0.7617851723188986;0.11929684908915482;0.7711551642804285
27.981831;1.0908969628966652;0.8333371031978573;0.7636853703092857;0.11600340996325435;0.10630804412957032;1.0939160334578535;10.000521046929252;0.8335792132180044;1.0970243265305746;1.0969851518756655;0.7617843066665525;0.11929690253109716;0.7711556845932341
27.991831;1.090892474687345;0.8333366210562807;0.7636836559482033;0.11600340085868124;0.106308303204163;1.0939163346111014;10.000531984473529;0.8335803708317812;1.0970244552425825;1.0969817454523922;0.7617835064897917;0.11929696041563784;0.7711562203538732
28.001831;1.0908880917919115;0.8333361341342002;0.7636818829175208;0.11600338512837759;0.10630856739695493;1.093916738007053;10.000542161623416;0.8335814762473064;1.0970245903644398;1.096978361564809;0.7617827716104077;0.11929702298375447;0.7711567727032119
28.011831;1.0908838183028304;0.8333356542450789;0.7636800525209504;0.11600336181501866;0.10630883545051256;1.0939172443073497;10.000551573241166;0.833582530720804;1.0970247288118276;1.0969749981135075;0.7617821001488688;0.11929709083274982;0.7711573418738481
28.021831;1.0908796550398934;0.8333351932687053;0.7636781670051568;0.11600333009883186;0.1063091060233957;1.0939178528850075;10.0005602244188;0.8335835365327839;1.0970248685499224;1.096971655908269;0.7617814894154701;0.11929716480580427;0.7711579267285938
28.031831;1.090875600026846;0.8333347616964252;0.7636762296072193;0.1160032891948514;0.10630937784411948;1.0939185622176493;10.000568123976775;0.8335844963481328;1.0970250069219654;1.0969683393073357;0.7617809365556509;0.11929724592180206;0.771158524819997
28.041831;1.09087165021737;0.8333343684469044;0.7636742442460491;0.1160032384734089;0.10630964984573922;1.0939193697902794;10.00057528366035;0.8335854136683175;1.0970251399551765;1.0969650554189125;0.7617804391137956;0.11929733532837661;0.7711591321013577
28.051831;1.0908678034475887;0.8333340209633655;0.7636722156204006;0.11600317761280494;0.10630992111594141;1.0939202719793966;10.000581719163607;0.8335862931411253;1.0970252628768302;1.0969618118796973;0.7617799959963241;0.11929743418178793;0.771159742661918
28.061831;1.090864059304189;0.8333337247280272;0.7636701495156625;0.11600310663915243;0.10631019084676256;1.0939212639941327;10.000587454789295;0.8335871397661843;1.0970253702347175;1.096958615103448;0.7617796072572962;0.11929754353742336;0.7711603497103068
28.071831;1.0908604191358455;0.8333334827713341;0.7636680529053147;0.11600302579986499;0.10631045842788707;1.0939223393669624;10.000592525818874;0.8335879583274254;1.097025455441829;1.0969554705817746;0.7617792725207497;0.11929766431699403;0.7711609472254203
28.081831;1.0908568863449817;0.8333332956493126;0.7636659334745811;0.11600293533814308;0.10631072350211515;1.0939234895677865;10.000596969467736;0.8335887536461565;1.0970255104351585;1.09695238444274;0.7617789904435452;0.11929779728561651;0.7711615298606181
28.091831;1.090853466597215;0.8333331616310024;0.7636637985746774;0.11600283544789568;0.10631098588062866;1.0939247047233651;10.000600806178744;0.8335895305731934;1.097025525145337;1.0969493640144719;0.7617787600985578;0.11929794301353946;0.7711620914389997
28.101831;1.0908501671809534;0.8333330770638182;0.7636616543398559;0.11600272641910706;0.10631124540113854;1.0939259749185466;10.000604032118607;0.8335902939765119;1.0970254875484915;1.0969464167915046;0.761778582580851;0.1192981018723521;0.7711626246112339
28.111831;1.0908469954971503;0.8333330372408787;0.7636595056228199;0.11600260864850918;0.10631150175160631;1.0939272905122024;10.00060663776455;0.8335910486129967;1.0970253852763576;1.0969435496046298;0.7617784612441085;0.11929827408219923;0.7711631214293979
28.121831;1.0908439570761546;0.8333330379287193;0.7636573564419077;0.11600248248763353;0.10631175442914204;1.0939286416841902;10.000608630559858;0.833591797803692;1.0970252074988238;1.096940768875022;0.761778400587718;0.11929845973207359;0.7711635732281137
28.131831;1.0908410546408902;0.8333330765668024;0.7636552101022458;0.11600234817144889;0.10631200293741691;1.0939300185178373;10.000610038592633;0.8335925416749493;1.097024946159083;1.0969380808353075;0.7617784049074839;0.11929865874992085;0.7711639705813736
28.141831;1.090838288987861;0.8333331520715949;0.7636530691073948;0.11600220585511897;0.10631224693265205;1.0939314110629903;10.000610904446914;0.8335932765244897;1.097024596512535;1.0969354918141465;0.761778477367776;0.11929887091817448;0.7711643045844297
28.151831;1.0908356597710067;0.8333332641115487;0.763650935789107;0.11600205565247251;0.10631248615837753;1.0939328092460352;10.00061128072442;0.833593995820626;1.097024156294905;1.0969330091638887;0.7617786197174522;0.11929909595970564;0.7711645683538815
28.161831;1.0908331650061702;0.8333334122811876;0.7636488135202484;0.1160018976619437;0.10631272031564488;1.093934203602862;10.000611222531605;0.8335946919411624;1.0970236244731038;1.0969306417193065;0.7617788329736612;0.11929933362837683;0.7711647572642721
28.171831;1.0908308009189098;0.833333594648763;0.7636467071527353;0.11600173194401471;0.10631294892365462;1.0939355856908424;10.000610774378197;0.8335953572755386;1.0970230009012238;1.0969283993200547;0.7617791182890948;0.11929958373607863;0.7711648685295294
28.181831;1.0908285629582726;0.833333807026874;0.763644622150787;0.11600155843391181;0.1063131712459134;1.0939369475183842;10.000609962829529;0.833595984751942;1.097022286593127;1.0969262914913371;0.7617794774337017;0.11929984610275612;0.7711649009740061
28.191831;1.0908264469570321;0.83333404405668;0.7636425634559143;0.1160013768864725;0.10631338650596912;1.0939382811634486;10.000608802006534;0.8335965682838317;1.097021484089948;1.0969243253860421;0.7617799132539808;0.1193001205370635;0.7711648544016304
28.201831;1.0908244495869301;0.8333343006069115;0.7636405347990591;0.11600118693554486;0.10631359422924207;1.0939395785523347;10.000607301915656;0.8335971029506237;1.0970205967536173;1.096922505025195;0.7617804293457037;0.1193004068876674;0.7711647281298368
28.211831;1.0908225677028314;0.8333345720945577;0.763638538149784;0.1160009882351074;0.10631379429328063;1.0939408314495433;10.00060546937637;0.8335975847226959;1.0970196268792163;1.0969208327871771;0.761781028888279;0.11930070503876491;0.7711645199555892
28.221831;1.090820797283242;0.8333348546710352;0.7636365734399032;0.11600078056995723;0.10631398680493742;1.0939420327064193;10.000603307055519;0.8335980093920639;1.0970185749174737;1.0969193108325634;0.7617817135950371;0.1193010148296984;0.77116422688642
28.231831;1.0908191329951444;0.8333351457956769;0.763634639186231;0.11600056386895861;0.10631417205911903;1.0939431781830553;10.000600817173005;0.8335983711667992;1.0970174408685862;1.0969179410998107;0.7617824830999829;0.11930133600500553;0.7711638464646741
28.241831;1.0908175681643202;0.8333354440388514;0.7636327337681669;0.11600033815559707;0.10631435048241791;1.093944267079331;10.000598000502514;0.8335986623213937;1.097016226060819;1.0969167249131364;0.7617833355633177;0.1193016681951594;0.7711633771783107
28.251831;1.0908160951608856;0.833335748514458;0.7636308564270616;0.116000103486031;0.10631452258770063;1.0939453005377957;10.000594851339086;0.833598874221021;1.097014933209383;1.0969156625466916;0.7617842687892465;0.11930201082850685;0.7711628186590983
28.261831;1.0908147070622283;0.8333360586668248;0.7636290074327239;0.11599985983081805;0.10631468897494066;1.0939462805862858;10.000591363115;0.8335989989410645;1.0970135649722463;1.0969147526912832;0.761785280413434;0.1193023630190186;0.7711621721913073
28.271831;1.0908133998516056;0.8333363736071929;0.7636271873646564;0.11599960692947751;0.10631485020148544;1.0939472101363819;10.000587537547837;0.833599030279631;1.0970121229062078;1.096913993283183;0.761786367999816;0.11930272363927755;0.7711614408744075
28.281831;1.0908121725568927;0.8333366912659874;0.7636253963622588;0.11599934425080266;0.10631500663333798;1.0939480938708286;10.00058338192638;0.8335989635610656;1.097010607606288;1.0969133832372844;0.7617875292133724;0.11930309156984456;0.7711606292254228
28.291831;1.0908110250898457;0.8333370083920847;0.7636236344854163;0.11599907106138442;0.10631515854219525;1.093948938817913;10.000578902430998;0.8335987953813948;1.0970090196757962;1.0969129220940577;0.7617887611458092;0.1193034658626575;0.7711597424328497
28.301831;1.090809956656697;0.8333373208008157;0.7636219027049047;0.11599878662625622;0.10631530629514899;1.0939497523668937;10.00057410607552;0.8335985239483356;1.0970073610210829;1.0969126083511989;0.7617900593453649;0.119303845679242;0.7711587856188377
28.311831;1.0908089660182905;0.8333376231561154;0.763620203536334;0.1159984905194943;0.10631545036751021;1.093950539228805;10.000569006986426;0.8335981490369117;1.0970056355644384;1.0969124395926015;0.7617914175474626;0.11930423013561937;0.7711577638414763
28.321831;1.0908080521916481;0.8333379093575135;0.7636185412750435;0.11599818278143667;0.10631559122947118;1.093951300646126;10.000563629679498;0.8335976712579859;1.0970038493788163;1.0969124131742816;0.7617928281310095;0.11930461827633418;0.7711566827285107
28.331831;1.0908072144636667;0.8333381738875816;0.7636169214186089;0.11599786383634775;0.10631572924144225;1.0939520352613612;10.000558007981537;0.8335970914395519;1.0970020109497296;1.0969125255012482;0.7617942828017551;0.11930500915424887;0.771155548742533
28.341831;1.0908064517765335;0.833338412894133;0.763615348966831;0.11599753437143752;0.10631586460588352;1.0939527403904052;10.000552181669967;0.833596410287658;1.0970001310897814;1.0969127715184153;0.7617957732623107;0.11930540183894565;0.7711543693545365
28.351831;1.0908057624902379;0.8333386246761909;0.7636138269946472;0.11599719526216143;0.1063159973749134;1.0939534137336984;10.000546195956497;0.833595627898144;1.0969982219935333;1.0969131455959509;0.7617972914451742;0.11930579533783732;0.7711531537038989
28.361831;1.0908051458185433;0.8333388096622959;0.7636123569994937;0.11599684749461227;0.10631612745153467;1.0939540542557695;10.000540104086205;0.8335947435614426;1.0969962960516124;1.0969136427883155;0.7617988290086547;0.11930618846803019;0.7711519127853516
28.371831;1.0908046038659236;0.8333389694957526;0.7636109403886431;0.115996492113426;0.10631625459709415;1.0939546611947153;10.000533964642171;0.8335937565408762;1.0969943652702445;1.0969142594593984;0.7618003772742769;0.11930657975301721;0.7711506584630012
28.381831;1.0908041413842402;0.8333391056509138;0.763609579324537;0.1159961302347975;0.10631637849788117;1.0939552321307013;10.000527833561444;0.8335926673782096;1.0969924413349912;1.0969149935517766;0.7618019284830571;0.11930696748408716;0.7711494022457704
28.391831;1.090803763218811;0.8333392190297815;0.763608276337509;0.11599576309867686;0.10631649883824999;1.0939557621347527;10.00052176720464;0.8335914783522437;1.0969905355612388;1.0969158447742282;0.7618034765990234;0.11930734987406884;0.7711481551845525
28.401831;1.0908034726969553;0.8333393110830601;0.7636070335322062;0.11599539203903035;0.10631661533358856;1.0939562449780904;10.00051583195175;0.833590192296596;1.0969886585724518;1.0969168137520577;0.7618050161207129;0.11930772512715421;0.7711469286194731
28.411831;1.0908032726016277;0.8333393846889945;0.7636058521874863;0.11599501824796278;0.10631672773843635;1.093956674699623;10.00051009602133;0.8335888112400794;1.0969868202508732;1.096917900179395;0.7618065405083497;0.11930809145676019;0.7711457343766289
28.421831;1.0908031665714182;0.8333394437222954;0.7636047329519338;0.11599464254687443;0.10631683585805057;1.0939570460573753;10.00050461170792;0.8335873365215917;1.096985029901698;1.096919101704449;0.7618080419443377;0.11930844710547053;0.7711445844521783
28.431831;1.0908031586666378;0.8333394924242694;0.7636036765943932;0.11599426544827658;0.10631693959596147;1.0939573547765744;10.000499411693648;0.8335857695751823;1.096983296526978;1.0969204142925957;0.7618095118446598;0.11930879034977766;0.7711434909476755
28.441831;1.090803251697284;0.8333395349604275;0.763602684837999;0.11599388733771718;0.10631703902034362;1.093957597874845;10.000494517621247;0.833584112176874;1.0969816294745147;1.096921833116657;0.7618109413525332;0.1193091195495933;0.7711424658835346
28.451831;1.090803446513877;0.8333395751965603;0.7636017606029574;0.11599350852270016;0.10631713436816241;1.0939577732954655;10.00048994975021;0.8335823662629811;1.096980038788066;1.0969233533171279;0.7618123222267233;0.11930943327498368;0.7711415206133739
28.461831;1.0908037430550919;0.8333396163669726;0.7636009078938123;0.11599312923329023;0.10631722595723382;1.0939578794411968;10.000485731389656;0.8335805340058862;1.0969785345416785;1.096924970511637;0.761813648167244;0.11930973044673365;0.7711406656174077
28.471831;1.0908041416233998;0.8333396598614873;0.7636001316871538;0.11599274970253999;0.10631731413034504;1.0939579152976096;10.0004818825262;0.833578618390927;1.0969771258764665;1.0969266811540017;0.7618149153924993;0.1193100104034192;0.771139910622347
28.481831;1.0908046431899006;0.8333397049533577;0.763599437031325;0.11599237030682283;0.10631739932170085;1.0939578803245795;10.00047840871559;0.8335766235305521;1.0969758208160652;1.0969284831939434;0.7618161219792333;0.11931027281458037;0.7711392639381639
28.491831;1.0908052486632744;0.8333397505022273;0.763598827480371;0.11599199168085922;0.10631748209341783;1.0939577737509594;10.0004752961834;0.8335745544822684;1.0969746265464133;1.0969303759056726;0.7618172666929776;0.1193105174850435;0.7711387312186855
28.501831;1.0908059578722415;0.8333397957726105;0.7635983044112059;0.11599161466146062;0.10631756303797602;1.0939575943274236;10.000472511708638;0.833572417599807;1.0969735494308017;1.0969323579145687;0.7618183482334595;0.11931074426613154;0.7711383148271532
28.511831;1.0908067696513568;0.833339839660478;0.7635978674633208;0.11599124009495221;0.10631764268838828;1.0939573411055135;10.000470005822654;0.8335702213160432;1.0969725955000635;1.0969344256687967;0.7618193654761998;0.11931095314747145;0.7711380142125004
28.521831;1.090807682703042;0.8333398808613266;0.7635975152343708;0.11599086873874424;0.10631772147317002;1.0939570144784472;10.000467717902712;0.8335679759043129;1.0969717712431117;1.0969365743433341;0.7618203179990096;0.11931114433407154;0.7711378272073766
28.531831;1.0908086961289136;0.8333399190079881;0.763597245744096;0.11599050127299196;0.10631779964398891;1.0939566163314665;10.000465580853207;0.8335656923240373;1.0969710834439241;1.096938799931201;0.7618212061842436;0.11931131818299759;0.7711377515818425
28.541831;1.0908098097286467;0.8333399550854153;0.7635970565531475;0.11599013830465366;0.10631787727115102;1.093956149221505;10.000463532011327;0.8335633815361437;1.0969705385798418;1.0969411001828844;0.7618220310636982;0.11931147506694403;0.7711377856535919
28.551831;1.0908110240184892;0.8333399911950732;0.7635969448376756;0.11598978034927641;0.10631795433194924;1.093955615581085;10.00046152611499;0.8335610546981779;1.0969701423165505;1.09694347381522;0.7618227937990919;0.11931161529790563;0.7711379280185237
28.561831;1.0908123398852305;0.8333400301787088;0.7635969075473739;0.11598942782138162;0.1063180307760663;1.0939550174052928;10.000459538518927;0.8335587234624233;1.0969698989747902;1.0969459193985014;0.7618234953728434;0.11931173917010293;0.7711381773609586
28.571831;1.0908137588769062;0.8333400750645944;0.7635969417619568;0.11598908108888964;0.10631810658803596;1.0939543565532437;10.000457561007773;0.833556399043949;1.0969698119013411;1.09694843486076;0.7618241372047048;0.11931184703509383;0.7711385322346643
28.581831;1.0908152845150418;0.833340128614639;0.763597045688002;0.11598874055560707;0.10631818189537663;1.0939536355320407;10.000455594803405;0.8335540903708041;1.0969698844826519;1.0969510172067425;0.7618247213725698;0.11931193934364813;0.7711389908193813
28.591831;1.0908169224453703;0.8333401933548762;0.763597219386111;0.11598840663857383;0.10631825703308688;1.0939528575339226;10.000453645204088;0.8335518035694746;1.0969701200976145;1.0969536622245866;0.7618252495242912;0.11931201665547005;0.7711395513649167
28.601831;1.090818678363462;0.833340272133873;0.7635974639219902;0.11598807968801898;0.10631833247105552;1.0939520254994077;10.000451724470338;0.8335495430844951;1.0969705219579864;1.0969563642657953;0.7618257222252062;0.11931207956363728;0.7711402130466591
28.611831;1.090820556726175;0.8333403691278137;0.7635977796536154;0.11598776001870519;0.10631840864803478;1.0939511417241636;10.000449853787767;0.8335473127425084;1.0969710937662362;1.0969591159612624;0.7618261396077769;0.11931212856621089;0.7711409766010836
28.621831;1.090822562047925;0.833340490632267;0.7635981649012135;0.11598744802365753;0.10631848586423921;1.0939502083545742;10.00044804898539;0.8335451164217432;1.096971838889462;1.096961907797063;0.7618265020433939;0.11931216406892815;0.7711418441626474
28.631831;1.0908247002822529;0.8333406444401956;0.7635986157007055;0.11598714420380334;0.10631856431448121;1.09394922776996;10.000446300824658;0.8335429585675584;1.0969727583820796;1.0969647275736385;0.7618268103959177;0.11931218652580153;0.7711428179943374
28.641831;1.090826978131582;0.8333408382911068;0.7635991269153037;0.11598684908504805;0.10631864421143634;1.0939482025875271;10.000444573398843;0.8335408438932914;1.0969738506331097;1.0969675603351778;0.7618270661926188;0.11931219655133368;0.771143899135642
28.651831;1.0908294014962021;0.833341079181822;0.7635996937288673;0.11598656317002677;0.10631872591015996;1.093947135427174;10.000442818147755;0.8335387764265583;1.0969751120930569;1.0969703895991474;0.7618272717773844;0.11931219497846571;0.7711450864685636
28.661831;1.0908319746886006;0.8333413735356696;0.7636003122564206;0.11598628698770119;0.10631880988218721;1.0939460285856677;10.000440985698859;0.8335367593628727;1.096976537786635;1.0969731990319287;0.7618274306223324;0.11931218282683227;0.7711463760654506
28.671831;1.0908347000963459;0.8333417270455736;0.7636009791582832;0.11598602110456208;0.1063188964882278;1.0939448841066117;10.00043903491904;0.8335347958489777;1.0969781214546135;1.096975973155196;0.7618275475091751;0.11931216109656581;0.7711477613641242
28.681831;1.0908375778386268;0.8333421444656995;0.7636016908447686;0.1159857659933751;0.10631898578545808;1.0939437042178923;10.000436943179604;0.833532889279939;1.0969798553084242;1.096978697652188;0.7618276279489106;0.1193121305021849;0.7711492342854777
28.691831;1.0908406055781734;0.8333426301253007;0.7636024429742155;0.11598552186063962;0.10631907754534897;1.0939424917445024;10.000434706788248;0.833531042736475;1.0969817306298109;1.0969813598840954;0.7618276771287142;0.11931209132392354;0.771150786962364
28.701831;1.090843778718963;0.8333431883302297;0.7636032311519031;0.11598528865200639;0.10631917140402657;1.0939412502065087;10.000432327512891;0.8335292580095609;1.096983739005919;1.0969839490006061;0.7618276992063793;0.1193120434309679;0.7711524131341566
28.711831;1.0908470913803905;0.8333438230648658;0.7636040525411222;0.11598506630370252;0.10631926702188194;1.0939399832564283;10.000429797340145;0.8335275349191903;1.0969858721749843;1.0969864560012723;0.7618276971625807;0.11931198645955776;0.7711541083345241
28.721831;1.0908505372553414;0.8333445378183066;0.7636049063468905;0.11598485500307287;0.10631936415155144;1.0939386939890745;10.000427092482845;0.8335258717059411;1.0969881212680104;1.096988874209218;0.7618276730592181;0.11931192007058446;0.77115586983065
28.731831;1.0908541092988309;0.8333453354171212;0.7636057926513157;0.11598465520169997;0.10631946265231466;1.0939373852979961;10.00042418424015;0.8335242658041727;1.0969904769435033;1.0969911991820496;0.7618276285100569;0.11931184411662818;0.7711576968270023
28.741831;1.0908577996062798;0.8333462172134309;0.7636067116485434;0.11598446744428921;0.10631956253886723;1.0939360611197195;10.000421060028097;0.8335227140985189;1.0969929293017193;1.0969934277983993;0.7618275651493571;0.11931175863680932;0.7711595897596276
28.751831;1.090861600424849;0.833347182384746;0.7636076639982973;0.11598429221662274;0.10631966392868804;1.0939347273236704;10.000417730312515;0.8335212133039857;1.0969954676070326;1.0969955575511932;0.7618274851231386;0.11931166382694616;0.7711615485828437
28.761831;1.0908655046044322;0.8333482280639906;0.7636086503139702;0.11598412984642151;0.1063197669038214;1.0939333920180132;10.000414220581492;0.8335197610868896;1.0969980810760775;1.0969975863496244;0.7618273916175203;0.11931156007574086;0.7711635712160905
28.771831;1.0908695046159023;0.8333493493104851;0.7636096694763466;0.11598398042892621;0.10631987152542947;1.0939320658633016;10.000410571738758;0.8335183570974665;1.0970007599289562;1.0969995123387086;0.7618272889947056;0.11931144796536193;0.7711656531206589
28.781831;1.0908735920745614;0.8333505382771509;0.7636107184521768;0.11598384383620562;0.10631997793313637;1.0939307617181717;10.000406844738183;0.833517003029019;1.097003495592538;1.097001334047109;0.761827182354225;0.1193113281777899;0.7711677882956134
28.791831;1.0908777585199056;0.8333517840067448;0.7636117943051383;0.11598371983240666;0.10632008639584828;1.0939294927764343;10.000403111614126;0.8335157022608446;1.0970062801956801;1.0970030515703815;0.7618270772369271;0.11931120135022853;0.7711699707309252
28.801831;1.0908819955366513;0.8333530738174264;0.7636128957362047;0.11598360817762038;0.10632019735597316;1.0939282707951212;10.000399441836867;0.8335144595814001;1.0970091061353233;1.0970046677274958;0.7618269797624427;0.11931106794165476;0.7711721954927683
28.811831;1.0908862939525992;0.8333543952663058;0.7636140223409723;0.11598350861918978;0.10632031139485043;1.0939271056662734;10.000395895980384;0.8335132805610758;1.0970119666244256;1.0970061878474011;0.7618268964265432;0.1193109282385178;0.7711744599457662
28.821831;1.0908906436460026;0.8333557375533499;0.7636151729293335;0.1159834208406565;0.10632042904755072;1.0939260053364404;10.000392524747747;0.8335121708053467;1.097014856746493;1.097007619491703;0.7618268331908915;0.11931078253459423;0.7711767649466522
28.831831;1.0908950336797993;0.8333570922810478;0.7636163448893374;0.1159833444148317;0.10632055058547014;1.0939249759374579;10.000389374085355;0.833511135316238;1.097017773589737;1.0970089725528394;0.7618267946333686;0.11931063126271804;0.7711791144225122
28.841831;1.0908994514046713;0.8333584539479334;0.7636175343251459;0.11598327875562407;0.10632067595623396;1.0939240223378957;10.000386493140223;0.8335101772996345;1.0970207153862168;1.0970102576771608;0.7618267840604378;0.11931047499273972;0.77118151300341
28.851831;1.090903881400778;0.8333598197561034;0.763618736069478;0.11598322315209945;0.10632080493674614;1.0939231481524534;10.00038393539374;0.8335092971827407;1.0970236806588916;1.097011484359208;0.7618268043283969;0.1193103144240871;0.7711839639016156
28.861831;1.0909083066038197;0.8333611883172182;0.7636199440503612;0.11598317683528322;0.1063209373244722;1.0939223549040917;10.000381754858806;0.8335084934385386;1.0970266681467153;1.0970126613230287;0.7618268583833521;0.1193101503429761;0.7711864685994354
28.871831;1.0909127115773516;0.833362558313023;0.7636211525818403;0.1159831389612505;0.1063210730090028;1.0939216413372705;10.000380000766791;0.8335077641862472;1.0970296768256205;1.0970137972295635;0.7618269490605273;0.11930998353605785;0.7711890271735499
28.881831;1.0909170850965038;0.8333639276557301;0.7636223579477776;0.1159831085871662;0.1063212119535497;1.0939210038698963;10.0003787060641;0.8335071074560981;1.0970327048770656;1.0970149000680658;0.7618270782728169;0.1193098147753514;0.7711916379938641
28.891831;1.0909214196562003;0.83336529291595;0.7636235589689258;0.11598308475320539;0.10632135414663556;1.0939204378286331;10.000377876073362;0.8335065204238311;1.0970357487616185;1.0970159769053676;0.7618272462695282;0.1193096448673193;0.7711942973959343
28.901831;1.090925708776862;0.8333666497107711;0.7636247564740242;0.11598306662839197;0.10632149959794085;1.0939199382726597;10.000377493025864;0.8335059994597179;1.0970388036976542;1.097017034566353;0.7618274515806582;0.11930947470838592;0.7711970001934935
28.911831;1.090929945331476;0.8333679932488351;0.7636259529247508;0.115983053553314;0.10632164838119994;1.0939195001340452;10.000377536917712;0.8335055414519926;1.0970418649651528;1.0970180801492053;0.7618276913810607;0.11930930531796134;0.7711997406264126
28.921831;1.0909341217902335;0.8333693179766547;0.7636271524165432;0.11598304494724644;0.10632180061118776;1.0939191185461876;10.000378002597879;0.8335051446485076;1.0970449288888995;1.097019121457761;0.7618279620921559;0.11930913780227337;0.7712025129784833
28.931831;1.090938230433839;0.8333706180569911;0.7636283603642426;0.11598304027546877;0.10632195642070923;1.0939187892558637;10.000378896118528;0.8335048079687192;1.0970479924940377;1.0970201671287543;0.7618282601993365;0.1193089732665826;0.7712053117841428
28.941831;1.0909422631161543;0.833371888284544;0.763629582674071;0.11598303913187169;0.10632211600809015;1.0939185081691065;10.000380221812403;0.8335045302662637;1.0970510520998495;1.0970212249380147;0.7618285830821819;0.11930881276732237;0.7712081316021462
28.951831;1.0909462117824844;0.8333731233698839;0.7636308246775181;0.11598304125365151;0.1063222795763365;1.0939182710989168;10.000381982265937;0.8335043106591405;1.0970541016589421;1.0970222997904342;0.7618289295222928;0.11930865730351867;0.7712109665888534
28.961831;1.0909500695301229;0.8333743178737616;0.7636320905416395;0.11598304641388738;0.10632244715889777;1.0939180749455664;10.000384184217026;0.8335041489798353;1.09705713190572;1.0970233940133574;0.7618292992738329;0.11930850778084018;0.7712138106281493
28.971831;1.0909538310369111;0.8333754681511197;0.7636333834228012;0.11598305430239399;0.1063226185593176;1.0939179191559907;10.000386836232158;0.83350404521959;1.0970601319107522;1.097024508580903;0.7618296922566914;0.11930836497070943;0.7712166577186333
28.981831;1.0909574925357304;0.8333765729376321;0.7636347058261849;0.1159830644584433;0.10632279341838244;1.0939178063588357;10.000389947796702;0.8335039984163776;1.09706309190438;1.097025643476073;0.7618301082542603;0.11930822952083149;0.7712195019034837
28.991831;1.09096105160215;0.8333776317023537;0.7636360600796396;0.11598307632014945;0.10632297129117084;1.0939177422319688;10.000393530227809;0.8335040063600783;1.097066004602946;1.0970267978912691;0.7618305468162893;0.1193081019609218;0.7712223374558407
29.001831;1.0909645061991289;0.8333786432926039;0.7636374489255722;0.11598308944389914;0.10632315174188652;1.0939177342296362;10.00039758965515;0.833504066431128;1.0970688646816296;1.0970279706905974;0.761831007502996;0.11930798263668269;0.7712251596856666
29.011831;1.0909678542327603;0.8333796057710449;0.7636388754066263;0.11598310372874697;0.10632333447463238;1.0939177891914529;10.000402120418363;0.8335041762108966;1.097071667152029;1.0970291603648976;0.761831490357004;0.11930787168218382;0.7712279653458809
29.021831;1.0909710951398037;0.8333805167774245;0.7636403417061501;0.1159831193837812;0.10632351941775448;1.093917911660605;10.000407107109343;0.8335043330177397;1.0970744060409463;1.0970303646528172;0.7618319956670909;0.11930776906667057;0.7712307523575717
29.031831;1.0909742313155226;0.8333813738107227;0.76364184825787;0.11598313668447637;0.10632370663570793;1.0939181038109322;10.000412527606949;0.8335045337528721;1.0970770753889025;1.0970315811268574;0.7618325235248135;0.11930767460473597;0.7712335195592889
29.041831;1.0909772664075137;0.8333821739800632;0.7636433941428487;0.11598315581610524;0.10632389610539808;1.0939183659520049;10.000418350471495;0.8335047758135363;1.097079671461606;1.0970328084195964;0.7618330737956656;0.11930758797447585;0.771236266576365
29.051831;1.0909802021725232;0.8333829136925475;0.7636449780423319;0.11598317686646717;0.10632408761335772;1.0939186974662853;10.000424533564118;0.8335050577981685;1.0970821936289785;1.0970340468612636;0.7618336455040682;0.11930750881796465;0.7712389935892637
29.061831;1.090983037662994;0.8333835891526923;0.7636465988266443;0.11598319979214972;0.106324280913038;1.0939190981937958;10.000431027008894;0.8335053791037755;1.0970846444392348;1.0970352985587417;0.7618342358141326;0.11930743686190214;0.7712417008901439
29.071831;1.0909857709860007;0.8333841971620073;0.7636482553721583;0.11598322437754453;0.10632447593442106;1.093919569188082;10.000437773000725;0.8335057387456614;1.0970870294256845;1.0970365669442446;0.7618348401122155;0.11930737202127274;0.7712443878639583
29.081831;1.090988401048417;0.8333847356545341;0.7636499461300327;0.11598325034006293;0.10632467279874415;1.0939201120735131;10.00044470592294;0.8335061347130166;1.0970893555566794;1.0970378557348426;0.7618354529086979;0.11930731448349748;0.7712470518819231
29.091831;1.0909909276151575;0.8333852037701245;0.7636516696984896;0.11598327748787561;0.10632487171862066;1.0939207271716798;10.000451759386761;0.8335065645307166;1.0970916288876227;1.0970391677552347;0.7618360683285512;0.11930726471202506;0.7712496882767083
29.101831;1.0909933507876344;0.8333856009261082;0.7636534258289746;0.11598330567951873;0.10632507295223179;1.0939214122293075;10.000458871462463;0.8335070259263724;1.0970938531200471;1.097040504089173;0.7618366803814941;0.1193072233573059;0.7712522912353151
29.111831;1.09099567144142;0.8333859258610401;0.7636552151405654;0.11598333460737653;0.10632527676846304;1.0939221630436893;10.000465980589407;0.8335075169083013;1.0970960300793606;1.0970418640763895;0.7618372835499908;0.11930719112755254;0.7712548545204603
29.121831;1.0909978917692444;0.8333861768463984;0.7636570378042041;0.11598336371710123;0.10632548337706911;1.0939229735557348;10.000473021614857;0.8335080357161917;1.0970981614955022;1.0970432462401993;0.7618378729278101;0.11930716861402114;0.7712573717892715
29.131831;1.0910000146531327;0.8333863524580117;0.7636588925331358;0.11598339234512964;0.10632569287512818;1.0939238343887256;10.000479930128298;0.8335085806593999;1.0971002499394493;1.0970446491850763;0.761838443466856;0.11930715614999766;0.7712598368066642
29.141831;1.0910020421704287;0.8333864523666888;0.7636607761631297;0.11598341975451211;0.10632590521956728;1.0939247328915518;10.000486644068081;0.8335091498403268;1.0971022983077052;1.0970460712722865;0.7618389895382461;0.11930715389432964;0.7712622432588383
29.151831;1.0910039745091333;0.8333864780360817;0.7636626837979955;0.11598344497243446;0.10632612032485786;1.093925655085382;10.00049309624338;0.8335097413719538;1.0971043090812902;1.0970475097838779;0.7618395055182008;0.11930716207772683;0.7712645841458035
29.161831;1.0910058105682392;0.8333864327375633;0.7636646095919039;0.11598346677614592;0.10632633834671619;1.093926587256289;10.000499210164932;0.8335103533867229;1.097106284151975;1.0970489609994158;0.7618399864462939;0.11930718114618072;0.7712668516996705
29.171831;1.0910075495217701;0.8333863207732046;0.7636665476695299;0.11598348392658668;0.10632655983437561;1.093927516700199;10.000504906411988;0.8335109828071318;1.0971082251291304;1.0970504208128826;0.7618404280748674;0.11930721170609455;0.7712690380184243
29.181831;1.0910091910853126;0.8333861465832839;0.763668492526659;0.11598349535334715;0.10632678551449216;1.0939284318092475;10.000510112256505;0.8335116244239271;1.097110133298544;1.0970518856727467;0.761840826697804;0.1193072543090303;0.7712711355529366
29.191831;1.0910107344145168;0.8333859144931529;0.7636704389443656;0.11598350019149176;0.10632701599002858;1.0939293219264328;10.00051476635544;0.8335122714793087;1.0971120087099533;1.097053353499608;0.7618411786447418;0.11930730924169577;0.771273137522435
29.201831;1.091012177781042;0.8333856290550521;0.7636723820149863;0.1159834978060798;0.10632725173573541;1.093930177512377;10.000518822071882;0.8335129162837709;1.0971138488596657;1.0970548232969144;0.761841479283244;0.11930737655857288;0.7712750385655305
29.211831;1.0910135198042314;0.8333852948645094;0.7636743174446651;0.11598348775273724;0.1063274933091612;1.093930990583131;10.00052225470157;0.8335135505300963;1.0971156485935925;1.097056294270296;0.7618417224380266;0.11930745632320373;0.7712768349472368
29.221831;1.0910147610619634;0.8333849157421769;0.7636762416419366;0.11598346960158717;0.10632774134736801;1.093931754838335;10.000525062706906;0.8335141665064512;1.0971174017896375;1.0970577656787606;0.7618419006738293;0.11930754881705358;0.7712785247423417
29.231831;1.0910159049829031;0.8333844944650884;0.7636781514472057;0.11598344282178313;0.10632799630531807;1.093932464474223;10.000527254277394;0.8335147585029643;1.0971191026577072;1.0970592367150205;0.761842006131047;0.1193076545263228;0.7712801088223514
29.241831;1.091016957704603;0.8333840330904809;0.7636800439956978;0.11598340683104703;0.10632825831004529;1.0939331126957874;10.000528832402946;0.833515323066424;1.0971207459557386;1.0970607064714353;0.7618420314776657;0.11930777392855192;0.7712815910395664
29.251831;1.0910179274816505;0.8333835332617047;0.7636819167355494;0.11598336109480595;0.10632852728354926;1.0939336924240832;10.00052979209301;0.8335158587502177;1.0971223271462833;1.0970621746858809;0.7618419706426801;0.11930790735284227;0.771282976195475
29.261831;1.0910188243055812;0.8333829965320342;0.7636837674487139;0.11598330519391149;0.10632880320248271;1.0939341985217306;10.000530123419825;0.8335163662122274;1.097123842717196;1.0970636426118974;0.7618418197993224;0.11930805504066593;0.7712842674705409
29.271831;1.091019659495768;0.8333824246324555;0.7636855945127771;0.11598323882224848;0.10632908629665004;1.093934628524931;10.00052981411563;0.8335168480730415;1.0971252909876938;1.097065112747122;0.7618415784794246;0.11930821719880969;0.7712854655487712
29.281831;1.0910204445640082;0.8333818196431685;0.7636873973136876;0.11598316176630875;0.10632937702358146;1.0939349816562014;10.000528854269776;0.833517308177018;1.0971266729760543;1.0970665870431535;0.7618412494893513;0.11930839390374924;0.7712865695692612
29.291831;1.0910211891427886;0.8333811840754406;0.7636891767723266;0.11598307389634194;0.10632967586282602;1.0939352578489805;10.000527243911527;0.8335177505254994;1.0971279927724322;1.097068065244971;0.7618408374402362;0.11930858500854057;0.7712875783544278
29.301831;1.091021899799502;0.83338052031236;0.7636909355034046;0.11598297505835989;0.10632998309443438;1.0939354568617896;10.000525001847052;0.833518177749774;1.0971292575586362;1.0970695452391144;0.7618403473073766;0.11930879015337166;0.7712884909207003
29.311831;1.0910225814264225;0.8333798298892119;0.7636926768450489;0.1159828649343892;0.10633029863209467;1.0939355772557442;10.00052216605464;0.8335185896186406;1.0971304769717343;1.0970710246479554;0.7618397836788964;0.1193090087359418;0.7712893072849908
29.321831;1.0910232394302344;0.833379114031919;0.7636944036542;0.11598274307290521;0.10633062198163262;1.0939356165709633;10.00051877740776;0.8335189830203673;1.0971316623998442;1.0970725015277631;0.7618391501235592;0.11930923986666105;0.7712900302214278
29.331831;1.0910238803131578;0.8333783751359136;0.763696118108037;0.11598260906579765;0.1063309523794718;1.0939355735456595;10.000514861743609;0.8335193539825694;1.0971328265353064;1.0970739736380664;0.7618384490357608;0.11930948238026715;0.7712906662749351
29.341831;1.0910245107567937;0.8333776176905364;0.7636978222161314;0.11598246267278817;0.10633128898163875;1.093935449860644;10.000510426612488;0.8335197001968049;1.0971339822038175;1.0970754375666096;0.7618376828395664;0.11930973474337929;0.7712912248306635
29.351831;1.0910251368534845;0.8333768480555189;0.7636995179545589;0.11598230382344385;0.10633163092869242;1.0939352492429097;10.000505466384976;0.8335200215922316;1.0971351411670625;1.0970768882807709;0.7618368554421765;0.11930999504256445;0.7712917163132197
29.361831;1.0910257639438206;0.8333760736764361;0.7637012065852967;0.11598213261394975;0.10633197729682071;1.09393497622313;10.000499968729525;0.8335203188880026;1.097136313888432;1.0970783185985309;0.7618359719529165;0.11931026136802206;0.7712921509664281
29.371831;1.0910263958095647;0.8333753028031368;0.7637028880693205;0.1159819493313711;0.10633232708381328;1.0939346358612938;10.000493920375245;0.833520592348445;1.0971375095606795;1.097079719264007;0.7618350369543779;0.11931053230930924;0.7712925387073005
29.381831;1.0910270339574446;0.8333745446841764;0.7637045613981339;0.11598175445770265;0.1063326792986988;1.0939342331863962;10.000487306685582;0.8335208416710775;1.097138736420317;1.0970810802228945;0.7618340533810309;0.11931080708956797;0.7712928893251076
29.391831;1.091027678804581;0.8333738090640834;0.7637062250757451;0.11598154864407943;0.10633303306610532;1.0939337729066059;10.000480109183215;0.8335210663819556;1.097140002439068;1.097082391968436;0.7618330228136821;0.11931108526695448;0.77129321214832
29.401831;1.0910283311046647;0.8333731050894975;0.7637078770412156;0.11598133264973338;0.10633338765073985;1.0939332600905527;10.000472308162758;0.8335212661300108;1.097141315394661;1.0970836463428808;0.7618319466092268;0.11931136630762139;0.7712935153973804
29.411831;1.0910289914147682;0.8333724406425969;0.7637095150415056;0.11598110729984386;0.10633374242496486;1.0939327009007629;10.000463889557606;0.833521440804152;1.0971426823997965;1.0970848368560837;0.761830827152175;0.11931164940971957;0.7712938055350897
29.421831;1.091029658479151;0.833371821772716;0.7637111380483266;0.11598087344049325;0.1063340967944087;1.0939321022992163;10.000454853034178;0.8335215907707784;1.0971441094108676;1.0970859583679127;0.761829668393498;0.11931193367047196;0.7712940869734538
29.431831;1.0910303283617326;0.8333712520269921;0.7637127476667089;0.11598063183366257;0.1063344500751159;1.0939314707886703;10.00044521531713;0.8335217170324648;1.0971456008073084;1.097087006156586;0.7618284758398646;0.11931221830044715;0.7712943627973019
29.441831;1.0910309948137535;0.8333707326954848;0.7637143483048952;0.1159803831101117;0.10633480141025099;1.0939308121112585;10.000435006331674;0.8335218211803146;1.0971471596379185;1.0970879745600541;0.7618272563703024;0.11931250261609516;0.7712946358898112
29.451831;1.091031649800049;0.8333702642419468;0.7637159458240024;0.11598012783789957;0.10633514979333597;1.093930132893363;10.000424266827954;0.8335219055292742;1.0971487884738154;1.0970888563376626;0.761826017476359;0.1193127859673039;0.7712949095061638
29.461831;1.091032283610065;0.8333698478871987;0.7637175458460908;0.11597986659605028;0.10633549415436117;1.093929441916799;10.000413050129207;0.8335219729218101;1.0971504897669275;1.0970896434247883;0.7618247666894283;0.1193130678817608;0.7712951874367531
29.471831;1.0910328857048779;0.8333694861331418;0.7637191529393177;0.11597959994707793;0.10633583340053876;1.093928748960196;10.000401412267097;0.833522025716275;1.0971522645514815;1.0970903282492475;0.7618235118088775;0.11931334826864677;0.7712954736929889
29.481831;1.0910334466266873;0.8333691818850192;0.7637207706232939;0.11597932831771735;0.1063361663649574;1.0939280624020358;10.000389391106259;0.8335220654322812;1.0971541103755282;1.0970909048777413;0.7618222610141311;0.11931362731878585;0.7712957718077597
29.491831;1.091033959188165;0.8333689371780029;0.7637224015443517;0.11597905196157418;0.10633649178419323;1.0939273876854787;10.000377004628938;0.8335220939276816;1.0971560210952789;1.097091369408338;0.7618210221575509;0.11931390520923565;0.7712960847535248
29.501831;1.0910344182755762;0.8333687525311744;0.7637240474320148;0.11597877109171324;0.10633680842736377;1.093926727836177;10.000364272993977;0.8335221142705683;1.097157987867;1.097091719682984;0.7618198013471187;0.11931418199991954;0.7712964152389187
29.511831;1.0910348207047051;0.8333686268700802;0.7637257090894413;0.11597848602113618;0.10633711527060875;1.0939260854887523;10.000351236240904;0.8335221300801079;1.097159999819005;1.0970919546010431;0.761818601855986;0.11931445779258014;0.7712967653182468
29.521831;1.0910351654533417;0.8333685583256788;0.7637273866245751;0.11597819717593078;0.1063374114997451;1.0939254636839526;10.00033795390759;0.8335221447565931;1.0971620462842606;1.0970920732735785;0.7618174246177234;0.11931473292229439;0.7712971360121333
29.531831;1.0910354532909263;0.8333685457555269;0.7637290796897429;0.11597790507899339;0.10633769639167168;1.0939248647030746;10.00032449374173;0.8335221619683271;1.0971641198215263;1.0970920755196287;0.7618162700094666;0.11931500797712163;0.7712975277368483
29.541831;1.091035685875203;0.8333685891816276;0.7637307873235614;0.11597761041332164;0.10633796930108663;1.0939242896579613;10.00031092079512;0.8335221863812793;1.0971662158983735;1.0970919633922178;0.76181513898925;0.11931528360749778;0.7712979407706142
29.551831;1.0910358651516203;0.8333686888551881;0.7637325071155502;0.11597731402559265;0.10633822969396378;1.0939237389986436;10.000297293913727;0.8335222229206364;1.0971683297217305;1.0970917412246357;0.7618140326209961;0.11931556024894624;0.7712983750222874
29.561831;1.0910359930308753;0.833368844499023;0.7637342346181789;0.11597701676184843;0.10633847705501966;1.093923211736963;10.000283670538652;0.8335222752879419;1.097170454588174;1.097091414678633;0.7618129511789046;0.11931583795780101;0.7712988292009373
29.571831;1.0910360710948126;0.8333690553963252;0.7637359643549926;0.11597671933323811;0.10633871078557942;1.093922704805469;10.000270111789309;0.8335223455474327;1.097172582904098;1.0970909906509445;0.7618118941330858;0.11931611646070349;0.7712993001720848
29.581831;1.0910361008541178;0.8333693209781206;0.7637376917494146;0.11597642233684723;0.10633893029190099;1.0939222143849086;10.000256675120536;0.8335224348226391;1.0971747076030636;1.0970904773141619;0.7618108612269434;0.11931639531497097;0.7712997833006238
29.591831;1.091036084430969;0.833369641205571;0.7637394140560493;0.11597612631588791;0.10633913522833206;1.0939217369200898;10.00024339838601;0.8335225443309746;1.0971768225841083;1.097089883756925;0.7618098536486453;0.11931667395406165;0.7713002733693998
