time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.601831;1.0910360249747981;0.8333700163427871;0.7637411296781283;0.11597583185411517;0.10633932566299147;1.0939212685115367;10.00023029452382;0.833522676313875;1.0971789226287407;1.0970892198378657;0.7618088741480095;0.11931695160712735;0.7713007651783091
29.611831;1.0910359266639893;0.833370446532718;0.7637428371568107;0.11597553972279473;0.10633950203323303;1.0939208047384337;10.000217365504765;0.8335228344272773;1.097181003683542;1.0970884961385752;0.761807926351691;0.11931722722553834;0.7713012539469861
29.621831;1.0910357937203423;0.8333709315111211;0.7637445354412172;0.11597525091264681;0.10633966501443573;1.093920341542725;10.00020462645205;0.8335230233831252;1.0971830633333475;1.097087723817043;0.7618070139978114;0.11931749941232436;0.771301736016377
29.631831;1.091035628455802;0.8333714703220841;0.7637462249847544;0.1159749665251695;0.10633981542266924;1.0939198759812674;10.00019211857113;0.8335232481291609;1.0971851003787136;1.097086914131583;0.7618061403842333;0.11931776648426048;0.771302209548104
29.641831;1.0910354300362417;0.8333720613229975;0.7637479081595117;0.11597468771628315;0.10633995415867134;1.0939194063337905;10.000179899992865;0.8335235129586525;1.0971871144339116;1.0970860777021378;0.7618053078744766;0.11931802671799296;0.7713026747026379
29.651831;1.0910351951937503;0.8333727025016165;0.7637495889172331;0.11597441574340274;0.10634008219309768;1.093918931927144;10.000168033301762;0.8335238211471605;1.0971891067026083;1.0970852242836875;0.7618045171795965;0.11931827851545984;0.7713031335710859
29.661831;1.0910349200929168;0.8333733914821746;0.7637512721553322;0.1159741520308982;0.10634020054847768;1.0939184538689666;10.000156580369028;0.8335241753532532;1.0971910801770273;1.097084362878711;0.7618037671103374;0.1193185204284021;0.771303590066327
29.671831;1.0910346014302388;0.8333741254183837;0.76375296266867;0.11597389817898623;0.10634031021869562;1.0939179761718343;10.0001455896511;0.8335245777008253;1.0971930387046933;1.0970835012811828;0.7618030553116725;0.11931875117872028;0.77130404906779
29.681831;1.0910342367651555;0.8333749011901314;0.7637546638143632;0.11597365585391914;0.10634041205312049;1.0939175050884926;10.000135081637229;0.8335250291739625;1.0971949863797243;1.0970826450329565;0.7618023792500035;0.11931896966331347;0.7713045149489482
29.691831;1.0910338251020637;0.833375715598708;0.7637563767173478;0.11597342668117411;0.10634050672773682;1.0939170475246243;10.000125054319243;0.8335255293480146;1.0971969270730262;1.0970817970138305;0.761801737058538;0.11931917488951924;0.7713049910914717
29.701831;1.0910333665342982;0.8333765651625104;0.7637581002734709;0.11597321224696254;0.10634059479852064;1.0939166109577725;10.000115502075968;0.8335260765399478;1.0971988637111403;1.0970809582872212;0.7618011283626448;0.11931936591610533;0.7713054803314544
29.711831;1.0910328607704367;0.8333774455592929;0.7637598312539453;0.11597301402317706;0.10634067672554093;1.0939162041830173;10.00010642607289;0.8335266683085681;1.097200797872266;1.0970801289494032;0.7618005547518975;0.1193195419374403;0.7713059846700759
29.721831;1.0910323068716365;0.8333783517535809;0.7637615647742255;0.11597283322335664;0.10634075295959003;1.0939158367696011;10.000097827502458;0.833527302836531;1.09720272992921;1.097079309001876;0.7618000194254843;0.11931970243651054;0.7713065047406304
29.731831;1.0910317045032734;0.8333792790072717;0.7637632955661392;0.11597267083843042;0.10634082409013;1.0939155173037227;10.00008969137458;0.8335279803464395;1.097204659768149;1.0970785001949372;0.7617995262713384;0.11931984716875436;0.7713070400050541
29.741831;1.091031054949649;0.8333802233267209;0.7637650191491844;0.11597252774127938;0.10634089084338716;1.0939152523308424;10.000081975941878;0.8335287034620035;1.097206587688716;1.097077707149338;0.7617990791413971;0.11931997598415783;0.7713075891208632
29.751831;1.0910303616700872;0.8333811815422907;0.7637667322641486;0.11597240461043086;0.1063409539445269;1.0939150471533774;10.000074618714033;0.8335294764593129;1.0972085148236081;1.097076936324673;0.7617986813246763;0.11932008874159221;0.7713081506833105
29.761831;1.0910296306484;0.8333821519001927;0.7637684327811737;0.11597230180287335;0.1063410139328631;1.0939149075237498;10.000067559811919;0.8335303037763083;1.0972104427715927;1.0970761945259653;0.7617983350418168;0.11932018542805208;0.7713087242462585
29.771831;1.091028869774127;0.8333831344432168;0.7637701194766019;0.11597221938087576;0.10634107094713666;1.0939148401399383;10.000060757936236;0.8335311891604905;1.0972123726602718;1.0970754883385896;0.7617980415172253;0.11932026625734594;0.7713093103884086
29.781831;1.0910280874345726;0.8333841306583833;0.7637717916642939;0.11597215725934655;0.10634112466714553;1.0939148510074932;10.00005418047882;0.833532135999596;1.0972143048265168;1.0970748236170633;0.7617978013943529;0.11932033153855078;0.771309910239542
29.791831;1.091027291321174;0.8333851424323176;0.763773448490021;0.1159721153760757;0.10634117453654672;1.0939149436294635;10.000047795792305;0.8335331477751183;1.097216239692216;1.097074204613732;0.7617976146690355;0.11932038150051194;0.7713105255556949
29.801831;1.0910264877729845;0.8333861710330545;0.7637750885663195;0.11597209377941231;0.10634122006775769;1.0939151194488146;10.000041582901664;0.8335342283500372;1.097218178450455;1.097073633417763;0.7617974805243697;0.11932041626985634;0.771311158750855
29.811831;1.0910256816121133;0.8333872173340289;0.7637767104180122;0.11597209259685885;0.10634126101294596;1.0939153794382328;10.000035535296876;0.8335353818998419;1.0972201227984184;1.0970731095156954;0.7617973973560406;0.11932043589829922;0.771311812694542
29.821831;1.0910248765013548;0.8333882829138558;0.7637783129879965;0.11597211200609388;0.10634129736289559;1.093915724479035;10.000029653108156;0.8335366120784868;1.0972220742066245;1.0970726290014061;0.7617973623709879;0.11932044038555002;0.7713124909616051
29.831831;1.091024075769982;0.8333893703448481;0.7637798956838836;0.11597215224307904;0.10634132917067285;1.0939161548033478;10.000023931405073;0.8335379211400072;1.0972240327796714;1.097072183861417;0.7617973712590292;0.11932042978663221;0.7713131979387037
29.841831;1.0910232833606626;0.8333904821724853;0.763781457827629;0.11597221354163396;0.1063413563150967;1.0939166698165126;10.000018346645724;0.8335393094841725;1.0972259969839675;1.0970717620121715;0.7617974189637069;0.11932040437337217;0.7713139383721499
29.851831;1.0910225038189985;0.8333916196345068;0.7637829970329189;0.11597229602037731;0.10634137843844442;1.0939172682676996;10.000012856267885;0.8335407754930166;1.0972279651392676;1.0970713487109849;0.7617975010356424;0.11932036475362232;0.7713147170788728
29.861831;1.0910217406156357;0.833392781899946;0.7637845080482366;0.11597239961824754;0.106341395088529;1.0939179482414592;10.000007415875645;0.8335423156757237;1.0972299361306541;1.0970709293866652;0.761797614333988;0.11932031190499637;0.7713155383087666
29.871831;1.0910209944284905;0.8333939661482355;0.7637859843843892;0.11597252409605667;0.10634140584817321;1.0939187069767995;10.000001989300209;0.8335439245455244;1.097231908079365;1.0970704921527001;0.7617977567044588;0.11932024704115159;0.7713164039539839
29.881831;1.0910202631188963;0.8333951684139072;0.7637874206224962;0.11597266908573431;0.10634141032406515;1.0939195406642224;9.999996540216515;0.8335455942995137;1.0972338769363492;1.0970700281966093;0.7617979261565714;0.11932017135664437;0.7713173123838545
29.891831;1.091019542580549;0.8333963845169425;0.76378881242708;0.11597283417653491;0.10634140811151932;1.0939204447249469;9.999991021227396;0.8335473152077547;1.0972358357857168;1.0970695310612952;0.7617981200047136;0.1193200858902397;0.7713182595448441
29.901831;1.0910188273784758;0.8333976107738739;0.763790155934483;0.11597301899755645;0.10634139881603855;1.093921414650415;9.999985370075937;0.8335490767706054;1.097237775234156;1.0970689967315674;0.7617983345723336;0.1193199915352086;0.7713192409899103
29.911831;1.0910181117494617;0.8333988441113043;0.7637914484164315;0.11597322323373348;0.10634138209997436;1.0939224460933823;9.999979507293432;0.83355086912914;1.0972396855772766;1.0970684237934492;0.761798566031259;0.11931988900777715;0.7713202532518942
29.921831;1.0910173910232928;0.833400081365905;0.7637926890713255;0.1159734465721144;0.1063413577409578;1.0939235340166915;9.999973334778245;0.8335526837969597;1.0972415589048456;1.0970678124080864;0.7617988117526973;0.1193197787884094;0.771321293945655
29.931831;1.091016662133819;0.8334013188932591;0.763793879031896;0.11597368862910439;0.10634132560255506;1.0939246724077345;9.999966747505768;0.8335545135082278;1.097243389863912;1.09706716340454;0.7617990713155731;0.11931966119972415;0.7713223605339097
29.941831;1.091015923224399;0.8334025529587944;0.7637950208801172;0.11597394891099558;0.10634128550723142;1.0939258548584307;9.999959658225183;0.8335563524318973;1.0972451759411046;1.0970664788218598;0.7617993468951128;0.11931953653956993;0.7713234491718935
29.951831;1.0910151737954237;0.8334037798995914;0.7637961179665143;0.1159742267765995;0.10634123722055477;1.0939270755828372;9.999952013654491;0.8335581969790514;1.0972469161632679;1.0970657627776308;0.7617996429286396;0.11931940506011776;0.7713245549238467
29.961831;1.0910144156588792;0.8334049958511367;0.7637971739139687;0.11597452134687443;0.10634118057347594;1.0939283306414769;9.999943792213584;0.8335600457701293;1.0972486080773423;1.0970650212600797;0.7617999653746982;0.1193192668808601;0.7713256725138261
29.971831;1.0910136537518127;0.8334061968849574;0.7637981923778249;0.11597483154950866;0.1063411155201457;1.0939296183394471;9.9999349960049;0.8335618984850519;1.097250246454697;1.097064261031904;0.7618003208629831;0.1193191220466417;0.7713267964785729
29.981831;1.0910128960498253;0.8334073795616018;0.7637991765542541;0.11597515640551331;0.10634104212457647;1.0939309387288825;9.999925647847142;0.833563755177136;1.0972518243286777;1.0970634886092039;0.7618007159751076;0.11931897062161081;0.7713279213267067
29.991831;1.091012152678683;0.8334085411103289;0.7638001283049224;0.11597549525405983;0.10634096063365589;1.0939322933246416;9.999915791322906;0.8335656165530297;1.0972533340108404;1.0970627095132177;0.7618011576270391;0.1193188126825387;0.7713290422460607
30.001831;1.0910114350017903;0.833409679359193;0.7638010474638496;0.11597584770370846;0.10634087154556288;1.0939336849229375;9.99990548929769;0.833567484172023;1.0972547677725044;1.0970619276025675;0.7618016543399412;0.11931864835968249;0.7713301552509639
30.011831;1.0910107548351307;0.8334107925935612;0.763801932062441;0.11597621348455922;0.10634077548722072;1.0939351166225715;9.999894819183302;0.8335693599410289;1.0972561182566392;1.0970611456982466;0.7618022162986633;0.11931847793144848;0.7713312562643824
30.021831;1.0910101234133684;0.8334118789466277;0.7638027793783139;0.1159765924397793;0.10634067304602542;1.093936589992541;9.999883862617535;0.8335712448892785;1.0972573784949373;1.0970603673761987;0.7618028538104387;0.11931830185538078;0.7713323399343991
30.031831;1.0910095506231423;0.8334129362237788;0.7638035865177367;0.11597698462235476;0.10634056472949328;1.0939381036622244;9.999872689348964;0.8335731378839177;1.0972585421870091;1.0970595969440087;0.7618035760799831;0.11931812074746256;0.7713333987741152
30.041831;1.0910090449563241;0.8334139627548618;0.7638043503598896;0.11597739026038295;0.10634045098439208;1.093939653303479;9.999861347345577;0.833575035346224;1.097259603973292;1.097058837311556;0.7618043914517756;0.11931793527884645;0.7713344231990541
30.051831;1.0910086139044788;0.8334149577011275;0.7638050676546136;0.11597780958817869;0.10634033225080396;1.0939412325274749;9.999849873941258;0.8335769319582272;1.0972605589263695;1.0970580891755979;0.7618053079796434;0.11931774604779884;0.7713354024302493
30.061831;1.0910082645922035;0.8334159200610294;0.7638057347241383;0.11597824273570273;0.10634020905073144;1.0939428342928506;9.999838312043467;0.833578821455481;1.0972614014218594;1.0970573526950556;0.7618063329197716;0.11931755355944343;0.7713363254026587
30.071831;1.0910080039461953;0.8334168478232205;0.7638063469864598;0.11597868964016622;0.1063400820452205;1.0939444522905681;9.999826705468216;0.8335806972996234;1.0972621243381284;1.0970566292007662;0.7618074719697235;0.11931735826348143;0.7713371815908421
30.081831;1.0910078378257357;0.833417738384288;0.7638068993859952;0.11597914995707555;0.10633995198391666;1.0939460811161843;9.999815082858778;0.8335825532511328;1.097262719497134;1.0970559214027489;0.7618087291742949;0.11931716055133187;0.7713379618487105
30.091831;1.0910077698792096;0.8334185895103589;0.7638073869099166;0.11597962310075632;0.10633981953741216;1.093947715423124;9.999803449791763;0.8335843832029272;1.0972631792873835;1.0970552330224668;0.7618101069095905;0.11931696069985798;0.7713386584613595
30.101831;1.0910078013030773;0.8334194000638162;0.7638078045416036;0.11598010832291107;0.10633968521802525;1.0939493490892191;9.999791790544384;0.8335861805715705;1.0972634979263352;1.0970545685673052;0.7618116058932276;0.11931675880802582;0.7713392643553184
30.111831;1.091007931628274;0.8334201706406223;0.7638081475795542;0.11598060473737316;0.10633954952038223;1.093950974771462;9.999780070184215;0.8335879383334094;1.0972636713947665;1.097053932960434;0.7618132254793201;0.11931655477835146;0.7713397727983337
30.121831;1.091008159272848;0.8334209036086649;0.7638084123611558;0.11598111138461434;0.10633941308455562;1.0939525850268643;9.999768235456525;0.8335896496392734;1.097263696976735;1.0970533309058936;0.7618149637812865;0.11931634829470802;0.7713401777195685
30.131831;1.0910084812395429;0.8334216023607142;0.7638085966106571;0.1159816272903351;0.10633927671505897;1.093954174566033;9.99975622856594;0.8335913085099068;1.0972635728262985;1.097052766283602;0.7618168178450359;0.11931613876061893;0.7713404732149567
30.141831;1.09100889315767;0.8334222708031663;0.76380869918002;0.11598215143146068;0.10633914132435807;1.0939557404330245;9.999744010426022;0.8335929105773193;1.0972632976323848;1.0970522418835882;0.7618187842660474;0.11931592533087271;0.7713406526001055
30.151831;1.091009390143059;0.8334229130652944;0.7638087193028822;0.1159826827026491;0.1063390078759121;1.0939572802827797;9.999731569483231;0.8335944532937475;1.0972628712578667;1.0970517595478861;0.7618208594872535;0.11931570710754444;0.7713407086651065
30.161831;1.0910099672889648;0.8334235328621673;0.7638086559155661;0.11598321995273558;0.10633887730675018;1.0939587917200175;9.999718913163658;0.8335959348480705;1.0972622956032703;1.097051320522352;0.7618230393976596;0.11931548334987388;0.7713406345240822
30.171831;1.0910106195282885;0.8334241330210126;0.7638085078024557;0.11598376200034934;0.10633875043445712;1.093960272551883;9.99970605569277;0.8335973527730031;1.09726157382183;1.0970509256175787;0.7618253186909715;0.11931525357909938;0.7713404241291681
30.181831;1.0910113415593767;0.8334247156590112;0.7638082745108487;0.11598430754664261;0.10633862793305822;1.0939617201924237;9.999693008312814;0.8335987036984384;1.0972607087707815;1.097050575365117;0.7618276906311496;0.11931501759649105;0.7713400733059081
30.191831;1.0910121278761995;0.8334252826870333;0.76380795698916;0.11598485507591377;0.10633851037379773;1.0939631306354458;9.999679773188321;0.8335999836601024;1.0972597026647648;1.0970502709727215;0.7618301478659978;0.11931477538926163;0.771339580873838
30.201831;1.0910129726349826;0.8334258359111859;0.7638075572323753;0.11598540288680133;0.10633839821291137;1.093964498751396;9.999666340796727;0.8336011879380496;1.0972585574793017;1.0970500151548768;0.7618326835582314;0.1193145269955814;0.7713389482658661
30.211831;1.09101386913173;0.8334263768144803;0.7638070773503437;0.11598594920680198;0.10633829179330746;1.093965819766274;9.999652691731557;0.8336023112840526;1.0972572752041856;1.0970498110482179;0.7618352911930023;0.11931427252231816;0.7713381777012337
30.221831;1.0910148094875296;0.8334269069066298;0.7638065187498193;0.11598649226634715;0.1063381914496915;1.0939670899127885;9.99963880540743;0.8336033495812263;1.097255857496754;1.0970496604136728;0.7618379634519117;0.11931401219078082;0.7713372702211174
30.231831;1.0910157855520273;0.8334274283204824;0.7638058817625438;0.1159870303279884;0.10633809755827824;1.0939683057190428;9.999624670159353;0.8336043015038174;1.0972543046398535;1.0970495636064617;0.7618406921580355;0.11931374621802897;0.7713362251185603
30.241831;1.0910167902040147;0.8334279440220503;0.7638051657420333;0.11598756170676527;0.106338010462027;1.0939694632857855;9.999610281850188;0.8336051681670766;1.0972526156142781;1.0970495204466988;0.7618434692125023;0.11931347468334545;0.7713350411141805
30.251831;1.0910178173355827;0.8334284576410947;0.7638043695301763;0.1159880848277482;0.10633793037651319;1.0939705581882886;9.999595634368058;0.8336059513516788;1.097250789826577;1.097049529396524;0.7618462871129346;0.11931319750617568;0.7713337178143388
30.261831;1.0910188606035067;0.8334289723886151;0.7638034921393834;0.11598859830781942;0.1063378573451721;1.093971585596305;9.999580720055643;0.8336066524137667;1.0972488284523294;1.097049585894824;0.7618491392574978;0.11931291458851312;0.7713322561997328
30.271831;1.0910199122726647;0.8334294894428113;0.7638025336256983;0.11598910097296128;0.10633779127357496;1.0939725407902672;9.999565538126863;0.8336072726120728;1.097246734922248;1.0970496825320195;0.7618520202889254;0.11931262611661021;0.7713306583366903
30.281831;1.0910209630261236;0.8334300072416609;0.763801495934069;0.11598959181463965;0.10633773197683564;1.0939734202407585;9.999550102466738;0.8336078136025521;1.0972445148865373;1.0970498103463093;0.7618549260073278;0.11931233268498248;0.7713289273165952
30.291831;1.0910220026988162;0.8334305219237313;0.7638003828043067;0.11599006994588884;0.10633767915025631;1.0939742220026147;9.999534450909604;0.8336082772149422;1.0972421751169774;1.0970499593614969;0.7618578531802616;0.11931203514915545;0.7713270677370263
30.301831;1.0910230210205212;0.8334310280461684;0.7637991986597689;0.1159905345974487;0.10633763229337286;1.0939749442634337;9.99951864616906;0.8336086651703579;1.0972397220298598;1.0970501195017697;0.7618607996692298;0.11931173461254228;0.7713250856894889
30.311831;1.0910240077924702;0.8334315187769797;0.7637979475796218;0.11599098515829445;0.10633759073935267;1.0939755835444158;9.999502763928454;0.8336089790270846;1.0972371608997165;1.0970502822919082;0.7618637647438241;0.11931143251616945;0.7713229875675824
30.321831;1.0910249529759757;0.8334319855891213;0.7637966326412589;0.11599142115224406;0.10633755388065724;1.0939761348083328;9.999486885738836;0.8336092198893773;1.097234495123968;1.0970504407782178;0.7618667489402385;0.11931113043677816;0.7713207784712036
30.331831;1.0910258472480352;0.8334324186393681;0.7637952554771685;0.11599184206767865;0.1063375213153105;1.0939765928571947;9.999471097259669;0.8336093883094373;1.0972317252007304;1.0970505881892354;0.7618697531134021;0.11931082977622763;0.7713184614261914
30.341831;1.0910266824926416;0.8334328085011302;0.7637938165669962;0.11599224718407511;0.10633749268310644;1.0939769536041979;9.999455478394141;0.8336094849058966;1.097228848844313;1.0970507187604963;0.7618727780029592;0.11931053177834922;0.7713160377513721
30.351831;1.0910274512500202;0.8334331479727354;0.7637923162382773;0.11599263556362424;0.10633746743105821;1.0939772149717861;9.999440098542085;0.8336095110748875;1.0972258627982878;1.0970508295328916;0.7618758250865413;0.11931023773429848;0.7713135079005954
30.361831;1.0910281466254286;0.8334334326971209;0.7637907554485569;0.11599300620632856;0.1063374447249161;1.0939773769536867;9.99942502291503;0.8336094692209213;1.0972227651065989;1.0970509195203701;0.7618788973212898;0.11930994898223587;0.7713108721519875
30.371831;1.0910287646524897;0.8334336605201572;0.7637891358915939;0.11599335827033967;0.1063374235430173;1.0939774408872405;9.99941031276772;0.833609362310867;1.0972195562007712;1.0970509873822973;0.761881998493589;0.11930966671575878;0.771308131077365
30.381831;1.0910293064201195;0.8334338302870969;0.763787459776337;0.11599369119344412;0.10633740292235032;1.0939774089099426;9.999396025589498;0.8336091933416114;1.0972162379465857;1.0970510308656551;0.7618851313969662;0.11930939183086145;0.7713052858621942
30.391831;1.0910297770225426;0.8334339413748075;0.7637857296936214;0.11599400467841883;0.10633738213669665;1.0939772842292692;9.999382224375216;0.8336089658752646;1.0972128119257256;1.0970510476092312;0.7618882962752824;0.11930912484843847;0.7713023384301145
30.401831;1.0910301836062375;0.833433993916927;0.7637839486646267;0.11599429863062796;0.10633736067991598;1.0939770716198707;9.99936898615461;0.8336086846206608;1.0972092788600338;1.0970510352204594;0.7618914909064105;0.11930886582911662;0.7712992915048625
30.411831;1.091030534826888;0.8334339886413366;0.7637821203270264;0.11599457305235483;0.10633733817136604;1.093976776934669;9.999356403160158;0.8336083545250794;1.0972056387208058;1.0970509909923958;0.7618947119108601;0.11930861432485332;0.7712961489909076
30.421831;1.091030840671694;0.8334339264882507;0.7637802490719839;0.1159948279504863;0.10633731426252999;1.0939764057060017;9.999344572862285;0.8336079796220741;1.0972018905452465;1.0970509123008976;0.7618979556321246;0.1193083694829592;0.7712929164468986
30.431831;1.0910311123049978;0.8334338083192503;0.7637783393783137;0.1159950633172993;0.10633728857926945;1.0939759621841247;9.999333586451588;0.833607563291971;1.097198032950422;1.0970507971149275;0.7619012182627689;0.1193081302794152;0.7712896010612361
30.441831;1.0910313628581803;0.8334336346846755;0.7637763940776996;0.11599527912439021;0.1063372607423667;1.0939754497732563;9.999323530972436;0.8336071091643611;1.0971940652580277;1.097050644190389;0.7619044960682929;0.11930789574391731;0.7712862112124488
30.451831;1.0910316078670608;0.8334334060064696;0.7637744135549053;0.11599547528105114;0.10633723041988564;1.0939748723163718;9.99931449042975;0.8336066211165326;1.0971899874542073;1.0970504527450349;0.7619077855865456;0.11930766503936151;0.7712827558333166
30.461831;1.0910318639808398;0.8334331233489803;0.7637723974181149;0.1159956516126078;0.1063371973718549;1.0939742346191947;9.999306534210985;0.8336061030110143;1.097185799188093;1.0970502210819293;0.7619110837955946;0.11930743744716289;0.7712792439914682
30.471831;1.0910321472361486;0.8334327897968274;0.7637703468540716;0.11599580798895692;0.10633716148328402;1.093973542078569;9.999299717289016;0.8336055593670635;1.0971814993189675;1.0970499456990574;0.7619143887704212;0.11930721243476347;0.7712756846222399
30.481831;1.0910324719841984;0.833432411464673;0.7637682655050139;0.11599594448838339;0.10633712276590138;1.0939728007528098;9.9992940982727;0.8336049956159215;1.0971770861687826;1.0970496224805002;0.7619177002359717;0.1193069896719722;0.771272085486846
30.491831;1.091032850682543;0.8334319963974256;0.7637661587119579;0.11599606138964347;0.10633708130329846;1.0939720180520585;9.999289748023104;0.8336044167527229;1.097172557986861;1.0970492482068106;0.7619210193313404;0.11930676884307;0.7712684525563498
30.501831;1.0910332942987675;0.8334315519447664;0.7637640320684153;0.1159961591345267;0.10633703713680165;1.0939712033487397;9.999286741221443;0.8336038259506067;1.0971679135682817;1.0970488209889706;0.7619243476123447;0.11930654954013553;0.7712647912139017
30.511831;1.0910338125290218;0.8334310832051572;0.763761890071658;0.11599623832054962;0.10633699023693541;1.0939703682497506;9.999285145876515;0.8336032247866388;1.097163152500424;1.0970483402280473;0.7619276860071132;0.11930633133810757;0.7712611072777036
30.521831;1.09103441391916;0.8334305930985534;0.7637597354157925;0.11599629955180886;0.10633694064816944;1.0939695262289908;9.999285014535213;0.8336026148823819;1.0971582746433535;1.097047806358867;0.7619310350914758;0.1193061137629005;0.7712574065859763
30.531831;1.0910351058552399;0.8334300827612726;0.763757569310231;0.11599634326566252;0.10633688863950147;1.093968691584674;9.999286373667735;0.8336019994883517;1.097153280462525;1.0970472210691111;0.7619343964427133;0.11930589617599709;0.77125369416787
30.541831;1.09103589414865;0.8334295520287038;0.7637553922431128;0.11599636978146191;0.10633683471995152;1.093967878709606;9.999289221541268;0.8336013838424935;1.0971481731152737;1.09704658820823;0.7619377728456765;0.11930567782381096;0.7712499736568434
30.551831;1.0910367828778276;0.8334289999876645;0.7637532044549985;0.11599637944953274;0.1063367795384937;1.0939671022642294;9.99929353674025;0.8336007746467254;1.0971429596051976;1.0970459136931507;0.7619411667391763;0.11930545800469547;0.7712462475909088
30.561831;1.0910377748233937;0.8334284249270367;0.7637510061302297;0.11599637266241673;0.1063367237724282;1.0939663777112658;9.999299281107888;0.833600179382523;1.0971376494148006;1.0970452037904281;0.7619445791782318;0.11930523616834314;0.77124251848314
30.571831;1.0910388718050978;0.8334278240564995;0.7637487971365549;0.11599634985555199;0.10633666805391578;1.0939657217103433;9.999306398186393;0.8335996059184163;1.0971322533804457;1.0970444635971717;0.7619480106626136;0.11930501191524036;0.7712387896384849
30.581831;1.0910400745352373;0.8334271941201398;0.7637465763991901;0.11599631161106262;0.10633661287182981;1.0939651521620315;9.99931481883549;0.8335990626333566;1.0971267844099204;1.097043697449548;0.7619514623996094;0.11930478495102911;0.7712350656941013
30.591831;1.0910413824071128;0.8334265323656651;0.7637443418801418;0.11599625867083717;0.10633655849152458;1.0939646873585496;9.999324470702012;0.8335985580923316;1.0971212575487796;1.097042910542072;0.7619549368316523;0.11930455501512557;0.7712313531704751
30.601831;1.0910427936606182;0.8334258367784803;0.7637420913604562;0.11599619187409622;0.10633650497492592;1.093964344270977;9.999335283330167;0.833598099738385;1.0971156882362472;1.0970421094626086;0.7619584376874273;0.11930432177644018;0.7712276605088557
30.611831;1.091044306056846;0.8334251061041907;0.7637398231316297;0.11599611214628243;0.10633645224874791;1.0939641376977511;9.999347188619739;0.8335976928862749;1.0971100907398126;1.0970413009570714;0.7619619694416425;0.11930408471569522;0.7712239972332878
30.621831;1.0910459173203506;0.8334243401267245;0.7637375360143354;0.11599602041407645;0.1063364001212019;1.0939640807967068;9.99936012261071;0.8335973405336076;1.0971044774173329;1.0970404904496374;0.7619655356826119;0.11930384308379602;0.7712203727623924
30.631831;1.0910476248279302;0.8334235403906217;0.7637352287453749;0.11599591747821034;0.10633634820717851;1.0939641852768018;9.999374028725633;0.833597043525113;1.0970988580429486;1.0970396819627262;0.7619691374324558;0.1193035960247804;0.7712167954345996
30.641831;1.0910494250433453;0.8334227113462077;0.7637328995090855;0.1159958040354366;0.10633629587809272;1.0939644611349395;9.999388858275022;0.8335968013203439;1.0970932397755266;1.0970388794491244;0.7619727733150482;0.11930334279062516;0.7712132721286925
30.651831;1.091051312826166;0.8334218604214322;0.7637305461624438;0.115995680805146;0.10633624233923922;1.0939649173168706;9.999404564247948;0.8335966131341439;1.0970876279102026;1.0970380877015005;0.7619764407460672;0.11930308289245709;0.7712098089892946
30.661831;1.091053281126349;0.8334209962547352;0.7637281665491628;0.11599554864171405;0.10633618678271277;1.093965562695814;9.999421086419215;0.8335964783632798;1.0970820262734016;1.0970373114884409;0.761980135903888;0.11930281614817763;0.7712064126764946
30.671831;1.0910553214787682;0.8334201266794278;0.7637257586911409;0.11599540857016005;0.10633612849166708;1.0939664057692382;9.999438339817937;0.8335963957978452;1.0970764379824558;1.0970365546387408;0.761983852869668;0.11930254265172655;0.7712030905334258
30.681831;1.0910574243284572;0.8334192580706474;0.763723321213888;0.11599526171597792;0.10633606682575122;1.0939674536185653;9.999456217684358;0.8335963624551488;1.0970708675546659;1.0970358210411981;0.7619875833278111;0.11930226265154263;0.7711998493593561
30.691831;1.0910595787301822;0.8334183956923233;0.7637208535420398;0.11599510923902;0.10633600126359145;1.0939687115599586;9.999474601933413;0.8335963734428341;1.0970653222144262;1.0970351157403893;0.7619913169811491;0.11930197641878887;0.7711966943480197
30.701831;1.0910617725337044;0.8334175436401596;0.7637183557547772;0.11599495235919077;0.1063359315768063;1.0939701833549034;9.999493374028289;0.8335964231780927;1.0970598110657783;1.097034444331656;0.7619950425919376;0.11930168423801461;0.7711936295988744
30.711831;1.091063993921085;0.8334167039805008;0.7637158288403493;0.11599479239522568;0.10633585788471911;1.0939718711383795;9.999512425548872;0.8335965069175547;1.0970543437097489;1.0970338120725243;0.7619987492807515;0.11930138648596632;0.7711906594892264
30.721831;1.091066232783888;0.8334158761545342;0.763713274876474;0.11599463076057277;0.1063357805435122;1.0939737750642113;9.999531661563601;0.8335966214346167;1.0970489289212175;1.0970332237591343;0.762002426975485;0.11930108374706476;0.7711877892191379
30.731831;1.091068480377759;0.8334150578539171;0.763710696566821;0.11599446896354107;0.10633570001880222;1.0939758929602592;9.999550995465185;0.8335967646466534;1.0970435735382873;1.0970326841250306;0.7620060659509557;0.11930077689657496;0.7711850243381191
30.741831;1.091070728580634;0.8334142468776368;0.7637080969381148;0.1159943086108322;0.10633561675532273;1.093978219646555;9.999570347195696;0.8335969348186113;1.0970382825916865;1.0970321986248415;0.7620096568906439;0.11930046695685634;0.7711823703398465
30.751831;1.0910729701099071;0.8334134420960068;0.7637054789770993;0.11599415135898145;0.10633553106963743;1.093980746232249;9.999589646369659;0.8335971302410572;1.0970330604087144;1.0970317739733961;0.7620131915997633;0.11930015477051273;0.7711798329214409
30.761831;1.0910751985701341;0.8334126430456736;0.7637028448522388;0.11599399888264716;0.1063354431417532;1.0939834606491583;9.99960883048044;0.8335973496798915;1.0970279118367348;1.0970314176103069;0.7620166635794317;0.11929984084620113;0.7711774180186919
30.771831;1.0910774070153295;0.833411849356085;0.763700196018079;0.1159938528767199;0.10633535313292568;1.093986349522784;9.999627838727733;0.8335975929335978;1.0970228430104723;1.0970311363293075;0.7620200687509927;0.11929952554318532;0.7711751306844657
30.781831;1.0910795859615132;0.8334110605998079;0.7636975342099755;0.11599371496248181;0.10633526133377956;1.0939893999949484;9.999646614352178;0.8335978608457784;1.0970178608259435;1.0970309355380679;0.7620234060169822;0.11929920931467536;0.7711729737928106
30.791831;1.0910817226353118;0.8334102763883622;0.7636948618592694;0.11599358653969175;0.10633516820625559;1.0939926003334763;9.999665115738098;0.8335981543712718;1.0970129716131083;1.0970308198574363;0.7620266764939547;0.11929889276000942;0.7711709479618158
30.801831;1.0910838015756184;0.8334094966534495;0.7636921814000645;0.11599346870256746;0.10633507435811451;1.093995939265035;9.999683312513564;0.8335984734179843;1.0970081807869716;1.0970307935947317;0.7620298817570126;0.11929857657023814;0.7711690525075653
30.811831;1.0910858060766129;0.8334087217084967;0.7636894940390102;0.1159933621994807;0.10633498045941504;1.093999404738034;9.999701164452613;0.8335988174116523;1.0970034940169786;1.0970308601010643;0.7620330229084463;0.1192982614011313;0.7711672862558615
30.821831;1.0910877205146599;0.8334079518181845;0.7636867995044085;0.11599326738100414;0.10633488709568653;1.0940029832907987;9.999718611844974;0.8335991870432717;1.0969989184230595;1.0970310216361687;0.7620361009153739;0.11929794773160968;0.7711656475293742
30.831831;1.091089532347829;0.833407186980582;0.7636840976254698;0.11599318418767433;0.10633479471069951;1.0940066604258813;9.99973558154359;0.8335995843939229;1.0969944624743146;1.0970312805098301;0.7620391165496754;0.11929763595139545;0.7711641339068429
30.841831;1.0910912321043238;0.8334064269767982;0.7636813899130453;0.11599311229730884;0.10633470361274432;1.094010420921572;9.99975199507687;0.8336000115999654;1.0969901353857279;1.09703163974046;0.7620420696089156;0.1192973266181232;0.7711627424649528
30.851831;1.0910928119377623;0.8334056709850451;0.7636786793124817;0.11599305130416628;0.10633461396989856;1.0940142487736813;9.999767779321003;0.8336004703787296;1.0969859468519967;1.0970321031354162;0.7620449586491451;0.11929702054858428;0.771161470246236
30.861831;1.09109426471308;0.8334049170533129;0.7636759692363194;0.11599300068822795;0.1063345258740961;1.0940181274096394;9.999782874501674;0.8336009622674151;1.0969819063106687;1.0970326753099588;0.7620477808438004;0.1192967186993528;0.7711603142719419
30.871831;1.0910955844642505;0.8334041619733757;0.7636732630563634;0.11599295968377114;0.10633443938832364;1.094022040250717;9.99979723081851;0.8336014882970838;1.0969780219717156;1.0970333602071882;0.7620505315040761;0.11929642204360419;0.7711592710485485
30.881831;1.0910967672741587;0.8334034014624823;0.7636705636735301;0.11599292730823357;0.10633435449591977;1.094025971656429;9.99981080262182;0.8336020487035399;1.0969743008354895;1.0970341593777513;0.762053204104202;0.11929613152711854;0.7711583366846404
30.891831;1.0910978114783068;0.8334026305062893;0.7636678732144517;0.11599290256039738;0.10633427109146372;1.0940299076316962;9.999823549231536;0.8336026435616829;1.0969707492301122;1.0970350723776303;0.7620557909664663;0.11929584806809418;0.771157507745664
30.901831;1.0910987171679931;0.8334018438740517;0.7636651928707001;0.11599288459268417;0.10633418905739524;1.0940338357698949;9.999835436956042;0.8336032739047117;1.096967373550086;1.0970360975919058;0.7620582843839451;0.1192955725578091;0.771156781455103
30.911831;1.0910994850907187;0.833401036720363;0.7636625227813175;0.11599287274976583;0.10633410833872414;1.0940377451356036;9.9998464366947;0.8336039428143488;1.096964181353087;1.0970372322712663;0.7620606779605765;0.11929530580647071;0.7711561547828112
30.921831;1.0911001154747988;0.8334002051420584;0.7636598626618842;0.11599286655304795;0.10633402897805934;1.0940416261549328;9.999856521667628;0.8336046562064715;1.0969611812184745;1.097038473233681;0.762062967242593;0.11929504844404673;0.7711556228607922
30.931831;1.0911006078775896;0.8333993465118137;0.7636572133951878;0.1159928657278252;0.10633395106727393;1.0940454706272267;9.99986566961998;0.8336054225034036;1.0969583807518992;1.097039818281953;0.7620651493021298;0.1192948008915717;0.7711551779426216
30.941831;1.091100961644678;0.8333984591054534;0.7636545785289742;0.11599287024964015;0.10633387464227727;1.0940492722518593;9.999873862378236;0.8336062510460279;1.0969557847839997;1.0970412670324363;0.7620672223317401;0.11929456348055385;0.7711548098926142
30.951831;1.0911011763170577;0.833397541330855;0.7636519641840449;0.1159928802572341;0.10633379965416338;1.0940530268419153;9.999881079941574;0.8336071506128324;1.0969533952693875;1.0970428203293356;0.7620691860362048;0.11929433659177503;0.7711545069596404
30.961831;1.0911012527748296;0.8333965918332689;0.7636493774831474;0.11599289581099402;0.1063337260007239;1.0940567320639352;9.999887301115626;0.8336081288906398;1.0969512123416616;1.0970444785010602;0.7620710420449729;0.11929412060000297;0.7711542561194464
30.971831;1.0911011945564855;0.8333956101388895;0.7636468251282006;0.11599291671841121;0.10633365350858323;1.0940603874681667;9.999892511273606;0.8336091925115607;1.0969492353040282;1.0970462401131549;0.7620727933650431;0.11929391568611299;0.7711540441927602
30.981831;1.0911010073447014;0.8333945962557938;0.7636443123980933;0.11599294255458507;0.10633358191237746;1.094063994654975;9.999896704680603;0.8336103473842876;1.0969474631421994;1.097048102197851;0.7620744434769626;0.11929372177461496;0.771153859232558
30.991831;1.0911006971386081;0.8333935497431706;0.7636418425451974;0.11599297279757352;0.10633351091081449;1.094067557033532;9.99989988272132;0.8336115987494522;1.0969458945390465;1.0970500610157425;0.7620759961533012;0.11929353864135596;0.7711536901881957
31.001831;1.0911002695985466;0.8333924699060414;0.7636394172392147;0.11599300689185593;0.10633344029562226;1.0940710791304684;9.999902052978504;0.8336129505694835;1.0969445269072113;1.0970521126936414;0.7620774557625557;0.11929336603339787;0.7711535254786077
31.011831;1.0910997304682375;0.8333913563782493;0.7636370374657091;0.11599304418002719;0.10633337010767098;1.0940745658282283;9.999903220442137;0.833614405277236;1.0969433552630756;1.097054254099185;0.7620788269723184;0.11929320366035412;0.7711533530736341
31.021831;1.0910990849490756;0.8333902088204518;0.7636347044070637;0.11599308391881548;0.1063333007036068;1.0940780216214294;9.999903372799146;0.833615964357588;1.096942372938768;1.0970564838704142;0.7620801134287262;0.11929305110469374;0.7711531624580437
31.031831;1.0910983362680158;0.8333890270020847;0.763632420124286;0.1159931254343796;0.1063332326980793;1.0940814499134979;9.999902480815058;0.8336176288922461;1.09694157369492;1.0970588028616244;0.7620813170129093;0.11929290784035393;0.7711529461140598
31.041831;1.0910974853486146;0.8333878118101608;0.7636301872111718;0.11599316817912236;0.10633316683986499;1.0940848532433032;9.999900515567617;0.8336193997784606;1.096940952890301;1.0970612138344389;0.7620824387255648;0.11929277336778225;0.771152698908528
31.051831;1.0910965315720123;0.8333865654477753;0.7636280082080256;0.11599321159678642;0.10633310379114164;1.0940882347161407;9.999897464296282;0.8336212777500035;1.0969405066404203;1.0970637208426568;0.7620834792389808;0.11929264735512234;0.7711524166333411
31.061831;1.0910954734115232;0.8333852905055145;0.7636258860343903;0.11599325495382833;0.10633304392562563;1.0940915991133078;9.999893338085483;0.8336232630124748;1.096940229826227;1.097066328342874;0.7620844385958683;0.11929252973943044;0.771152095435334
31.071831;1.091094308826792;0.8333839891880155;0.763623824703008;0.1159932973206806;0.10633298733890542;1.0940949524513335;9.999888172923749;0.8336253549523512;1.0969401149516487;1.09706904025619;0.7620853167272555;0.11929242070759866;0.7711517316886406
31.081831;1.091093035948752;0.8333826630935759;0.7636218295478375;0.11599333773459025;0.10633293395801689;1.0940983004027292;9.999882025732086;0.8336275524170251;1.096940153216461;1.0970718594490743;0.7620861142684194;0.11929232061163283;0.771151321239611
31.091831;1.091091654024208;0.8333813135349438;0.763619906851129;0.1159933753825362;0.10633288362035448;1.0941016469960867;9.999874968036401;0.8336298538663005;1.0969403369944217;1.097074787726912;0.7620868323759643;0.11929222998206732;0.7711508589181331
31.101831;1.0910901644357387;0.8333799425385923;0.7636180622723387;0.11599340964744469;0.10633283612912611;1.0941049948073704;9.999867077764694;0.8336322571162347;1.0969406611663737;1.0970778262783172;0.7620874721854608;0.11929214955568433;0.771150339562543
31.111831;1.091088571575045;0.8333785538011612;0.7636162988216859;0.11599344006960421;0.10633279120620522;1.0941083457885032;9.999858429299417;0.8336347595181779;1.096941122161081;1.0970809757953661;0.7620880349839745;0.11929208019683507;0.7711497594567756
31.121831;1.091086882471209;0.833377152660903;0.7636146169158207;0.1159934663015367;0.10633274839618644;1.094111701415646;9.999849088429869;0.8336373586758395;1.096941716407464;1.0970842357308002;0.762088523071259;0.11929202276868414;0.7711491163073914
31.131831;1.0910851048530403;0.833375745147447;0.7636130165157755;0.1159934880390719;0.10633270710284008;1.0941150626838934;9.9998391193332;0.8336400527668478;1.0969424398523417;1.0970876036226873;0.762088940254852;0.11929197800034594;0.7711484079732902
31.141831;1.0910832458034492;0.8333743367702151;0.7636114981197363;0.11599350495031101;0.10633266671137401;1.0941184302367213;9.999828597600974;0.8336428397836004;1.0969432883070953;1.0970910751887077;0.7620892911681872;0.11929194640944805;0.771147631709486
31.151831;1.0910813121976026;0.8333729317599723;0.7636100617527594;0.1159935166975982;0.10633262669588509;1.094121804240992;9.999817613789093;0.8336457163913638;1.0969442569251386;1.0970946448442358;0.7620895805450653;0.11929192835198833;0.771146784624355
31.161831;1.0910793111187687;0.8333715331673202;0.7636087061950652;0.11599352309161357;0.10633258669040102;1.0941251838364796;9.999806264930672;0.8336486775050387;1.0969453380993135;1.097098306752175;0.7620898135377634;0.11929192418641019;0.7711458647473012
31.171831;1.0910772493639507;0.8333701433906144;0.7636074294319156;0.11599352420655216;0.10633254640885564;1.0941285663319718;9.999794648253198;0.8336517164378965;1.0969465205610909;1.0971020562623324;0.7620899957402144;0.11929193444109304;0.7711448720886258
31.181831;1.0910751333881634;0.8333687646694226;0.763606229584056;0.11599352033527992;0.10633250548983617;1.0941319472613389;9.999782857720815;0.8336548252774884;1.0969477920513948;1.0971058901274988;0.7620901323029512;0.11929195980370397;0.7711438090703233
31.191831;1.091072970017273;0.833367399443294;0.7636051054910488;0.11599351192029957;0.10633246351620078;1.0941353216564889;9.999770978542928;0.8336579950008597;1.0969491427751619;1.0971098050252595;0.7620902276884568;0.11929200099101198;0.7711426802126503
31.201831;1.0910707664105512;0.8333660501284509;0.7636040566978382;0.11599349951069901;0.10633242011817043;1.0941386854352184;9.999759090057275;0.8336612149345761;1.0969505657980378;1.097113796324801;0.7620902866168184;0.11929205873372631;0.7711414913977274
31.211831;1.0910685291229008;0.8333647183769599;0.7636030830372753;0.11599348368801628;0.10633237496452921;1.0941420360598026;9.99974727405342;0.8336644724598056;1.096952054900634;1.0971178582594818;0.7620903149099192;0.11929213381436712;0.7711402486169759
31.221831;1.0910662639369342;0.8333634044269167;0.7636021839227399;0.11599346504680023;0.10633232769299229;1.0941453725144106;9.99973561615252;0.8336677532576009;1.0969536026663103;1.097121984350267;0.7620903194392336;0.119292227022113;0.771138956479308
31.231831;1.0910639764795034;0.8333621066857082;0.7636013575245592;0.11599344426586757;0.10633227786566488;1.0941486947648182;9.99972420285206;0.8336710421559418;1.096955200231393;1.0971261675113253;0.7620903080761162;0.11929233908187536;0.771137617141475
31.241831;1.0910616722237214;0.8333608219854155;0.7636006001320439;0.11599342211787941;0.1063322249852586;1.0941520027552079;9.99971311957671;0.833674325103776;1.0969568385264894;1.0971304005280047;0.7620902900058156;0.119292470600591;0.7711362300485191
31.251831;1.0910593552565389;0.8333595467038241;0.7635999064088478;0.11599339937145577;0.10633216856276179;1.094155295576577;9.999702449620383;0.833677590799602;1.096958509728368;1.0971346765319074;0.7620902750657453;0.11929262198881148;0.7711347926492644
31.261831;1.0910570266154356;0.8333582776404292;0.7635992710984609;0.1159933767379494;0.10633210818019773;1.0941585712745299;9.99969227287094;0.8336808301781718;1.0969602077401364;1.0971389890432894;0.7620902716215913;0.11929279338175472;0.7711333016996023
31.271831;1.0910546842828601;0.8333570118786459;0.7635986910993903;0.11599335488672334;0.10633204351490434;1.094161826610831;9.999682665568724;0.8336840345896172;1.0969619277596896;1.0971433320866508;0.7620902846217278;0.11929298471723265;0.7711317548280409
31.281831;1.0910523251740318;0.8333557462321609;0.763598165987491;0.11599333442146181;0.1063319742803091;1.094165056339721;9.99967370094544;0.833687195049514;1.0969636653751718;1.097147700097226;0.7620903154708356;0.11929319590972168;0.7711301520236035
31.291831;1.0910499471283963;0.8333544768962763;0.763597696818511;0.11599331584885071;0.10633190006461807;1.094168253406809;9.99966544550948;0.8336903029139218;1.0969654157667283;1.0971520871626546;0.7620903633573335;0.1192934268777929;0.77112849589211
31.301831;1.0910475496475733;0.8333531993394188;0.763597284892241;0.1159932995901536;0.10633182027294473;1.0941714106840967;9.999657951704627;0.8336933498354051;1.0969671732666213;1.0971564867328616;0.7620904264605856;0.11929367749772982;0.7711267904545623
31.311831;1.091045132977573;0.8333519082514828;0.7635969311148825;0.11599328597843753;0.10633173433392387;1.0941745224800323;9.99965126056125;0.8336963268896566;1.096968930910935;1.0971608923009613;0.7620905023210205;0.11929394762191295;0.7711250399941051
31.321831;1.0910426965337647;0.8333505972361693;0.76359663536036;0.11599327527007529;0.10633164189511647;1.0941775848073736;9.9996454166507;0.8336992244707734;1.096970680725609;1.0971652979264148;0.7620905878523798;0.11929423702113964;0.7711232491225304
31.331831;1.0910402389669398;0.8333492584435026;0.7635963959958416;0.11599326777434485;0.1063315428008267;1.0941805948191663;9.999640472037784;0.8337020328481874;1.096972414998953;1.0971696987130257;0.7620906793814135;0.11929454517471288;0.7711214234392186
31.341831;1.0910377598823775;0.8333478825142288;0.7635962097532902;0.11599326399890862;0.1063314370727678;1.0941835502855457;9.999636474743516;0.8337047425797611;1.0969741269433362;1.0971740915160924;0.7620907725407718;0.11929487113309124;0.7711195693864421
31.351831;1.0910352611761454;0.8333464588987042;0.7635960718401028;0.11599326459924347;0.10633132496470862;1.0941864496696794;9.999633465826557;0.8337073444659028;1.0969758104411467;1.0971784746873456;0.7620908623680579;0.11929521361850254;0.7711176933941957
31.361831;1.0910327470529213;0.833344976869868;0.763595976611103;0.11599327018714786;0.10633120690906124;1.0941892922500904;9.999631481198511;0.8337098296905632;1.0969774595743937;1.097182846786761;0.7620909442178142;0.11929557117433387;0.7711158015376474
31.371831;1.0910302233968456;0.8333434269770578;0.7635959183626827;0.11599328122491531;0.10633108341636677;1.0941920779746537;9.99963054000543;0.8337121907145194;1.0969790677728923;1.0971872057346068;0.7620910147474146;0.11929594222240063;0.7711138999600952
31.381831;1.0910276973962265;0.8333418017837025;0.7635958917368962;0.11599329801755612;0.10633095508511714;1.0941948073630139;9.999630633513284;0.8337144215890551;1.0969806270304383;1.0971915493523725;0.7620910717691978;0.11929632515240883;0.7711119953649351
31.391831;1.091025177183775;0.8333400954201877;0.7635958923892951;0.11599332067223815;0.10633082259826844;1.094197481809433;9.999631728003676;0.8337165167557289;1.0969821281309946;1.0971958762755565;0.762091113208992;0.11929671844270116;0.7711100949804653
31.401831;1.0910226711041966;0.8333383030360857;0.7635959175832442;0.11599334910418904;0.10633068657413237;1.0942001041925298;9.999633775988972;0.8337184696978664;1.0969835619301072;1.097200185533591;0.7620911365706913;0.1192971207207978;0.7711082062515704
31.411831;1.0910201868843774;0.8333364210651923;0.7635959654752845;0.11599338321492132;0.10633054737802843;1.0942026787053556;9.999636728227975;0.8337202730620112;1.09698492041264;1.09720447568968;0.7620911393795414;0.11929753077201584;0.7711063368265705
31.421831;1.0910177305208597;0.833334447308173;0.7635960336773244;0.11599342306081815;0.10633040503153639;1.0942052097317365;9.999640534427789;0.8337219202339454;1.0969861964393777;1.0972087450884263;0.7620911198165103;0.11929794746789471;0.7711044943076325
31.431831;1.0910153052832223;0.8333323803316305;0.7635961188491454;0.11599346879053657;0.10633025927119145;1.0942077007782327;9.999645133853742;0.8337234067646534;1.0969873834776043;1.0972129922775076;0.7620910770792576;0.11929836967481389;0.771102685374599
31.441831;1.091012912087546;0.8333302194752061;0.7635962176912267;0.115993520484078;0.10633010970000488;1.0942101536327902;9.999650453241895;0.8337247303716988;1.09698847616692;1.0972172156125835;0.7620910108727857;0.11929879625433318;0.7711009153647925
31.451831;1.091010551185753;0.8333279654746522;0.7635963278107535;0.11599357810965782;0.10632995589879302;1.0942125679990005;9.99965641353808;0.8337258902279412;1.0969894703987977;1.0972214126475526;0.7620909197271285;0.11929922605935156;0.7710991889689085
