time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.461831;1.0910082234735372;0.833325620524137;0.7635964471954604;0.11599364153596309;0.10632979744560574;1.0942149417339289;9.99966293425689;0.8337268867541825;1.0969903626398014;1.09722557991936;0.7620907998736514;0.11929965790150629;0.7710975113018689
31.471831;1.091005929917024;0.8333231879172871;0.7635965732105949;0.11599371051485483;0.10632963390798947;1.094217270745169;9.999669936415291;0.833727721775679;1.0969911494979694;1.097229712964446;0.7620906460982872;0.11930009063498535;0.77109588848924
31.481831;1.0910036700590422;0.8333206721329003;0.7635967026890979;0.11599378470093943;0.10632946489180874;1.0942195487723683;9.999677348629136;0.8337283984951706;1.096991827655825;1.097233806909349;0.762090453350683;0.11930052328166842;0.7710943274315183
31.491831;1.0910014418538536;0.8333180791080216;0.7635968329018633;0.1159938637412866;0.10632929012314665;1.0942217681348114;9.999685108116294;0.833728921624746;1.0969923936394876;1.09723785799513;0.7620902173845051;0.11930095502690333;0.7710928347738547
31.501831;1.0909992427119126;0.8333154155255766;0.7635969622757479;0.1159939473879072;0.10632910948233341;1.094223920961627;9.999693155781554;0.8337292981128627;1.0969928437260046;1.0972418644280544;0.7620899345474766;0.11930138512978151;0.7710914158797456
31.511831;1.0909970694496076;0.8333126877636371;0.7635970907230739;0.11599403555240055;0.10632892300355772;1.0942259997091213;9.999701436531428;0.8337295374773779;1.0969931745795938;1.0972458254032866;0.7620896016770654;0.11930181285286671;0.7710900751469206
31.521831;1.0909949169600703;0.8333099021284812;0.7635972198862474;0.11599412824873669;0.10632873090978691;1.0942279969810433;9.999709903019783;0.8337296504128957;1.0969933837317782;1.0972497396761294;0.7620892156101733;0.11930223743417073;0.7710888172763388
31.531831;1.0909927781468374;0.833307065303094;0.7635973528689111;0.11599422546471085;0.10632853366401002;1.094229905665834;9.999718513640413;0.833729646679412;1.0969934691417715;1.0972536050876467;0.7620887718459616;0.11930265806818115;0.7710876477013641
31.541831;1.0909906452768574;0.8333041834508029;0.7635974930430155;0.11599432711274384;0.10632833190616699;1.0942317193924929;9.999727225591528;0.8337295340958287;1.096993429093641;1.0972574191584925;0.762088264087017;0.11930307390405279;0.7710865720375658
31.551831;1.090988510407915;0.8333012610668453;0.7635976429607253;0.11599443312128471;0.10632812626562513;1.0942334320577196;9.999735990694207;0.8337293186213416;1.0969932626558088;1.0972611793407199;0.7620876858933799;0.11930348409433342;0.7710855955831751
31.561831;1.0909863650297886;0.8332983010662243;0.7635978045882318;0.11599454355702891;0.10632791722323696;1.0942350366565445;9.99974475785184;0.8337290047780628;1.0969929695366119;1.0972648816375923;0.7620870328281065;0.1193038877955501;0.77108472339404
31.571831;1.0909842006982704;0.8332953057233629;0.7635979804333074;0.11599465870801505;0.10632770510198251;1.0942365254279884;9.99975347808509;0.8337285958624612;1.0969925499014193;1.0972685194920022;0.7620863028266227;0.11930428407118648;0.7710839608943733
31.581831;1.0909820101659558;0.8332922774641617;0.7635981744726424;0.11599477909889251;0.10632749016629299;1.0942378916608513;9.999762105952495;0.8337280939630028;1.0969920048431316;1.0972720846336392;0.7620854948368662;0.11930467186341077;0.7710833144307804
31.591831;1.09097978788218;0.8332892193601178;0.7635983923797044;0.1159949054346413;0.10632727278916827;1.0942391311572077;9.999770596877978;0.8337275003419777;1.0969913369250779;1.0972755683498314;0.7620846073791446;0.11930505006643198;0.7710827912482732
31.601831;1.0909775305568683;0.8332861352223102;0.7635986414305905;0.11599503851136203;0.1063270535160465;1.0942402422611068;9.99977890768814;0.8337268162404993;1.09699054978134;1.0972789622019647;0.7620836378455794;0.11930541754379966;0.7710823988836182
31.611831;1.0909752377853927;0.833283029240739;0.7635989307632236;0.11599517906719513;0.10632683291133849;1.0942412257068237;9.999787002947574;0.8337260438515511;1.096989646552981;1.0972822582201982;0.762082582481973;0.11930577312402384;0.771082144471447
31.621831;1.0909729112475268;0.8332799058567996;0.7635992715860297;0.11599532761157448;0.10632661136339118;1.094242085140315;9.999794855069897;0.8337251870066953;1.0969886292024236;1.097285447734794;0.7620814368936148;0.11930611566826065;0.7710820343116438
31.631831;1.0909705530325717;0.833276769898914;0.7635996766668844;0.11599548442763043;0.10632638906396598;1.0942428268836695;9.999802436036893;0.833724251589796;1.0969874995717142;1.0972885193899296;0.7620801968624793;0.1193064441674533;0.7710820734808188
31.641831;1.090968165434132;0.8332736262402952;0.7636001597764316;0.11599564970309939;0.10632616610396721;1.0942434585958758;9.999809718221742;0.833723245961291;1.0969862602190081;1.097291458814243;0.7620788593246772;0.11930675783671799;0.7710822659676386
31.651831;1.0909657520831706;0.8332704790919598;0.7636007352503271;0.11599582350978926;0.10632594254223125;1.0942439884648194;9.999816683041205;0.8337221805209531;1.0969849142329908;1.0972942505837515;0.7620774231719492;0.11930705613321524;0.7710826155685692
31.661831;1.0909633181920266;0.8332673314648272;0.7636014166757032;0.11599600576154863;0.10632571841620127;1.0942444248149448;9.99982331769665;0.8337210661127937;1.096983464601865;1.097296880445218;0.7620758893160694;0.11930733867289393;0.7710831261590576
31.671831;1.0909608695582003;0.8332641848966391;0.7636022154368867;0.11599619642649255;0.10632549370057125;1.0942447755525206;9.999829602890742;0.83371991237029;1.0969819143021873;1.0972993364982175;0.7620742601809543;0.11930760518105428;0.7710838010321309
31.681831;1.090958411703659;0.8332610394406763;0.7636031407456899;0.1159963956946881;0.10632526828210917;1.0942450484816069;9.999835506847282;0.8337187269119466;1.096980268140768;1.0973016094610473;0.7620725391932396;0.11930785554987165;0.7710846427882125
31.691831;1.0909559494659704;0.8332578940179439;0.7636042005461038;0.11599660377482841;0.10632504201270078;1.0942452519805688;9.999840989307089;0.8337175155696464;1.096978534132635;1.097303692460637;0.7620707304955922;0.11930808992417204;0.771085654143801
31.701831;1.0909534866665063;0.8332547471846721;0.7636054018410283;0.11599682062105415;0.10632481474760419;1.0942453940799808;9.999846012673515;0.8337162831481969;1.0969767226236855;1.0973055810306334;0.7620688392038995;0.11930830871505035;0.7710868384694514
31.711831;1.0909510266876805;0.8332515979355176;0.7636067502975138;0.11599704594816791;0.10632458625757073;1.0942454805932755;9.99985054936745;0.8337150344475036;1.0969748455136477;1.097307273072111;0.7620668716535165;0.11930851254268898;0.7710881993091842
31.721831;1.0909485741307943;0.833248446154125;0.7636082494562177;0.11599727944513494;0.10632435612350477;1.0942455146249301;9.999854578579427;0.8337137755783849;1.0969729165676967;1.0973087681102711;0.7620648348333539;0.1193087021438559;0.7710897396505841
31.731831;1.0909461354442744;0.8332452927240058;0.763609900527101;0.11599752093112907;0.10632412379067707;1.0942454977930076;9.999858084827169;0.8337125147837752;1.0969709513052717;1.0973100663755353;0.7620627360747144;0.11930887824813936;0.7710914619288403
31.741831;1.0909437181044637;0.8332421392393585;0.763611703797389;0.11599777034711127;0.10632388874094836;1.094245431468226;9.999861065036203;0.833711261693694;1.0969689666053388;1.0973111683632903;0.7620605839407207;0.11930904150976288;0.7710933683389112
31.751831;1.0909413302271742;0.8332389875639858;0.7636136600031941;0.11599802763091795;0.106323650626221;1.0942453163799015;9.999863533289309;0.8337100251604477;1.0969669806349742;1.097312074270959;0.7620583889239217;0.11930919256370484;0.7710954604567386
31.761831;1.0909389804086749;0.8332358398237998;0.7636157699349335;0.11599829257473858;0.1063234092654089;1.094245151528762;9.99986552220619;0.8337088113325776;1.0969650126586088;1.097312782864306;0.7620561623395697;0.11930933209385094;0.7710977380451356
31.771831;1.0909366765734727;0.8332326987503743;0.76361803366594;0.11599856481628548;0.10632316452137601;1.0942449348284864;9.999867086827335;0.8337076234111646;1.09696308250255;1.097313291051871;0.7620539146585672;0.11930946083192195;0.7711001980466548
31.781831;1.09093442449542;0.8332295678045661;0.7636204505059406;0.1159988439943515;0.10632291621436396;1.0942446648756685;9.999868302473228;0.8337064624888971;1.0969612098532264;1.0973135948941628;0.7620516552784751;0.11930957955931132;0.7711028350568909
31.791831;1.090932227411913;0.8332264509852659;0.7636230189679366;0.11599912985528921;0.10632266414425831;1.0942443418196441;9.999869253977947;0.8337053280907293;1.0969594136393233;1.0973136908850862;0.7620493929529014;0.11930968914271754;0.7711056430248884
31.801831;1.0909300869598122;0.8332233529637396;0.7636257366801936;0.11599942220175283;0.106322408114154;1.094243967249301;9.99987002892643;0.8337042184031773;1.0969577113720987;1.0973135767552131;0.7620471357348771;0.11930979050505613;0.7711086163825995
31.811831;1.0909280045117902;0.83322027988236;0.76362860055632;0.11599972082548864;0.10632214791461088;1.0942435433815874;9.999870718811769;0.8337031306486427;1.0969561183241359;1.0973132519625042;0.7620448907027317;0.11930988443421271;0.7711117499340253
31.821831;1.0909259826015834;0.8332172395778792;0.7636316069551212;0.1160000254959816;0.10632188332333674;1.0942430719065235;9.999871420792608;0.8337020611666878;1.0969546473653113;1.097312717687628;0.7620426634121572;0.119309971381314;0.771115038628064
31.831831;1.0909240262780975;0.833214240403456;0.7636347515095778;0.11600033591433012;0.10632161413110353;1.094242553022438;9.999872236125158;0.8337010049296434;1.0969533098974396;1.097311976506418;0.7620404573109594;0.11931005149185749;0.7711184775549278
31.841831;1.0909221430525278;0.833211290305882;0.7636380286063188;0.11600065165971364;0.10632134014221654;1.0942419848149192;9.99987326757816;0.833699955223773;1.0969521167234721;1.0973110324449395;0.7620382738522219;0.11931012481291968;0.7711220613370824
31.851831;1.0909203414233606;0.8332083970876278;0.7636414314601967;0.11600097222301282;0.10632106116211665;1.094241363759305;9.999874613885085;0.8336989040268721;1.0969510773300013;1.0973098910474377;0.7620361127953642;0.11931019150515963;0.7711257835747722
31.861831;1.0909186299788167;0.8332055681945608;0.7636449531562203;0.11600129705562814;0.10632077704856265;1.0942406862171479;9.99987636099201;0.833697842833563;1.096950197925872;1.0973085588325255;0.7620339721514663;0.11931025193613956;0.7711296373077814
31.871831;1.0909170167065136;0.8332028093927765;0.7636485873789227;0.11600162554663224;0.1063204877815853;1.0942399490141557;9.999878582394834;0.8336967637523052;1.0969494806195432;1.0973070425727383;0.7620318485569474;0.11931030658504117;0.7711336150128926
31.881831;1.0909155069700942;0.8332001238178303;0.7636523283744544;0.11600195695870749;0.10632019354899788;1.0942391492476224;9.999881344986308;0.833695660496042;1.0969489248079018;1.0973053490873885;0.7620297383011313;0.1193103559105323;0.771137707604683
31.891831;1.0909141022435873;0.8331975118459168;0.7636561706422105;0.11600229043150698;0.10631989484113875;1.0942382854718666;9.999884704294335;0.8336945283973579;1.0969485291397356;1.0973034858091666;0.7620276380747666;0.11931040030905939;0.771141904587686
31.901831;1.0909128013204505;0.8331949710396204;0.7636601084579381;0.11600262509867673;0.10631959236000378;1.0942373594061703;9.999888698741062;0.8336933633744784;1.0969482925768226;1.0973014614986467;0.7620255449788814;0.11931044015220059;0.7711461955817908
31.911831;1.0909116023394456;0.8331924964079704;0.7636641353698544;0.11600296018887322;0.10631928684248519;1.0942363756674027;9.999893349213869;0.8336921611237418;1.0969482146775158;1.097299285730752;0.7620234565572376;0.1193104759236068;0.7711505715147249
31.921831;1.09091050453984;0.8331900813838962;0.7636682441393374;0.11600329501595243;0.10631897907429752;1.0942353406463179;9.999898655675139;0.8336909172710326;1.0969482955435377;1.0972969674037594;0.7620213712756512;0.1193105083247246;0.7711550248393682
31.931831;1.0909095092994323;0.8331877191557674;0.7636724269998479;0.1160036288782008;0.10631866997586631;1.0942342626470256;9.999904600857825;0.833689627575924;1.0969485355432842;1.097294514373571;0.7620192884243365;0.1193105381625741;0.7711595487722157
31.941831;1.0909086197260847;0.8331854040433981;0.7636766755047557;0.11600396092583332;0.10631836060862035;1.0942331521051412;9.999911156505654;0.833688287849079;1.0969489355084596;1.0972919340770737;0.7620172072221824;0.11931056616173111;0.7711641367557225
31.951831;1.0909078391081943;0.8331831318792425;0.7636809802122264;0.1160042901262755;0.10631805213648532;1.0942320205999654;9.999918274983706;0.8336868941033324;1.0969494977613277;1.0972892332236786;0.7620151264772659;0.11931059291585808;0.7711687830263335
31.961831;1.0909071692281676;0.8331808984999146;0.7636853309898152;0.11600461532359932;0.1063177457150138;1.0942308793253506;9.999925885059183;0.8336854427406657;1.0969502261524617;1.0972864168485283;0.7620130451493313;0.11931061887392451;0.7711734830952469
31.971831;1.0909066096786484;0.8331786983567596;0.7636897178975917;0.11600493528763;0.10631744237472222;1.094229737886435;9.999933905674297;0.8336839309752035;1.0969511246332624;1.097283488316299;0.7620109626149181;0.11931064428156188;0.7711782340006851
31.981831;1.0909061581788035;0.833176525527957;0.7636941318841919;0.11600524878310295;0.1063171430415699;1.094228604185038;9.999942261949663;0.8336823579548331;1.0969521963101945;1.097280450401422;0.7620088781594322;0.11931066919684094;0.7711830343431546
31.991831;1.0909058109266543;0.8331743757625024;0.763698564469445;0.11600555463969354;0.10631684860455685;1.0942274850477889;9.999950895522202;0.8336807255972593;1.0969534429252812;1.097277305724078;0.7620067904843598;0.11931069353720557;0.7711878830775472
32.001831;1.0909055631208229;0.8331722468954267;0.7637030065831507;0.11600585177512752;0.10631655991417654;1.0942263864707693;9.99995976409904;0.833679038108265;1.096954864349237;1.097274055633691;0.7620046975411148;0.11931071707587149;0.7711927782133668
32.011831;1.0909054100449453;0.8331701378127886;0.7637074478202469;0.11600613920804428;0.10631627780923035;1.0942253138475884;9.999968827872896;0.833677300738353;1.0969564587881926;1.097270699509262;0.7620025966860634;0.11931073948208025;0.7711977166167163
32.021831;1.0909053482274722;0.8331680480018753;0.7637118768919605;0.11600641598353653;0.10631600317854693;1.0942242731648892;9.999978036452262;0.8336755187429985;1.0969582237614526;1.0972672357376512;0.7620004854879364;0.11931076036858056;0.7712026937848611
32.031831;1.0909053759525056;0.8331659777282147;0.7637162828602377;0.11600668103461026;0.10631573696467964;1.0942232722474872;9.99998732655554;0.8336736969399007;1.096960157428678;1.0972636629617794;0.7619983625538101;0.11931077920632056;0.7712077034344546
32.041831;1.0909054928499873;0.8331639275185742;0.7637206562125438;0.1160069332148473;0.10631548013670865;1.0942223200115497;9.99999663058097;0.833671839575673;1.096962258275397;1.0972599805584167;0.7619962275443738;0.11931079523217261;0.771212738032362
32.051831;1.0909056991039607;0.8331618972559676;0.7637249889537553;0.11600717146773151;0.10631523361247315;1.0942214241094892;10.000005891999306;0.8336699498037412;1.0969645228252503;1.0972561884355687;0.7619940810231295;0.1193108075491481;0.7712177898980713
32.061831;1.0909059951743385;0.8331598860095322;0.7637292737301313;0.11600739493254132;0.10631499807842631;1.0942205894631274;10.000015077450598;0.8336680292439983;1.0969669448210826;1.097252287131601;0.7619919245739533;0.11931081535750777;0.7712228517551328
32.071831;1.0909063819075502;0.8331578925623833;0.7637335027533981;0.11600760298424179;0.10631477380192607;1.0942198188173617;10.000024176480352;0.8336660787915363;1.096969516802234;1.0972482788597444;0.7619897604025427;0.11931081809676664;0.7712279167216325
32.081831;1.0909068597006117;0.833155915994446;0.7637376675992357;0.11600779519620272;0.10631456061715559;1.0942191142969155;10.000033189708379;0.833664100013073;1.096972231289433;1.0972441677507918;0.761987590479917;0.11931081542367283;0.7712329781652159
32.091831;1.090907426639357;0.8331539564170184;0.7637417605241196;0.11600797121717744;0.1063143581136157;1.0942184775611383;10.000042112672235;0.8336620953677797;1.096975079985607;1.0972399583530636;0.7619854161832549;0.11931080719373773;0.7712380295545718
32.101831;1.09090807746329;0.833152015578357;0.763745775827135;0.11600813065580733;0.10631416579890651;1.0942179085297992;10.00005092421734;0.8336600674531897;1.0969780518961305;1.097235654033729;0.7619832383651526;0.11931079348993445;0.771243064409041
32.111831;1.090908804226655;0.8331500963566045;0.7637497094205806;0.11600827301489805;0.10631398312290201;1.0942174056879461;10.000059588631814;0.833658018720222;1.0969811325002639;1.0972312563579834;0.7619810574372277;0.11931077451751322;0.7712480763602599
32.121831;1.0909095978571617;0.8331482020223082;0.763753557629135;0.11600839772056633;0.10631380951848152;1.0942169675624223;10.000068071552304;0.8336559514421935;1.0969843051753934;1.0972267652722683;0.7619788737242837;0.11931075038506038;0.771253059110557
32.131831;1.090910449975631;0.8331463364623015;0.7637573171046254;0.11600850424419662;0.10631364446486687;1.094216592912852;10.000076357939705;0.8336538674555309;1.0969875535255869;1.0972221793613555;0.7619766879405737;0.11931072097752152;0.7712580063096551
32.141831;1.0909113540706838;0.8331445042212983;0.763760985802664;0.11600859215942998;0.10631348745840488;1.0942162797182344;10.00008446111799;0.8336517682220075;1.0969908631606269;1.0972174958786458;0.7619745012849326;0.11931068595027731;0.7712629118011155
32.151831;1.0909123049494254;0.8331427096387871;0.7637645636058228;0.11600866105607417;0.10631333798493287;1.0942160242765893;10.000092419158461;0.8336496549557086;1.0969942225824947;1.0972127115856585;0.761972315149535;0.11931064477100806;0.7712677703370793
32.161831;1.0909132976764255;0.8331409559573348;0.7637680517307603;0.11600871051258638;0.1063131956177772;1.0942158218692808;10.000100276706158;0.8336475284179308;1.096997622096352;1.0972078246128716;0.7619701305935883;0.11931059686894868;0.7712725781335408
32.171831;1.090914328039546;0.8331392450563047;0.7637714518859703;0.11600874030557673;0.10631306015063588;1.0942156677154227;10.000108057988179;0.8336453890098183;1.0970010513759747;1.0972028358615573;0.7619679477345379;0.1193105418926681;0.7712773327574927
32.181831;1.090915393552899;0.8331375778174162;0.7637747661941534;0.11600875058157385;0.10631293152155168;1.094215555974999;10.00011575706985;0.8336432371179355;1.0970044992832497;1.0971977493167224;0.7619657654794669;0.11931047985315033;0.7712820326031284
32.191831;1.0909164931178785;0.8331359545122952;0.7637779970205752;0.116008741718338;0.10631280954063313;1.0942154783972862;10.000123354950304;0.833641073075591;1.0970079567405184;1.0971925712861206;0.7619635819238977;0.11931041104930987;0.7712866765717584
32.201831;1.0909176263024718;0.833134374916237;0.76378114610002;0.1160087141328112;0.1063126937731473;1.0942154242115507;10.000130839610994;0.8336388972750697;1.09701141857843;1.0971873081809056;0.7619613947951074;0.11931033589959125;0.7712912639753388
32.211831;1.0909187941009215;0.8331328388479962;0.7637842139803178;0.11600866826368056;0.10631258362796815;1.0942153807168178;10.00013822007018;0.8336367105883365;1.0970148819958008;1.0971819641800415;0.7619592015957419;0.11931025478827136;0.7712957940119933
32.221831;1.0909200001984687;0.8331313472662544;0.7637872003459214;0.11600860458760727;0.10631247843959507;1.094215334904422;10.000145534597708;0.8336345142221566;1.0970183440799615;1.0971765407468863;0.7619570003480438;0.11931016798778889;0.7713002651161693
32.231831;1.0909212502659704;0.8331299031198516;0.7637901047686583;0.1160085235694459;0.1063123775404452;1.0942152758060086;10.000152843583116;0.8336323093966117;1.0970218008885022;1.0971710377583845;0.7619547905373488;0.11931007565113258;0.7713046754324493
32.241831;1.0909225501034574;0.833128511533756;0.7637929271239321;0.11600842564393912;0.1063122803226916;1.0942151954323485;10.000160215159248;0.8336300977751111;1.097025248154298;1.0971654553238301;0.7619525730912292;0.1193099778366851;0.7713090240723762
32.251831;1.0909239047346484;0.8331271791686566;0.7637956671309909;0.11600831130364658;0.10631218625301563;1.094215087966473;10.000167722556169;0.8336278821571507;1.097028682176563;1.0971597955526131;0.7619503498667137;0.11930987454226735;0.7713133113498092
32.261831;1.090925318025195;0.8331259131046448;0.7637983239207815;0.11600818120070935;0.10631209490452326;1.09421494892729;10.000175450098046;0.8336256665045662;1.0970320996148877;1.097154063044527;0.7619481230130886;0.11930976574672254;0.77131753747295
32.271831;1.0909267925197745;0.8331247203248947;0.7638008963390278;0.11600803616118943;0.10631200599191032;1.0942147745552742;10.000183484063516;0.8336234558801374;1.0970354967603282;1.0971482645893065;0.7619458938999668;0.11930965152282388;0.7713217009647919
32.281831;1.0909283296028014;0.8331236082167114;0.7638033830610309;0.11600787710141314;0.10631191935066486;1.0942145606426479;10.000191890850868;0.8336212570345057;1.0970388692609259;1.0971424092032296;0.7619436624560821;0.11930953211209182;0.771325798377189
32.291831;1.0909299294406836;0.8331225852391339;0.7638057827626733;0.11600770486590174;0.10631183486840454;1.0942143019201283;10.00020071089404;0.8336190782369907;1.0970422121116439;1.097136507212137;0.7619414280483632;0.11930940780844601;0.771329825393038
32.301831;1.0909315909202184;0.8331216603400168;0.7638080953387244;0.11600752011874206;0.10631175239236967;1.094213993379131;10.000209966948837;0.8336169272916429;1.0970455195850417;1.0971305683174994;0.761939191138043;0.11930927885213809;0.7713337776349473
32.311831;1.0909333115502062;0.8331208410337756;0.7638103228330109;0.11600732340654357;0.10631167167180462;1.0942136313817004;10.000219673303132;0.8336148098008113;1.097048785663557;1.097124600904165;0.7619369539453811;0.1193091455210836;0.7713376506263941
32.321831;1.0909350872908834;0.833120131912891;0.7638124686223604;0.11600711528873855;0.10631159237893603;1.0942132122160657;10.00022984888987;0.8336127296824407;1.0970520053011736;1.0971186127395345;0.7619347195573911;0.11930900829497604;0.7713414402364981
32.331831;1.0909369130097926;0.8331195354987389;0.7638145357752235;0.11600689641508209;0.10631151415159144;1.0942127301226585;10.00024052450663;0.8336106901137338;1.097055175172571;1.0971126116022165;0.7619324903095616;0.11930886787488029;0.7713451434743888
32.341831;1.090938783075608;0.8331190547806964;0.7638165259909041;0.11600666752838532;0.10631143662148453;1.0942121772441962;10.000251733321203;0.8336086931288036;1.0970582929093815;1.0971066054307748;0.7619302668253004;0.11930872499535855;0.7713487583643903
32.351831;1.0909406915225246;0.8331186939595089;0.7638184397109055;0.11600642936837698;0.10631135945779428;1.0942115447003435;10.000263496991765;0.833606739395204;1.0970613561340758;1.0971006017902623;0.7619280484161007;0.11930858028762104;0.7713522833298088
32.361831;1.0909426324335092;0.8331184564615585;0.7638202772611039;0.11600618254868343;0.10631128234415779;1.0942108232520518;10.000275821913743;0.8336048289640827;1.097064362952855;1.0970946065573814;0.7619258337450765;0.11930843433857719;0.771355716774393
32.371831;1.0909446003130179;0.8331183432394438;0.7638220402382285;0.11600592754421836;0.10631120483402129;1.0942100034516882;10.000288702968835;0.8336029621144496;1.0970673135919426;1.097088623307555;0.7619236204938431;0.11930828769152849;0.7713590566424633
32.381831;1.0909465898834478;0.8331183531198685;0.7638237322350875;0.11600566481491015;0.10631112625274472;1.0942090756864624;10.000302123633498;0.8336011397713503;1.0970702111788224;1.0970826544604777;0.7619214047370826;0.11930814070500072;0.7713623002677397
32.391831;1.0909485960790535;0.8331184841310223;0.7638253583745759;0.11600539493219694;0.1063110457544706;1.0942080303378918;10.000316059431537;0.8335993634325127;1.0970730603618866;1.097076702537215;0.7619191812752178;0.11930799346626844;0.7713654446768489
32.401831;1.0909506145575176;0.8331187342170334;0.7638269243836513;0.11600511850284971;0.1063109624706078;1.094206858374277;10.000330495745734;0.8335976350539407;1.0970758650710972;1.0970707697269055;0.7619169449663241;0.11930784580486853;0.7713684870338298
32.411831;1.090952642085307;0.8331191009706586;0.763828436293595;0.1160048359737271;0.10631087566660873;1.094205552383592;10.000345440550698;0.8335959569429959;1.0970786277669295;1.0970648565610854;0.7619146920200501;0.11930769733700648;0.7713714251817477
32.421831;1.0909546770014251;0.8331195815038256;0.7638299002930186;0.11600454758355003;0.10631078477959256;1.094204107684234;10.000360915063691;0.8335943309957455;1.097081350197437;1.0970589617220212;0.7619124204732276;0.11930754753837312;0.7713742582170876
32.431831;1.0909567202464694;0.8331201729456037;0.7638313222977403;0.11600425339685803;0.10631068929454307;1.0942025232565866;10.000376939294403;0.8335927575349155;1.0970840339685874;1.0970530837686994;0.7619101299653342;0.11930739583852126;0.7713769871919932
32.441831;1.0909587761711266;0.8331208723191806;0.7638327077714018;0.11600395333277116;0.10631058867119425;1.0942008016344067;10.000393529920856;0.8335912349291544;1.0970866804668202;1.0970472233122248;0.7619078208353647;0.11930724167030998;0.7713796154267525
32.451831;1.0909608520064502;0.8331216757530358;0.7638340613724134;0.11600364723098738;0.10631048242726189;1.0941989466562094;10.000410701186594;0.833589760101451;1.0970892909529482;1.0970413836619881;0.7619054930220265;0.11930708443932155;0.7713821477293943
32.461831;1.0909629561567975;0.8331225788414449;0.7638353859468502;0.11600333485479451;0.10631037014963567;1.0941969607278053;10.000428456787873;0.8335883291332147;1.097091867046867;1.0970355703978387;0.7619031457407393;0.11930692349615575;0.7713845891517819
32.471831;1.0909650964050048;0.8331235780957938;0.763836682294526;0.11600301593783888;0.10631025141151884;1.0941948443743374;10.000446785119573;0.8335869378637474;1.0970944107596705;1.0970297907640056;0.7619007776328599;0.11930675819344098;0.7713869438175768
32.481831;1.0909672787919686;0.8331246712908023;0.7638379505647627;0.1160026903839589;0.10631012583364056;1.0941925973876803;10.000465663974;0.833585582153929;1.0970969241717714;1.0970240528606128;0.7618983866285896;0.11930658789988434;0.7713892141632873
32.491831;1.0909695072482226;0.8331258564968208;0.7638391915044122;0.11600235831127692;0.10630999328841079;1.0941902196848203;10.000485056206445;0.8335842572478994;1.0970994094114375;1.09701836555698;0.7618959702501317;0.11930641182399467;0.7713914012638372
32.501831;1.0909717843231261;0.8331271313925126;0.7638404066012586;0.11600201991087951;0.10630985408682608;1.0941877117738448;10.00050490389096;0.8335829574522735;1.0971018682673959;1.097012739101711;0.7618935267652778;0.119306228882396;0.7713935058420118
32.511831;1.090974112574086;0.8331284932295834;0.7638415979997466;0.11600167548463669;0.10630970899950505;1.0941850750877895;10.000525144878685;0.8335816772145547;1.097104301243565;1.097007185108481;0.7618910557894926;0.11930603787551368;0.7713955292913189
32.521831;1.0909764944397504;0.8331299393101049;0.7638427678679138;0.11600132557586808;0.1063095590826193;1.094182312020472;10.000545729011002;0.8335804122808619;1.0971067069001046;1.0970017155861895;0.7618885577734236;0.11930583775201616;0.7713974744614209
32.531831;1.0909789302945005;0.8331314673332885;0.7638439171344763;0.11600097090618454;0.1063094054536447;1.0941794254256272;10.000566609362426;0.8335791598576975;1.09710908154285;1.0969963418623612;0.7618860329051593;0.11930562770510209;0.7713993456629289
32.541831;1.090981416819684;0.8331330743799249;0.7638450454817847;0.11600061227306706;0.10630924908902724;1.094176417895029;10.000587731297776;0.8335779184011424;1.0971114195565395;1.096991074257646;0.7618834801106055;0.11930540718911946;0.7714011479256759
32.551831;1.0909839471440939;0.8331347555717086;0.7638461530646449;0.11600025054810753;0.10630909071149271;1.0941732914317592;10.000609035111706;0.8335766879615041;1.0971137149088195;1.0969859221414926;0.7618808976211536;0.11930517597560876;0.7714028861417953
32.561831;1.090986512883673;0.8331365041974255;0.763847241568053;0.11599988665321517;0.10630893089101609;1.0941700477152063;10.000630464081866;0.8335754713739818;1.0971159622724385;1.0969808936876195;0.7618782844524513;0.11930493416681666;0.7714045642650108
32.571831;1.0909891064445587;0.8331383124362526;0.7638483131787878;0.115999521508893;0.1063087702389817;1.0941666887678323;10.000651974680547;0.8335742754406296;1.0971181569728232;1.0969759954312246;0.7618756404874358;0.11930468205891226;0.7714061845803256
32.581831;1.0909917218320064;0.8331401719379762;0.7638493693226356;0.11599915601843867;0.10630860944360673;1.0941632175503913;10.000673546778645;0.833573110706028;1.0971202953327839;1.0969712320185498;0.7618729658225813;0.11930441995535827;0.7714077471886458
32.591831;1.0909943544213148;0.8331420748836644;0.7638504112074848;0.1159987910198028;0.10630844912179352;1.094159638154127;10.000695185143362;0.8335719892307972;1.0971223753018495;1.0969666067607173;0.7618702608460569;0.11930414812279104;0.7714092498355787
32.601831;1.0909970006069791;0.8331440147082728;0.7638514412466613;0.11599842717135699;0.10630828965958643;1.0941559555352731;10.000716907096656;0.8335709217936212;1.0971243962406145;1.0969621233169726;0.7618675264703436;0.1193038668858022;0.7714106882923684
32.611831;1.090999657535544;0.833145985562565;0.7638524631351119;0.11599806493284139;0.1063081312037263;1.0941521747710847;10.000738726698355;0.8335699169164427;1.0971263578154786;1.0969577871408471;0.7618647637971514;0.11930357670999106;0.771412057062067
32.621831;1.09100232244301;0.8331479815070564;0.763853480369952;0.11599770470365525;0.10630797380346492;1.0941483003294252;10.000760649223338;0.8335689817476176;1.0971282586064621;1.0969536049355588;0.7618619735596069;0.11930327818290287;0.7714133498070878
32.631831;1.0910049911222917;0.8331499963444607;0.7638544951220001;0.11599734690189602;0.10630781755963768;1.0941443360502296;10.000782678004711;0.8335681227894507;1.09713009609114;1.0969495829774025;0.7618591560853047;0.1193029718901759;0.7714145597516131
32.641831;1.0910076569704736;0.8331520239297081;0.7638555086397029;0.11599699190945313;0.10630766267429974;1.0941402853696993;10.000804825125947;0.8335673454145299;1.0971318681322582;1.0969457264917175;0.7618563115954836;0.11930265829190144;0.7714156804496656
32.651831;1.0910103119028107;0.8331540591165932;0.7638565221217091;0.11599664004808012;0.10630750938841017;1.0941361509127983;10.00082711529662;0.8335666528799646;1.097133573903299;1.0969420400539867;0.7618534400854965;0.11930233766535815;0.7714167065146792
32.661831;1.0910129478804351;0.8331560987797437;0.7638575373315165;0.11599629163601495;0.10630735791360206;1.0941319342970028;10.000849585981758;0.8335660462989075;1.097135214041859;1.0969385279069728;0.7618505409255762;0.11930201012004553;0.7714176343021364
32.671831;1.0910155576186895;0.8331581414938323;0.7638585572054879;0.11599594705921323;0.10630720847007162;1.094127637079076;10.00087229316875;0.8335655259566622;1.0971367908490852;1.0969351944490957;0.7618476129332626;0.11930167578831548;0.7714184623010335
32.681831;1.091018134635647;0.8331601865264324;0.7638595856726698;0.11599560681599975;0.10630706135642391;1.094123261122529;10.000895318950919;0.8335650926712547;1.0971383081912078;1.0969320446341089;0.7618446550226303;0.11930133501976514;0.7714191905314489
32.691831;1.091020673603065;0.8331622332990292;0.763860626908951;0.11599527152976603;0.10630691698598825;1.0941188073466939;10.000918770549992;0.8335647478538427;1.0971397709235013;1.0969290834261411;0.7618416667309312;0.11930098828010084;0.7714198195137019
32.701831;1.0910231710471738;0.8331642809708363;0.7638616850846934;0.11599494194578991;0.10630677595768406;1.0941142747433925;10.000942767693076;0.8335644922271477;1.0971411838827636;1.0969263153708988;0.7618386480084046;0.119300635985054;0.7714203498717864
32.711831;1.091025625438679;0.8331663283575572;0.763862764220238;0.11599461889630429;0.10630663909893934;1.0941096602992142;10.000967426425932;0.8335643240320975;1.0971425510682669;1.0969237448764808;0.7618355984328831;0.11930027852897625;0.771420782667201
32.721831;1.09102803638518;0.8331683740668434;0.763863867969725;0.11599430327003221;0.10630650732255102;1.0941049592449426;10.000992848974759;0.8335642379489782;1.0971438757698528;1.0969213760025287;0.7618325169288123;0.11929991632517765;0.7714211195488802
32.731831;1.0910304032749656;0.8331704160302215;0.7638649993826807;0.11599399605105491;0.10630638137505058;1.094100166487083;10.001019119533307;0.8335642257353172;1.0971451603103028;1.0969192122089044;0.7618294024996932;0.11929954979304681;0.7714213621589828
32.741831;1.091032724176794;0.8331724510419886;0.7638661607108208;0.11599369827864246;0.10630626169151516;1.0940952788374312;10.0010463020999;0.8335642779985643;1.0971464051993907;1.0969172567532048;0.7618262552093958;0.1192991794296751;0.7714215117700728
32.751831;1.0910349959059358;0.8331744748800626;0.7638673538568935;0.11599341085881083;0.10630614841310673;1.0940902956473637;10.001074439060735;0.8335643857274867;1.0971476099641997;1.096915512452842;0.7618230768830435;0.1192988058783261;0.771421569674805
32.761831;1.091037215071689;0.8331764823586838;0.7638685807499127;0.11599313448897663;0.10630604149050106;1.094085217629424;10.00110355186389;0.8335645407867297;1.0971487742560408;1.096913980840596;0.7618198711390003;0.11929842987538156;0.7714215373313427
32.771831;1.0910393792842765;0.8331784675676628;0.7638698424987205;0.11599286976131973;0.10630594075936922;1.0940800461778424;10.00113364158013;0.8335647351941131;1.0971498965999915;1.0969126618979919;0.7618166427856188;0.11929805216248651;0.7714214160092541
32.781831;1.0910414882369013;0.8331804250328657;0.7638711382961533;0.11599261723571794;0.10630584593786599;1.0940747842578575;10.001164686006208;0.8335649601211674;1.0971509728270996;1.0969115544075514;0.7618133975607184;0.11929767337211851;0.7714212068893496
32.791831;1.0910435446522138;0.8331823505905718;0.7638724656229028;0.1159923774318747;0.1063057566249137;1.0940694378022155;10.001196642881066;0.8335652053667002;1.097151996184126;1.09691065639027;0.7618101422637296;0.11929729388950872;0.7714209118770496
32.801831;1.091045554145042;0.833184240862436;0.7638738212429579;0.11599215082532321;0.10630567233139085;1.094064016137626;10.001229460627508;0.8335654591367961;1.0971529581002397;1.096909964616968;0.7618068846455406;0.11929691381813155;0.7714205343591642
32.811831;1.091047523718564;0.8331860924916812;0.7638752018609871;0.11599193788237795;0.10630559253407743;1.0940585312273163;10.001263083417872;0.8335657090496033;1.0971538487657715;1.0969094735799914;0.7618036332780354;0.11929653300283063;0.7714200791068221
32.821831;1.0910494603475807;0.8331879024954743;0.7638766045587458;0.11599173907552543;0.10630551682883344;1.0940529964927523;10.001297452208865;0.8335659445190708;1.097154657456593;1.096909176017856;0.7618003975221155;0.1192961510616132;0.7714195508864835
32.831831;1.0910513701860174;0.833189669455655;0.7638780269235428;0.11599155482604939;0.10630544511302376;1.0940474257296988;10.001332507893203;0.8335661582459983;1.0971553725890006;1.096909064313846;0.7617971870502195;0.11929576750268886;0.7714189524238743
32.841831;1.091053258199251;0.8331913938638993;0.7638794664864483;0.11599138545094022;0.10630537762056824;1.0940418326409111;10.001368192974043;0.8335663458330065;1.0971559822798596;1.0969091303203078;0.7617940112040903;0.11929538185161873;0.7714182834480713
32.851831;1.0910551284344658;0.8331930770588696;0.7638809201146614;0.11599123117116576;0.10630531483483972;1.0940362310357168;10.001404449972524;0.8335665049061677;1.0971564758469383;1.0969093644810486;0.7617908791958884;0.11929499379841743;0.771417541353174
32.861831;1.0910569839829092;0.8331947203651816;0.7638823839483785;0.11599109209307579;0.10630525735929293;1.0940306347772704;10.00144121878731;0.8335666344739767;1.0971568446696405;1.096909756278461;0.7617878011054527;0.11929460343690355;0.7714167222484172
32.871831;1.0910588257973195;0.8331963250956554;0.763883853573232;0.11599096813581879;0.10630520580337685;1.094025056963234;10.001478432700022;0.8335667340787849;1.0971570812007145;1.0969102948649612;0.7617847885296138;0.11929421133638106;0.7714158217825386
32.881831;1.0910606522476285;0.8331978923345982;0.7638853240481269;0.1159908590140104;0.10630516074311049;1.0940195094832994;10.001516011159568;0.8335668028683275;1.0971571773012816;1.0969109683348;0.7617818541282689;0.11929381828586046;0.7714148364152698
32.891831;1.0910624604417452;0.8331994226117717;0.7638867895173207;0.11599076430056293;0.10630512269053152;1.0940140038728112;10.001553859388597;0.8335668391475818;1.097157123506882;1.0969117632627647;0.7617790109415853;0.11929342503986384;0.7714137649360757
32.901831;1.0910642470880243;0.8332009165431471;0.7638882428444993;0.11599068353474591;0.10630509206559392;1.0940085520194744;10.001591883422886;0.8335668407098458;1.0971569096567182;1.0969126660563382;0.7617762721980971;0.1192930323553056;0.7714126087487223
32.911831;1.0910660081086627;0.8332023754512773;0.7638896763868137;0.11599061638930953;0.10630506925727033;1.0940031657354714;10.001630003063363;0.8335668055012786;1.097156526406617;1.0969136641776351;0.7617736505886046;0.11929264115771056;0.7714113707078011
32.921831;1.091067737966654;0.8332038009291316;0.7638910834761496;0.11599056277776522;0.10630505466978495;1.093997856425497;10.001668147619098;0.8335667315954899;1.097155966464534;1.0969147454459192;0.7617711571282951;0.11929225259611141;0.77141005415284
32.931831;1.0910694290522585;0.8332051947256933;0.7638924589815026;0.11599052277076408;0.10630504865681317;1.0939926351092646;10.00170624555086;0.833566617131598;1.0971552249751435;1.0969158971212258;0.7617688009421977;0.1192918679804529;0.7714086631770213
32.941831;1.0910710723189283;0.8332065589129626;0.7638937986793769;0.11599049649697074;0.10630505150116411;1.0939875120687277;10.001744219637906;0.833566460912193;1.0971542998298316;1.0969171067851011;0.7617665895496455;0.11929148864926602;0.7714072031350335
32.951831;1.091072659706325;0.8332078952502928;0.7638950988956532;0.1159904841556995;0.10630506347411275;1.0939824968024465;10.001781988263645;0.8335662619660802;1.0971531916943746;1.0969183642746956;0.7617645285498347;0.11929111578014263;0.77140568008344
32.961831;1.0910741860815294;0.833209205023958;0.7638963571518963;0.1159904859476233;0.10630508482406709;1.093977598446316;10.00181946889602;0.8335660181582936;1.097151902425738;1.096919661926307;0.7617626208622813;0.11929075020495133;0.7714040996381644
32.971831;1.0910756488549023;0.8332104897516874;0.7638975724324835;0.11599050189027983;0.10630511571342167;1.0939728254745822;10.001856577457335;0.8335657262093386;1.09715043287542;1.096920992634575;0.7617608666749721;0.1192903923604832;0.7714024664173796
32.981831;1.0910770464622106;0.8332117512279785;0.763898744492832;0.11599053173897964;0.10630515615913091;1.0939681846913;10.001893221353779;0.8335653826637749;1.0971487826870558;1.0969223488259596;0.7617592646347008;0.11929004240312369;0.7714007839603897
32.991831;1.0910783773940163;0.8332129908422353;0.7638998731061862;0.11599057506026131;0.10630520599419777;1.0939636805256374;10.001929293439476;0.833564983942696;1.09714695169774;1.09692372259305;0.7617578132020872;0.11928970040726665;0.7713990547606432
33.001831;1.0910796400660858;0.8332142095217924;0.7639009577673186;0.11599063131445304;0.10630526492993247;1.093959314805331;10.001964674972536;0.8335645259148876;1.097144940650731;1.096925105244834;0.7617565109736744;0.11928936659802317;0.771397280550964
33.011831;1.0910808335143494;0.8332154084185274;0.7639019979381564;0.11599069987561092;0.10630533268422866;1.093955086244191;10.001999241763578;0.8335640038755001;1.0971427515301453;1.09692648801155;0.7617553556723503;0.11928904148053543;0.7713954622419885
33.021831;1.0910819584014326;0.8332165891848987;0.7639029931687935;0.1159907800641802;0.10630540908403215;1.0939509894589046;10.002032868610195;0.8335634126832806;1.097140388498056;1.0969278639711206;0.7617543427163704;0.11928872579696351;0.7713935994833003
33.031831;1.0910830169790313;0.8332177536944462;0.7639039429241165;0.11599087130023027;0.10630549413476104;1.093947014624794;10.002065438094933;0.8335627469551697;1.0971378582899098;1.096929228341538;0.7617534652774185;0.11928842041472601;0.7713916912798482
33.041831;1.0910840115436296;0.8332189037018071;0.7639048468731947;0.11599097324185778;0.10630558801775343;1.0939431485666795;10.00209684913191;0.8335620017911469;1.0971351694191425;1.0969305773095779;0.7617527160454236;0.11928812615749355;0.7713897376793643
33.051831;1.0910849427380567;0.83322004118776;0.7639057051311929;0.11599108571491691;0.10630569099993561;1.0939393770557302;10.00212701188329;0.8335611740903225;1.0971323311200505;1.0969319072234418;0.7617520881928966;0.11928784361794846;0.7713877407162046
33.061831;1.0910858091094089;0.8332211697034505;0.7639065177441188;0.11599120860479793;0.10630580333327574;1.0939356874513977;10.002155832764066;0.833560263205515;1.097129352475554;1.0969332144235813;0.76175157439352;0.1192875730769577;0.771385703699149
33.071831;1.0910866077464454;0.8332222951748155;0.763907284081723;0.11599134178795312;0.1063059251669531;1.0939320700687425;10.002183209631914;0.8335592693767682;1.0971262416812206;1.0969344952060716;0.7617511663317437;0.119287314528478;0.7713836296376416
33.081831;1.0910873348564119;0.8332234254291585;0.7639080026528615;0.11599148494931057;0.10630605645369333;1.0939285174679927;10.002209039155797;0.8335581910511978;1.0971230060244497;1.0969357457977944;0.7617508560393271;0.11928706773620079;0.7713815200232558
33.091831;1.0910879859650982;0.8332245693266703;0.763908671227222;0.11599163748890998;0.10630619693329257;1.0939250231205773;10.00223321992996;0.8335570239891655;1.0971196527146176;1.0969369630220704;0.7617506370623286;0.11928683232998336;0.7713793747904608
33.101831;1.0910885566259125;0.8332257357910922;0.7639092872962232;0.1159917987260208;0.10630634621154017;1.093921580575969;10.002255656668355;0.8335557623280172;1.0971161899638089;1.0969381455945808;0.7617505043016408;0.11928660796398516;0.7713771933573924
33.111831;1.091089043438721;0.833226933162152;0.7639098488533012;0.11599196811903609;0.10630650374037254;1.0939181824761859;10.002276276148683;0.8335543999467524;1.0971126281168413;1.096939294816986;0.7617504535663999;0.11928639437765612;0.7713749751875446
33.121831;1.0910894441723904;0.833228169386842;0.7639103551962143;0.11599214534217599;0.10630666869322457;1.0939148196846777;10.00229503989926;0.8335529317689163;1.0971089801666698;1.09694041381984;0.7617504813870696;0.11928619130389811;0.7713727193611204
33.131831;1.0910897576333898;0.8332294520450573;0.7639108072437785;0.11599233036863685;0.10630683999282502;1.0939114816665412;10.00231194315334;0.833551354612476;1.0971052613341536;1.0969415053945335;0.7617505845377996;0.11928599845742943;0.7713704247054877
33.141831;1.0910899846317537;0.8332307873816054;0.7639112071354838;0.11599252349132716;0.10630701649715006;1.0939081575371947;10.002327008230232;0.8335496672230734;1.0971014884004653;1.0969425699560664;0.761750759379336;0.11928581562949134;0.771368090281902
33.151831;1.0910901293797992;0.8332321795891088;0.7639115572160138;0.1159927251814566;0.10630719713974042;1.0939048364735307;10.002340279239084;0.8335478705427957;1.0970976784154116;1.0969436053160952;0.7617510017520462;0.11928564269851188;0.7713657150485088
33.161831;1.0910901997474984;0.8332336314132021;0.7639118587174764;0.11599293587153252;0.10630738097720482;1.0939015084155912;10.00235181745578;0.8335459684712357;1.0970938476455483;1.0969446078863063;0.7617513071265909;0.11928547955539734;0.7713632980410856
33.171831;1.0910902059968175;0.8332351448876953;0.7639121114466205;0.11599315580249953;0.10630756720069617;1.0938981656317937;10.002361693243154;0.8335439676509824;1.0970900127731043;1.0969455737615268;0.7617516705713158;0.11928532604154019;0.7713608401750718
33.181831;1.0910901583071366;0.8332367211615174;0.7639123149320025;0.11599338508306842;0.10630775508770393;1.0938948027448894;10.00236997392823;0.8335418758216385;1.0970861922902195;1.0969464983504489;0.7617520871066572;0.11928518191433665;0.7713583458881432
33.191831;1.091090064004781;0.8332383607274031;0.76391246946306;0.11599362389317186;0.1063079439135525;1.0938914149505912;10.002376715998631;0.8335397002092683;1.0970824053735388;1.096947375246462;0.7617525520976557;0.1192850468532181;0.7713558228694446
33.201831;1.0910899264783585;0.8332400644444012;0.7639125763509246;0.11599387257307688;0.10630813296892985;1.0938879969867263;10.002381969387;0.8335374472501172;1.0970786699513388;1.0969481965338796;0.7617530605332453;0.11928492054215906;0.7713532805333263
33.211831;1.0910897461747786;0.8332418333656776;0.7639126379475112;0.11599413149332784;0.10630832164767236;1.093884543793824;10.002385784279971;0.8335351231655439;1.0970750020230082;1.0969489543828714;0.761753606133562;0.1192848027877077;0.7713507286511252
33.221831;1.0910895217878223;0.8332436675471523;0.7639126571323744;0.11599440087020772;0.10630850945747636;1.0938810518373239;10.00238821351335;0.8335327338411556;1.0970714154024253;1.0969496420453162;0.7617541821262612;0.11928469363469077;0.7713481764467006
33.231831;1.0910892508066081;0.8332455657723894;0.7639126361544694;0.11599468073397202;0.10630869599566115;1.0938775189329912;10.002389319682413;0.8335302839877389;1.0970679214276717;1.096950253512113;0.7617547829218017;0.11928459345271439;0.7713456320864504
33.241831;1.0910889302937865;0.8332475256493592;0.763912576132303;0.11599497104498915;0.106308880959333;1.0938739419882568;10.002389176958188;0.8335277769910817;1.0970645299966524;1.096950782830688;0.7617554044582053;0.1192845028893016;0.7713431027279161
33.251831;1.091088558169346;0.833249543670507;0.76391247760539;0.11599527177458376;0.10630906411870872;1.0938703158628493;10.002387853374758;0.833525215752813;1.0970612508565059;1.0969512244009887;0.7617560433078906;0.1192844226726744;0.7713405949824378
33.261831;1.091088134053271;0.8332516165429751;0.7639123408484308;0.11599558285821603;0.10630924521678672;1.0938666357529085;10.002385395543376;0.8335226037771721;1.0970580924174262;1.0969515736359157;0.7617566962984712;0.11928435335363204;0.7713381154425819
33.271831;1.0910876589026477;0.833253743010099;0.7639121654869664;0.11599590414653181;0.10630942393243445;1.093862900139689;10.002381834706329;0.8335199454122333;1.0970550596883994;1.0969518269634144;0.7617573608648895;0.11928429512997528;0.7713356707271016
33.281831;1.091087134083616;0.8332559239355346;0.7639119499325543;0.11599623542395075;0.10630959993258639;1.0938591107993636;10.00237720044942;0.8335172449734548;1.097052154323438;1.0969519813371817;0.761758035167968;0.11928424792416853;0.7713332667099793
33.291831;1.0910865613160325;0.8332581608315425;0.7639116912271416;0.11599657639903699;0.10630977290540504;1.093855271585466;10.002371529252331;0.8335145060653014;1.0970493755671733;1.0969520341292205;0.7617587176069155;0.11928421163151336;0.7713309076846967
33.301831;1.0910859438962217;0.8332604550831962;0.7639113859305073;0.11599692660308382;0.10630994260460026;1.0938513885146322;10.002364865593645;0.8335117315479035;1.0970467203523253;1.0969519840875899;0.7617594061021891;0.11928418626518435;0.7713285963210883
33.311831;1.0910852879962305;0.8332628087086184;0.7639110316703673;0.11599728524314168;0.10631010886389511;1.093847469761963;10.002357255856873;0.8335089234899027;1.0970441836992266;1.096951831908686;0.7617600977317307;0.11928417192005311;0.7713263340226447
