time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.321831;1.0910846026535779;0.8332652252308358;0.7639106279400666;0.11599765117520976;0.10631027152124113;1.0938435238874742;10.002348741637606;0.8335060833028343;1.097041759693078;1.0969515786663948;0.761760789016973;0.11928416868478958;0.7713241208596339
33.331831;1.0910838982823;0.8332677093961783;0.763910175438653;0.11599802304656182;0.10631043044547026;1.0938395577629847;10.002339360312696;0.8335032122375701;1.0970394415230318;1.0969512233388585;0.7617614766174532;0.1192841766351949;0.7713219553023624
33.341831;1.091083184507244;0.8332702657897775;0.7639096748240497;0.11599839937440849;0.10631058566982758;1.093835576482157;10.002329152493466;0.8335003118487915;1.0970372208412567;1.096950762193619;0.7617621578332412;0.11928419593130747;0.7713198345309044
33.351831;1.0910824687408782;0.8332728970804757;0.7639091262902765;0.11599877851672065;0.106310737364136;1.093831584858654;10.002318165647836;0.8334973844533573;1.097035087947897;1.0969501902183227;0.7617628305700593;0.11928422686231675;0.7713177550107717
33.361831;1.0910817565943542;0.8332756032832619;0.7639085301598749;0.11599915876340061;0.10631088569787879;1.0938275881341444;10.002306448508861;0.833494433629727;1.097033033310328;1.0969495024778049;0.7617634927185806;0.1192842697190911;0.7713157123207897
33.371831;1.091081052810761;0.8332783829453154;0.7639078874158823;0.11599953848170994;0.1063110307899243;1.0938235909690563;10.002294043676516;0.8334914643155716;1.0970310492604105;1.096948694887257;0.7617641412738728;0.11928432468276384;0.7713137005161844
33.381831;1.0910803610041326;0.8332812347610807;0.7639071996820881;0.11599991613147806;0.1063111726970554;1.0938195963502126;10.002280984438777;0.8334884823767436;1.0970291303318982;1.0969477646136485;0.7617647720342771;0.11928439188086136;0.771311712172442
33.391831;1.0910796833524845;0.833284157771512;0.7639064694028898;0.11600029025665512;0.10631131138035244;1.0938156064705997;10.002267293018479;0.8334854942292387;1.0970272729578407;1.0969467098229764;0.7617653800843103;0.11928447145338046;0.7713097391651249
33.401831;1.0910790214849144;0.8332871507773018;0.7639057004060587;0.11600065951124063;0.10631144662154438;1.0938116252658967;10.002252976089508;0.8334825067745386;1.0970254755307853;1.0969455299421857;0.7617659606539102;0.11928456347031587;0.7713077737213646
33.411831;1.0910783771962562;0.8332902120545558;0.7639048979687671;0.11600102259764426;0.10631157787762209;1.0938076599927602;10.002238024006964;0.8334795270765344;1.097023737728733;1.0969442267894272;0.7617665101391986;0.11928466775035412;0.7713058094743557
33.421831;1.0910777518630832;0.8332933390640366;0.763904068194908;0.11600137815606865;0.10631170422746629;1.0938037203090394;10.00222242062868;0.8334765621340302;1.0970220593001527;1.0969428047797234;0.7617670266374028;0.11928478377644167;0.7713038418606152
33.431831;1.0910771456736927;0.8332965281211723;0.7639032172357403;0.116001724802347;0.1063118245424782;1.0937998161451226;10.00220615879619;0.8334736199595556;1.097020439887168;1.0969412699168894;0.7617675096003557;0.11928491079058949;0.7713018679288304
33.441831;1.0910765576926904;0.8332997743205911;0.7639023507178666;0.11600206131958915;0.10631193777710725;1.0937959560427684;10.002189251135569;0.8334707105758905;1.0970188792487154;1.0969396286662836;0.7617679592435868;0.11928504794838801;0.7712998863224868
33.451831;1.0910759863136938;0.8333030714668032;0.7639014735916765;0.11600238680956862;0.10631204316331264;1.0937921465701486;10.002171722681986;0.8334678448183289;1.0970173771994174;1.0969378865616972;0.7617683759271741;0.11928519445235297;0.7712978970320747
33.461831;1.0910754292401146;0.8333064123508737;0.7639005903756589;0.11600270071171993;0.10631214022822146;1.0937883926735399;10.002153590198086;0.8334650326647908;1.0970159341190988;1.0969360468863512;0.7617687594674069;0.11928534960335228;0.7712959005364969
33.471831;1.0910748827171795;0.8333097895368881;0.7638997053457958;0.11600300272918675;0.10631222878022357;1.0937846979737318;10.002134860039178;0.8334622828086516;1.0970145515983414;1.0969341106075763;0.761769108968696;0.11928551268085102;0.7712938970347194
33.481831;1.0910743412126724;0.8333131954859332;0.7638988220224158;0.11600329277499156;0.10631230893591466;1.0937810650052646;10.002115549158225;0.8334596020684395;1.0970132323225084;1.0969320765649029;0.7617694229677041;0.11928568276402698;0.7712918861890345
33.491831;1.0910737983409797;0.8333166220285855;0.7638979424982155;0.11600357096486431;0.10631238107126981;1.0937774956312656;10.002095692678454;0.8334569944167649;1.0970119799656148;1.0969299413524753;0.7617696994441777;0.11928585875884687;0.771289867254536
33.501831;1.0910732481595067;0.833320060559981;0.7638970679514855;0.11600383752188828;0.10631244569591015;1.0937739906691448;10.002075327307828;0.8334544612204613;1.0970107991467348;1.0969277006776994;0.7617699362185691;0.11928603966204422;0.7712878395297535
33.511831;1.091072686324722;0.833323502904328;0.763896199895545;0.11600409265821508;0.10631250331302898;1.0937705491847476;10.00205447850347;0.8334520026695702;1.0970096937402365;1.0969253517633257;0.7617701310526869;0.11928622473458965;0.7712858029741108
33.521831;1.0910721106125536;0.8333269422717542;0.7638953406711141;0.1160043366298683;0.10631255424738743;1.0937671683214363;10.002033160905267;0.8334496188349898;1.0970086643871437;1.096922894924555;0.7617702808373149;0.11928641338003183;0.77128375830795
33.531831;1.0910715202764092;0.8333303740945922;0.7638944928223643;0.11600456987216541;0.10631259853690292;1.0937638438654285;10.002011381727714;0.833447309472344;1.0970077083487688;1.0969203339229658;0.7617703818872512;0.11928660494915691;0.7712817064185684
33.541831;1.0910709151066789;0.8333337962320136;0.7638936583337483;0.11600479297081127;0.10631263601615272;1.093760571689153;10.001989147737198;0.833445073081357;1.0970068216666922;1.0969176743627076;0.7617704318113269;0.11928679871211595;0.7712796478501328
33.551831;1.0910702954453555;0.8333372083508767;0.76389283882311;0.11600500649639237;0.10631266646932043;1.0937573485435792;10.0019664735308;0.8334429067082049;1.0970060014064906;1.096914920826209;0.761770430396633;0.11928699397560472;0.7712775827791476
33.561831;1.0910696632220251;0.833340610503574;0.7638920360910577;0.11600521095706011;0.10631268966991383;1.0937541716836496;10.001943383466939;0.8334408073758511;1.0970052468817977;1.0969120759901865;0.7617703785746233;0.11928719019063219;0.7712755110505561
33.571831;1.0910690227962947;0.8333440017676121;0.7638912520102842;0.11600540686142216;0.10631270535948299;1.093751038757212;10.001919904884593;0.8334387737113372;1.0970045590713935;1.0969091420085575;0.761770277051578;0.11928738695920875;0.7712734320891718
33.581831;1.0910683807317423;0.8333473802515112;0.7638904881680324;0.11600559466474836;0.10631271325172902;1.0937479476816603;10.00189605268461;0.8334368064030253;1.0970039383955383;1.096906121480053;0.761770125816095;0.11928758398454431;0.7712713453326663
33.591831;1.0910677453812425;0.8333507437460257;0.763889745733417;0.11600577459315825;0.10631271303056937;1.0937448959139;10.001871819275657;0.83343490813147;1.0970033832515504;1.0969030169465612;0.7617699241939908;0.11928778104205114;0.7712692508605983
33.601831;1.0910671266393428;0.8333540897135802;0.7638890254126478;0.11600594652054833;0.10631270432798383;1.0937418804896026;10.001847182423257;0.8334330833049275;1.0970028913371908;1.0968998297328223;0.7617696711710722;0.11928797797022153;0.7712671491847468
33.611831;1.0910665346187454;0.8333574150007106;0.7638883273875229;0.11600611001142415;0.10631268666516995;1.0937388997783541;10.001822118025345;0.8334313372504193;1.0970024621034575;1.0968965597799651;0.7617693659086222;0.11928817466574326;0.7712650404827402
33.621831;1.0910659782463537;0.8333607157413297;0.7638876512041867;0.11600626444598638;0.10631265940777371;1.0937359552611754;10.001796605741589;0.8334296751583914;1.097002096823914;1.096893206671;0.7617690078494128;0.11928837111939129;0.7712629236207936
33.631831;1.091065465505354;0.8333639868423615;0.7638869958064446;0.11600640913682489;0.10631262186692378;1.0937330519318056;10.001770630929501;0.8334281013844929;1.0970017967489554;1.0968897704961404;0.7617685967760544;0.11928856738020527;0.771260795245904
33.641831;1.0910650039624825;0.8333672210546771;0.763886359802857;0.11600654351829251;0.10631257349395183;1.0937301982510805;10.001744183307627;0.8334266192551457;1.0970015628336227;1.0968862523697713;0.7617681332144152;0.11928876333434235;0.7712586501519092
33.651831;1.0910646008384588;0.8333704088853113;0.7638857415134768;0.11600666730170311;0.10631251400344759;1.0937274057127802;10.001717250944663;0.8334252309298463;1.097001397111838;1.096882654740472;0.7617676182755696;0.11928895856582271;0.771256482671888
33.661831;1.0910642638666141;0.8333735397794424;0.7638851389098642;0.11600678041705423;0.10631244329683513;1.0937246873756639;10.00168981900676;0.8334239374097694;1.0970013035333415;1.096878981050226;0.7617670530881391;0.11928915249660584;0.7712542873898184
33.671831;1.0910640026530447;0.83337660344314;0.7638845503197447;0.11600688288784615;0.10631236120581544;1.0937220564223773;10.001661885034471;0.8334227395333984;1.0970012878028157;1.0968752349039261;0.7617664389119807;0.11928934455343951;0.7712520590621512
33.681831;1.091063828804281;0.8333795902851334;0.7638839756812941;0.11600697478575665;0.10631226735914084;1.0937195258610592;10.001633480769517;0.8334216392080739;1.0970013568603654;1.0968714200878609;0.7617657773709888;0.11928953420383602;0.771249792482234
33.691831;1.0910637545277022;0.8333824914710037;0.7638834169476028;0.11600705619553166;0.10631216129390328;1.0937171085324193;10.001604675582414;0.8334206392346539;1.0970015187632016;1.09686754195338;0.7617650700372807;0.11928972099831936;0.7712474824529637
33.701831;1.091063791342212;0.8333852995770236;0.7638828771100142;0.11600712717988627;0.10631204258292894;1.09371481670939;10.00157556049933;0.8334197425134179;1.0970017826594674;1.0968636084770718;0.7617643182685355;0.11928990464259438;0.7712451239011642
33.711831;1.0910639493226764;0.8333880092664068;0.7638823588953141;0.11600718784245424;0.10631191088626049;1.0937126623204965;10.00154623314059;0.8334189519752803;1.097002157589536;1.0968596298744904;0.7617635236902235;0.11929008505302394;0.7712427122319268
33.721831;1.0910642358263694;0.8333906166929542;0.7638818640742147;0.11600723842083367;0.10631176599303549;1.0937106572253383;10.001516790716206;0.8334182706964218;1.0970026509192528;1.0968556172974138;0.7617626883916239;0.11929026243693629;0.7712402441057009
33.731831;1.0910646540576892;0.8333931180004344;0.7638813929606706;0.11600727923012659;0.10631160789892803;1.0937088121370528;10.001487324983316;0.8334177017942827;1.0970032680066943;1.0968515814422017;0.7617618146488147;0.11929043729688676;0.7712377179040308
33.741831;1.0910652029950938;0.8333955087373932;0.7638809435358622;0.11600731055316436;0.1063114368853266;1.0937071352849943;10.00145791530261;0.8334172483082314;1.0970040123770586;1.096847531940694;0.7617609047847688;0.1192906102606931;0.7712351331363404
33.751831;1.0910658794411918;0.833397784741431;0.7638805109952609;0.11600733271691821;0.10631125344480777;1.0937056320335472;10.00142862399895;0.8334169128734789;1.0970048859274446;1.0968434774163784;0.7617599611103566;0.11929078193781824;0.7712324896467236
33.761831;1.0910666801596849;0.8333999430063582;0.7638800887404398;0.11600734627733428;0.10631105800506967;1.0937043054220656;10.001399498606519;0.833416697177143;1.0970058896641335;1.0968394249418;0.7617589857590235;0.11929095295396114;0.7712297873441044
33.771831;1.0910676015065892;0.8334019812333161;0.763879669840783;0.11600735204969985;0.10631085071056272;1.0937031567547177;10.00137057566232;0.8334166014290244;1.0970070241373469;1.0968353791715757;0.761757981009605;0.11929112400093735;0.7712270263581785
33.781831;1.0910686380598915;0.8334038968421924;0.7638792473786737;0.1160073509296321;0.10631063147460453;1.0937021855301656;10.001341883687706;0.8334166240163282;1.0970082890731971;1.0968313429335812;0.7617569500042558;0.11929129576145693;0.7712242072226801
33.791831;1.0910697825157665;0.8334056872087283;0.7638788143875344;0.11600734370065728;0.10631040012371756;1.0937013897888916;10.00131344683841;0.8334167616507167;1.0970096832970855;1.0968273185122692;0.7617558969342979;0.11929146881525302;0.771221330444699
33.801831;1.0910710261972365;0.8334073508352506;0.7638783646559376;0.11600733107357866;0.10631015646840228;1.0937007670768257;10.001285282190564;0.8334170100263025;1.0970112053375656;1.0968233077271186;0.7617548266586914;0.11929164366074631;0.7712183962240956
33.811831;1.091072359472523;0.8334088878114094;0.7638778934919149;0.11600731390882167;0.10630990040197959;1.093700314748076;10.00125739155802;0.8334173647125329;1.097012853169289;1.0968193125106795;0.7617537439811463;0.1192918208080423;0.7712154053317302
33.821831;1.0910737722639274;0.8334102997307105;0.7638773976399919;0.11600729333541973;0.10630963198125291;1.093700030004558;10.001229763582366;0.8334178220858957;1.0970146227091233;1.0968153368089564;0.761752652950999;0.1192920008185425;0.7712123599067227
33.831831;1.091075254701652;0.8334115899906283;0.7638768750117334;0.1160072706680713;0.10630935135000558;1.0936999105391214;10.001202389966256;0.8334183793857051;1.097016507312499;1.0968113867936955;0.7617515568942904;0.11929218422781515;0.771209263017837
33.841831;1.0910767982794585;0.8334127639276828;0.7638763242878738;0.11600724718632799;0.10630905866325394;1.0936999555360134;10.001175281321068;0.8334190333133213;1.097018498732247;1.0968074692789829;0.7617504586162009;0.11929237142460718;0.7712061176077033
33.851831;1.0910783967597217;0.833413827873339;0.7638757441720204;0.11600722387543498;0.10630875416865124;1.093700166127125;10.001148470130545;0.833419778524292;1.0970205879130959;1.0968035909586304;0.7617493601316182;0.11929256265382333;0.771202925891934
33.861831;1.091080045154993;0.8334147876542402;0.7638751327951306;0.1160072013386105;0.10630843831943713;1.0937005445958197;10.001121999751591;0.8334206074006825;1.0970227657548246;1.0967997583019233;0.7617482628646463;0.1192927581398058;0.7711996900280818
33.871831;1.0910817379693851;0.8334156480929974;0.7638744877650292;0.11600717996341782;0.10630811175484067;1.0937010930958424;10.001095909437597;0.8334215108741537;1.0970250240911312;1.0967959765605548;0.7617471687408668;0.11929295815684417;0.7711964130808545
33.881831;1.0910834693958964;0.8334164137084666;0.7638738066805446;0.11600716009407383;0.10630777513621179;1.0937018123610855;10.00107022759616;0.8334224793790563;1.0970273558480816;1.0967922481612384;0.7617460809448364;0.11929316302378404;0.7711930983804527
33.891831;1.091085234882212;0.8334170893906249;0.7638730873665861;0.11600714198886429;0.1063074290436515;1.0937027008146272;10.001044971664468;0.8334235032818963;1.0970297543421252;1.0967885725135735;0.7617450033216524;0.11929337306639926;0.7711897480287325
33.901831;1.091087031119259;0.8334176808990993;0.7638723276629843;0.11600712565381101;0.10630707411381334;1.0937037549330806;10.001020145787205;0.8334245724796271;1.0970322122040883;1.0967849480406777;0.7617439392465781;0.11929358850296999;0.7711863626789486
33.911831;1.0910888541914894;0.8334181954322624;0.7638715252695164;0.11600711078836565;0.10630671121313234;1.093704969698833;10.000995738609971;0.8334256761035925;1.0970347201746975;1.0967813736981995;0.7617428914272305;0.11929380940824127;0.771182942704125
33.921831;1.0910906989376026;0.8334186415035978;0.7638706777213994;0.11600709691844192;0.10630634135632834;1.0937063390874828;10.00097172526177;0.833426803479042;1.0970372666615382;1.0967778478890475;0.7617418621715325;0.11929403589312124;0.7711794894252555
33.931831;1.091092560646273;0.8334190282874957;0.7638697823343754;0.11600708352493885;0.10630596546806946;1.093707857130126;10.000948072560638;0.8334279450765558;1.0970398386090285;1.0967743674296062;0.761740853463446;0.11929426820832507;0.7711760055576705
33.941831;1.0910944364226092;0.8334193655724748;0.763868836462501;0.1160070700943423;0.10630558430514879;1.0937095172527003;10.00092474577911;0.8334290922826804;1.0970424231100269;1.096770929250001;0.7617398675215884;0.1192945065895706;0.7711724949698876
33.951831;1.0910963243631622;0.83341966390382;0.7638678385833391;0.11600705622578807;0.10630519859967981;1.093711310320883;10.000901708940557;0.8334302371112065;1.0970450090461563;1.0967675329229878;0.7617389070534036;0.11929475108869954;0.7711689621619774
33.961831;1.0910982220951244;0.833419934324663;0.7638667893873932;0.11600704171539482;0.10630480915394235;1.0937132243906453;10.000878918712692;0.8334313723427679;1.097047588162076;1.096764181396819;0.7617379742231011;0.11929500160147108;0.7711654118418423
33.971831;1.0911001266103038;0.8334201885805795;0.7638656912187863;0.11600702644690813;0.1063044167747437;1.0937152465391269;10.000856322401981;0.8334324911607078;1.0970501547939249;1.0967608807422735;0.7617370697071699;0.11929525802493957;0.7711618488338473
33.981831;1.091102035177361;0.8334204394555742;0.7638645465858969;0.11600701022730942;0.10630402217627792;1.093717365506037;10.000833862490529;0.8334335865896063;1.0970527049996657;1.0967576402127908;0.761736193252956;0.11929552033596504;0.7711582781729815
33.991831;1.09110394584936;0.8334206997613295;0.7638633574333793;0.11600699283291405;0.1063036259124652;1.0937195728322127;10.000811484964132;0.8334346519597673;1.097055237119964;1.0967544715803008;0.7617353453448426;0.11929578851737173;0.7711547052613633
34.001831;1.0911058564505074;0.833420980427782;0.7638621246534767;0.11600697417660955;0.10630322839890127;1.093721861854123;10.000789143903534;0.8334356818522426;1.0970577525890277;1.0967513872761223;0.761734528295699;0.11929606248625554;0.7711511358709069
34.011831;1.0911077627665058;0.8334212893162457;0.7638608478503383;0.11600695432604062;0.10630283001386215;1.0937242272292391;10.00076679985576;0.8334366721088201;1.0970602545503285;1.096748398543706;0.7617337456801441;0.11929634216160999;0.7711475757853016
34.021831;1.0911096580058233;0.8334216312738212;0.7638595265004972;0.11600693342184194;0.10630243114898637;1.0937266653948137;10.000744421534923;0.8334376186126655;1.0970627456538116;1.0967455146439373;0.7617330011225816;0.11929662759279093;0.7711440308755368
34.031831;1.0911115336476784;0.8334220092591741;0.7638581613628418;0.11600691164048302;0.10630203221202891;1.0937291738634523;10.000721988376862;0.8334385159690919;1.0970652273605126;1.0967427437281456;0.761732297965861;0.11929691898740284;0.7711405077710234
34.041831;1.0911133800180257;0.8334224254313833;0.7638567544621274;0.1160068891657189;0.10630163363623453;1.0937317495631227;10.000699486367798;0.8334393574272757;1.0970677007154668;1.0967400938907004;0.7617316396078857;0.11929721661429256;0.7711370137243349
34.051831;1.0911151870009006;0.8334228805081269;0.7638553087440879;0.11600686620588624;0.10630123585337913;1.0937343877521328;10.000676905892092;0.833440135740462;1.097070166992865;1.0967375723212962;0.7617310293208589;0.11929752068585452;0.7711335557852302
34.061831;1.0911169460574612;0.8334233723071419;0.7638538285321308;0.11600684308054034;0.10630083927559918;1.0937370819928653;10.000654248742432;0.833440844235003;1.0970726278195286;1.0967351839520478;0.7617304697090195;0.11929783126823426;0.7711301407690926
34.071831;1.0911186520399532;0.8334238959082791;0.7638523193555221;0.11600682015469885;0.10630044434832041;1.0937398249060872;10.000631533170834;0.8334414778510033;1.0970750859475316;1.0967329310424756;0.7617299624650278;0.11929814821579303;0.7711267755878531
34.081831;1.0911203030667098;0.833424445239002;0.7638507869973832;0.11600679762200106;0.10630005154381904;1.0937426087185702;10.000608789779681;0.833442033713891;1.097077546023544;1.0967308128506275;0.7617295080825499;0.1192984711951249;0.7711234668204848
34.091831;1.0911218995378473;0.8334250139773149;0.7638492375524836;0.11600677546186498;0.10629966126243193;1.0937454250654444;10.000586060538868;0.8334425112442254;1.09708001395997;1.0967288254965009;0.7617291058696974;0.11929879981884639;0.7711202200978675
34.101831;1.0911234435709707;0.8334255954471492;0.7638476779476484;0.11600675356547838;0.10629927379989301;1.093748265333219;10.000563401570759;0.833442912277938;1.097082495139638;1.096726962479987;0.7617287550369646;0.11929913382286648;0.7711170401476094
34.111831;1.0911249384493575;0.833426182821589;0.7638461154180336;0.11600673176527948;0.10629888942567235;1.0937511220617793;10.00054087628156;0.8334432414918459;1.0970849926542288;1.0967252154924427;0.7617284555923889;0.1192994731609198;0.7711139315829498
34.121831;1.0911263876092416;0.8334267696737393;0.7638445565354475;0.1160067097355624;0.10629850847136808;1.0937539899399498;10.000518542113742;0.8334435063867802;1.097087506929611;1.0967235759575409;0.7617282074182941;0.11929981789556446;0.7711108999460459
34.131831;1.0911277935603998;0.8334273502695827;0.7638430070214407;0.11600668692024337;0.10629813133984162;1.0937568657771712;10.00049644647175;0.8334437158335787;1.0970900363386553;1.0967220370863673;0.7617280086303814;0.11930016807315141;0.7711079516081495
34.141831;1.0911291576913726;0.8334279198296861;0.7638414723778993;0.11600666263460255;0.10629775846468133;1.093759748001032;10.000474638150179;0.8334438785013148;1.0970925779330578;1.0967205946281575;0.7617278551295239;0.11930052381994077;0.7711050921817626
34.151831;1.0911304806109487;0.8334284748957768;0.7638399581267503;0.11600663625368993;0.10629739031952497;1.0937626358316739;10.000453176549392;0.8334440033737042;1.0970951287737083;1.0967192459332498;0.7617277413708493;0.11930088541824;0.7711023253247046
34.161831;1.0911317620175434;0.8334290133422212;0.7638384692218895;0.1160066072323336;0.10629702747112113;1.0937655280369663;10.00043212336416;0.8334441014096545;1.0970976864831319;1.0967179889707754;0.7617276615876971;0.1193012531577036;0.7710996530701493
34.171831;1.091133000741729;0.8334295336750173;0.7638370099741465;0.11600657500955713;0.1062966705702734;1.0937684217465047;10.000411533792773;0.833444185344918;1.0971002475286076;1.0967168226673503;0.7617276107699062;0.11930162725623056;0.7710970767328896
34.181831;1.091134195095249;0.8334300344648465;0.7638355843164518;0.11600653902087624;0.10629632034056796;1.0937713121075379;10.000391458433489;0.8334442676802559;1.0971028057219379;1.0967157481756846;0.7617275849477864;0.11930200792589588;0.7710945971772579
34.191831;1.0911353428999762;0.8334305149097007;0.763834194992627;0.11600649877006683;0.10629597768965524;1.0937741930956777;10.000371939232776;0.8334443593278374;1.0971053530667807;1.0967147697804878;0.7617275809987173;0.11930239532492531;0.7710922143578187
34.201831;1.0911364423080085;0.8334309757552929;0.7638328430850252;0.11600645383943654;0.10629564375459755;1.0937770590337488;10.000352996563297;0.8334444694249181;1.0971078817729463;1.0967138949686692;0.761727596420458;0.11930278950677668;0.7710899270219421
34.211831;1.0911374932242328;0.8334314194392975;0.7638315291192798;0.116006403846333;0.10629531972417051;1.0937799061324505;10.00033462473835;0.8334446052393447;1.0971103857633278;1.0967131331732645;0.7617276298286467;0.11930319055470065;0.7710877329432321
34.221831;1.0911384970519724;0.8334318495677199;0.7638302537732482;0.11600634839318369;0.10629500664501548;1.0937827335924;10.000316798417135;0.8334447721267375;1.0971128609398952;1.0967124931104086;0.7617276822493938;0.11930359875348445;0.7710856292362624
34.231831;1.0911394552997895;0.8334322699361488;0.7638290173228666;0.11600628708751357;0.10629470537448739;1.0937855432663706;10.00029948489443;0.8334449742946315;1.0971153042624;1.0967119806799062;0.7617277577867858;0.11930401461918966;0.771083612876809
34.241831;1.091140368934299;0.8334326831467248;0.7638278190509968;0.11600621962227166;0.10629441664763334;1.093788338196404;10.0002826628071;0.833445215426057;1.097117711859473;1.0967115985835787;0.7617278629908247;0.11930443874643594;0.7710816816224143
34.251831;1.0911412381765164;0.8334330898505184;0.7638266570666363;0.11600614579546885;0.10629414113578153;1.093791122123916;10.000266335475237;0.8334454979918833;1.0971200772286704;1.0967113472411056;0.7617280060043706;0.11930487164115165;0.7710798345965594
34.261831;1.0911420625741672;0.8334334889505731;0.7638255288148029;0.11600606547093995;0.10629387943257287;1.093793899681572;10.000250526969289;0.8334458225480187;1.0971223910863683;1.0967112267394201;0.7617281962106102;0.1193053137011096;0.7710780720400755
34.271831;1.0911428415238869;0.8334338773367123;0.7638244321969591;0.11600597862810161;0.10629363211656243;1.0937966758993525;10.000235270808215;0.8334461882019507;1.0971246425598613;1.096711238152342;0.7617284435929221;0.11930576519195783;0.771076394441813
34.281831;1.0911435743876252;0.8334342493010514;0.7638233658406247;0.11600588550448104;0.10629339986669278;1.0937994553851493;10.000220600326582;0.8334465934640769;1.0971268210240153;1.0967113830403772;0.7617287573798727;0.1193062260664702;0.7710748015471217
34.291831;1.0911442600887364;0.833434597247623;0.7638223281913024;0.1160057866118236;0.10629318339784774;1.093802241403693;10.000206535610351;0.8334470365085063;1.0971289183579345;1.0967116623354922;0.7617291449397477;0.1193066958001402;0.7710732917815043
34.301831;1.091144896793284;0.8334349134904893;0.7638213168685576;0.11600568253396801;0.10629298327585246;1.093805035379518;10.000193074553328;0.8334475148784276;1.0971309298896295;1.0967120757223683;0.7617296114479648;0.11930717349189442;0.7710718618523554
34.311831;1.0911454822445414;0.8334351918840452;0.7638203291714148;0.11600557371539753;0.10629279984314077;1.0938078377364233;10.000180195837673;0.8334480246009524;1.097132853148564;1.0967126224426855;0.7617301599255449;0.11930765811722846;0.7710705063528025
34.321831;1.0911460148338328;0.833435428493064;0.7638193630544815;0.11600546048654814;0.10629263327580396;1.093810649113326;10.000167863170702;0.8334485588628858;1.0971346866039184;1.0967133030671465;0.7617307916158267;0.11930814861014952;0.771069218300917
34.331831;1.0911464938997366;0.8334356212071999;0.7638184174094045;0.11600534328170464;0.1062924836028275;1.0938134704534128;10.00015602842482;0.8334491077688093;1.0971364300467261;1.096714119275468;0.761731506924955;0.11930864380205758;0.7710679908264881
34.341831;1.091146918217936;0.8334357687358733;0.7638174915447501;0.11600522272530323;0.10629235063600986;1.0938163025008947;10.000144633279234;0.8334496599743646;1.097138085510083;1.0967150714061051;0.7617323065418554;0.11930914246916643;0.7710668185536902
34.351831;1.0911472841142587;0.8334358693933067;0.7638165846339697;0.11600509948364011;0.10629223397522504;1.0938191459617455;10.000133606612351;0.8334502051139194;1.0971396578912238;1.0967161569499755;0.7617331918242368;0.11930964350832873;0.7710656977085125
34.361831;1.0911475853975874;0.8334359202717554;0.7638156957571332;0.11600497415246885;0.1062921331168739;1.0938220019389975;10.000122871246896;0.8334507351823635;1.097141155295197;1.096717371437039;0.761734163937824;0.11931014607401189;0.7710646258404875
34.371831;1.0911478148766394;0.8334359174759424;0.7638148240212116;0.1160048472881262;0.10629204749763263;1.093824871811785;10.000112366822071;0.8334512441034094;1.0971425882772354;1.0967187110519336;0.7617352226434573;0.11931064953933934;0.7710636020653855
34.381831;1.0911479648809403;0.8334358572218908;0.7638139683109677;0.1160047194602746;0.10629197647367002;1.093827757019492;10.000102070532684;0.8334517269926869;1.0971439682687996;1.096720175097979;0.7617363660311045;0.1193111533205321;0.7710626272409702
34.391831;1.0911480262663942;0.8334357364466916;0.7638131274424607;0.11600459130453994;0.10629191932236172;1.0938306593103888;10.000091995183682;0.833452179762788;1.097145306493232;1.0967217663729294;0.7617375910450422;0.11931165678403027;0.7710617034677443
34.401831;1.0911479882691826;0.8334355526329834;0.7638123006059654;0.11600446357149546;0.10629187516994842;1.0938335810617423;10.000082169555911;0.8334525984290629;1.0971466137977854;1.096723489870219;0.7617388941110134;0.1193121593289747;0.7710608331310612
34.411831;1.0911478403068053;0.8334353036747724;0.7638114874133811;0.1160043371177277;0.10629184285829828;1.0938365247315225;10.000072621153938;0.8334529788520877;1.0971479013649403;1.0967253513355277;0.7617402716643472;0.11931266045098368;0.7710600181941932
34.421831;1.0911475738302225;0.8334349876115107;0.7638106878153814;0.11600421284557655;0.10629182102781613;1.0938394913282472;10.000063364321129;0.8334533171661263;1.0971491814136358;1.096727356091846;0.7617417202472466;0.11931315968534645;0.7710592604738868
34.431831;1.0911471825520416;0.833434602663376;0.763809902155444;0.11600409165927938;0.10629180842169482;1.0938424798577613;10.000054390500871;0.8334536101998208;1.0971504670843117;1.096729507828194;0.7617432361196517;0.11931365651806151;0.7710585622300573
34.441831;1.0911466619715735;0.8334341480199524;0.7638091311693535;0.11600397444554927;0.10629180402387935;1.0938454890253348;10.000045667568916;0.8334538558844831;1.097151771790881;1.096731807877563;0.7617448150822287;0.11931415027279897;0.771057925844632
34.451831;1.0911460092019234;0.8334336242857548;0.7638083755932735;0.11600386203857431;0.106291806919455;1.0938485192076344;10.00003714714029;0.8334540534286974;1.0971531080908152;1.096734255988777;0.7617464529560378;0.11931464009154877;0.7710573528864479
34.461831;1.0911452225923057;0.8334330329807094;0.7638076355889585;0.11600375519608314;0.10629181614923232;1.0938515730471778;10.000028775632302;0.8334542027939411;1.0971544865216798;1.0967368519787033;0.7617481462207563;0.11931512514651917;0.7710568436756101
34.471831;1.0911443009774835;0.8334323755124082;0.7638069108278336;0.11600365458607433;0.10629183068924525;1.093854655374269;10.000020507765496;0.8334543038093207;1.0971559153694168;1.0967395967698292;0.7617498922351017;0.11931560483524249;0.7710563975656126
34.481831;1.0911432430927557;0.8334316526002208;0.7638062012788729;0.11600356072617993;0.10629184953883972;1.093857772604758;10.000012309039375;0.8334543553300559;1.0971574009678662;1.0967424924175586;0.7617516890836646;0.11931607873232349;0.7710560131062707
34.491831;1.0911420473028948;0.8334308647894461;0.7638055079953873;0.11600347388577852;0.10629187187723152;1.0938609314932508;10.000004146655508;0.8334543545335785;1.097158947680618;1.0967455414691512;0.7617535355243416;0.11931654647290632;0.7710556878719329
34.501831;1.0911407115193927;0.833430013267171;0.7638048335101799;0.11600339398477902;0.10629189713286329;1.0938641378295575;9.999995990404392;0.8334542972322884;1.0971605577962331;1.0967487462292647;0.7617554310290112;0.11931700777603907;0.7710554186958594
34.511831;1.091139233680998;0.8334290999402956;0.763804181614498;0.11600332052115339;0.10629192491224738;1.0938673952264033;9.99998782567857;0.8334541794330995;1.0971622315946898;1.0967521086101777;0.7617573751645244;0.11931746255040764;0.7710552024042702
34.521831;1.0911376128790629;0.8334281268383701;0.7638035570487102;0.1160032526298258;0.10629195492388656;1.0938707047354619;9.999979660698463;0.8334539982898418;1.097163967555482;1.0967556306988882;0.7617593665501943;0.11931791086228753;0.7710550361345466
34.531831;1.0911358497529515;0.8334270958168264;0.7638029656948263;0.11600318927063565;0.10629198697860004;1.0938740656625257;9.999971524639344;0.8334537513685126;1.0971657629192135;1.0967593152152995;0.761761402394457;0.11931835272287099;0.7710549167896774
34.541831;1.0911339455376938;0.833426009101218;0.7638024144168349;0.11600312938532734;0.10629202103558734;1.0938774763712187;9.99996347070725;0.8334534356732046;1.097167614384759;1.0967631645616076;0.7617634784439303;0.11931878793639858;0.7710548409486571
34.551831;1.0911319010512672;0.8334248699219934;0.7638019102149494;0.11600307197524164;0.10629205717685176;1.0938809349508831;9.999955583002322;0.83345304775971;1.097169518563161;1.096767178433911;0.7617655889317783;0.11931921617000435;0.7710548056000078
34.561831;1.0911297163576161;0.8334236822324403;0.7638014596893493;0.11600301614331275;0.10629209546723985;1.0938844400267675;9.999947966093105;0.8334525843304452;1.0971714725729667;1.0967713518526692;0.7617677271636086;0.11931963712933287;0.7710548080788308
34.571831;1.091127391070972;0.8334224496778168;0.7638010690843322;0.11600296110702449;0.10629213586099334;1.0938879907316845;9.99994072181071;0.8334520427306948;1.0971734744482688;1.0967756755436056;0.7617698870669899;0.11932005067045093;0.7710548456110365
34.581831;1.0911249251020236;0.833421175182912;0.7638007440442152;0.11600290621656537;0.10629217815106216;1.0938915859598788;9.999933940972662;0.8334514215129856;1.097175522087051;1.0967801386215408;0.7617720642727728;0.11932045679409438;0.7710549155958645
34.591831;1.0911223194316713;0.8334198617840868;0.7638004888440713;0.11600285091592721;0.10629222185219284;1.0938952239948663;9.99992770801131;0.8334507206441096;1.097177611518373;1.0967847310600236;0.7617742552347871;0.11932085549212602;0.7710550157845998
34.601831;1.0911195769557074;0.8334185136304386;0.7638003059688062;0.11600279455517622;0.10629226622507953;1.0938989026583807;9.999922101283254;0.8334499413544654;1.0971797364850906;1.0967894437870016;0.7617764557442425;0.11932124651691124;0.7710551440505115
34.611831;1.0911167024703023;0.8334171361526428;0.7638001960576818;0.11600273624962001;0.10629231048143559;1.0939026198733912;9.999917194599684;0.8334490865991274;1.097181889214603;1.0967942670135202;0.7617786610967169;0.11932162936541538;0.7710552981872942
34.621831;1.0911137014743677;0.8334157354190054;0.7638001578527573;0.11600267497731022;0.10629235382439937;1.0939063745419575;9.99991305951154;0.8334481619048261;1.0971840612754802;1.0967991886933754;0.7617808672207914;0.11932200351145686;0.7710554756670613
34.631831;1.0911105801564198;0.8334143171973197;0.7638001885519958;0.11600260979461163;0.10629239531403932;1.0939101673055855;9.999909757415098;0.8334471749995106;1.0971862445947336;1.0968041945875007;0.7617830709797417;0.11932236855067865;0.7710556736292189
34.641831;1.0911073466448813;0.833412886201652;0.7638002844041394;0.11600254003209653;0.10629243384346708;1.093914000605909;9.99990733691001;0.8334461338269775;1.0971884326085732;1.0968092700353926;0.7617852695527337;0.11932272419071491;0.7710558893841555
34.651831;1.0911040112827415;0.8334114457397441;0.7638004411710508;0.11600246545126804;0.10629246824738046;1.093917877492321;9.999905846261322;0.8334450444797271;1.0971906206454167;1.0968144018402275;0.7617874600779959;0.11932307022960546;0.7710561207951087
34.661831;1.0911005856607845;0.8334099978017107;0.7638006546801367;0.11600238633629838;0.10629249742629189;1.093921800247841;9.999905339326464;0.8334439109086396;1.097192805729232;1.0968195790156865;0.7617896402239742;0.11932340654117622;0.7710563659536783
34.671831;1.091097081213046;0.8334085434688198;0.7638009213067727;0.11600230343001518;0.10629252046284329;1.0939257709335655;9.999905869915601;0.8334427364979703;1.0971949863577115;1.0968247933634827;0.7617918087460871;0.119323733061378;0.7710566226630711
34.681831;1.0910935086408553;0.8334070834767854;0.7638012375762232;0.1160022176636434;0.1062925366960378;1.0939297929510754;9.999907488298033;0.83344152545063;1.0971971617470921;1.0968300406886506;0.7617939655440685;0.1193240497072453;0.771056888388697
34.691831;1.0910898787045347;0.8334056187167218;0.7638015987377661;0.11600212985930637;0.10629254570545744;1.0939338709384847;9.99991023874516;0.8334402828171232;1.0971993313380068;1.0968353207066834;0.761796111528568;0.11932435622903938;0.7710571606301758
34.701831;1.091086203306192;0.8334041505876609;0.7638019974730157;0.11600204058745316;0.10629254726563082;1.0939380091421125;9.999914153312123;0.833439013714945;1.0972014954851688;1.096840634583018;0.7617982480089609;0.11932465219618167;0.7710574372860824
34.711831;1.091082496078364;0.8334026810499496;0.7638024238281965;0.11600195013414703;0.10629254137188913;1.0939422099043237;9.999919248664698;0.8334377223998629;1.0972036557764837;1.0968459828581927;0.7618003756351577;0.1193249371128807;0.7710577167920841
34.721831;1.0910787720290225;0.8334012122541044;0.7638028664594455;0.11600185860126691;0.10629252832347151;1.093946472940418;9.999925533152423;0.8334364121139892;1.097205813800005;1.0968513654726921;0.7618024936049056;0.11932521046537349;0.771057998004211
34.731831;1.0910750464403742;0.8333997461747623;0.7638033145558482;0.11600176619697948;0.10629250870275;1.0939507958918928;9.999933014801178;0.8334350856641659;1.0972079694573669;1.0968567820037638;0.7618045999055963;0.1193254717754714;0.7710582795549764
34.741831;1.091071333700842;0.8333982840631858;0.763803759103639;0.11600167348181316;0.10629248318365352;1.0939551757055281;9.999941699108227;0.8334337459284138;1.0972101204850295;1.0968622308547877;0.7618066920919682;0.11932572069002746;0.7710585593314211
34.751831;1.0910676462595066;0.8333968254244511;0.7638041925705883;0.11600158132324395;0.10629245237707594;1.0939596096052968;9.999951583530155;0.8334323964220719;1.097212263369984;1.09686770892818;0.7618087672088277;0.11932595692272613;0.7710588352990394
34.761831;1.0910639946524032;0.8333953680677715;0.7638046083036227;0.11600149066948222;0.10629241685398809;1.0939640955697094;9.99996265515267;0.833431041679188;1.0972143939497103;1.0968732130578702;0.7618108212588722;0.11932618018607667;0.771059106743443
34.771831;1.0910603888323058;0.8333939099623214;0.7638050012839528;0.1160014024083561;0.10629237722221473;1.093968632457273;9.999974889306609;0.8334296872890012;1.0972165070244573;1.0968787414851642;0.761812849144617;0.11932639028073483;0.7710593742892031
34.781831;1.0910568391123607;0.8333924507495354;0.7638053690582589;0.1160013173467485;0.10629233418422088;1.0939732196201406;9.999988248359424;0.8334283398536964;1.0972185966914274;1.0968842936884375;0.7618148445127296;0.11932658715643948;0.7710596394017947
34.791831;1.0910533557846933;0.8333909917202688;0.7638057111897041;0.11600123613517681;0.10629228859242498;1.093977856016061;10.000002684426907;0.833427006634138;1.0972206577028192;1.0968898694863716;0.7618167993577094;0.1193267708756515;0.7710599044258011
34.801831;1.091049948069644;0.8333895352189324;0.7638060282711391;0.11600115913716061;0.10629224140752355;1.0939825392470328;10.000018151152965;0.8334256952888941;1.0972226860153904;1.096895468515073;0.7618187041286894;0.11932694160548038;0.7710601724950547
34.811831;1.0910466238061798;0.8333880839837294;0.7638063218551225;0.11600108643728234;0.10629219353833609;1.0939872658396625;10.00003461410962;0.8334244139309912;1.0972246781661408;1.0969010904698848;0.7618205486428157;0.11932709963618843;0.7710604467889959
34.821831;1.0910433901796361;0.8333866408980427;0.7638065946728613;0.11600101802420382;0.10629214576744128;1.0939920325430772;10.000052045513238;0.8334231709421588;1.0972266305948073;1.0969067359178826;0.7618223230896802;0.11932724534446666;0.7710607299246806
34.831831;1.0910402540197783;0.8333852097442355;0.7638068500167056;0.11600095394827162;0.10629209886287742;1.093996836820953;10.0000704149898;0.8334219744568656;1.0972285399124928;1.0969124063999878;0.761824017981453;0.11932737911284116;0.7710610241676236
34.841831;1.0910372216576734;0.8333837959961781;0.7638070903312393;0.11600089427846201;0.10629205370740916;1.0940016766588294;10.000089690485447;0.8334208316932742;1.0972304040835816;1.0969181031174922;0.7618256237883673;0.119327501315655;0.7710613318043276
34.851831;1.0910342995039786;0.8333824061455548;0.7638073162982952;0.11600083897151256;0.10629201131486542;1.094006550482755;10.000109840927543;0.8334197485200016;1.09723222236577;1.0969238256152418;0.7618271315658892;0.11932761234879315;0.7710616550065252
34.861831;1.0910314945180741;0.8333810462893894;0.7638075274195922;0.11600078786655516;0.10629197272735744;1.0940114569181325;10.000130836996751;0.8334187295557476;1.0972339934097055;1.0969295721003152;0.7618285335823909;0.11932771253590228;0.7710619956720173
34.871831;1.0910288134938424;0.8333797219903007;0.7638077231241851;0.11600074081118966;0.10629193889133114;1.0940163947471875;10.000152659172137;0.8334177782801409;1.097235714361916;1.0969353403440163;0.76182982306943;0.11932780197038553;0.7710623556003309
34.881831;1.0910262620488944;0.8333784391258452;0.7638079028335616;0.11600069784137222;0.1062919106923987;1.0940213632406461;10.000175306390785;0.8334168965724;1.0972373817979346;1.0969411281206962;0.7618309938791338;0.11932788044532905;0.7710627366569338
34.891831;1.0910238446018936;0.8333772040466605;0.7638080653288472;0.11600065931888173;0.10629188907631047;1.094026361880197;10.000198791307866;0.8334160839626872;1.0972389925989996;1.0969469341023497;0.761832040545237;0.11932794746466553;0.7710631407504592
34.901831;1.0910215649049055;0.8333760227902326;0.7638082088346821;0.11600062588280796;0.10629187502024569;1.0940313895239804;10.000223126811218;0.833415337642386;1.0972405440970918;1.0969527584446341;0.7618329584287643;0.11932800236001985;0.7710635698007366
34.911831;1.0910194261634818;0.8333748999883988;0.7638083321339495;0.116000598263159;0.10629186936717254;1.0940364444056394;10.000248315111186;0.8334146536771248;1.097242034122954;1.0969586019733135;0.7618337437311007;0.11932804447804028;0.7710640255828916
34.921831;1.0910174314094654;0.8333738380464503;0.7638084354833592;0.11600057715390609;0.10629187269139773;1.0940415251495217;10.000274342821566;0.8334140283081828;1.0972434616829465;1.0969644647797552;0.7618343939211695;0.11932807330692373;0.7710645091528908
34.931831;1.091015584132776;0.8333728372641087;0.7638085204573039;0.11600056318858494;0.10629188529467488;1.0940466312981674;10.000301178161605;0.8334134579709941;1.0972448282317044;1.0969703448342207;0.7618349088086142;0.11932808853142153;0.7710650205563205
34.941831;1.0910138881954483;0.8333718965739532;0.7638085898343157;0.11600055698471849;0.10629190733975892;1.0940517623950314;10.000328768633972;0.8334129380751373;1.097246138243446;1.096976236894328;0.7618352910261798;0.11932808999167656;0.7710655597824966
34.951831;1.0910123478109712;0.833371013629884;0.7638086479343716;0.1160005592149466;0.10629193895696062;1.0940569167377925;10.00035704552382;0.8334124618652141;1.097247398165691;1.096982132369342;0.7618355452788691;0.11932807753356652;0.7710661279014195
34.961831;1.0910109686616483;0.8333701847758032;0.7638087002124576;0.11600057055514489;0.10629198014606572;1.094062091126255;10.000385936070815;0.8334120202843481;1.097248614523517;1.0969880202888163;0.7618356775481365;0.11932805093063478;0.7710667266950495
34.971831;1.0910097593778603;0.8333694061761546;0.7638087525118428;0.11600059152385597;0.10629203064426666;1.0940672811357808;10.000415375646089;0.8334116025091188;1.0972497926142188;1.0969938881440608;0.7618356948575502;0.11932800993536628;0.7710673575645932
34.981831;1.0910087312335908;0.8333686750428714;0.7638088109326627;0.11600062245829172;0.10629208999243395;1.0940724817198033;10.000445307370791;0.8334111966259565;1.097250936928821;1.0969997220893248;0.7618356050944168;0.11932795430967365;0.7710680214714665
34.991831;1.0910078956014515;0.8333679894574039;0.7638088818709248;0.11600066362074583;0.1062921576801517;1.0940776882023995;10.000475665775943;0.8334107905146293;1.0972520526777996;1.0970055075474474;0.7618354167776922;0.1193278837828061;0.7710687194552873
35.001831;1.0910072616279778;0.8333673472280779;0.7638089717720765;0.1160007151929177;0.10629223320786411;1.094082896143512;10.000506368079046;0.8334103729408582;1.0972531461047497;1.0970112302376611;0.7618351390001491;0.11932779800585791;0.7710694521436038
35.011831;1.0910068354745641;0.8333667449339885;0.7638090866990257;0.1160007771861842;0.10629231610641217;1.0940880998458027;10.000537324126178;0.8334099341919478;1.0972542231170697;1.0970168770029038;0.7618347817331729;0.11932769660428483;0.7710702186423257
35.021831;1.0910066207168254;0.8333661775035709;0.7638092320825659;0.11600084942838898;0.10629240599750236;1.094093291228262;10.000568442487253;0.8334094657142951;1.0972552878534174;1.0970224358816318;0.7618343559698182;0.11932757934441572;0.7710710166589808
35.031831;1.0910066196010577;0.8333656384420363;0.7638094128410926;0.11600093151960844;0.10629250269999167;1.094098459934632;10.000599630127018;0.8334089593990835;1.0972563421260195;1.0970278951332069;0.7618338728034253;0.11932744626953104;0.7710718439413847
35.041831;1.0910068337912417;0.8333651209087041;0.7638096337630712;0.11600102269564934;0.10629260627087635;1.094103594642754;10.000630800846437;0.8334084075190925;1.0972573857334627;1.0970332428542573;0.7618333417014944;0.11932729766759587;0.7710726992171435
35.051831;1.091007263777131;0.8333646185953009;0.7638098997665007;0.1160011218157166;0.10629271691883321;1.094108684605909;10.00066188292476;0.8334078033880806;1.097258417212164;1.0970384681066228;0.7618327692456387;0.11932713394820993;0.7710735817517155
35.061831;1.0910079082049728;0.8333641255720206;0.7638102155810464;0.11600122750311731;0.10629283489455367;1.0941137200349424;10.000692816714569;0.8334071423379772;1.097259434322336;1.0970435617713052;0.7618321596860906;0.11932695560966732;0.7710744902086368
35.071831;1.091008763959162;0.8333636362218085;0.7638105854790237;0.11600133820936115;0.1062929604570128;1.0941186917708041;10.000723549684986;0.8334064225262949;1.0972604342433117;1.0970485163291288;0.7618315169798805;0.11932676323140996;0.7710754219206649
35.081831;1.0910098264953352;0.8333631459366236;0.7638110135400641;0.11600145225099345;0.10629309390678496;1.0941235916429264;10.000754030200875;0.8334056452069049;1.097261414090727;1.0970533256687545;0.761830846228228;0.11932655733137197;0.7710763729130441
35.091831;1.0910110899887009;0.8333626517823005;0.7638115035094015;0.11600156800041142;0.10629323559208416;1.0941284132143871;10.000784203166903;0.8334048146815621;1.097262371305486;1.0970579851532587;0.7618301537683293;0.11932633822430425;0.7710773378061092
35.101831;1.091012547744174;0.8333621525480657;0.7638120581041044;0.11600168404832073;0.10629338579678686;1.0941331514700192;10.000814019538472;0.8334039378506776;1.0972633028743433;1.0970624914230789;0.7618294466027836;0.11932610607483916;0.7710783093853026
35.111831;1.0910141934752553;0.8333616481412821;0.7638126786005196;0.11600179919655301;0.10629354455778796;1.0941378014948049;10.000843454763995;0.8334030233368586;1.0972642038741078;1.0970668422824867;0.761828731538179;0.1193258610689124;0.7710792787313223
35.121831;1.0910160227376493;0.8333611383710257;0.7638133645925017;0.11600191243802656;0.10629371159707977;1.0941423580043572;10.000872511175176;0.8334020810483991;1.0972650670354422;1.0970710369885743;0.761828014494553;0.1193256035395882;0.7710802361572618
35.131831;1.091018032396965;0.8333606219506883;0.7638141136379021;0.11600202296288004;0.106293886488861;1.0941468166661594;10.000901200338246;0.8334011221815438;1.0972658838501483;1.097075076395916;0.7618273006247771;0.11932533397322084;0.7710811725102339
35.141831;1.0910202181602406;0.8333600964896947;0.7638149215091942;0.11600213014664724;0.10629406892573744;1.0941511758414266;10.000929531456313;0.8334001587248604;1.0972666459159264;1.097078962406779;0.7618265951402279;0.11932505293410517;0.7710820801502172
35.151831;1.0910225731985934;0.8333595588047215;0.7638157834805739;0.11600223351526966;0.10629425883474927;1.0941554369024105;10.000957514755738;0.8333992023687268;1.0972673455997863;1.097082697149092;0.7618259035792171;0.11932476104097485;0.7710829530022716
35.161831;1.0910250885269237;0.8333590052806558;0.7638166954235099;0.11600233268774514;0.1062944562717856;1.0941596028429672;10.000985165043414;0.8333982635526778;1.097267976597507;1.0970862829913937;0.7618252309317437;0.1193244590484955;0.7710837860214226
35.171831;1.091027753864796;0.8333584322838343;0.7638176536468766;0.11600242739632045;0.10629466124580131;1.0941636767524987;10.001012502783066;0.8333973515097477;1.0972685351117533;1.0970897232736494;0.7618245810431793;0.11932414790497363;0.7710845746852568
