time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.181831;1.091030558762634;0.8333578360542508;0.7638186545257944;0.11600251752204066;0.1062948736162773;1.0941676613835398;10.001039558354076;0.8333964755093348;1.0972690206891942;1.0970930223456867;0.7618239571721347;0.11932382862884577;0.7710853145255052
35.191831;1.0910334928478806;0.833357212496342;0.7638196950278139;0.11600260298760805;0.106295093072825;1.0941715590724659;10.001066372668152;0.8333956459646384;1.097269435080603;1.0970961843279996;0.7618233627574543;0.11932350211258284;0.7710860008899821
35.201831;1.0910365449866977;0.8333565569000452;0.7638207733941808;0.11600268370506427;0.10629531917572815;1.094175371256665;10.001092985644613;0.8333948738701129;1.0972697804240115;1.0970992118181186;0.7618228013554545;0.11932316915539182;0.7710866289613106
35.211831;1.091039703413939;0.833355863426712;0.7638218890627917;0.11600275970609548;0.10629555139793967;1.0941790980291868;10.001119418948777;0.8333941694223894;1.097270059317353;1.0971021060152781;0.7618222755027343;0.11932283067644536;0.7710871933505987
35.221831;1.0910429565505908;0.8333551255385712;0.7638230419148367;0.11600283117198462;0.10629578914947141;1.0941827380190827;10.001145669827709;0.8333935415499466;1.097270275803452;1.097104867455643;0.7618217854204746;0.11932248777756076;0.7710876876574699
35.231831;1.091046292807439;0.8333543371499021;0.7638242312188894;0.11600289829417229;0.10629603183521957;1.0941862882688178;10.001171724704736;0.8333929978468632;1.097270434572397;1.097107495736333;0.7618213292221357;0.11932214166075698;0.7710881049270475
35.241831;1.0910497003129573;0.8333534929891827;0.7638254553634674;0.11600296115049105;0.10629627887908635;1.0941897444296032;10.0011975767728;0.8333925437520072;1.097270538982396;1.0971099891892244;0.7618209046304949;0.11932179356443057;0.7710884382205311
35.251831;1.0910531677059925;0.8333525881953789;0.7638267131727227;0.11600301961112892;0.1062965296953224;1.0941931020428508;10.001223230388726;0.8333921818652354;1.0972705905957312;1.0971123456889647;0.7618205100987826;0.11932144469137235;0.7710886807267383
35.261831;1.0910566847877619;0.8333516183254295;0.7638280052406079;0.11600307336070818;0.1062967836917865;1.09419635837771;10.001248698274718;0.8333919129306692;1.0972705899992876;1.097114563134709;0.7618201446555128;0.1193210961821132;0.7710888261244457
35.271831;1.0910602420441244;0.8333505800177567;0.7638293334894682;0.11600312211145651;0.10629704028878803;1.0941995134645166;10.001273997501471;0.8333917380042795;1.0972705370710605;1.0971166390788427;0.7618198079295868;0.11932074914253683;0.7710888692983853
35.281831;1.091063830075733;0.8333494711961508;0.7638306996330015;0.11600316576102929;0.10629729894653464;1.0942025695798827;10.001299147754782;0.8333916595945067;1.0972704311412533;1.0971185708832887;0.7618195008414554;0.11932040462203257;0.7710888073354429
35.291831;1.0910674397649487;0.8333482905516454;0.7638321044299071;0.11600320433573749;0.10629755922830306;1.0942055296298723;10.001324178563014;0.8333916807136685;1.0972702714376716;1.097120356078436;0.7618192261706893;0.11932006365653221;0.7710886405388541
35.301831;1.0910710624584599;0.8333470377778994;0.7638335483125007;0.11600323786578436;0.10629782084176297;1.094208395552103;10.001349135135262;0.8333918036049227;1.097270056731794;1.0971219922247395;0.7618189882529793;0.11931972740381595;0.7710883723809282
35.311831;1.0910746898043537;0.8333457152198677;0.7638350320082247;0.1160032663090484;0.1062980836347172;1.094211167610834;10.00137407303223;0.8333920297605699;1.097269784684744;1.0971234770799616;0.7618187914820277;0.11931939712610784;0.7710880077732526
35.321831;1.0910783141939782;0.8333443289441861;0.7638365559591275;0.1160032894987385;0.10629834759887596;1.0942138451545396;10.001399048696381;0.8333923604788583;1.0972694523449935;1.0971248092824435;0.7618186385817133;0.11931907395003048;0.7710875505418013
35.331831;1.0910819297028067;0.8333428876439352;0.7638381194555103;0.11600330715510966;0.10629861285958161;1.0942164283111175;10.00142411101471;0.8333927976529807;1.0972690571188455;1.0971259891468736;0.7618185302986333;0.11931875864135108;0.7710870027012099
35.341831;1.0910855321695048;0.8333414010203563;0.763839720753262;0.11600331897517062;0.10629887963261539;1.0942189192282958;10.001449297661111;0.8333933451160453;1.097268596771194;1.097127019037541;0.7618184664318299;0.11931845157976453;0.7710863668539072
35.351831;1.0910891183771674;0.8333398792224416;0.7638413577085512;0.11600332463019042;0.10629914817588326;1.0942213215667864;10.001474640465359;0.8333940091520351;1.0972680692118886;1.0971279025924043;0.7618184467467636;0.11931815288320637;0.7710856488589014
35.361831;1.0910926847149822;0.833338332652383;0.763843027795568;0.11600332369921658;0.10629941870337452;1.0942236377977703;10.00150017079131;0.8333947975008028;1.097267473408079;1.097128643230235;0.7618184714349494;0.11931786259168999;0.7710848578082256
35.371831;1.0910962261645423;0.8333367714135623;0.763844727654014;0.11600331577081589;0.1062996913204005;1.0942258663792201;10.001525911833477;0.8333957181009338;1.0972668101838725;1.0971292429284831;0.7618185415874626;0.11931758075415351;0.7710840039928432
35.381831;1.0910997374805544;0.8333352042006944;0.7638464530321859;0.11600330061461786;0.1062999660593217;1.0942280015434172;10.001551863040808;0.8333967779744021;1.0972660816975564;1.0971297015007462;0.7618186591560795;0.11931730730371488;0.7710830966133582
35.391831;1.0911032154619864;0.8333336370266099;0.7638481993374511;0.11600327818206364;0.10630024292975918;1.0942300355970975;10.001577993637541;0.8333979820864323;1.0972652912159917;1.097130016728135;0.7618188257265984;0.11931704193447663;0.7710821420644917
35.401831;1.0911066591099863;0.8333320731019086;0.763849962408079;0.11600324852316864;0.10630052192844018;1.094231960836974;10.001604252404476;0.8333993328847616;1.0972644438585937;1.0971301858574452;0.7618190412841755;0.11931678417245938;0.771081143115795
35.411831;1.0911100678925685;0.8333305137691743;0.7638517386032198;0.1160032117747568;0.10630080302735534;1.0942337692470796;10.001630587828725;0.8334008307436397;1.0972635471969427;1.0971302076006508;0.7618193046943241;0.11931653355416075;0.7710800992329325
35.421831;1.0911134400843343;0.8333289590455749;0.7638535239965256;0.11600316810655717;0.10630108616275703;1.094235452129242;10.001656968451526;0.8334024742189001;1.0972626116319442;1.0971300831981599;0.7618196150113228;0.11931628976906589;0.7710790083520535
35.431831;1.0911167713738281;0.8333274077794876;0.7638553137461431;0.11600311756971128;0.10630137124603409;1.0942370010797795;10.001683391088935;0.8334042601874617;1.0972616500340222;1.097129816504684;0.7618199715584457;0.11931605272425487;0.7710778690007617
35.441831;1.0911200543331183;0.8333258582601669;0.7638571025441616;0.11600306011067414;0.10630165812354835;1.0942384082237075;10.00170986831557;0.8334061849885319;1.0972606758002703;1.0971294140062613;0.7618203732930867;0.11931582257592539;0.7710766806244818
35.451831;1.0911232796227186;0.8333243092773351;0.7638588859264239;0.1160029958089092;0.10630194646371627;1.0942396649985051;10.001736405116748;0.8334082454598271;1.097259700688568;1.0971288849363154;0.7618208188447015;0.11931559971641716;0.7710754425947801
35.461831;1.0911264376192897;0.8333227606772973;0.7638606606445865;0.11600292497855681;0.10630223575054089;1.0942407612800444;10.00176298566992;0.8334104386931067;1.0972587338321238;1.097128240658834;0.7618213065739995;0.11931538468173794;0.7710741536805067
35.471831;1.091129519390935;0.8333212127376917;0.7638624231889242;0.1160028480206005;0.10630252547019559;1.0942416863321436;10.001789576552296;0.8334127617097535;1.0972577815108964;1.0971274933610533;0.761821833956332;0.11931517801212778;0.7710728118939655
35.481831;1.091132517566334;0.83331966543405;0.7638641684881408;0.11600276525218993;0.10630281524968521;1.0942424308662118;10.001816131784773;0.8334152113741473;1.0972568477292113;1.0971266553306958;0.7618223971047474;0.11931498009959515;0.7710714147434726
35.491831;1.091135426915342;0.8333181184898731;0.7638658902605183;0.11600267681640553;0.10630310482741391;1.094242987614126;10.001842589167259;0.8334177837900253;1.0972559360254932;1.0971257393222964;0.761822990820839;0.11931479106411895;0.7710699599567367
35.501831;1.0911382441497066;0.8333165718070631;0.7638675819704046;0.11600258272055133;0.10630339406781415;1.0942433499752948;10.001868870801868;0.8334204741332963;1.0972550512723505;1.0971247593150149;0.7618236089719044;0.11931461071282283;0.7710684457035728
35.511831;1.0911409672916152;0.833315026167516;0.7638692372321261;0.1160024829952162;0.1063036830262856;1.0942435105108517;10.001894899926452;0.833423277536918;1.097254200151526;1.0971237306974437;0.7618242454892032;0.11931443856814433;0.7710668706500259
35.521831;1.0911435950342498;0.8333134836004644;0.763870849932243;0.11600237780634183;0.10630397193309728;1.0942434601018782;10.001920621236302;0.8334261894242212;1.0972533904236874;1.09712266951581;0.7618248955562477;0.11931427390644815;0.7710652349499061
35.531831;1.0911461266280098;0.8333119466810793;0.7638724145315611;0.11600226746554687;0.10630426115923866;1.0942431886475967;10.001946000271566;0.8334292043740911;1.0972526291042888;1.0971215910935226;0.7618255561770325;0.11931411583124957;0.7710635412040281
35.541831;1.0911485628829594;0.8333104176869236;0.763873926333328;0.11600215244125515;0.10630455117190515;1.0942426869960973;10.001970998128707;0.8334323147532298;1.0972519204271551;1.0971205082694773;0.7618262263732561;0.11931396339419782;0.7710617938090543
35.551831;1.0911509077926307;0.8333088986798912;0.7638753818859072;0.11600203340117268;0.10630484245095632;1.0942419479779857;10.001995552592566;0.8334355106094181;1.0972512655077702;1.0971194299004534;0.7618269072866151;0.11931381566481523;0.7710599978978142
35.561831;1.0911531690041383;0.8333073918769119;0.7638767793650616;0.11600191119578043;0.10630513543025479;1.0942409665253756;10.002019585199633;0.8334387812440316;1.0972506631205474;1.0971183610056945;0.7618276017332704;0.1193136717635164;0.7710581595157202
35.571831;1.0911553564272878;0.8333058991020933;0.763878118376391;0.11600178676861454;0.10630543044389004;1.0942397398173234;10.002043013707747;0.8334421171227913;1.0972501100014775;1.0971173044040572;0.7618283129695472;0.11931353095589481;0.7710562857566537
35.581831;1.091157480301174;0.8333044207046079;0.7638793996738853;0.11600166110777169;0.10630572762082505;1.0942382674017996;10.002065756539617;0.8334455103044172;1.0972496013743485;1.0971162618680077;0.7618290433795039;0.11931339273024023;0.7710543840288857
35.591831;1.0911595493994908;0.833302954927103;0.7638806248294184;0.1160015352271525;0.10630602678944819;1.0942365518248942;10.002087735571747;0.8334489539287419;1.0972491315527209;1.097115234498014;0.7618297937705247;0.11931325671575602;0.7710524623284952
35.601831;1.0911615695772294;0.8333014978149181;0.763881795168955;0.11600141009802209;0.10630632747635199;1.0942345991528502;10.002108875876152;0.8334524423225748;1.0972486937944097;1.0971142235008822;0.7618305632740833;0.11931312245926232;0.7710505309523451
35.611831;1.0911635440313812;0.8333000442322174;0.7638829107051539;0.11600128659097514;0.10630662895324666;1.0942324177680398;10.002129096606307;0.8334559716303993;1.0972482806733665;1.0971132313222938;0.7618313497632457;0.11931298927844447;0.7710486036569548
35.621831;1.0911654753104667;0.8332985896235092;0.7638839702605233;0.11600116545109491;0.10630693026020542;1.094230016592514;10.002148301981764;0.8334595398325741;1.0972478855553256;1.0971122624801501;0.7618321502619092;0.11931285638409865;0.7710466975313857
35.631831;1.091167366643917;0.8332971303250378;0.7638849725517938;0.11600104729420108;0.10630723028347451;1.0942274043702875;10.002166388593759;0.8334631455497044;1.0972475037688767;1.0971113235977517;0.7618329608041445;0.11931272309004118;0.7710448318798492
35.641831;1.091169220987744;0.8332956627755976;0.7638859173590403;0.11600093268906024;0.10630752788065731;1.0942245891040976;10.002183257945576;0.8334667866294515;1.0972471324450483;1.0971104222147057;0.7618337764194986;0.11931258879123059;0.771043025999296
35.651831;1.0911710392761838;0.83329418410313;0.7638868062215447;0.11600082221543491;0.1063078219250202;1.094221577629022;10.002198817377216;0.833470459885192;1.0972467695814272;1.0971095653134466;0.7618345918961672;0.11931245279994894;0.7710412967695444
35.661831;1.091172820371132;0.833292693730567;0.7638876423833889;0.11600071634169229;0.10630811132814263;1.094218376459066;10.002212981873866;0.8334741617398035;1.0972464132505637;1.0971087591132163;0.7618354026082543;0.11931231438069312;0.7710396576434729
35.671831;1.091174562314149;0.8332911937336768;0.7638884297649058;0.11600061526452628;0.10630839508241442;1.0942149931071619;10.002225684257168;0.8334778883238892;1.097246061190622;1.0971080097501995;0.7618362046652202;0.11931217302389488;0.7710381193489251
35.681831;1.0911762627307298;0.8332896876760345;0.7638891711368075;0.11600051890672755;0.10630867225092644;1.094211436092696;10.00223688288572;0.8334816342664552;1.0972457109873484;1.0971073233491049;0.7618369946203217;0.11931202860458431;0.7710366912156769
35.691831;1.0911779189054795;0.8332881796325677;0.7638898670559652;0.11600042705234145;0.10630894197227864;1.094207713070874;10.002246560125874;0.8334853915624717;1.09724536083035;1.0971067054288006;0.7618377689502895;0.11931188120338304;0.7710353818742408
35.701831;1.0911795290924862;0.8332866741265259;0.7638905166099518;0.11600033947817479;0.10630920349701803;1.094203829109715;10.002254711077233;0.8334891499889627;1.0972450100572748;1.0971061607255337;0.7618385232410584;0.11931173087325053;0.7710341991792975
35.711831;1.091181093888935;0.8332851757725094;0.7638911188895169;0.11600025599353483;0.10630945614499152;1.0941997872434084;10.00226132669598;0.8334928984501556;1.0972446588326705;1.0971056936185963;0.7618392518145907;0.11931157760558707;0.7710331500248424
35.721831;1.0911826159515465;0.8332836880928162;0.7638916741165563;0.11600017640487469;0.10630969926898949;1.0941955897907092;10.002266385595439;0.8334966265960727;1.097244307322279;1.097105308740431;0.7618399481954976;0.11931142139475015;0.7710322403284802
35.731831;1.0911840983462595;0.8332822125279257;0.7638921837874864;0.11600010047088048;0.1063099323644225;1.0941912386865347;10.002269867713677;0.8335003262685641;1.0972439549313937;1.097105011292352;0.7618406054306542;0.11931126234174136;0.7710314751323528
35.741831;1.0911855427413066;0.8332807484330134;0.7638926495141068;0.11600002793469079;0.10631015521714732;1.094186735602697;10.002271773145935;0.8335039915032444;1.0972435999669092;1.0971048062712465;0.7618412162464101;0.11931110075511901;0.7710308587727799
35.751831;1.0911869485308376;0.8332792940962301;0.7638930715253324;0.11599995861633908;0.10631036793568172;1.0941820823273873;10.00227211669902;0.8335076171304275;1.0972432404398507;1.0971046974382104;0.761841773561884;0.11931093709991791;0.7710303947802849
35.761831;1.0911883130569195;0.8332778480136479;0.7638934481024545;0.11599989245487345;0.10631057084818205;1.0941772806259595;10.002270905329244;0.8335111979620069;1.0972428752196461;1.0971046878400794;0.7618422707349786;0.11931077179025536;0.7710300852681601
35.771831;1.0911896321902612;0.8332764093468796;0.7638937763624178;0.11599982947968793;0.10631076433178645;1.0941723310844893;10.002268125743939;0.8335147293574087;1.097242503804069;1.0971047810080967;0.7618427019233649;0.119310605041509;0.7710299304207129
35.781831;1.0911909010306213;0.8332749776359921;0.7638940533500396;0.11599976970387367;0.10631094868402713;1.0941672324321263;10.002263745340045;0.8335182074481686;1.0972421254309401;1.0971049807488589;0.7618430630764275;0.11931043692974515;0.771029928658968
35.791831;1.0911921150590551;0.8332735525776462;0.7638942760459184;0.11599971299674576;0.10631112409334459;1.0941619831808418;10.002257716736898;0.8335216287327197;1.0972417385650632;1.0971052899683695;0.7618433524894036;0.11931026755864149;0.7710300769922721
35.801831;1.091193271206547;0.8332721338582858;0.7638944406797104;0.11599965911604138;0.10631129065809448;1.0941565837669407;10.00224998405884;0.8335249908823109;1.0972413408033503;1.0971057101451405;0.7618435703066943;0.11931009723609659;0.7710303711767946
35.811831;1.0911943678150555;0.8332707210541975;0.7638945426619439;0.11599960785356546;0.106311448324754;1.094151036499763;10.002240494843088;0.8335282940726607;1.0972409298867192;1.0971062419391544;0.7618437171418367;0.11930992661229843;0.7710308060021656
35.821831;1.091195403537426;0.8332693138608768;0.7638945771996083;0.1159995590693002;0.10631159671740731;1.0941453447540015;10.002229216224443;0.8335315410806803;1.0972405055061822;1.0971068859581667;0.7618437928561347;0.11930975672772452;0.7710313755665863
35.831831;1.0911963762772785;0.8332679121178949;0.7638945396575073;0.11599951262130102;0.10631173508840258;1.0941395137442549;10.002216140453255;0.8335347366647;1.0972400707076544;1.0971076420616965;0.761843796626317;0.11930958899588781;0.7710320732631775
35.841831;1.0911972832397436;0.8332665154780499;0.7638944254037576;0.11599946832662006;0.10631186251526492;1.0941335512772012;10.00220127496735;0.8335378863573263;1.0972396323276254;1.09710850800596;0.7618437275151856;0.11930942507116403;0.7710328920160483
35.851831;1.0911981212629875;0.8332651229035306;0.763894229649052;0.11599942595645607;0.1063119781005763;1.0941274664933351;10.002184631584463;0.8335409945751403;1.0972392002614384;1.0971094799533438;0.761843585080078;0.1193092666009178;0.7710338251024117
35.861831;1.0911988863287465;0.8332637324531345;0.763893947909396;0.11599938528482423;0.10631208103177671;1.0941212684553137;10.002166223623071;0.8335440637315082;1.0972387858234822;1.0971105539923687;0.761843370406284;0.11930911503200957;0.7710348669849734
35.871831;1.091199573783594;0.8332623421716541;0.7638935770828766;0.11599934623860994;0.1063121706317897;1.0941149660218867;10.002146068838972;0.8335470949188726;1.0972384001589608;1.0971117259521148;0.7618430864128476;0.1193089715340504;0.7710360134585902
35.881831;1.0912001799545015;0.8332609513106458;0.7638931161591598;0.11599930900046918;0.10631224641279392;1.0941085680023315;10.002124190128162;0.8335500888973896;1.0972380534731245;1.097112990669082;0.7618427368775685;0.11930883698055586;0.7710372608147069
35.891831;1.091200703322238;0.833259560794727;0.7638925661499605;0.11599927397465029;0.10631230802733219;1.0941020831458566;10.002100611319875;0.8335530469318975;1.097237754625028;1.0971143433140502;0.7618423258054734;0.11930871196436305;0.7710386041563039
35.901831;1.0912011445487326;0.8332581731488794;0.7638919297461116;0.11599924171646644;0.10631235512442862;1.09409551962578;10.002075358418043;0.833555971556773;1.0972375108694568;1.0971157811982049;0.7618418576856033;0.11930859682966899;0.7710400356875178
35.911831;1.0912015058984894;0.8332567921894906;0.7638912112477064;0.11599921280270181;0.106312387260048;1.0940888841987337;10.002048469406272;0.8335588666783482;1.0972373280961611;1.0971173030388097;0.76184133742759;0.11930849171579462;0.7710415446916317
35.921831;1.091201790275158;0.8332554225968564;0.7638904166604127;0.11599918764268322;0.10631240402824142;1.094082182234379;10.00202000061885;0.833561736824691;1.0972372112676738;1.0971189066117772;0.7618407697027132;0.11930839667062629;0.7710431194101143
35.931831;1.0912020000188423;0.8332540695311754;0.7638895530831799;0.11599916635735256;0.10631240531798837;1.0940754184764927;10.001990024740412;0.8335645863395299;1.0972371647981127;1.0971205876930945;0.7618401586130067;0.11930831181620348;0.7710447484744332
35.941831;1.0912021355663346;0.8332527381389534;0.7638886275545645;0.11599914874398586;0.10631239139488859;1.094068597581504;10.001958627706157;0.8335674187525021;1.0972371923631172;1.0971223408573965;0.761839508135662;0.11930823740140671;0.771046420812838
35.951831;1.091202194549609;0.8332514327214677;0.7638876466856244;0.1159991342465138;0.1063123627544534;1.0940617241059376;10.001925908296482;0.8335702358315856;1.097237295800552;1.0971241608646367;0.7618388225158734;0.11930817369012926;0.7710481251090464
35.961831;1.091202172165125;0.8332501561427138;0.7638866172914089;0.11599912190477218;0.10631231995587045;1.0940548020534235;10.001891980526636;0.8335730368155234;1.0972374741028021;1.0971260431445016;0.7618381059080367;0.11930812084567989;0.7710498498987637
35.971831;1.0912020625191066;0.833248910104139;0.7638855469305489;0.11599911038796484;0.10631226353046709;1.0940478349196079;10.001856973190641;0.8335758187740788;1.097237723504838;1.097127982747169;0.7618373617530825;0.119308078913608;0.7710515848580209
35.981831;1.0912018597621491;0.8332476954589374;0.7638844439156695;0.11599909815753694;0.10631219394397638;1.0940408269652429;10.001821018314017;0.8335785779357259;1.0972380387092098;1.0971299726920782;0.7618365922278446;0.11930804789202128;0.7710533223387729
35.991831;1.091201558182572;0.8332465120525359;0.763883317228689;0.1159990836386287;0.10631211161135844;1.094033784414555;10.001784235954897;0.8335813109780368;1.0972384146464074;1.0971320026945042;0.7618357978553395;0.11930802781532296;0.7710550576966236
36.001831;1.0912011514317987;0.8332453593302558;0.7638821761759435;0.11599906533517593;0.10631201693833682;1.0940267150746223;10.001746728947362;0.8335840151482682;1.097238847752329;1.097134059211337;0.7618349779582659;0.11930801868383967;0.771056788655318
36.011831;1.0912006323163235;0.8332442376471609;0.7638810295725876;0.11599904192492147;0.10631191040172008;1.0940196272901017;10.001708589156165;0.8335866875942854;1.0972393358464116;1.0971361276449618;0.7618341318632577;0.11930802026095373;0.7710585142425072
36.021831;1.0911999942185806;0.8332431484067921;0.7638798852458188;0.11599901235740046;0.10631179268352563;1.094012529878143;10.001669905873975;0.8335893256478709;1.0972398765179237;1.097138195125787;0.7618332597363819;0.11930803201028524;0.7710602333937241
36.031831;1.0911992327416085;0.8332420930356427;0.7638787499347852;0.11599897590201763;0.10631166471191106;1.0940054323542479;10.001630770140462;0.8335919277660014;1.097240465025533;1.0971402511294575;0.7618323628310428;0.11930805326728221;0.7710619441511362
36.041831;1.0911983461420027;0.833241072080116;0.7638776284971529;0.11599893210744304;0.10631152747691058;1.0939983438294172;10.001591280000742;0.8335944934283074;1.0972410936570298;1.0971422862332603;0.7618314432447449;0.11930808344913353;0.7710636439942251
36.051831;1.0911973350728401;0.8332400848643792;0.7638765229767007;0.11599888074168616;0.10631138180897529;1.0939912721580825;10.001551545194486;0.8335970223386103;1.097241753590281;1.097144291743256;0.7618305031252212;0.11930812212935955;0.771065330761408
36.061831;1.0911962020572723;0.8332391300768909;0.7638754331591125;0.11599882178424535;0.10631122838428045;1.0939842257293062;10.001511683390136;0.8335995141725646;1.0972424373807919;1.0971462604273063;0.7618295442078409;0.11930816899048055;0.7710670032750999
36.071831;1.0911949508995913;0.8332382069647244;0.7638743582656005;0.11599875549622995;0.1063110678575994;1.093977215548315;10.001471813494042;0.833601968760702;1.097243139322038;1.0971481864775798;0.7618285679873524;0.11930822374499536;0.7710686609977778
36.081831;1.0911935864671674;0.8332373161141975;0.763873298261101;0.1159986824970727;0.10631090087856768;1.0939702548372545;10.001432051752557;0.8336043861361193;1.097243854073818;1.0971500651084738;0.7618275756751616;0.11930828604803549;0.771070303505776
36.091831;1.0911921144472085;0.8332364595802063;0.7638722540556996;0.11599860373047191;0.106310728033788;1.093963358309675;10.001392505983729;0.8336067666600492;1.0972445759408131;1.0971518931348183;0.7618265678177553;0.11930835539520265;0.7710719306872755
36.101831;1.091190540567433;0.8332356406715841;0.763871227235578;0.11599852036208061;0.10631054989654863;1.0939565428200015;10.00135327051464;0.833609111332092;1.0972452985949146;1.097153669496138;0.7618255444543083;0.11930843107745524;0.7710735431165713
36.111831;1.0911888700119812;0.8332348634346364;0.7638702203934571;0.11599843367218166;0.10631036711081494;1.0939498275219215;10.001314425296403;0.8336114214984242;1.0972460146929564;1.0971553950268431;0.7618245063218004;0.11930851225874704;0.7710751421820778
36.121831;1.091187107669186;0.8332341315896292;0.7638692378247391;0.11599834491893318;0.106310180361731;1.093943232547634;10.00127603227033;0.8336136983579099;1.0972467171978761;1.09715707247459;0.7618234559323442;0.11930859812982386;0.7710767299860473
36.131831;1.0911852581371195;0.8332334472986817;0.7638682857028589;0.11599825522629374;0.10630999036145532;1.0939367776090547;10.001238133420573;0.8336159431793004;1.0972474018071017;1.097158706346081;0.7618223967995125;0.11930868800348494;0.7710783087293199
36.141831;1.091183324914843;0.8332328104889047;0.7638673717531934;0.11599816553813244;0.10630979784978117;1.0939304817225268;10.001200764500362;0.833618157108371;1.0972480677303251;1.0971603022111533;0.7618213315845774;0.1193087812715746;0.7710798797588807
36.151831;1.0911813105260852;0.8332322189468105;0.763866504871042;0.11599807656824507;0.10630960341836562;1.0939243631849322;10.00116397353097;0.8336203401675217;1.0972487169322862;1.0971618661162905;0.7618202614917233;0.1193088773169977;0.7710814429766795
36.161831;1.0911792183452522;0.8332316694278931;0.7638656946434946;0.11599798869903259;0.10630940733939542;1.0939184386772038;10.001127822104618;0.8336224909024061;1.09724935291488;1.0971634036749687;0.7618191869261485;0.11930897545040747;0.771082997072234
36.171831;1.0911770536454122;0.8332311591119802;0.7638649506937378;0.11599790187871277;0.10630920961886908;1.0939127224338026;10.001092376088861;0.8336246071301416;1.0972499791770856;1.0971649184999148;0.7618181081010822;0.119309074847135;0.7710845405788712
36.181831;1.091174822083977;0.8332306857062877;0.7638642820126833;0.11599781565744922;0.10630901013141894;1.093907226357935;10.001057698947715;0.8336266870522769;1.0972505984637468;1.0971664106971248;0.7618170256533663;0.11930917453185151;0.7710860727958521
36.191831;1.091172527478564;0.8332302465896869;0.7638636962909148;0.11599772939425106;0.1063088087128287;1.0939019605236573;10.001023844062745;0.8336287299388497;1.0972512131533778;1.097167876817458;0.7618159408926802;0.11930927345614206;0.7710875937859277
36.201831;1.0911701711325126;0.8332298386265727;0.7638631995230085;0.11599764241961975;0.10630860520925947;1.0938969335859645;10.000990852593995;0.8336307364228723;1.0972518256160693;1.0971693117843782;0.7618148549039718;0.11930937065138585;0.7710891040121519
36.211831;1.0911677525687753;0.8332294580595401;0.763862796332206;0.11599755402533127;0.10630839946883454;1.0938921528135048;10.000958762684546;0.8336327087412538;1.097252438002336;1.0971707107465793;0.7618137680248726;0.11930946538069305;0.7710906039128234
36.221831;1.0911652712832853;0.8332290998286505;0.7638624905139417;0.11599746345377623;0.10630819130006057;1.093887624012504;10.000927609250935;0.8336346503740578;1.097253051578948;1.0971720688962372;0.761812680907808;0.11930955720776941;0.7710920933342807
36.231831;1.0911627293485973;0.8332287575623967;0.7638622846681556;0.11599737002617788;0.10630798044946892;1.0938833519880824;10.000897406094998;0.8336365649232247;1.0972536663832289;1.0971733806565196;0.761811595741621;0.11930964597433678;0.7710935711645382
36.241831;1.0911601327516125;0.8332284248236537;0.7638621795162852;0.11599727320557826;0.10630776663196859;1.093879340971768;10.0008681360546;0.8336384548365791;1.0972542814033912;1.0971746403277531;0.7618105164364268;0.11930973164479501;0.7710950353606031
36.251831;1.0911574900165069;0.8332280967260215;0.763862174753273;0.1159971724046564;0.10630754961331335;1.0938755943796585;10.000839762728305;0.8336403204101882;1.0972548939006306;1.09717584297729;0.761809447716329;0.11930981407521532;0.771096483632139
36.261831;1.0911548095574568;0.8332277705682818;0.763862270494925;0.11599706675851412;0.10630732926988522;1.0938721145321564;10.000812246485184;0.8336421595834097;1.0972554978963267;1.097176983738904;0.7618083938087176;0.11930989293968178;0.7710979147468461
36.271831;1.0911520980369758;0.8332274448549494;0.7638624669604935;0.11599695510389914;0.10630710557855125;1.0938689025785902;10.000785550954209;0.8336439687337379;1.0972560840231178;1.0971780569203051;0.7618073579077086;0.11930996784729815;0.771099329813535
36.281831;1.0911493608141385;0.8332271180588615;0.7638627631837791;0.11599683611593992;0.10630687862843877;1.0938659584016723;10.000759643732781;0.83364574391199;1.0972566412310505;1.0971790567928454;0.7618063422912903;0.11931003843147497;0.7711007327027652
36.291831;1.0911466032056656;0.8332267883579177;0.7638631564299734;0.11599670847045519;0.1063066486664933;1.0938632810216067;10.00073450018408;0.8336474817976319;1.0972571578086618;1.0971799789679846;0.7618053484362488;0.11931010432576582;0.7711021289476511
36.301831;1.0911438311605508;0.8332264535756251;0.7638636421320614;0.1159965710130662;0.10630641609394774;1.0938608695699121;10.000710109585155;0.8336491797544249;1.0972576209034712;1.0971808209974891;0.7618043774055248;0.11931016514446623;0.7711035239840707
36.311831;1.0911410515719815;0.8332261110385897;0.7638642144264454;0.11599642296028813;0.10630618143444266;1.0938587240019069;10.000686475527514;0.833650834760213;1.0972580167338695;1.0971815827264735;0.7618034307250159;0.11931022051809718;0.7711049219099959
36.321831;1.091138272036912;0.8332257582004496;0.7638648673352859;0.11599626395839015;0.10630594523624566;1.0938568446816808;10.000663615164964;0.8336524419366977;1.097258331887436;1.0971822662580772;0.7618025107646036;0.11931027011014321;0.771106324569295
36.331831;1.0911354993593907;0.8332253933216349;0.7638655953987457;0.11599609388901615;0.1063057078721223;1.0938552308739466;10.000641560370653;0.8336539941179689;1.0972585548297518;1.0971828748999288;0.7618016196276702;0.11931031356865436;0.771107731263711
36.341831;1.0911327375937703;0.8332250147830266;0.7638663933360473;0.11599591267885091;0.10630546940971593;1.09385387964233;10.000620351354396;0.8336554829171132;1.0972586772280462;1.0971834121685977;0.7618007580193206;0.11931035045006622;0.7711091397235298
36.351831;1.0911299880041925;0.8332246201294465;0.7638672553340419;0.11599572033428075;0.1063052296912951;1.0938527861404246;10.000600024202294;0.8336568998540664;1.0972586937299422;1.0971838819297328;0.7617999256404144;0.1193103802350912;0.7711105472832822
36.361831;1.091127251289361;0.8332242066635929;0.7638681742411988;0.1159955171309199;0.10630498854640674;1.0938519445946444;10.00058060297107;0.8336582369609502;1.0972586003987785;1.0971842888866663;0.7617991221386731;0.11931040249937938;0.7711119508219768
36.371831;1.091124529039324;0.8332237727671179;0.7638691412665395;0.11599530373629588;0.10630474596783165;1.0938513491294424;10.000562102279083;0.8336594877766892;1.0972583939971248;1.0971846386763127;0.7617983478878373;0.11931041708091068;0.7711133457312654
36.381831;1.091121822724057;0.8332233182061825;0.7638701469702076;0.11599508109646303;0.10630450211866392;1.093850994422364;10.000544534641643;0.8336606480523248;1.0972580723964949;1.0971849379991108;0.7617976045459018;0.11931042409194367;0.771114725469838
36.391831;1.0911191319973583;0.8332228433397145;0.7638711828820284;0.11599485023594786;0.10630425715898656;1.0938508761244203;10.000527910162294;0.8336617154837919;1.0972576349011867;1.0971851944836635;0.7617968946883038;0.11931042382719464;0.7711160828079638
36.401831;1.0911164542289986;0.8332223484162867;0.7638722419311915;0.11599461225381816;0.10630401107352172;1.093850990629663;10.000512231249942;0.8336626895868466;1.0972570819585181;1.0971854159901426;0.761796220751943;0.11931041663205744;0.771117411666588
36.411831;1.0911137846565997;0.8332218340197672;0.7638733174891997;0.11599436848302137;0.10630376369855085;1.093851334631923;10.000497493884474;0.8336635715034234;1.0972564143851848;1.0971856101883195;0.7617955843857204;0.11931040278676705;0.7711187073731761
36.421831;1.0911111161340459;0.833221302210152;0.7638744030076359;0.11599412058130182;0.10630351482639998;1.0938519049406925;10.000483697966294;0.8336643629844546;1.0972556327802643;1.0971857840365196;0.7617949864014844;0.11931038248230041;0.7711199658990974
36.431831;1.0911084397874715;0.8332207572198098;0.7638754929559868;0.11599387045962532;0.10630326418396663;1.0938526982311758;10.000470856678607;0.8336650657174859;1.097254737404892;1.097185942818873;0.7617944270725676;0.11931035580691245;0.771121183750893
36.441831;1.0911057476219208;0.8332202053958092;0.763876583517861;0.11599362007125635;0.10630301139868831;1.0938537106018629;10.00045898914794;0.8336656813631338;1.0972537278438277;1.0971860897450405;0.7617939063605892;0.11931032268282629;0.7711223579923094
36.451831;1.0911030351441755;0.8332196541453221;0.7638776721582167;0.11599337115110556;0.10630275608422768;1.093854937025998;10.000448105190372;0.8336662111593073;1.097252603198677;1.0971862257956675;0.7617934235013258;0.11931028282894358;0.7711234861233428
36.461831;1.0911003011770533;0.8332191104573871;0.76387875668954;0.11599312506347922;0.10630249794806397;1.0938563709075417;10.000438205355868;0.8336666553391439;1.097251364225102;1.09718634942864;0.7617929764158813;0.11931023574991474;0.7711245658806912
36.471831;1.0910975453436604;0.8332185802137719;0.7638798344830993;0.11599288284597138;0.10630223680419132;1.0938580039331725;10.000429289062286;0.8336670132927444;1.0972500151106621;1.0971864568842244;0.7617925620157595;0.11931018083901342;0.7711255944928436
36.481831;1.0910947671623188;0.8332180678911724;0.763880902113992;0.11599264532738836;0.10630197249239477;1.0938598263086734;10.000421352762261;0.8336672843816114;1.0972485621988004;1.0971865433712207;0.7617921772208254;0.11931011763232775;0.7711265684533836
36.491831;1.0910919677450546;0.8332175763902054;0.7638819555040068;0.11599241313256509;0.1063017048644309;1.0938618277168557;10.000414381765651;0.8336674687009741;1.0972470118792592;1.0971866050155832;0.7617918194590899;0.11931004588512681;0.7711274842543739
36.501831;1.0910891505115157;0.8332171076651352;0.7638829901740738;0.11599218664827829;0.10630143393304084;1.0938639990331707;10.00040834592252;0.8336675669164737;1.0972453706168999;1.0971866402991064;0.7617914863357139;0.11930996541889771;0.7711283385703231
36.511831;1.0910863197917249;0.8332166635735069;0.7638840012028586;0.11599196613676255;0.10630116000563958;1.0938663338664611;10.000403198327335;0.8336675794917553;1.097243646356312;1.0971866490721145;0.7617911751195756;0.11930987614024012;0.7711291277608768
36.521831;1.0910834801521965;0.83321624636448;0.7638849828229307;0.11599175191919243;0.10630088366730718;1.0938688284395317;10.000398866701978;0.8336675066217302;1.097241848833993;1.097186630507625;0.7617908824878323;0.1193097781982212;0.771129847863592
36.531831;1.0910806369456205;0.8332158592563409;0.7638859282182744;0.115991544422553;0.10630060565498593;1.0938714801425657;10.000395246455415;0.833667349185447;1.0972399880857713;1.0971865833564003;0.7617906047958284;0.11930967195146648;0.7711304950091291
36.541831;1.0910777963229472;0.8332155068180006;0.7638868301969713;0.11599134405500476;0.10630032669251303;1.093874286879645;10.000392219285004;0.833667109515394;1.0972380732013183;1.0971865073881844;0.7617903387658526;0.11930955782515608;0.7711310655429007
36.551831;1.0910749651339975;0.8332151946959843;0.7638876822268434;0.11599115109508447;0.10630004740249965;1.0938772473567986;10.000389682726778;0.8336667908160372;1.0972361127798058;1.0971864027926697;0.7617900817369445;0.11930943621541015;0.7711315561800611
36.561831;1.0910721510491208;0.8332149294035409;0.7638884790401503;0.11599096576104041;0.10629976828021258;1.0938803613494283;10.000387560351097;0.8336663960931564;1.0972341156891254;1.0971862684186124;0.7617898312280562;0.11930930743153195;0.7711319643672866
36.571831;1.0910693615319544;0.83321471855422;0.7638892169303881;0.11599078828641597;0.106299489620702;1.0938836302148418;10.000385798078486;0.8336659278233068;1.0972320909224265;1.097186101209704;0.7617895848164928;0.11930917171740757;0.7711322879930352
36.581831;1.09106660185736;0.8332145704762772;0.7638898939715009;0.11599061878689688;0.10629921152990003;1.0938870577501343;10.000384357099735;0.8336653885100094;1.0972300468657554;1.0971858971318096;0.7617893403950998;0.11930902933262207;0.7711325247576141
36.591831;1.0910638741035172;0.8332144926778577;0.7638905096947506;0.11599045711149931;0.1062989340969218;1.093890650753671;10.000383197184117;0.8336647818124905;1.0972279907130744;1.0971856526260173;0.7617890957500074;0.11930888056219109;0.7711326722950625
36.601831;1.0910611779367851;0.8332144906583381;0.7638910639961138;0.11599030290327919;0.10629865752842019;1.09389441818416;10.00038225950566;0.8336641132383373;1.097225929042992;1.0971853658050752;0.7617888477980679;0.11930872559775775;0.7711327287866147
36.611831;1.0910585119185408;0.8332145684064292;0.7638915564661672;0.11599015573061605;0.10629838214975829;1.093898368759016;10.000381469874057;0.8336633902459971;1.097223869169283;1.0971850370533571;0.7617885930779734;0.11930856437720352;0.771132693834675
36.621831;1.0910558741724226;0.8332147293667569;0.7638919867244974;0.11599001508658788;0.1062981083580657;1.0939025085692928;10.000380757961466;0.8336626224371572;1.0972218195800993;1.0971846688432745;0.7617883297906122;0.11930839654909678;0.7711325696589442
36.631831;1.0910532628399985;0.8332149760468857;0.7638923545284632;0.11598988036445322;0.10629783658654304;1.0939068402011138;10.000380068942562;0.8336618208828259;1.097219789208651;1.0971842652055024;0.7617880594126087;0.11930822169903359;0.7711323613831237
36.641831;1.0910506764987258;0.8332153086198264;0.7638926594310363;0.11598975098159081;0.10629756729253759;1.0939113636396693;10.00037936081213;0.8336609957657153;1.0972177862574939;1.097183830737512;0.761787786062973;0.11930803971598539;0.7711320758835515
36.651831;1.0910481142349915;0.8332157239790309;0.7638929010688067;0.11598962650494696;0.10629730099172428;1.093916077519364;10.000378600148435;0.8336601543812653;1.097215817612993;1.0971833688238943;0.7617875149991171;0.11930785093421924;0.7711317209719813
36.661831;1.0910455760567455;0.833216215940372;0.7638930800359054;0.11598950664097997;0.10629703831440837;1.0939209793605078;10.000377757850348;0.8336593014333351;1.0972138893375998;1.0971828802437495;0.761787252339806;0.1193076559537579;0.7711313057613384
36.671831;1.0910430634943449;0.8332167766598021;0.763893198268844;0.11598939120013367;0.10629677997590688;1.0939260655616172;10.000376800438008;0.8336584407515747;1.0972120065027489;1.0971823627555484;0.761787004798619;0.11930745540075427;0.7711308404380861
36.681831;1.0910405784756558;0.8332173987843553;0.7638932589109345;0.11598928007239663;0.10629652662089283;1.0939313316735357;10.000375690040592;0.83365757674759;1.0972101719812015;1.097181811761607;0.761786778356967;0.11930724979761352;0.7711303347094857
36.691831;1.0910381205004351;0.8332180765888152;0.7638932665225653;0.11598917312099033;0.10629627867472059;1.0939367722483675;10.000374395733102;0.8336567145272408;1.0972083864056403;1.097181222420636;0.7617865778245975;0.11930703955014943;0.7711297968436813
36.701831;1.091035685148033;0.833218804821426;0.7638932269815283;0.11598907000976247;0.10629603631893231;1.0939423803685746;10.000372895800588;0.8336558588918678;1.097206649373829;1.0971805917278183;0.7617864077093216;0.11930682501102013;0.7711292344503351
36.711831;1.0910332654678836;0.8332195769734706;0.7638931464198934;0.11598897013350631;0.10629579952504482;1.0939481474622448;10.00037116440945;0.8336550136261659;1.0972049601760288;1.0971799192212943;0.7617862723851966;0.11930660651162128;0.7711286554775865
36.721831;1.0910308542257225;0.8332203851736848;0.7638930305366486;0.1159888726996706;0.10629556809947498;1.093954063224755;10.000369164340073;0.8336541814268034;1.0972033182022094;1.0971792070061661;0.7617861753576086;0.11930638434115838;0.7711280675152856
36.731831;1.0910284453506078;0.8332212212800667;0.7638928845341727;0.11598877680656693;0.10629534177119072;1.0939601153851286;10.000366858194694;0.8336533640394933;1.0972017238231695;1.097178459403058;0.761786118690419;0.1193061588081283;0.7711274761194921
36.741831;1.0910260351972174;0.8332220777810506;0.7638927130763522;0.11598868146915176;0.10629512023960502;1.0939662897820643;10.000364216190741;0.8336525625452035;1.0972001788335675;1.097177681707076;0.7617861024483943;0.11930593039919557;0.771126884485156
36.751831;1.0910236238735753;0.8332229477288237;0.7638925207188326;0.11598858567561378;0.10629490315968014;1.0939725715278954;10.00036120617822;0.8336517776355103;1.0971986862329326;1.0971768786821672;0.7617861244087447;0.11930569978097391;0.771126294944582
36.761831;1.0910212159182504;0.8332238244016684;0.7638923120534369;0.11598848855003695;0.10629469018667269;1.0939789468723573;10.000357780529486;0.8336510096813572;1.0971972503594996;1.0971760539576854;0.7617861807663532;0.11930546755614668;0.771125710520974
36.771831;1.091018819146307;0.8332247021328063;0.7638920908460612;0.1159883896118194;0.10629448103560894;1.0939854037755679;10.000353874679954;0.833650258647643;1.0971958766408438;1.0971752099615029;0.7617862670377834;0.11930523408001242;0.7711251350131848
36.781831;1.0910164417002584;0.8332255769889699;0.763891859713021;0.11598828885780874;0.1062942754248474;1.0939919308546966;10.000349418708263;0.8336495241280154;1.0971945706909623;1.0971743476643985;0.761786378585806;0.11930499947838087;0.771124572211501
36.791831;1.0910140899149579;0.8332264458764628;0.7638916208559665;0.11598818649564628;0.1062940730270804;1.0939985167138462;10.000344350928383;0.8336488054893196;1.097193338348022;1.0971734667732926;0.761786511338611;0.11930476376146183;0.7711240255067312
36.801831;1.0910117680329658;0.833227305839029;0.7638913762343513;0.11598808264828346;0.10629387358531889;1.0940051500509862;10.000338624603526;0.8336481018772421;1.097192185724151;1.0971725670022792;0.7617866623602108;0.11930452704175441;0.7711234982358833
36.811831;1.0910094783140734;0.8332281548073022;0.7638911270166064;0.11598797730337963;0.10629367705330048;1.094011819849028;10.000332209403593;0.8336474119336492;1.0971911174920246;1.097171649420389;0.7617868297837188;0.11930428971226556;0.7711229944018958
36.821831;1.0910072214188988;0.8332289927867338;0.7638908734500583;0.1159878703960074;0.1062934836041348;1.0940185159449711;10.000325086947358;0.8336467333057402;1.0971901350720137;1.0971707165654416;0.7617870129391063;0.11930405236570377;0.771122518550229
36.831831;1.091004997377484;0.8332298217392065;0.7638906150535572;0.11598776184879628;0.10629329354632475;1.0940252295019988;10.000317240599562;0.8336460629732544;1.0971892364828206;1.0971697714808206;0.7617872129511933;0.11930381561939778;0.7711220747134419
36.841831;1.0910028061577322;0.8332306440188024;0.763890350758975;0.11598765157323025;0.10629310724100229;1.0940319526646056;10.000308650993594;0.8336453984977618;1.0971884173510977;1.0971688166329525;0.761787433035355;0.11930358004013014;0.7711216658609723
36.851831;1.0910006476337755;0.8332314612946446;0.7638900788005296;0.1159875395777138;0.10629292511741405;1.0940386776204811;10.00029930172846;0.8336447384253612;1.0971876721133875;1.0971678536563938;0.7617876784284904;0.11930334607202425;0.7711212938550969
36.861831;1.0909985223953094;0.8332322745832943;0.7638897964683506;0.11598742611452197;0.10629274776818483;1.094045395364538;10.00028918287787;0.833644081481919;1.0971869948406916;1.0971668836803536;0.7617879558291376;0.11930311391380403;0.7711209596718122
36.871831;1.0909964332528246;0.8332330844250082;0.7638895006605304;0.11598731161183419;0.10629257599515828;1.094052095081366;10.000278291223877;0.8336434255522247;1.0971863797552912;1.097165907551217;0.7617882721296133;0.11930288341064722;0.7711206644992942
36.881831;1.0909943848569934;0.8332338911697869;0.763889189004153;0.11598719647287081;0.10629241075697311;1.0940587651160598;10.0002666327998;0.8336427668746654;1.0971858218750272;1.0971649265475643;0.7617886332339813;0.11930265404704737;0.7711204106226259
36.891831;1.0909923812363462;0.833234695619264;0.7638888604228676;0.11598708103207414;0.10629225305629748;1.0940653946265704;10.000254218768141;0.8336420996902768;1.0971853179548279;1.0971639427610833;0.761789043507053;0.11930242511582252;0.7711202007555544
36.901831;1.0909904244736137;0.8332354993299811;0.7638885148281856;0.11598696568598961;0.10629210380334402;1.0940719740794973;10.00024105680068;0.8336414162974601;1.0971848668749324;1.0971629578264566;0.7617895061968901;0.11930219590736214;0.7711200367078325
36.911831;1.0909885156564525;0.8332363042316292;0.7638881520794747;0.11598685096253802;0.10629196368026862;1.0940784947242839;10.000227154060989;0.8336407075279603;1.0971844685971386;1.097161971871475;0.7617900243177321;0.11930196576978472;0.7711199188451141
36.921831;1.09098665578513;0.8332371122703491;0.7638877711534122;0.11598673735351266;0.10629183303652752;1.094084948967262;10.00021252771676;0.8336399637794673;1.0971841222711554;1.0971609847712525;0.7617906003746002;0.11930173419940296;0.7711198467752088
36.931831;1.0909848456304039;0.8332379252154476;0.7638873704345844;0.11598662511751037;0.106291711867158;1.0940913316740921;10.000197206314226;0.8336391765876425;1.097183824701993;1.0971599981967068;0.7617912353905311;0.11930150095075315;0.7711198206843143
36.941831;1.0909830857072147;0.8332387442326858;0.7638869483455669;0.11598651435908622;0.10629159985343878;1.0940976404944258;10.000181222369518;0.8336383402131264;1.0971835704107968;1.097159015501061;0.7617919285985992;0.11930126599382034;0.7711198423577841
36.951831;1.0909813764906158;0.8332395694398238;0.7638865033159167;0.11598640517078071;0.10629149632938134;1.0941038749024863;10.000164608174462;0.8336374516063819;1.0971833528771069;1.0971580403359684;0.7617926778419631;0.11930102948599824;0.7711199151254466
36.961831;1.0909797184800714;0.8332403995589616;0.7638860336533412;0.11598629754587131;0.10629140025063454;1.0941100354160302;10.00014740189013;0.8336365087099878;1.097183164958946;1.0971570769645702;0.7617934806947326;0.11930079187819254;0.7711200430036448
36.971831;1.0909781124849394;0.8332412316981844;0.763885538086229;0.11598619127732128;0.10629131040449698;1.094116123620931;10.0001296585875;0.8336355095148995;1.0971829987426445;1.097156131102145;0.7617943353318823;0.11930055392815163;0.7711202299384593
36.981831;1.0909765598614845;0.8332420616491315;0.7638850159206544;0.11598608597223115;0.10629122574468018;1.0941221419895222;10.00011145038845;0.8336344525170535;1.0971828455007495;1.0971552089637924;0.7617952399653833;0.11930031658081396;0.7711204790720696
36.991831;1.0909750619587293;0.83324288463742;0.7638844661418296;0.11598598099438935;0.10629114558155724;1.0941280928466595;10.000092852227253;0.8336333368135023;1.0971826951012071;1.0971543156743437;0.7617961923151577;0.1193000809238388;0.7711207920370434
37.001831;1.090973618842915;0.8332436958292055;0.7638838873994122;0.11598587545200327;0.10629106957047535;1.0941339773276186;10.0000739313249;0.8336321610916161;1.0971825364795733;1.097153454560171;0.7617971901192778;0.11929984820743741;0.7711211688421861
37.011831;1.0909722282949372;0.8332444906121196;0.7638832790368866;0.11598576847274707;0.10629099756375054;1.0941397947878186;10.000054753965687;0.8336309227194727;1.0971823599892496;1.0971526269044147;0.7617982313019852;0.11929961977427042;0.7711216083459744
37.021831;1.0909708864706082;0.8332452652433093;0.7638826407289682;0.11598565955241943;0.10629092950667864;1.0941455425444429;10.000035395399832;0.833629618210128;1.0971821583422237;1.0971518317295978;0.7617993138127517;0.11929939692965663;0.7711221091872986
37.031831;1.0909695902708691;0.8332460172614367;0.76388197098566;0.11598554861592894;0.10629086546813793;1.0941512167441756;10.000015934089818;0.8336282444996541;1.0971819248736099;1.0971510660024315;0.761800435643412;0.11929918087220466;0.7711226704936113
