time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.041831;1.0909683391781124;0.8332467449283691;0.7638812667384955;0.11598543576455103;0.10629080569990196;1.094156813853988;9.999996441136174;0.8336267993743072;1.0971816523668712;1.097150325453552;0.7618015942966018;0.11929897273524347;0.7711232916138435
37.051831;1.0909671349757477;0.8332474461480491;0.7638805241241634;0.11598532103319073;0.10629075063921054;1.0941623309515864;9.999976977201637;0.8336252809887522;1.0971813338265224;1.0971496060325197;0.7618027860185728;0.11929877368825272;0.7711239714104744
37.061831;1.0909659804239413;0.8332481178259198;0.7638797391766059;0.1159852044625265;0.10629070081696107;1.0941677660873106;9.999957590133697;0.8336236879099399;1.097180963309486;1.0971489056001906;0.761804005527448;0.11929858492398918;0.771124707662196
37.071831;1.090964878313148;0.833248756462591;0.7638789082023014;0.11598508630387816;0.1062906567012371;1.0941731195523083;9.999938317417426;0.833622019923555;1.0971805358400157;1.0971482244631758;0.7618052463470033;0.11929840752518782;0.771125496744475
37.081831;1.0909638313444805;0.8332493595887805;0.7638780279471207;0.11598496700706766;0.10629061855328914;1.0941783931187605;9.999919198766154;0.8336202783641218;1.0971800467188768;1.097147564489266;0.761806501589012;0.1192982424271225;0.7711263339356856
37.091831;1.0909628423654965;0.8332499268005703;0.7638770953734954;0.11598484703697144;0.10629058636553419;1.0941835877390806;9.999900288611421;0.8336184651732369;1.09717949114635;1.097146927819249;0.7618077647923238;0.11929809045007746;0.7711272141591679
37.101831;1.0909619140744136;0.8332504596603749;0.7638761075923225;0.11598472679573361;0.10629055990442349;1.0941887030155144;9.999881660307132;0.8336165814531058;1.0971788650591394;1.0971463151807201;0.7618090306327717;0.11929795222968094;0.7711281323516498
37.111831;1.090961047772961;0.8332509608054866;0.7638750620189583;0.11598460672751143;0.10629053879142453;1.0941937379950957;9.999863398584461;0.8336146267971852;1.097178166627006;1.097145723996027;0.7618102948706028;0.1192978281225665;0.7711290830580679
37.121831;1.090960241659929;0.8332514331454294;0.7638739564392042;0.11598448735825498;0.10629052260186435;1.0941986912588573;9.999845582753693;0.8336125996287973;1.0971773969567957;1.0971451476907452;0.7618115534511405;0.11929771823746227;0.7711300600169788
37.131831;1.0909594905882207;0.8332518793783518;0.763872789265679;0.11598436916732524;0.10629051097976164;1.0942035599972373;9.999828276546383;0.8336104980664606;1.0971765592350136;1.0971445773354855;0.7618128022668381;0.11929762259540488;0.7711310563646393
37.141831;1.0909587881158826;0.833252301751567;0.763871560042925;0.1159842525741616;0.1062905036858078;1.0942083397299875;9.999811533896244;0.8336083207494768;1.097175656901729;1.0971440043785634;0.7618140378761911;0.11929754127406296;0.7711320651933122
37.151831;1.0909581285545678;0.8332527022368826;0.7638702701887919;0.11598413813764269;0.1062905005276391;1.094213025416042;9.999795405098833;0.8336060672004553;1.0971746924120318;1.0971434211966398;0.7618152577402026;0.11929747434576017;0.771133080104505
37.161831;1.0909575071504911;0.8332530827700638;0.7638689232487474;0.1159840266808064;0.1062905012508826;1.0942176116918532;9.999779933334144;0.8336037375826728;1.097173667603583;1.097142819373217;0.7618164595282867;0.11929742169421169;0.7711340951643317
37.171831;1.0909569197493514;0.8332534453424726;0.7638675236434342;0.11598391917770204;0.10629050549097814;1.0942220916284267;9.999765150580155;0.8336013318095585;1.0971725848230967;1.0971421886481985;0.7618176404388868;0.11929738298443517;0.7711351042766792
37.181831;1.09095636319676;0.8332537924540785;0.7638660750784603;0.11598381657077138;0.10629051276427208;1.0942264559872819;9.999751075035695;0.8335988487746995;1.0971714476965058;1.0971415169935197;0.7618187972823676;0.11929735781419365;0.7711361008965706
37.191831;1.0909558351773048;0.8332541274112837;0.7638645802715941;0.11598371968517611;0.10629052248742354;1.094230693789648;9.999737711502474;0.8335962868110226;1.097170261364673;1.0971407909399842;0.7618199269225798;0.1192973458194764;0.7711370782085876
37.201831;1.0909553333308388;0.8332544540997406;0.7638630413514202;0.11598362919296133;0.10629053403815622;1.0942347940729367;9.99972506025372;0.8335936447907365;1.0971690319065777;1.0971399965677509;0.7618210261391795;0.11929734659073739;0.7711380290286421
37.211831;1.090954855548352;0.8332547772472306;0.7638614601326957;0.11598354556352153;0.1062905467953092;1.094238747112368;9.999713125912804;0.8335909225020404;1.097167765467724;1.097139121224438;0.7618220906199559;0.11929735958285456;0.7711389453547861
37.221831;1.090954401145085;0.833255102368025;0.7638598387849955;0.1159834690547929;0.10629056016759267;1.0942425431978624;9.99970191703954;0.8335881204243861;1.0971664681813083;1.0971381547696935;0.7618231139882431;0.11929738416878266;0.7711398187950359
37.231831;1.0909539709154321;0.8332554343467409;0.763858180545578;0.11598339980246566;0.10629057365373581;1.0942461711805203;9.999691442292534;0.833585239708554;1.0971651462704766;1.0971370897041695;0.7618240881438046;0.11929741968215318;0.7711406423153677
37.241831;1.090953566552818;0.8332557764801559;0.7638564895938154;0.11598333794900893;0.10629058689215798;1.094249619405145;9.999681712060296;0.8335822825181838;1.0971638057191793;1.0971359209473408;0.7618250044608913;0.11929746536534133;0.7711414112541177
37.251831;1.0909531905428822;0.8332561310516337;0.7638547705703898;0.11598328364877952;0.10629059967911976;1.0942528778060205;9.999672744660824;0.8335792524053286;1.0971624524374792;1.0971346454054591;0.7618258545707405;0.11929752031024522;0.7711421225310767
37.261831;1.0909528452018245;0.8332565001369411;0.7638530282129162;0.11598323689914096;0.10629061198663275;1.0942559388572097;9.999664562390885;0.83357615423539;1.0971610927307758;1.0971332610110802;0.7618266308565609;0.11929758349047159;0.7711427738979241
37.271831;1.09095253103835;0.8332568856897085;0.7638512668355582;0.11598319737087678;0.10629062398130788;1.0942587963901136;9.99965716896188;0.8335729939235575;1.0971597331336336;1.097131765951672;0.7618273268866913;0.1192976538902589;0.7711433639118257
37.281831;1.0909522470636457;0.8332572892890553;0.7638494898293213;0.11598316440311093;0.10629063597402068;1.094261444118677;9.99965052945777;0.8335697787267704;1.0971583803024538;1.0971301584556468;0.7618279377797962;0.11929773061576122;0.7711438916253192
37.291831;1.090951992358692;0.8332577118553518;0.7638476996032595;0.11598313711621665;0.10629064830920766;1.094263876910836;9.999644577762103;0.8335665177292974;1.097157041462416;1.097128436489903;0.7618284604960341;0.11929781291596443;0.7711443563831079
37.301831;1.0909517661287267;0.8332581532369427;0.7638458982770184;0.11598311449448045;0.10629066134151399;1.0942660934088564;9.999639243502573;0.8335632216550655;1.0971557245100922;1.0971265973466993;0.7618288934229311;0.11929790010301615;0.7711447581025767
37.311831;1.0909515672281849;0.8332586120392188;0.763844088751237;0.11598309542405084;0.1062906754890507;1.0942680960106879;9.999634470229335;0.8335599018998562;1.097154437416457;1.097124638203568;0.7618292355286427;0.11929799144599981;0.771145097014112
37.321831;1.0909513955030272;0.8332590859620611;0.7638422751827666;0.11598307880585883;0.1062906912043081;1.0942698888195257;9.9996302145237;0.8335565694791991;1.0971531872001143;1.0971225579980233;0.761829485886479;0.11929808616831257;0.7711453728352743
37.331831;1.0909512533167092;0.833259572452845;0.7638404626727638;0.11598306374981124;0.10629070884733717;1.094271476623227;9.999626437968766;0.8335532344307858;1.0971519789261828;1.097120359139907;0.7618296436472998;0.11929818347686504;0.7711455844678967
37.341831;1.0909511444957567;0.8332600692890247;0.763838656626373;0.11598304970596646;0.10629072855317234;1.094272864839017;9.999623099163827;0.8335499054673388;1.0971508154901821;1.097118047964427;0.7618297087750143;0.1192982825379766;0.77114573038317
37.351831;1.090951072342806;0.8332605749324208;0.7638368621062195;0.11598303652949458;0.1062907502348641;1.0942740595310951;9.99962014814831;0.8335465898184413;1.0971496981533009;1.0971156344830546;0.7618296832345657;0.11929838258012723;0.7711458091847767
37.361831;1.0909510395604622;0.8332610887076304;0.7638350831053489;0.11598302454225433;0.1062907737348616;1.0942750677283457;9.999617528316184;0.8335432930954395;1.0971486276006566;1.097113131733026;0.7618295713016736;0.11929848309419498;0.7711458199062897
37.371831;1.0909510488814465;0.8332616103490552;0.7638333222959865;0.11598301447178164;0.10629079885456279;1.0942758974689144;9.999615180724783;0.8335400190732405;1.0971476053726585;1.0971105549770275;0.7618293790318463;0.11929858383963991;0.7711457621107418
37.381831;1.0909511024378298;0.8332621389801871;0.7638315823041432;0.1159830072499377;0.10629082524545291;1.0942765573322644;9.99961304575799;0.8335367699259079;1.0971466349054764;1.0971079213712438;0.7618291138090356;0.11929868473976463;0.7711456364925989
37.391831;1.0909512010102427;0.8332626727656753;0.7638298670773023;0.11598300385263154;0.10629085244073955;1.0942770559214787;9.999611070505887;0.83353354699401;1.0971457216261409;1.0971052494196223;0.7618287835358054;0.11929878586184083;0.7711454452585679
37.401831;1.0909513438669585;0.8332632095476509;0.7638281813669924;0.115983005243453;0.1062908799432199;1.094277400922523;9.999609220399549;0.8335303516980808;1.097144872043596;1.0971025578979512;0.7618283951641686;0.11929888738132151;0.771145191094163
37.411831;1.0909515281477618;0.8332637472494686;0.7638265299315102;0.11598301236848714;0.10629090722536602;1.0942775983698094;9.999607478019387;0.8335271860310924;1.0971440926537914;1.0970998650124242;0.7618279535775395;0.11929898950820157;0.7711448763101977
37.421831;1.0909517486443003;0.8332642836527568;0.7638249179951601;0.11598302614645031;0.10629093376048471;1.0942776527773546;9.999605830325976;0.8335240522084206;1.0971433894971248;1.0970971874816293;0.7618274615855949;0.11929909244791745;0.7711445031676174
37.431831;1.090951998887067;0.8332648161480705;0.763823351088746;0.11598304746159589;0.10629095906930897;1.0942775670311204;9.999604260367011;0.8335209522848352;1.09714276824069;1.0970945395438845;0.7618269208750204;0.11929919632950867;0.7711440737253058
37.441831;1.0909522723462608;0.833265341929445;0.7638218331617593;0.11598307723794923;0.10629098275662023;1.094277342611325;9.999602743259537;0.8335178884556058;1.0971422345457462;1.0970919328867648;0.7618263331602226;0.11929930104794068;0.7711435892600077
37.451831;1.0909525635115982;0.8332658584842914;0.7638203649187448;0.1159831165046387;0.10629100459018215;1.094276980986171;9.999601240202376;0.8335148630292014;1.0971417942896573;1.0970893774716675;0.761825701011121;0.11929940616852751;0.7711430504627869
37.461831;1.0909528694990074;0.8332663631330974;0.7638189441109117;0.11598316635303446;0.10629102453702523;1.094276484198736;9.99959969660072;0.8335118776528789;1.0971414530153174;1.0970868825825948;0.7618250279032162;0.11929951109008441;0.7711424582048747
37.471831;1.0909531914295005;0.833266851917068;0.763817567125572;0.11598322787732038;0.106291042685922;1.0942758541666908;9.999598051880154;0.8335089332578947;1.0971412143977874;1.0970844577414087;0.7618243172117068;0.11929961534080075;0.7711418145754686
37.481831;1.0909535343755192;0.8332673195363084;0.7638162303735795;0.11598330207410804;0.10629105916502943;1.0942750927753357;9.999596253412784;0.8335060309701083;1.0971410787325457;1.0970821129709147;0.7618235715603787;0.11929971872074162;0.7711411235060484
37.491831;1.0909539061541635;0.8332677595289129;0.7638149306765875;0.11598338968787977;0.10629107420399506;1.0942742028032735;9.99959426235615;0.8335031727531604;1.0971410430111082;1.097079857919351;0.7618227932404673;0.11929982128518496;0.7711403900569417
37.501831;1.0909543158398298;0.8332681639015646;0.7638136646242082;0.11598349115696699;0.10629108824027031;1.094273188480551;9.999592054069229;0.8335003615878208;1.0971411025863613;1.0970777007061805;0.7618219841195923;0.11929992327287312;0.7711396193977386
37.511831;1.0909547717501649;0.8332685238012753;0.7638124281148784;0.11598360667174831;0.10629110191232027;1.0942720560536339;9.999589618699915;0.8334976013690056;1.097141252791042;1.097075647934937;0.7618211451501821;0.11930002500765557;0.7711388169363402
37.521831;1.0909552794389894;0.8332688315086547;0.763811217061271;0.11598373627396573;0.1062911160000265;1.0942708143320383;9.999586957007303;0.8334948961542806;1.0971414888570408;1.0970737052819166;0.7618202770096562;0.1193001268620879;0.7711379889678148
37.531831;1.0909558415792089;0.8332690819016114;0.7638100280651823;0.11598388000343156;0.1062911313350906;1.094269474218439;9.999584071913107;0.8334922491980465;1.0971418040870708;1.0970718772840344;0.7618193811913385;0.11930022926189018;0.7711371425494093
37.541831;1.0909564594406411;0.8332692720699089;0.7638088580385155;0.11598403803338198;0.10629114865726133;1.0942680476248452;9.99958096865733;0.833489663069405;1.0971421880706984;1.0970701666650557;0.7618184601893762;0.11930033260404821;0.7711362849263261
37.551831;1.0909571337857051;0.8332694000670932;0.7638077035928449;0.11598421065418218;0.10629116848476082;1.094266546704769;9.999577667279478;0.8334871405965364;1.097142626768277;1.0970685740751371;0.761817516972677;0.11930043715018131;0.7711354234788893
37.561831;1.0909578646367541;0.833269464657408;0.7638065611173329;0.11598439811013855;0.10629119108667716;1.0942649832231892;9.999574211945902;0.8334846852623955;1.0971431043350985;1.0970670987097453;0.7618165544736853;0.1193005429643264;0.7711345655435613
37.571831;1.0909586510625295;0.8332694658772531;0.7638054274886852;0.11598460049780548;0.1062912166216134;1.0942633686441854;9.999570664069772;0.8334823011976761;1.0971436049819001;1.0970657396746277;0.7618155750150288;0.11930064984325826;0.771133717556349
37.581831;1.090959492103601;0.8332694053004497;0.7638043006646525;0.11598481783538056;0.10629124531292104;1.0942617154729017;9.999567086298214;0.8334799927806891;1.0971441140056717;1.097064496998566;0.7618145796669483;0.11930075730576384;0.7711328847492589
37.591831;1.0909603886429946;0.8332692859755897;0.763803179799421;0.11598505018064408;0.10629127746900151;1.0942600379477987;9.99956353527242;0.8334777636195685;1.0971446178640294;1.0970633718435612;0.7618135682505066;0.11930086474069697;0.771132071835697
37.601831;1.0909613441978532;0.8332691122008117;0.7638020650786578;0.11598529766783275;0.10629131341656695;1.0942583511793929;9.999560066654002;0.8334756167380669;1.0971451033062047;1.0970623664870212;0.7618125396160981;0.11930097158232422;0.7711312835298533
37.611831;1.090962363192469;0.8332688893254013;0.7638009575013577;0.1159855604252888;0.10629135342657316;1.0942566703392809;9.999556736127548;0.833473555966814;1.0971455573154527;1.0970614840050217;0.7618114917930595;0.11930107736704534;0.7711305240479802
37.621831;1.0909634484409307;0.8332686237836266;0.7637998591743127;0.1159858384049721;0.1062913976658822;1.0942550103347986;9.999553592465388;0.8334715860721441;1.0971459683056834;1.097060727306346;0.7618104228228373;0.11930118176111419;0.7711297960516372
37.631831;1.090964600799356;0.8332683223565609;0.7637987738201681;0.1159861312497378;0.10629144629513815;1.0942533853255216;9.999550672822267;0.833469711781933;1.097146326164893;1.0970600980086254;0.7618093315819305;0.1193012845782612;0.7711291003173883
37.641831;1.0909658210309996;0.8332679902475636;0.7637977066702636;0.1159864382452668;0.10629149959886668;1.0942518085720874;9.999547999475139;0.8334679370789063;1.097146621394837;1.0970595961584126;0.7618082175286157;0.11930138572680811;0.7711284362029491
37.651831;1.0909671108677632;0.8332676296891758;0.7637966642045197;0.115986758331273;0.1062915579897644;1.0942502929282079;9.999545578366828;0.833466264577169;1.0971468454277435;1.0970592209755523;0.7618070807126027;0.11930148516020846;0.771127802069945
37.661831;1.0909684718851205;0.8332672401825632;0.763795653743849;0.11598709024325746;0.1062916219898159;1.094248851069293;9.999543400491104;0.8334646951011008;1.097146991146414;1.0970589711510483;0.7618059229855797;0.11930158284464909;0.7711271958915092
37.671831;1.0909699044120122;0.8332668200875731;0.7637946824129013;0.11598743270542602;0.10629169216839632;1.094247495452144;9.999541440826313;0.8334632286296881;1.0971470518412325;1.0970588438842521;0.7618047486519945;0.1193016787462764;0.7711266160956188
37.681831;1.0909714083257498;0.8332663686766779;0.7637937564521483;0.11598778452440192;0.10629176899622966;1.094246238696334;9.999539660958456;0.8334618662247639;1.0971470200711182;1.0970588337998533;0.7618035631704109;0.11930177282394505;0.771126061771219
37.691831;1.0909729845396023;0.8332658867335496;0.7637928814454498;0.11598814468122651;0.1062918528023803;1.0942450931373853;9.999538018319543;0.833460610290364;1.0971468889685874;1.0970589324120419;0.7618023714186882;0.11930186496078016;0.7711255320789208
37.701831;1.0909746353992509;0.833265375485654;0.7637920621663487;0.11598851242934381;0.10629194382335773;1.094244068522612;9.999536473973846;0.8334594626945491;1.0971466542431398;1.0970591282239621;0.7618011771938767;0.11930195498349316;0.7711250256150153
37.711831;1.0909763642029275;0.8332648366256752;0.7637913018758218;0.11598888722209837;0.10629204219588315;1.0942431705210405;9.999535001548496;0.8334584235204926;1.0971463138006081;1.0970594077771465;0.7617999832550628;0.11930204285740172;0.7711245400990506
37.721831;1.0909781746920753;0.8332642739127751;0.7637906028436454;0.11598926852791315;0.10629214799337383;1.0942424019183483;9.999533597741111;0.8334574917785221;1.0971458665214127;1.0970597571389809;0.7617987912796509;0.1193021288579245;0.7711240724410753
37.731831;1.0909800699847352;0.8332636934742247;0.7637899676737732;0.1159896557661583;0.10629226132297624;1.0942417641935436;9.999532284398033;0.8334566665366866;1.0971453123133033;1.0970601633418404;0.7617976023979924;0.11930221360824207;0.7711236193991426
37.741831;1.0909820511059636;0.8332631023588665;0.7637893991463444;0.11599004838560885;0.10629238227916321;1.0942412581538568;9.999531104466092;0.8334559466905002;1.097144652409425;1.0970606156479978;0.7617964179946217;0.11930229807418709;0.7711231780799972
37.751831;1.090984116867832;0.833262507750564;0.7637888989217564;0.11599044590650007;0.10629251072427509;1.0942408836809492;9.9995301239198;0.8334553298235455;1.097143888891884;1.0970611054967065;0.7617952400827619;0.11930238351567687;0.7711227455773643
37.761831;1.0909862652454778;0.8332619171498457;0.763788467420702;0.1159908478602624;0.10629264611526948;1.0942406383949348;9.999529435383877;0.8334548118521737;1.0971430240449234;1.0970616249343297;0.7617940716300987;0.1193024712509992;0.7711223188622662
37.771831;1.0909884947979072;0.8332613380545959;0.7637881050891933;0.11599125371614409;0.10629278755416803;1.094240517396516;9.999529146916972;0.8334543874371496;1.097142060278024;1.0970621657638588;0.7617929167842261;0.11930256232262255;0.7711218958792897
37.781831;1.0909908051990098;0.8332607775510922;0.7637878129556974;0.11599166288141911;0.1062929339433871;1.0942405153587547;9.999529359379233;0.8334540504937585;1.0971410005653897;1.0970627202541132;0.7617917801306053;0.11930265735707883;0.7711214768186263
37.791831;1.0909931966741582;0.8332602425285434;0.7637875919268008;0.11599207474361566;0.10629308407528155;1.0942406290551425;9.99953015268372;0.8334537949515587;1.0971398490384519;1.0970632813157375;0.7617906650683208;0.1193027566600314;0.7711210641661576
37.801831;1.0909956689480464;0.8332597395621881;0.7637874421571518;0.11599248862233816;0.10629323672631831;1.0942408585130534;9.999531586563153;0.8334536151985876;1.0971386113857584;1.0970638416221867;0.7617895730917039;0.11930286035315844;0.7711206614762164
37.811831;1.0909982203188164;0.8332592745081651;0.7637873628892026;0.11599290362194126;0.1062933907814623;1.0942412060339126;9.999533704786947;0.833453505701462;1.0971372951291245;1.0970643939693268;0.7617885046708538;0.11930296842633475;0.7711202716880894
37.821831;1.0910008467967636;0.8332588526192254;0.7637873526807033;0.11599331853006725;0.10629354525028512;1.094241674190961;9.99953653373595;0.8334534602849045;1.0971359099305282;1.0970649329288151;0.7617874596659687;0.11930308076667455;0.7711198960753598
37.831831;1.09100354132515;0.8332584783334361;0.7637874100346517;0.11599373186620132;0.10629369919289593;1.0942422652620218;9.999540077657318;0.8334534711529114;1.097134467281493;1.0970654554136767;0.7617864364472546;0.11930319724506566;0.7711195343299561
37.841831;1.0910062938163116;0.8332581541936742;0.7637875337458283;0.11599414202012058;0.10629385170405117;1.0942429821952797;9.99954432274548;0.8334535279774554;1.0971329794335722;1.0970659606023978;0.7617854316045642;0.1193033177888854;0.7711191847962324
37.851831;1.091009092629577;0.8332578802883985;0.7637877223231456;0.11599454735968977;0.10629400191870494;1.0942438286594556;9.999549255196172;0.833453618206957;1.097131458622829;1.0970664505481302;0.7617844412133417;0.11930344242650545;0.7711188442657909
37.861831;1.091011926733855;0.8332576553816886;0.7637879729963861;0.11599494634026372;0.10629414899224301;1.0942448077963236;9.999554873617663;0.8334537285117362;1.09712991674405;1.0970669295019935;0.7617834625541395;0.119303571363631;0.7711185083334676
37.871831;1.0910147867648226;0.8332574787517506;0.7637882817172554;0.11599533763363348;0.10629429215310833;1.0942459217476945;9.99956117968122;0.8334538460504871;1.0971283652896866;1.09706740160227;0.761782494751078;0.11930370507264465;0.7711181725667003
37.881831;1.0910176638540818;0.8332573507283815;0.7637886442044538;0.1159957201021699;0.10629443077888107;1.0942471721682114;9.99956816696707;0.8334539591585733;1.0971268164551864;1.0970678704378252;0.7617815380264699;0.11930384430435885;0.7711178334126928
37.891831;1.091020547958811;0.8332572719965631;0.7637890561299243;0.11599609262168742;0.10629456442880574;1.0942485602789187;9.999575823384758;0.8334540579306472;1.0971252841693242;1.0970683404263304;0.7617805930222578;0.11930398988039614;0.7711174884182149
37.901831;1.0910234284616713;0.8332572432639198;0.7637895120113961;0.11599645404607846;0.10629469286261096;1.0942500863081277;9.999584131787653;0.8334541345992129;1.0971237827071743;1.097068816359569;0.7617796613365941;0.11930414239744311;0.7711171358816578
37.911831;1.0910262964587085;0.8332572651607733;0.7637900046223745;0.11599680335673183;0.10629481598214022;1.0942517493799957;9.999593060196856;0.8334541829581587;1.0971223245125077;1.0970693016510706;0.7617787464705464;0.11930430219737734;0.7711167741250774
37.921831;1.0910291459986754;0.8332573376089698;0.7637905259557151;0.11599713971624227;0.1062949337455252;1.0942535475660984;9.999602551471021;0.8334541971231463;1.09712091947316;1.0970697983310622;0.7617778538609072;0.11930446952419203;0.7711164013392804
37.931831;1.0910319734234861;0.83325745926711;0.7637910692080815;0.11599746234219879;0.10629504619701842;1.0942554767769481;9.999612526606768;0.8334541711266242;1.0971195747007394;1.0970703078566921;0.761776989930345;0.11930464456174628;0.7711160161482372
37.941831;1.0910347759695025;0.8332576279099921;0.7637916303072212;0.11599777040227639;0.10629515354622389;1.094257529768495;9.999622907457661;0.8334540998505342;1.0971182947104658;1.0970708305406094;0.7617761609862089;0.11930482747911729;0.7711156176789904
37.951831;1.0910375505898149;0.8332578417116652;0.7637922078980026;0.11599806306901785;0.10629525614337318;1.0942596971327414;9.999633642211991;0.8334539804678528;1.0971170829680665;1.0970713649706276;0.7617753726337247;0.11930501863523985;0.7711152051045944
37.961831;1.0910402938249701;0.833258100411869;0.7637928022875046;0.11599833965271321;0.1062953543756126;1.0942619681334582;9.999644707867493;0.8334538131857132;1.0971159428346864;1.0970719083180702;0.7617746302470391;0.11930521868946156;0.7711147774950413
37.971831;1.091043003118863;0.8332584052868053;0.7637934140934682;0.11599859970350086;0.1062954486616791;1.0942643299399575;9.999656088270287;0.8334536006440998;1.0971148764736027;1.0970724564247865;0.7617739399652255;0.11930542847370748;0.771114334017893
37.981831;1.0910456782285163;0.8332587577585515;0.7637940434455895;0.11599884300786623;0.10629553951623057;1.0942667681042673;9.999667754666678;0.8334533469491312;1.097113883649292;1.0970730047092445;0.7617733085175307;0.11930564881527665;0.7711138742060469
37.991831;1.0910483212190585;0.8332591578333027;0.7637946905029144;0.11599906938574787;0.10629562746961103;1.0942692684797908;9.999679667369007;0.8334530574291988;1.097112961858454;1.0970735500671973;0.7617727422468586;0.11930588046724534;0.7711133978826352
38.001831;1.0910509352450697;0.8332596041044059;0.7637953562781955;0.11599927841176925;0.10629571292963189;1.0942718178500248;9.999691788917575;0.8334527386986265;1.0971121079153299;1.097074091261218;0.7617722469029736;0.11930612410283745;0.7711129045412403
38.011831;1.091053523315934;0.8332600951675989;0.7637960425976777;0.11599946937822751;0.10629579615850987;1.0942744035670868;9.999704091476454;0.8334523982857865;1.097111319930938;1.0970746275352876;0.7617718277199583;0.11930638029049223;0.7711123926093097
38.021831;1.0910560871680504;0.8332606306549216;0.763796751817782;0.11599964160249719;0.10629587728018369;1.094277013345521;9.999716547970584;0.8334520434980415;1.097110597402055;1.0970751573589843;0.761771489003022;0.1193066494579338;0.7711118594726033
38.031831;1.0910586262679969;0.8332612110743013;0.7637974868137313;0.11599979479894307;0.10629595631446516;1.0942796345815458;9.999729112900425;0.8334516800314722;1.0971099389597927;1.0970756782814135;0.761771233836638;0.11930693183999287;0.7711113026625905
38.041831;1.0910611382623445;0.8332618367125767;0.7637982505250337;0.11599992915345105;0.10629603328006125;1.0942822532118275;9.99974171776399;0.8334513116266202;1.097109340243694;1.097076187303341;0.7617710642743498;0.11930722741997743;0.7711107208425657
38.051831;1.0910636205664108;0.8332625060783094;0.7637990454240351;0.11600004508322327;0.10629610827901097;1.0942848534843979;9.999754290965265;0.8334509410029677;1.0971087943502984;1.0970766806494987;0.7617709811184933;0.11930753600310275;0.7711101132824736
38.061831;1.091066071036333;0.8332632151837649;0.7637998738813728;0.11600014297533798;0.10629618150511964;1.094287419117028;9.999766780782652;0.8334505712699422;1.0971082938388201;1.0970771534913744;0.761770983078704;0.11930785745004377;0.7711094787352264
38.071831;1.0910684868866327;0.8332639582999709;0.7638007384833396;0.11600022310273564;0.10629625312522598;1.0942899344441714;9.999779161160593;0.8334502069680292;1.0971078314843279;1.0970776008245564;0.7617710666534404;0.11930819186681647;0.7711088150890406
38.081831;1.0910708634306123;0.8332647288613663;0.7638016415007848;0.1160002856322258;0.10629632313010182;1.0942923843015635;9.999791421933192;0.8334498538986621;1.0971073995137395;1.097078018666241;0.7617712269993332;0.11930853965023405;0.7711081196436976
38.091831;1.0910731952651636;0.8332655199670415;0.7638025843636023;0.11600033062911178;0.10629639141393467;1.0942947538908885;9.999803557625079;0.8334495180630397;1.0971069889226701;1.0970784040250945;0.7617714586766045;0.11930890146968189;0.7711073893667538
38.101831;1.091075478858382;0.8332663249235988;0.7638035675869882;0.11600035817157549;0.10629645802782053;1.094297030082838;9.99981556770922;0.8334492050569678;1.0971065896218242;1.0970787539522604;0.7617717559269905;0.11930927817861667;0.7711066212303384
38.111831;1.0910777123928361;0.8332671378552292;0.7638045906656904;0.1160003685868829;0.10629652325755982;1.094299202467425;9.999827462306492;0.8334489200802384;1.0971061913153777;1.0970790651928757;0.7617721127217082;0.11930967061817213;0.7711058126208813
38.121831;1.0910798930780614;0.8332679547496985;0.7638056517227287;0.1160003625557356;0.10629658742549493;1.094301262795946;9.999839256184556;0.8334486676117882;1.0971057850008417;1.0970793347972363;0.761772522611956;0.1193100794389073;0.7711049612925196
38.131831;1.0910820165751807;0.8332687743287983;0.7638067471698465;0.11600034099131125;0.10629665065508921;1.0943032044056153;9.999850951657217;0.8334484508156419;1.0971053642589064;1.0970795607854271;0.7617729787578915;0.11931050506302664;0.7711040649967761
38.141831;1.0910840790024117;0.8332695973593204;0.7638078713658333;0.11600030489539073;0.10629671283324375;1.0943050226081492;9.999862527787206;0.8334482714369734;1.0971049251245502;1.097079742147364;0.7617734743616696;0.119310947746037;0.7711031217925921
38.151831;1.0910860773109914;0.8332704249259351;0.763809016483881;0.11600025533463176;0.10629677371237213;1.09430671503863;9.99987395083189;0.8334481301359268;1.0971044648434414;1.097079878554245;0.7617740029956332;0.11931140764190057;0.7711021309285155
38.161831;1.0910880077667933;0.8332712568635003;0.7638101731120689;0.11600019349900102;0.10629683292579427;1.094308281398401;9.999885197352157;0.8334480265081243;1.0971039806764484;1.0970799709443122;0.7617745590638828;0.11931188475456299;0.7711010928101466
38.171831;1.0910898656111288;0.8332720910440438;0.7638113310826048;0.11600012067947287;0.10629688991985946;1.0943097232420638;9.999896269844863;0.8334479586322621;1.0971034695500905;1.097080022148396;0.7617751387929051;0.11931237879888965;0.7711000079101212
38.181831;1.0910916459641617;0.8332729243889764;0.7638124799223556;0.11600003806691804;0.10629694399918958;1.0943110436507928;9.999907199157006;0.83344792294383;1.0971029282544837;1.097080036130183;0.7617757406409976;0.11931288918908182;0.7710988761800858
38.191831;1.0910933447779168;0.8332737547257996;0.763813609426976;0.11599994652179443;0.10629699453576315;1.0943122460471182;9.999918028216282;0.8334479147141606;1.0971023532734032;1.097080017157091;0.7617763644697445;0.11931341510364485;0.7710976973911373
38.201831;1.0910949598362079;0.8332745810535244;0.7638147105573809;0.11599984652497343;0.10629704111499293;1.094313332706201;9.999928787538227;0.8334479288436843;1.0971017407941355;1.0970799695953113;0.7617770103330603;0.1193139554121392;0.7710964710677355
38.211831;1.0910964913264567;0.8332754020631622;0.7638157758949325;0.11599973835265319;0.10629708345617254;1.0943143040140664;9.999939492438694;0.8334479605406067;1.0971010870070534;1.0970798978148095;0.7617776776265236;0.11931450862485321;0.7710951956696036
38.221831;1.0910979413236004;0.8332762150737605;0.76381679916159;0.11599962228459758;0.10629712129515828;1.094315158374098;9.999950158504518;0.8334480054470094;1.097100388121723;1.0970798062355;0.7617783647689046;0.11931507307035989;0.771093868628942
38.231831;1.091099312862987;0.8332770161385722;0.763817774511502;0.11599949863526905;0.10629715432844258;1.0943158920254559;9.999960810556589;0.8334480596799028;1.097099641369708;1.0970796988331157;0.761779069355751;0.11931564711111102;0.7710924878222744
38.241831;1.0911006093703541;0.8332778004522955;0.7638186965225757;0.11599936770983682;0.10629718215176608;1.0943164991450054;9.999971481798639;0.8334481200165264;1.097098846569101;1.09707957818077;0.7617797884939926;0.11931622916718355;0.7710910526156246
38.251831;1.0911018343965477;0.8332785631316887;0.7638195606206416;0.1159992298821096;0.10629720429344901;1.0943169729929387;9.999982210926321;0.8334481836759362;1.0970980057129982;1.0970794451763481;0.7617805189338641;0.11931681768599714;0.7710895635562879
38.261831;1.0911029915474;0.8332793002711596;0.7638203631594253;0.11599908570028757;0.10629722037360707;1.0943173078237922;9.999993037933647;0.8334482479510139;1.0970971212058178;1.0970792995236902;0.7617812573505145;0.11931741123277807;0.7710880217502413
38.271831;1.0911040842213113;0.8332800087676933;0.7638211008965579;0.11599893584922656;0.10629723026722065;1.0943175006406327;10.00000399652496;0.8334483104910096;1.0970961950235458;1.0970791395821877;0.7617820012116359;0.11931800846543886;0.7710864282432447
38.281831;1.091105115269998;0.833280684604084;0.763821770310053;0.11599878101096613;0.10629723415275992;1.0943175517349337;10.000015107411683;0.8334483698672925;1.097095229160203;1.097078960859263;0.7617827493494842;0.11931860789867768;0.771084783652949
38.291831;1.0911060871560307;0.8332813216045657;0.763822367609086;0.11599862175622737;0.10629723237808653;1.0943174635056412;10.00002637631969;0.8334484252492059;1.0970942270742914;1.0970787553446373;0.761783501856594;0.11931920785328141;0.7710830887057775
38.301831;1.0911070019329085;0.8332819123618699;0.7638228893345937;0.11599845853624138;0.10629722527827806;1.0943172382940702;10.000037794777032;0.8334484755480565;1.0970931950810285;1.0970785135567072;0.7617842597999994;0.11931980670343766;0.771081344943965
38.311831;1.0911078606313236;0.8332824500568454;0.7638233324739655;0.1159982917313985;0.10629721311771817;1.0943168764661062;10.000049344645673;0.8334485192077916;1.0970921417091786;1.0970782272654542;0.7617850246312031;0.11932040307456568;0.7710795546860177
38.321831;1.0911086632335405;0.8332829289824162;0.7638236938530764;0.11599812166411963;0.10629719611204895;1.0943163752718539;10.000061001869824;0.8334485544578445;1.097091075473203;1.0970778904824166;0.7617857979294886;0.11932099581999617;0.7710777204024201
38.331831;1.0911094098025342;0.833283344195884;0.7638239700436812;0.11599794859964929;0.10629717445294899;1.094315728882763;10.000072731123339;0.8334485795443101;1.0970900035404714;1.0970774991980934;0.7617865820714605;0.11932158390968642;0.7710758438930764
38.341831;1.0911101014433742;0.8332836916477719;0.7638241586002287;0.11599777283770302;0.10629714830314826;1.0943149301107835;10.00008448028382;0.8334485928810904;1.0970889314399166;1.0970770511486283;0.7617873806356591;0.11932216636636911;0.771073926001167
38.351831;1.0911107397242765;0.8332839688535353;0.7638242592255987;0.11599759482812562;0.10629711770806101;1.0943139728780285;10.000096182849546;0.8334485930962198;1.0970878627063403;1.097076546181719;0.7617881980614408;0.11932274226171813;0.7710719673801568
38.361831;1.0911113256394789;0.8332841753718891;0.7638242735947757;0.11599741509279593;0.10629708253814449;1.094312853789756;10.000107762894169;0.8334485792752763;1.0970867988583868;1.0970759868649445;0.7617890392655362;0.11932331070742566;0.7710699692804921
38.371831;1.0911118598200353;0.8332843121953478;0.7638242044196863;0.1159972339881503;0.10629704263619708;1.0943115729109658;10.000119142952855;0.8334485512397285;1.097085739861658;1.0970753782806428;0.7617899091009346;0.11932387083081757;0.7710679334059239
38.381831;1.091112343188868;0.8332843803090322;0.763824054432991;0.11599705157986961;0.10629699803724546;1.0943101340895691;10.000130252951251;0.83344850933818;1.097084684650462;1.097074727278932;0.7617908115052064;0.11932442177324604;0.7710658620268984
38.391831;1.0911127771350673;0.8332843800303984;0.7638238255607297;0.11599686770290724;0.10629694900006162;1.0943085440490505;10.00014102947092;0.833448453849761;1.097083631421531;1.0970740415050968;0.7617917485945149;0.1193249626786516;0.7710637593471557
38.401831;1.0911131637350207;0.833284312028629;0.7638235184991187;0.11599668212882898;0.10629689585447658;1.0943068111392886;10.000151406037155;0.8334483844551699;1.097082577569895;1.097073327902119;0.7617927197967246;0.1193254927135887;0.7710616324972861
38.411831;1.0911135060615318;0.8332841785606513;0.7638231330384758;0.11599649475995548;0.10629683883681862;1.0943049450125408;10.000161310339346;0.8334483002039306;1.0970815199899338;1.0970725919481883;0.7617937216535721;0.11932601118970607;0.7710594907790385
38.421831;1.0911138082619438;0.8332839833343115;0.7638226690451014;0.11599630568464403;0.10629677804099845;1.0943029561885518;10.000170678188647;0.8334481999217518;1.0970804557314289;1.0970718378401028;0.7617947492870444;0.11932651763560082;0.7710573439860398
38.431831;1.091114074974769;0.833283730760869;0.7638221273159352;0.11599611504556548;0.10629671355101783;1.0943008551724924;10.000179471945566;0.8334480828261823;1.097079382228332;1.0970710686016583;0.7617957991376608;0.11932701163604262;0.7710552010893637
38.441831;1.0911143100620913;0.8332834252879682;0.76382151005916;0.11599592292723207;0.10629664563450089;1.0942986515611122;10.000187687316675;0.8334479492639112;1.0970782977989317;1.09707028692863;0.7617968704761905;0.11932749261284438;0.7710530704507451
38.451831;1.0911145161602833;0.8332830705447725;0.7638208207311837;0.11599572938340284;0.10629657478367643;1.0942963520658293;10.000195349863661;0.8334478012949005;1.0970772029234261;1.097069496884922;0.7617979641907767;0.11932795981194884;0.7710509611255788
38.461831;1.0911146953823792;0.8332826691262776;0.7638200630507808;0.11599553449102369;0.10629650160309889;1.0942939583818037;10.000202508284172;0.8334476429129746;1.0970761010614956;1.097068704837327;0.7617990806737956;0.11932841238196952;0.7710488830363619
38.471831;1.091114849448042;0.8332822236640033;0.7638192402342705;0.1159953383523066;0.10629642665995999;1.094291468026278;10.000209226933189;0.8334474796741601;1.0970749982130763;1.0970679187348642;0.7618002187840254;0.11932884940379175;0.7710468455575785
38.481831;1.0911149791649835;0.8332817379012492;0.7638183549498072;0.11599514100245067;0.10629635038795386;1.0942888777733444;10.000215579517377;0.8334473175160824;1.097073901517766;1.0970671459693893;0.7618013760982688;0.11932926994762616;0.7710448562357006
38.491831;1.0911150847972046;0.8332812165950078;0.7638174094917594;0.11599494222330682;0.10629627314838316;1.094286185940262;10.00022164159019;0.833447161356605;1.097072817371647;1.0970663919690642;0.7618025498577232;0.11932967316324102;0.7710429210372375
38.501831;1.0911151672610955;0.8332806650127099;0.7638164064359351;0.11599474145379765;0.10629619538043257;1.0942833918993538;10.00022747580635;0.8334470149935209;1.0970717499875455;1.0970656609582359;0.7618037376260435;0.11933005834493288;0.7710410454419047
38.511831;1.0911152287671828;0.833280088847031;0.7638153496432083;0.11599453786092276;0.10629611761340818;1.0942804953960388;10.000233119898205;0.8334468826890257;1.0970707013862042;1.097064956077443;0.7618049375904421;0.11933042492020128;0.7710392345801105
38.521831;1.0911152728406237;0.8332794938545525;0.7638142442819441;0.11599433044744288;0.10629604043262851;1.0942774976144203;10.00023859499473;0.8334467705586587;1.0970696727966889;1.0970642778884805;0.7618061489658376;0.11933077238588337;0.7710374926608581
38.531831;1.0911153040928798;0.8332788849953756;0.763813095712317;0.11599411819821377;0.10629596467663079;1.0942744018763915;10.000243922383731;0.8334466863520671;1.097068665782639;1.0970636247623453;0.7618073720322831;0.11933110033561699;0.7710358230440743
38.541831;1.0911153272680292;0.8332782663642275;0.7638119080443252;0.11599390021432078;0.10629589162203416;1.094271212229083;10.000249126476557;0.8334466385331027;1.0970676816838876;1.0970629952565285;0.7618086074241177;0.11933140855564789;0.7710342286669768
38.551831;1.091115346530386;0.8332776420231609;0.7638106831020712;0.11599367576724225;0.10629582276064849;1.094267931330957;10.000254231305792;0.8334466361161202;1.0970667210052192;1.0970623892131548;0.7618098552844287;0.11933169698246396;0.771032712066828
38.561831;1.091115366024754;0.8332770162522469;0.763809420696274;0.11599344436676189;0.10629575943272696;1.094264559972956;10.000259268034894;0.8334466889981201;1.0970657840782911;1.0970618071978626;0.7618111149243437;0.11933196556720303;0.7710312749832529
38.571831;1.0911153902857744;0.8332763928633571;0.763808119722886;0.11599320573326491;0.10629570275127535;1.0942610986823755;10.000264289626992;0.8334468075786741;1.0970648717089544;1.0970612500810981;0.7618123848281791;0.1193322142376333;0.7710299180752955
38.581831;1.091115423774031;0.8332757748130923;0.7638067787016991;0.11599295960230334;0.10629565375156012;1.0942575495255986;10.00026937389088;0.8334470017881727;1.0970639856919637;1.0970607197173008;0.7618136628406451;0.11933244292925768;0.7710286417358195
38.591831;1.091115470600049;0.8332751648663014;0.7638053958096783;0.11599270561284662;0.10629561351723259;1.0942539166922716;10.000274607885993;0.8334472800483503;1.0970631294811826;1.0970602197324166;0.7618149465704606;0.11933265162039204;0.771027447628585
38.601831;1.0911155347985284;0.8332745659379319;0.7638039693293329;0.115992443316079;0.10629558314573573;1.094250206021509;10.000280067471843;0.8334476482576336;1.0970623082382944;1.0970597549606924;0.7618162339189096;0.1193328403887875;0.7710263391432013
38.611831;1.0911156204920345;0.8332739802624156;0.7638024982945181;0.11599217220959072;0.10629556359597829;1.0942464242329144;10.000285807633357;0.8334481098979827;1.097061529128172;1.0970593302877119;0.7618175235728155;0.11933300947170375;0.7710253203548574
38.621831;1.0911157314948745;0.8332734088550094;0.7638009824579638;0.11599189183090468;0.10629555562429975;1.094242578413745;10.000291865764037;0.8334486673309137;1.097060801543273;1.0970589503429666;0.7618188149839794;0.11933315925484646;0.7710243944406026
38.631831;1.0911158710745268;0.833272852047583;0.7637994220379368;0.11599160182767164;0.10629555980389138;1.094238675739369;10.00029826907362;0.8334493223628778;1.0970601350149654;1.0970586200320074;0.7618201078727377;0.11933329018557219;0.7710235622666247
38.641831;1.0911160421180017;0.8332723104912281;0.7637978181266689;0.11599130196099532;0.1062955765497004;1.0942347231958198;10.000305034400803;0.833450075938394;1.0970595367356006;1.0970583457463958;0.761821401445971;0.11933340273483684;0.7710228218850249
38.651831;1.091116246627834;0.8332717858555672;0.7637961732056661;0.11599099212647276;0.10629560623740937;1.0942307273035317;10.000312162648646;0.8334509280179581;1.0970590113985559;1.0970581365117975;0.7618226933937643;0.11933349744513586;0.7710221696441226
38.661831;1.0911164844142007;0.8332712808577275;0.7637944906620877;0.11599067235217854;0.10629564928257748;1.0942266943232462;10.000319645783042;0.8334518773925792;1.0970585615623418;1.0970580031629742;0.7618239799148367;0.11933357498599632;0.7710216021246716
38.671831;1.0911167521145106;0.8332707989649282;0.7637927733469987;0.11599034272645707;0.10629570604438805;1.0942226306499845;10.000327484864497;0.8334529214291585;1.0970581873678316;1.097057955919124;0.7618252569990356;0.11933363614638341;0.7710211168500238
38.681831;1.091117043569362;0.8332703440460201;0.7637910231504739;0.11599000339422327;0.10629577677453621;1.0942185423043598;10.000335695692478;0.8334540561703236;1.0970578871073917;1.097058003076459;0.7618265211408061;0.11933368169200291;0.7710207114932952
38.691831;1.09111735148705;0.8332699197689898;0.7637892429713268;0.11598965470222054;0.10629586163268558;1.094214433977676;10.000344300753943;0.8334552764212447;1.097057658706905;1.0970581512730309;0.7618277690620626;0.11933371217545863;0.7710203834762143
38.701831;1.0911176693079785;0.833269528373768;0.763787438692628;0.11598929728687539;0.10629596055355055;1.0942103089017603;10.00035332246786;0.8334565757910475;1.0970575003797527;1.0970584053773484;0.7618289977475861;0.11933372797435637;0.7710201304584997
38.711831;1.0911179923654934;0.8332691696746982;0.7637856186015486;0.11598893192069888;0.106296073086298;1.0942061695157614;10.000362776401323;0.8334579476390747;1.0970574098080357;1.0970587676391819;0.7618302048447201;0.119333729526508;0.7710199505690563
38.721831;1.0911183180279878;0.8332688417311406;0.7637837914330016;0.11598855928065649;0.10629619843841578;1.0942020181192016;10.000372663095765;0.8334593862896496;1.09705738290952;1.0970592377891792;0.7618313882630021;0.11933371741253924;0.7710198421237814
38.731831;1.0911186453156034;0.8332685421163455;0.763781964860927;0.11598817988978159;0.10629633566551265;1.094197857116415;10.000382971704697;0.8334608863372207;1.0970574136047306;1.0970598145288115;0.7618325455354407;0.11933369227152067;0.7710198032783157
38.741831;1.0911189746510817;0.8332682684484252;0.7637801445405401;0.1159877942323067;0.10629648380962503;1.0941936887960426;10.000393695375626;0.8334624410853887;1.097057494847974;1.0970604965893764;0.7618336742560724;0.11933365477702639;0.771019831831413
38.751831;1.0911193073221606;0.8332680189468039;0.7637783340464351;0.11598740282109708;0.10629664189247955;1.0941895140754765;10.00040483708121;0.8334640426479746;1.0970576195931292;1.0970612822966261;0.7618347725082324;0.11933360564527376;0.7710199248888101
38.761831;1.091119644446026;0.8332677929873137;0.7637765357789515;0.11598700610071176;0.10629680883254322;1.0941853306127687;10.000416404989162;0.833465682621647;1.0970577807334663;1.0970621691217015;0.7618358382971604;0.11933354560006933;0.7710200780789228
38.771831;1.0911199864221364;0.8332675911001985;0.7637747514309875;0.11598660434561522;0.10629698339384483;1.0941811323882;10.000428413884173;0.8334673520226165;1.0970579707249442;1.0970631541462115;0.7618368693600615;0.11933347541161379;0.7710202851623423
38.781831;1.091120333419854;0.8332674144349308;0.7637729819357472;0.11598619769000351;0.10629716421814131;1.0941769114382245;10.00044088457507;0.8334690413711254;1.097058181780891;1.0970642342757735;0.7618378637995594;0.11933339602233879;0.7710205387850714
38.791831;1.09112068637099;0.833267263402325;0.7637712278570087;0.1159857862644825;0.10629734987480982;1.0941726603071744;10.000453833426567;0.8334707409498842;1.0970584058475144;1.0970654057758273;0.7618388202801483;0.11933330853167194;0.7710208314123064
38.801831;1.0911210474081638;0.8332671365412289;0.7637694894801017;0.1159853703369618;0.1062975388301087;1.0941683736081036;10.00046726330796;0.8334724408620358;1.0970586337786945;1.0970666637289674;0.7618397376203726;0.11933321391899451;0.7710211555623251
38.811831;1.091121418858318;0.8332670313239726;0.7637677662637111;0.11598495034274334;0.10629772945656535;1.0941640480327375;10.000481159390123;0.8334741316407729;1.097058855140326;1.0970680014826437;0.7618406145771152;0.11933311267252453;0.7710215037568853
38.821831;1.0911218019428945;0.8332669460849692;0.7637660568802144;0.11598452687943646;0.10629792023462048;1.0941596815032433;10.00049549459962;0.8334758055556515;1.0970590590022649;1.0970694105883438;0.7618414500104996;0.11933300462722735;0.771021868605004
38.831831;1.0911221972251821;0.8332668807794416;0.7637643600854508;0.11598410077849534;0.10629810996153556;1.0941552727146073;10.000510249990867;0.833477457587173;1.0970592345670604;1.097070881979587;0.7618422431734116;0.11933288914554228;0.7710222429199864
38.841831;1.0911226055745633;0.8332668359011124;0.7637626752836941;0.11598367308205876;0.10629829770379874;1.0941508214384537;10.000525427148071;0.8334790857139173;1.0970593717806623;1.0970724078599317;0.7618429940068593;0.11933276536193567;0.7710226196289106
38.851831;1.0911230272681505;0.8332668114510763;0.7637610021960954;0.11598324485217368;0.1062984826248936;1.0941463286659912;10.000541035491695;0.8334806905552109;1.0970594623683;1.097073982870949;0.7618437035140917;0.11933263232442118;0.7710229918522153
38.861831;1.0911234602378619;0.8332668076346399;0.7637593404354447;0.1159828170822634;0.10629866392991141;1.0941417959657729;10.000557076827707;0.8334822741387313;1.0970594998564414;1.097075603183322;0.7618443739207064;0.1193324892313427;0.771023353398806
38.871831;1.091123899531228;0.8332668257197837;0.7637576897358265;0.11598239070569145;0.10629884084345796;1.0941372243347494;10.000573547185025;0.8334838389120798;1.0970594777295648;1.0970772641942186;0.7618450082882925;0.11933233563240012;0.77102369878548
38.881831;1.09112433816433;0.833266867310837;0.7637560502133915;0.11598196647306595;0.10629901256794863;1.0941326127859907;10.000590449910968;0.8334853883827404;1.0970593880298816;1.0970789596677355;0.7618456101063136;0.11933217135059512;0.7710240229763872
38.891831;1.0911247684933638;0.8332669332844387;0.7637544223494067;0.11598154484918775;0.10629917831065885;1.0941279577186651;10.000607803181085;0.8334869278979519;1.097059222046372;1.0970806827993869;0.7618461832187777;0.11933199636231817;0.7710243218826076
