time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.901831;1.0911251832004012;0.8332670238748848;0.7637528073625515;0.1159811260781015;0.10629933729644035;1.094123254265295;10.000625627750335;0.8334884637061639;1.0970589719983554;1.0970824270119484;0.7618467320867701;0.11933181082111921;0.7710245930285808
38.911831;1.09112557533145;0.8332671392335752;0.763751207589661;0.11598071026619694;0.10629948871215031;1.0941184983546186;10.000643923957423;0.833490001644842;1.0970586326108136;1.0970841864497496;0.761847262457985;0.1193316150268572;0.7710248355004344
38.921831;1.0911259379307763;0.8332672793598515;0.7637496262201808;0.11598029742656873;0.1062996316862439;1.0941136876313116;10.000662663618597;0.8334915467066469;1.0970582019333883;1.0970859568507798;0.761847781354149;0.11933140929388343;0.7710250495029904
38.931831;1.0911262645033784;0.8332674438273338;0.7637480665396593;0.11597988755631215;0.10629976530735896;1.0941088216369594;10.00068180160766;0.8334931025393761;1.0970576812292132;1.0970877354867556;0.7618482956960176;0.11933119392462174;0.7710252362483052
38.941831;1.091126549819466;0.8332676317234338;0.7637465308462598;0.11597948073017982;0.10629988860822591;1.0941039018038745;10.000701287984459;0.833494670689778;1.0970570745422166;1.0970895200606314;0.7618488109646319;0.11933096924175313;0.7710253980853817
38.951831;1.0911267897670367;0.8332678412671763;0.7637450197358994;0.11597907708595964;0.10630000059330495;1.094098930967096;10.00072106824552;0.8334962507527235;1.097056388129599;1.097091307984178;0.7618493307296128;0.11933073551613999;0.771025537949341
38.961831;1.0911269813733593;0.8332680692746373;0.7637435324752163;0.11597867669023978;0.10630010039581951;1.0940939130799874;10.000741077448405;0.8334978416238156;1.0970556298052963;1.0970930965544055;0.7618498563619227;0.11933049291227181;0.7710256580777725
38.971831;1.0911271238234768;0.8332683108418415;0.7637420679789135;0.11597827948178237;0.1063001874083653;1.0940888536659892;10.000761240647552;0.8334994422849082;1.0970548086209475;1.0970948832792602;0.7618503868683831;0.11933024154104553;0.7710257591944139
38.981831;1.091127218212738;0.8332685594493776;0.7637406253284719;0.11597788539001057;0.10630026123630598;1.094083759828222;10.000781481894272;0.833501051661221;1.097053934451593;1.09709666543483;0.7618509192395891;0.11932998148599472;0.7710258408296123
38.991831;1.091127265401077;0.8332688082451267;0.7637392034942105;0.11597749449831136;0.1063003216090149;1.0940786389310122;10.000801732398346;0.833502668935979;1.0970530170108699;1.0970984399483248;0.7618514490083144;0.11932971272568227;0.7710259022290445
39.001831;1.0911272647234587;0.8332690519035724;0.763737800504227;0.11597710707598997;0.1063003684344602;1.0940734976221937;10.000821938287539;0.8335042938482544;1.097052065500226;1.0971002046886045;0.7618519710837993;0.11932943503829602;0.7710259428403136
39.011831;1.0911272152561962;0.8332692869125871;0.7637364122723792;0.11597672343515364;0.10630040193697132;1.0940683428391582;10.000842072984895;0.8335059258971149;1.097051089224449;1.0971019589251239;0.7618524811263229;0.11932914799276116;0.7710259623171601
39.021831;1.0911271180729567;0.8332695101697674;0.7637350325489614;0.11597634379105035;0.10630042270647033;1.0940631832086773;10.000862140713856;0.8335075634960505;1.097050097171636;1.0971037017565073;0.7618529764273394;0.1193288509818734;0.7710259611657198
39.031831;1.0911269767665517;0.8332697183287774;0.7637336551126105;0.11597596830292603;0.10630043160130502;1.0940580287017094;10.000882162161531;0.8335092038888677;1.0970490966834685;1.0971054307646102;0.7618534554131093;0.11932854323610782;0.7710259415702362
39.041831;1.091126796137885;0.833269908632874;0.7637322760533095;0.11597559720558163;0.10630042957492078;1.0940528887504235;10.000902157290254;0.8335108437096775;1.0970480934869256;1.0971071424921388;0.7618539166995691;0.11932822392920749;0.7710259069290852
39.051831;1.0911265806209316;0.8332700792914158;0.7637308942584625;0.11597523084335613;0.1063004175456616;1.094047770498053;10.000922133386624;0.83351247965543;1.0970470927128995;1.0971088338556367;0.7618543587382302;0.11932789240367683;0.7710258607294604
39.061831;1.091126332693437;0.8332702286737156;0.7637295108227095;0.11597486965509375;0.10630039635947079;1.0940426780040373;10.000942070997443;0.8335141080534034;1.0970460992353;1.0971105026299535;0.7618547803707352;0.11932754831287475;0.7710258055478888
39.071831;1.0911260522267265;0.8332703545599494;0.7637281283633958;0.115974514270269;0.10630036676373185;1.094037611708115;10.000961916131997;0.8335157234640472;1.097045116710106;1.0971121471877905;0.7618551819078718;0.11932719160740844;0.771025742443527
39.081831;1.0911257384202977;0.8332704544532445;0.763726750903624;0.11597416558398872;0.10630032927946317;1.0940325687833679;10.000981590939674;0.8335173181264502;1.0970441457537023;1.0971137666615052;0.7618555650075362;0.11932682249697873;0.7710256718271182
39.091831;1.0911253928713414;0.8332705266059268;0.7637253836334686;0.11597382465025659;0.10630028407555726;1.094027545239808;10.001001006119415;0.833518882757409;1.0970431833785437;1.097115361286049;0.7618559311432238;0.11932644139991794;0.7710255951381877
39.101831;1.091125020590862;0.8332705703826475;0.7637240314513796;0.11597349260634603;0.10630023105863205;1.0940225379381883;10.001020061925237;0.8335204078138387;1.0970422246833327;1.0971169326008756;0.7618562806592923;0.1193260488578905;0.7710255153538382
39.111831;1.091124628417463;0.8332705856133769;0.7637226976008674;0.11597317071461716;0.10630017008681562;1.0940175454923964;10.001038655750646;0.8335218848010812;1.0970412646542624;1.0971184833283911;0.7618566129589682;0.11932564553725682;0.7710254365760233
39.121831;1.091124222892526;0.8332705720010402;0.7637213836825171;0.11597286028050757;0.10630010109959574;1.094012568829537;10.001056703841186;0.8335233073470518;1.0970402988179533;1.097120016980805;0.761856926977423;0.11932523228479079;0.7710253637307538
39.131831;1.091123808988646;0.833270529509333;0.7637200901896077;0.11597256248154236;0.10630002415009003;1.094007611360326;10.001074156185448;0.8335246717097714;1.0970393242212957;1.0971215370667804;0.7618572214893905;0.119324810057451;0.7710253019452998
39.141831;1.091123389595205;0.8332704592695296;0.7637188169744927;0.1159722783337898;0.10629993939200463;1.0940026784134902;10.001090996287612;0.8335259766070013;1.0970383404976514;1.097123045382247;0.7618574950567211;0.11932437977544033;0.7710252555278053
39.151831;1.091122966252813;0.8332703633529148;0.7637175641482342;0.11597200873951895;0.10629984709840609;1.093997775930175;10.001107234432112;0.8335272222565591;1.0970373487541543;1.0971245402989949;0.7618577454262375;0.11932394222724221;0.7710252275881067
39.161831;1.0911225411537926;0.8332702432695173;0.7637163334680476;0.11597175451802075;0.10629974771758939;1.0939929093610747;10.001122889938829;0.8335284093874352;1.0970363493229318;1.097126016572021;0.7618579687419361;0.11932349801146161;0.7710252207961616
39.171831;1.0911221182601156;0.833270098796865;0.7637151290125999;0.11597151649827599;0.10629964184422083;1.0939880837525757;10.001137970517073;0.8335295390633718;1.0970353416596454;1.0971274669917839;0.7618581593446107;0.11932304749696204;0.771025238564013
39.181831;1.0911217021797361;0.833269928189484;0.7637139560389625;0.11597129565829126;0.10629953011423965;1.0939833043649645;10.001152473921968;0.8335306127367791;1.0970343257352997;1.0971288847197422;0.7618583103627112;0.11932259084655839;0.7710252854144654
39.191831;1.0911212959653422;0.8332697294673068;0.7637128192080619;0.1159710931165951;0.10629941314659998;1.0939785769694792;10.001166401045419;0.833531632325223;1.0970333017455676;1.0971302640779428;0.761858414813233;0.11932212812163905;0.771025366262644
39.201831;1.0911208997941984;0.8332695013616728;0.7637117218666969;0.1159709099045832;0.10629929146842869;1.0939739075879273;10.001179753744253;0.8335326002946621;1.0970322687053875;1.0971315992852777;0.7618584665797233;0.11932165944396253;0.7710254855424831
39.211831;1.0911205111827154;0.8332692427970759;0.7637106657076306;0.11597074677316581;0.10629916538018387;1.093969301711333;10.00119252685302;0.8335335187798111;1.097031224441425;1.0971328835451006;0.7618584608906174;0.11932118513987942;0.7710256469339671
39.221831;1.0911201260281165;0.8332689515437494;0.7637096503065299;0.11597060423312319;0.10629903500030609;1.0939647635667682;10.001204709785226;0.8335343882771946;1.0970301664887212;1.097134109664832;0.7618583946083434;0.11932070569542973;0.7710258536014428
39.231831;1.0911197403012778;0.8332686235774625;0.7637086738768147;0.11597048266378783;0.10629890054526449;1.0939602960077692;10.001216287947663;0.8335352073269364;1.0970290927310213;1.0971352704112187;0.7618582660908199;0.11932022154668946;0.7710261081672702
39.241831;1.0911193517746338;0.8332682534863824;0.7637077351194331;0.11597038236390053;0.10629876257257197;1.093955900851907;10.001227237061467;0.8335359730873098;1.0970280022202248;1.097136357876284;0.7618580744575206;0.11931973299307486;0.7710264116317447
39.251831;1.0911189604525757;0.8332678354830662;0.7637068342142814;0.11597030358272638;0.106298622015514;1.0939515789652423;10.001237518155278;0.83353668214016;1.097026895591061;1.0971373635336192;0.7618578189898385;0.1193192402799302;0.7710267622015362
39.261831;1.091118567944276;0.833267364935883;0.7637059724539477;0.11597024646747295;0.1062984800653253;1.0939473305048835;10.001247079699349;0.8335373312646776;1.0970257742840777;1.0971382794436033;0.761857499143477;0.1193187436145218;0.7710271559324839
39.271831;1.0911181763617717;0.8332668395371069;0.7637051512888119;0.11597021091085517;0.10629833808988867;1.0939431561292081;10.00125586282319;0.833537918047727;1.0970246400428687;1.0971390987617633;0.7618571150402548;0.11931824313080257;0.7710275885806249
39.281831;1.09111778743008;0.8332662590817916;0.7637043714631331;0.1159701964253139;0.10629819761706209;1.093939058116846;10.001263800340771;0.8335384411117863;1.0970234953384808;1.0971398148824363;0.7618566680135714;0.11931773901693991;0.771028056632054
39.291831;1.0911174030563413;0.8332656250046404;0.7637036331084794;0.11597020217790119;0.10629806024027302;1.0939350402704717;10.001270817594317;0.8335389001235414;1.0970223433152848;1.0971404208379063;0.7618561610438424;0.11931723168950921;0.771028557258879
39.301831;1.0911170261794132;0.8332649406657433;0.763702936284729;0.11597022722279283;0.10629792748937139;1.0939311068051247;10.001276843967322;0.8335392954710336;1.0970211875384217;1.0971409099764764;0.7618555989366135;0.11931672178242349;0.7710290879993545
39.311831;1.0911166609125131;0.8332642108560187;0.7637022807219508;0.11597027074311199;0.10629780075554104;1.0939272615096174;10.001281814638624;0.8335396273462199;1.0970200323355912;1.0971412773139808;0.761854987630448;0.11931621004989802;0.7710296466316899
39.321831;1.0911163135849928;0.833263440350694;0.7637016654642002;0.11597033208188319;0.10629768126222719;1.0939235086573094;10.001285654588866;0.8335398949864924;1.0970188825057354;1.097141520406954;0.761854332538731;0.11931569730794563;0.7710302313625952
39.331831;1.0911159934848864;0.833262633423437;0.7637010893821057;0.11597041064198553;0.10629757013363221;1.0939198539345798;10.001288273816636;0.8335400965596877;1.097017742392199;1.097141638903967;0.761853636872028;0.11931518435588431;0.7710308408275307
39.341831;1.0911157112948182;0.8332617940688483;0.7637005520056473;0.11597050581651572;0.10629746855314863;1.0939163036174728;10.001289583862606;0.8335402300217148;1.0970166155403653;1.097141633344588;0.7618529010758438;0.11931467195372233;0.7710314737484689
39.351831;1.0911154773671878;0.8332609256524064;0.7637000536040461;0.11597061694120901;0.10629737782021487;1.0939128643279619;10.001289514569473;0.8335402945819178;1.0970155045994476;1.0971415043598995;0.7618521234009334;0.11931416089346525;0.7710321289788521
39.361831;1.0911153008951704;0.8332600306983998;0.7636995943102637;0.11597074329564072;0.1062972992148956;1.0939095441326938;10.001288025967959;0.833540290979487;1.097014411213105;1.0971412524401403;0.7618513009837791;0.1193136519828194;0.771032805630658
39.371831;1.0911151885150119;0.8332591114242813;0.7636991736190579;0.11597088414440249;0.10629723383710572;1.0939063528027178;10.001285118822205;0.83354022085988;1.0970133359997887;1.0971408784761825;0.76185043130022;0.11931314597910529;0.7710335029973907
39.381831;1.0911151433393032;0.8332581701494923;0.763698790847009;0.1159710387685647;0.10629718251064821;1.0939033011422046;10.00128083190785;0.8335400865403204;1.0970122781671081;1.0971403848401937;0.7618495131562484;0.11931264359250181;0.771034221259612
39.391831;1.0911151659579315;0.833257209252584;0.7636984452250731;0.11597120661183662;0.10629714574315759;1.0939004001837755;10.001275226274755;0.8335398906447323;1.0970112350128005;1.0971397756926298;0.7618485463016504;0.11931214541780497;0.7710349621149765
39.401831;1.0911152561308208;0.8332562311089758;0.7636981353584154;0.11597138743079946;0.10629712380285164;1.0938976596834575;10.001268379861164;0.8335396357229717;1.0970102023710147;1.097139056422102;0.7618475307280271;0.1193116517774249;0.7710357276798352
39.411831;1.0911154131276422;0.8332552380056132;0.7636978593187502;0.11597158108255404;0.10629711682448474;1.093895086350769;10.001260399527508;0.8335393244596399;1.0970091762531318;1.0971382331784936;0.7618464666672198;0.11931116270860595;0.7710365189013336
39.421831;1.091115634171549;0.8332542318739592;0.7636976151407117;0.11597178709937357;0.10629712483248521;1.0938926836541765;10.001251428132612;0.83353895995582;1.097008153823409;1.097137312978578;0.7618453546407737;0.11931067815343863;0.7710373350530756
39.431831;1.0911159131740769;0.8332532144128655;0.7636974004525696;0.11597200461359247;0.10629714776785916;1.0938904533492282;10.001241633492157;0.8335385455188787;1.0970071327494741;1.0971363040597715;0.7618441954209932;0.11931019813183295;0.7710381738965806
39.441831;1.0911162420826974;0.8332521881426598;0.7636972117658497;0.11597223267407086;0.10629718553335686;1.0938883967910011;10.001231191299562;0.8335380841778349;1.097006110532663;1.0971352156648704;0.7618429902708822;0.11930972275772149;0.7710390324324571
39.451831;1.0911166125928826;0.833251157289495;0.7636970446572007;0.11597247048387187;0.10629723798199568;1.0938865151104735;10.001220274237843;0.833537578660408;1.0970050843533254;1.0971340577099113;0.7618417407407271;0.1193092522160265;0.7710399082443312
39.461831;1.0911170156296184;0.8332501274228372;0.7636968948295729;0.11597271741494959;0.10629730488205506;1.093884808768442;10.00120904275043;0.833537031732266;1.0970040513078545;1.0971328410686878;0.7618404478848064;0.11930878679040291;0.7710408000975083
39.471831;1.0911174405081099;0.8332491044388303;0.7636967594487061;0.11597297298060465;0.10629738591768788;1.0938832769376476;10.00119763416296;0.833536446011776;1.0970030092346938;1.0971315774065828;0.7618391120875899;0.11930832684636077;0.7710417075338869
39.481831;1.0911178754485804;0.8332480934544024;0.7636966375470687;0.11597323676189115;0.10629748074713975;1.0938819171729761;10.001186159401946;0.8335358236214587;1.0970019570791196;1.0971302779036243;0.7618377337909612;0.1193078727639534;0.7710426304724399
39.491831;1.091118308292193;0.83324709797772;0.76369652872744;0.11597350822330846;0.10629758909762196;1.093880725754913;10.001174706204868;0.8335351663857914;1.0970008944123546;1.097128952300407;0.7618363142261984;0.11930742494961288;0.771043568923633
39.501831;1.0911187261534403;0.8332461201393928;0.7636964314753207;0.11597378651062518;0.10629771079242313;1.0938796987399817;10.001163341496651;0.8335344758353104;1.0969998206217633;1.097127609601484;0.7618348555529043;0.11930698391139477;0.7710445225580628
39.511831;1.0911191146994033;0.8332451618526572;0.7636963424092106;0.11597407038195119;0.10629784566151565;1.0938788331186373;10.00115211564205;0.8335337528141594;1.0969987337786382;1.0971262593275737;0.7618333606577875;0.1193065502861119;0.7710454900994039
39.521831;1.091119459046197;0.8332442256727709;0.7636962563782376;0.11597435829425921;0.10629799346335014;1.0938781275799037;10.001141068081887;0.8335329974448958;1.0969976300308653;1.0971249114452089;0.7618318331503441;0.11930612476679728;0.7710464691224792
39.531831;1.091119746166977;0.8332433149447774;0.7636961671475384;0.11597464849747517;0.10629815390129176;1.0938775829859169;10.001130230875624;0.8335322092247427;1.0969965043352867;1.0971235751797395;0.7618302773271172;0.11930570795998387;0.771047456833284
39.541831;1.0911199664322901;0.8332424338693883;0.7636960686164622;0.11597493910808278;0.10629832660764339;1.093877201652746;10.00111962954343;0.833531387117485;1.0969953517668556;1.0971222580456976;0.7618286975671534;0.11930530034685391;0.7710484507796351
39.551831;1.0911201130193993;0.8332415872250635;0.7636959562634476;0.11597522823850505;0.10629851104234553;1.0938769850264825;10.001109280734958;0.8335305300726986;1.0969941685697384;1.0971209656683178;0.7618270976649802;0.11930490237145447;0.7710494488002397
39.561831;1.0911201800530692;0.833240779328238;0.7636958279480203;0.1159755140861561;0.10629870649553809;1.0938769315532548;10.001099190486332;0.8335296376253806;1.0969929527637845;1.0971197017272547;0.7618254806164038;0.11930451435185956;0.7710504491056318
39.571831;1.0911201613013608;0.833240013089619;0.763695683420367;0.11597579492243476;0.10629891224401213;1.093877035662144;10.001089349719583;0.833528710286603;1.096991703980344;1.097118467780565;0.761823848638107;0.11930413619092332;0.7710514504649684
39.581831;1.0911200508649643;0.8332392896767837;0.7636955233591147;0.11597606911954413;0.10629912766970205;1.0938772875959544;10.001079719537703;0.8335277502599612;1.0969904224121807;1.0971172638499773;0.7618222036671473;0.11930376732173766;0.7710524521439156
39.591831;1.091119844896457;0.833238608785124;0.7636953489901145;0.1159763352614814;0.10629935225013153;1.0938776746438699;10.001070223207915;0.8335267624888465;1.0969891073478666;1.0971160893943446;0.7618205481517432;0.11930340701061865;0.7710534540468197
39.601831;1.09111954171384;0.8332379695034543;0.7636951620797066;0.11597659221858612;0.1062995854423101;1.0938781836301388;10.001060761717929;0.8335257549159626;1.096987755982645;1.0971149437641354;0.7618188851059137;0.11930305467307832;0.7710544568456837
39.611831;1.0911191399492006;0.833237370949317;0.7636949652003389;0.11597683914143564;0.10629982656030612;1.0938788030387492;10.00105123674393;0.8335247375933138;1.0969863634421584;1.0971138260732;0.7618172175111498;0.11930271000992874;0.7710554617467896
39.621831;1.091118636948649;0.833236812493408;0.7636947624596643;0.11597707544005427;0.10630007481634182;1.0938795239950672;10.001041567271015;0.833523721680587;1.0969849241890481;1.097112734096549;0.7618155479427184;0.11930237295737363;0.7710564697388465
39.631831;1.0911180286405229;0.8332362941103794;0.7636945596845864;0.11597730077730695;0.10630032942701384;1.0938803406910216;10.001031702217661;0.8335227186023145;1.0969834336935809;1.0971116632360252;0.7618138785688965;0.11930204350265665;0.7710574805227373
39.641831;1.0911173105391747;0.8332358161656924;0.7636943633920212;0.11597751501009286;0.10630058957357615;1.093881249924023;10.001021619552487;0.8335217389582579;1.0969818892027312;1.0971106077514545;0.7618122110889397;0.11930172161403856;0.7710584925934746
39.651831;1.0911164797004158;0.833235377797233;0.7636941795168265;0.11597771805062622;0.10630085438764808;1.0938822497422813;10.001011308355038;0.8335207917424295;1.0969802890708447;1.0971095624038567;0.7618105463709849;0.11930140734599842;0.7710595047372127
39.661831;1.091115536548128;0.8332349750563897;0.7636940125901811;0.11597790979075549;0.10630112312449502;1.093883338997963;10.001000756233589;0.8335198844200618;1.0969786311841916;1.09710852176445;0.7618088841919448;0.11930110086169973;0.7710605168325348
39.671831;1.091114484930116;0.8332346012462992;0.7636938656761353;0.11597809014737206;0.10630139529936922;1.0938845177267211;10.000989955122254;0.8335190234543665;1.0969769118234491;1.0971074789581508;0.7618072235344077;0.11930080236648237;0.7710615291577385
39.681831;1.091113330417379;0.8332342494270094;0.7636937413851547;0.11597825908972925;0.10630167066849593;1.0938857867138967;10.0009789089432;0.833518214684018;1.0969751259182465;1.0971064253084135;0.7618055631026318;0.1193005121193895;0.7710625417508076
39.691831;1.0911120778743622;0.8332339141012439;0.7636936429433739;0.11597841661751741;0.1063019491740976;1.093887146796162;10.000967630024398;0.8335174632301485;1.096973268338684;1.0971053504140855;0.7618039012775133;0.11930023042274308;0.7710635543287279
39.701831;1.0911107294834914;0.8332335908077584;0.7636935740783675;0.11597856279374766;0.10630223088418402;1.0938885990550604;10.000956131688456;0.8335167732354499;1.096971334831551;1.0971042429783455;0.761802235644346;0.1192999574661201;0.7710645660645853
39.711831;1.091109284228969;0.8332332750950286;0.7636935382453507;0.11597869787204311;0.10630251588637529;1.093890145388342;10.000944420245885;0.8335161482071606;1.0969693221058494;1.097103092462577;0.7618005631678979;0.11929969314838543;0.7710655755255938
39.721831;1.0911077384717138;0.8332329622019762;0.7636935382036307;0.11597882242488437;0.10630280417768752;1.0938917886385404;10.000932485213955;0.8335155918178051;1.096967227820133;1.0971018912947421;0.7617988808165593;0.11929943706609743;0.7710665811352516
39.731831;1.0911060866115678;0.8332326478663945;0.7636935756059796;0.11597893735070099;0.10630309565161952;1.0938935325272319;10.000920301760669;0.8335151083865762;1.0969650510179914;1.0971006369171181;0.7617971855745839;0.11929918866159919;0.771067581856238
39.741831;1.0911043222006083;0.833232329466436;0.7636936501934067;0.11597904376323762;0.10630339018732839;1.0938953816998296;10.000907848983958;0.8335147028062079;1.096962792814372;1.0970993322309892;0.7617954743407286;0.11929894734417004;0.7710685776677231
39.751831;1.0911024397926392;0.8332320064612996;0.7636937593854709;0.11597914283311551;0.10630368771494549;1.0938973417314075;10.00089512409221;0.8335143799431888;1.0969604566361464;1.0970979839657056;0.7617937445955396;0.11929871251077293;0.7710695692957849
39.761831;1.0911004359011192;0.8332316805600413;0.7636938990274331;0.1159792356413424;0.10630398817991406;1.0938994189356883;10.000882144033762;0.8335141438029035;1.0969580479937773;1.097096600152237;0.7617919951523979;0.1192984835182364;0.7710705575856519
39.771831;1.0910983082760184;0.8332313556290962;0.7636940647039169;0.115979323081255;0.10630429147281302;1.0939016193877178;10.000868940753099;0.8335139967460359;1.096955574609153;1.0970951885555724;0.7617902261033324;0.11929825965501265;0.7710715436346129
39.781831;1.0910960548094462;0.8332310372229326;0.7636942522229229;0.11597940585290487;0.10630459739486284;1.0939039475739072;10.000855551088804;0.8335139390956103;1.09695304690953;1.0970937561893455;0.7617884386080012;0.119298040220996;0.7710725294606966
39.791831;1.0910936730873628;0.8332307326513162;0.7636944572479017;0.11597948458602031;0.10630490563125698;1.0939064062349886;10.000842000086626;0.8335139698018891;1.0969504780182826;1.0970923085451807;0.7617866348903787;0.11929782470226051;0.7710735182558555
39.801831;1.0910911609311469;0.833230450463445;0.7636946752929306;0.11597955992174504;0.10630521569213766;1.0939089970236355;10.00082828291273;0.8335140876638599;1.0969478828270913;1.0970908490652111;0.7617848175907472;0.11929761284984286;0.7710745141978811
39.811831;1.091088517644895;0.8332301983071935;0.7636949024028015;0.11597963243989803;0.10630552691933819;1.0939117205075408;10.00081435927948;0.8335142919385926;1.0969452766369108;1.097089379688321;0.7617829891251395;0.11929740466361224;0.771075521828395
39.821831;1.0910857448335547;0.8332299814943915;0.7636951359003753;0.11597970263900395;0.10630583868482851;1.0939145757629096;10.000800166140332;0.8335145824833159;1.0969426741670207;1.0970879012630086;0.7617811521740603;0.1192972004125192;0.7710765453761519
39.831831;1.0910828466471865;0.8332298034630807;0.763695374824032;0.11597977104436372;0.10630615060999314;1.0939175603700886;10.000785633356767;0.8335149596495285;1.096940088830101;1.097086413238468;0.7617793105115201;0.11929700059842176;0.7710775888365689
39.841831;1.0910798299202806;0.8332296666904939;0.7636956201765238;0.11597983826217893;0.1063064625258686;1.0939206705057802;10.000770693141963;0.8335154234120252;1.0969375317113876;1.0970849137741137;0.7617774693297819;0.11929680578465263;0.7710786559273247
39.851831;1.0910767034690643;0.8332295730452259;0.7636958748477229;0.11597990492910645;0.10630677422448297;1.0939239008464563;10.000755287493828;0.8335159721524704;1.0969350106362208;1.0970834007371786;0.7617756347278835;0.1192966165129843;0.7710797494035385
39.861831;1.091073476336476;0.833229523618878;0.7636961430869892;0.1159799716914921;0.10630708531548873;1.09392724507938;10.000739371611578;0.8335166023035468;1.0969325301696866;1.0970818725385527;0.7617738127167413;0.11929643338214792;0.7710808711177735
39.871831;1.0910701567588599;0.833229518732575;0.763696429999407;0.11598003927153855;0.10630739532269108;1.0939306970154838;10.000722915816276;0.8335173092312548;1.0969300926826089;1.097080328549443;0.7617720091905337;0.11929625702509118;0.7710820228524592
39.881831;1.091066753141696;0.8332295585383309;0.763696741038066;0.1159801084960236;0.10630770380538608;1.0939342508412435;10.000705911541846;0.8335180882441057;1.0969276996245167;1.0970787695126432;0.7617702303470657;0.11929608793224562;0.7710832066906854
39.891831;1.0910632755321907;0.8332296442603203;0.763697081158933;0.1159801802064859;0.10630801034629461;1.0939379007452903;10.000688373261116;0.8335189348916903;1.0969253526287315;1.0970771972491487;0.7617684819271978;0.11929592632011682;0.7710844246691972
39.901831;1.0910597357839107;0.8332297794283825;0.7636974540294361;0.11598025517011765;0.10630831445576225;1.093941641347574;10.000670325229867;0.8335198456716537;1.096923055503692;1.0970756137611315;0.7617667682238924;0.11929577215852682;0.7710856784154559
39.911831;1.0910561468813191;0.8332299696186379;0.7636978617170415;0.11598033405903035;0.10630861549098443;1.0939454679895393;10.000651780275431;0.8335208194282374;1.0969208166742563;1.0970740206589236;0.7617650917714831;0.1192956252804651;0.7710869695456689
39.921831;1.0910525217890366;0.8332302210569353;0.7636983052298575;0.11598041737975466;0.10630891272313814;1.0939493760594774;10.000632732866283;0.8335218580609859;1.0969186491593526;1.0970724185764915;0.7617634533224914;0.11929548542247548;0.7710883002740244
39.931831;1.091048872031804;0.8332305396314119;0.7636987855260077;0.11598050537493725;0.10630920550938051;1.0939533609195637;10.00061317214039;0.8335229662848632;1.0969165677896695;1.0970708066202144;0.7617618525420438;0.1192953522185555;0.7710896736540925
39.941831;1.091045207548716;0.833230930253984;0.7636993037056049;0.11598059810907506;0.10630949333537827;1.0939574188443217;10.000593096627714;0.8335241506779562;1.096914587109979;1.0970691823285816;0.7617602889474193;0.11929522520857831;0.7710910939777235
39.951831;1.0910415378786897;0.8332313960888851;0.7636998606336689;0.11598069566591344;0.10630977568024548;1.093961547427475;10.000572516359112;0.8335254183244802;1.0969127213753305;1.0970675419294451;0.7617587618014667;0.11929510385737765;0.7710925666427616
39.961831;1.0910378733667765;0.8332319381700684;0.7637004566640364;0.11598079820003851;0.10631005195621665;1.0939657447068585;10.000551446247915;0.8335267761206012;1.0969109850942607;1.0970658813020773;0.7617572693040189;0.11929498766955285;0.7710940971414438
39.971831;1.0910342258412111;0.8332325557436872;0.76370109121647;0.11598090586020417;0.1063103216862004;1.0939700077684056;10.000529898339803;0.8335282305051005;1.096909392976347;1.0970641972878004;0.7617558081573335;0.11929487638039667;0.7710956910245192
39.981831;1.0910306082933898;0.8332332466377186;0.7637017629109741;0.11598101870275394;0.10631058472506431;1.093974332038445;10.00050787788288;0.8335297865462367;1.096907958551622;1.0970624880131854;0.7617543735908322;0.11929477004267619;0.7710973552138872
39.991831;1.0910270338194106;0.8332340078726793;0.7637024707435662;0.1159811366878559;0.10631084128878782;1.0939787119294015;10.00048539251386;0.8335314471172806;1.0969066918654333;1.0970607523888452;0.761752959376155;0.11929466897039073;0.7710990985910466
40.001831;1.0910235151127068;0.8332348368026147;0.7637032152778981;0.11598125979096609;0.10631109179117912;1.0939831420053394;10.00046247390254;0.8335332128335284;1.0969055985311458;1.0970589898616425;0.7617515581886997;0.11929457360963336;0.7711009308713831
40.011831;1.09102006502129;0.8332357308131464;0.7637039989787954;0.11598138806033575;0.10631133663683476;1.0939876171227636;10.00043918983266;0.8335350820295515;1.0969046806633111;1.0970572009250659;0.7617501625875155;0.11929448438716175;0.7711028609142998
40.021831;1.0910166972352568;0.8332366859763322;0.7637048258608363;0.11598152147925042;0.10631157612771423;1.0939921321612278;10.000415632978957;0.8335370512251191;1.0969039376658825;1.0970553876432756;0.7617487659885795;0.11929440167088999;0.7711048958113074
40.031831;1.0910134263412579;0.8332376975520961;0.7637057006751966;0.115981659725998;0.10631181052749493;1.0939966824050769;10.000391903899088;0.8335391167024524;1.096903366710874;1.097053553310598;0.7617473634968791;0.11929432584614949;0.7711070407705206
40.041831;1.0910102674908373;0.8332387610408037;0.7637066277148895;0.11598180208475126;0.10631204016219546;1.0940012629245928;10.000368107600448;0.8335412756893391;1.096902964233084;1.0970517020810855;0.761745952376393;0.1192942573202229;0.7711092990502518
40.051831;1.091007235375939;0.8332398715663062;0.763707610110192;0.11598194763345263;0.10631226539274352;1.0940058670729333;10.00034435872757;0.8335435258936496;1.0969027272086356;1.0970498392482027;0.7617445315967721;0.11929419642637391;0.7711116723023296
40.061831;1.091004341972341;0.8332410230281878;0.7637086498754468;0.11598209549450328;0.10631248647380694;1.094010487104645;10.00032078179287;0.8335458643900363;1.0969026530019956;1.0970479707143002;0.7617431010647067;0.11929414329580161;0.7711141616020053
40.071831;1.091001594305557;0.8332422083012972;0.7637097478787078;0.11598224491462111;0.10631270349170738;1.0940151158836933;10.000297503203864;0.8335482874115573;1.0969027390756776;1.097046101059815;0.7617416611591556;0.11929409774599725;0.7711167677937348
40.081831;1.090998994037919;0.8332434202298945;0.7637109040426189;0.11598239526441925;0.10631291643933634;1.0940197464401509;10.00027464168301;0.8335507908265842;1.096902983023068;1.0970442326628893;0.761740212342764;0.11929405927051717;0.7711194910491745
40.091831;1.090996539029825;0.8332446527675904;0.7637121182028308;0.11598254606854615;0.10631312529038063;1.094024370203918;10.00025230572529;0.8335533702351636;1.0969033818710645;1.097042367451387;0.7617387548757544;0.11929402715438334;0.7711223307037707
40.101831;1.0909942255881093;0.8332459010923493;0.7637133904700641;0.11598269694757224;0.10631333003638091;1.0940289758881856;10.000230602275288;0.8335560212676256;1.096903930632425;1.097040509031866;0.7617372887084469;0.11929400064748168;0.7711252852009737
40.111831;1.0909920498123173;0.8332471606035802;0.7637147207325012;0.11598284751169022;0.1063135307156642;1.0940335495822848;10.00020964907485;0.8335587402837205;1.09690462170589;1.0970386624028623;0.7617358136307094;0.11929397911098995;0.7711283521561887
40.121831;1.0909900078652122;0.8332484261711767;0.7637161084410918;0.11598299740491338;0.10631372734577274;1.0940380761876662;10.000189572503505;0.8335615240991955;1.0969054456455598;1.0970368321801334;0.7617343297531891;0.11929396211283184;0.7711315284871972
40.131831;1.0909880956171993;0.8332496920265815;0.7637175527119615;0.11598314642338467;0.1063139197687127;1.0940425409181664;10.000170485080224;0.8335643691695491;1.096906392144156;1.0970350222627379;0.7617328377921184;0.1192939494115731;0.7711348098860463
40.141831;1.09098630723069;0.8332509517168666;0.7637190517608601;0.1159832945670852;0.10631410760999163;1.0940469294844068;10.000152462131306;0.8335672714898756;1.0969074510566685;1.0970332370705553;0.7617313386694349;0.11929394077249718;0.7711381900514532
40.151831;1.0909846339863472;0.8332521980212217;0.7637206022462446;0.11598344205526101;0.10631429040070206;1.0940512275711134;10.000135537056279;0.8335702269563745;1.0969086134055477;1.0970314818604965;0.7617298328333924;0.11929393578886063;0.771141660880572
40.161831;1.0909830651165635;0.8332534232098067;0.7637221998477608;0.11598358927991992;0.10631446765307835;1.094055421137496;10.000119714550916;0.8335732316424527;1.0969098719291963;1.097029760966899;0.761728319872055;0.11929393385390821;0.7711452135831439
40.171831;1.090981589099315;0.8332546203095574;0.7637238403994848;0.11598373665688785;0.10631463880525271;1.0940594979409193;10.000104986041743;0.8335762812790499;1.0969112214348826;1.0970280761818352;0.7617267982678692;0.11929393424783254;0.7711488393178451
40.181831;1.0909801940124901;0.8332557845904993;0.7637255202394769;0.11598388447518024;0.10631480319612593;1.0940634485372742;10.000091333760352;0.8335793702329601;1.0969126584050533;1.0970264277532495;0.7617252654552508;0.11929393629809663;0.7711525292377541
40.191831;1.0909788677679728;0.8332569137008584;0.7637272359810515;0.1159840328489264;0.10631496012224372;1.0940672651603833;10.000078730804137;0.8335824916661085;1.0969141792470176;1.0970248166226098;0.7617237185850102;0.11929393943986834;0.7711562751120867
40.201831;1.0909775982679868;0.8332580066105686;0.7637289846016693;0.11598418177796273;0.10631510887004754;1.094070939750389;10.000067147516592;0.8335856383850546;1.0969157781391543;1.0970232448426003;0.761722155406915;0.11929394305099701;0.7711600700772441
40.211831;1.0909763735468982;0.8332590619884243;0.7637307634859517;0.1159843312608647;0.10631524870845992;1.0940744635469803;10.000056557761345;0.8335888024330296;1.0969174462575493;1.09702171429281;0.7617205748532772;0.11929394631654829;0.7711639085877178
40.221831;1.0909751827681227;0.8332600771892188;0.7637325693917766;0.11598448131772679;0.10631537889744165;1.0940778283127075;10.000046940272094;0.833591974088314;1.0969191731327128;1.0970202264282036;0.76171897726355;0.11929394834994538;0.7711677858446434
40.231831;1.0909740173294504;0.8332610490964647;0.7637343974892616;0.11598463184912819;0.10631549871926503;1.0940810272241235;10.000038275952368;0.833595142573692;1.0969209483921953;1.097018783218917;0.7617173641962017;0.119293948426412;0.7711716972419027
40.241831;1.0909728712186917;0.833261975214158;0.7637362416248715;0.11598478252395762;0.10631560749516855;1.094084054857652;10.000030543565485;0.8335982982199465;1.0969227619834987;1.0970173870760485;0.7617157386559615;0.11929394609489662;0.7711756383076452
40.251831;1.0909717408413084;0.8332628533660608;0.7637380948507854;0.11598493282347892;0.10631570457074159;1.09408690710936;10.00002372505586;0.8336014333361128;1.0969246033159485;1.09701604043672;0.761714105410089;0.11929394110596184;0.7711796050396286
40.261831;1.0909706240151902;0.8332636813103342;0.7637399500069948;0.11598508208301453;0.10631578932706924;1.094089581369422;10.000017821067939;0.8336045411951838;1.0969264612309766;1.097014746640077;0.7617124700482;0.11929393327812537;0.77118359394271
40.271831;1.090969519304383;0.833264457335164;0.763741800354296;0.11598522948826247;0.106315861261131;1.094092076468976;10.00001285853754;0.8336076147271669;1.0969283257003275;1.0970135102863714;0.7617108376935517;0.11929392245106168;0.7711876018025052
40.281831;1.090968427066556;0.8332651808505954;0.7637436396741261;0.11598537414294126;0.10631592005587988;1.0940943916300934;10.000008883791908;0.833610645620594;1.0969301892895387;1.0970123354899661;0.7617092124432151;0.11929390853732176;0.771191625582286
40.291831;1.0909673503685273;0.8332658521628851;0.7637454621577187;0.11598551521392077;0.1063159655226398;1.0940965251583754;10.000005946365418;0.833613624377137;1.0969320465866041;1.0970112239200422;0.7617075970326522;0.11929389155315866;0.7711956624174329
40.301831;1.0909662942041958;0.833266472011589;0.7637472626595121;0.1159856520823127;0.10631599747201524;1.094098474371439;10.000004082337346;0.8336165417909719;1.0969338931366086;1.0970101746956813;0.7617059929135519;0.11929387159995655;0.77119970968346
40.311831;1.09096526399441;0.8332670412797928;0.7637490373310221;0.11598578438677307;0.1063160157157369;1.0941002365375772;10.0000033146313;0.8336193907755627;1.0969357253632288;1.0970091857329882;0.7617044010091487;0.11929384889134084;0.7712037648641457
40.321831;1.090964264562125;0.8332675604645621;0.7637507837875651;0.1159859119322313;0.10631602021406074;1.0941018094543904;10.00000366501835;0.8336221666852688;1.0969375407888777;1.0970082544529387;0.7617028223135108;0.11929382378202397;0.7712078251300508
40.331831;1.0909632997378587;0.8332680291953921;0.7637525002691833;0.11598603455039248;0.10631601117616575;1.0941031912570591;10.00000515391872;0.8336248659676595;1.0969393374446081;1.0970073766848707;0.7617012577944798;0.11929379679477686;0.7712118869837935
40.341831;1.0909623721232486;0.8332684468174202;0.7637541850238359;0.11598615194501753;0.10631598900412835;1.0941043810748532;10.000007790896644;0.8336274851208523;1.096941112272527;1.0970065453417235;0.761699708022391;0.11929376874019286;0.771215945827263
40.351831;1.0909614831452041;0.8332688140589802;0.7637558369262046;0.11598626362324077;0.10631595411252037;1.0941053814142958;10.000011576204757;0.8336300208248383;1.0969428603653164;1.0970057512501559;0.7616981729673242;0.11929374074216804;0.7712199956794906
40.361831;1.0909606338267261;0.8332691346723324;0.7637574563866675;0.11598636904398914;0.10631590677602136;1.0941061999466328;10.000016514619329;0.8336324701915584;1.096944576212347;1.0970049861633981;0.7616966520701984;0.11929371403408591;0.7712240295206199
40.371831;1.090959825725015;0.8332694156944506;0.7637590452504772;0.11598646785625694;0.10631584714942077;1.0941068487350436;10.000022620140154;0.8336348308998309;1.0969462554544471;1.0970042457196771;0.7616951447092661;0.11929368983266775;0.7712280398556529
40.381831;1.0909590614338107;0.8332696655170564;0.7637606058746411;0.11598655998030231;0.1063157753812459;1.094107342078697;10.00002990129695;0.8336371014012383;1.096947896085543;1.097003530443965;0.76169365037311;0.11929366946542652;0.7712320195091205
40.391831;1.090958344585857;0.8332698914573309;0.7637621402430024;0.11598664551910821;0.10631569163318592;1.0941076943660046;10.000038344091779;0.8336392804292361;1.0969494986807815;1.0970028442294333;0.7616921677815894;0.11929365444218987;0.7712359626413263
40.401831;1.0909576792502662;0.833270099215434;0.763763649180005;0.11598672470339493;0.10631559594794315;1.094107918304133;10.000047906500772;0.8336413658789767;1.0969510654848267;1.0970021914043504;0.7616906944805003;0.11929364628652062;0.7712398650193889
40.411831;1.0909570690739687;0.8332702932224988;0.7637651318094046;0.11598679790210557;0.10631548809331608;1.0941080245622603;10.000058519694319;0.8336433543171391;1.0969525996932605;1.0970015745319386;0.7616892283177258;0.11929364635788678;0.7712437233287754
40.421831;1.090956516851125;0.8332704765190089;0.7637665857185021;0.11598686551329032;0.10631536757794863;1.0941080227259596;10.00007008843233;0.8336452413379211;1.096954105314264;1.0970009933291192;0.7616877689334383;0.1192936557728457;0.7712475344425832
40.431831;1.0909560248928702;0.8332706515061258;0.7637680075453606;0.11598692782497479;0.10631523383342435;1.0941079216950675;10.000082493310432;0.8336470219791243;1.0969555866959892;1.0970004442336223;0.7616863177107994;0.11929367538716891;0.7712512952673809
40.441831;1.0909555957094341;0.8332708217312755;0.7637693935364618;0.11598698508921226;0.10631508632435979;1.0941077290726664;10.000095602955433;0.8336486909638104;1.0969570480124193;1.096999921071352;0.7616848775001892;0.11929370592206745;0.7712550025976986
40.451831;1.090955232103343;0.8332709922354926;0.7637707398955732;0.11598703765463521;0.10631492454213119;1.0941074505792519;10.000109288951267;0.8336502431731853;1.0969584930017444;1.0969994161755912;0.761683452618004;0.11929374815036747;0.7712586526138745
40.461831;1.0909549370613945;0.8332711677536169;0.7637720430851841;0.11598708591440168;0.1063147480539431;1.0941070901243013;10.000123425397701;0.833651674668788;1.096959924217912;1.0969989210279212;0.761682048333412;0.11929380288448257;0.771262240935391
40.471831;1.0909547139090678;0.8332713510828479;0.7637733003154207;0.11598713017382754;0.10631455654911169;1.0941066504013073;10.000137877799325;0.8336529837102891;1.0969613422539772;1.0969984267971415;0.7616806701675116;0.11929387072438451;0.7712657635303561
40.481831;1.0909545664418592;0.833271543009742;0.7637745096019012;0.11598717061888596;0.10631434980858193;1.0941061337852678;10.000152500304004;0.8336541710649461;1.096962746390263;1.0969979252745683;0.7616793232805256;0.11929395187290365;0.7712692177236509
40.491831;1.0909544992296702;0.8332717433727596;0.7637756693191459;0.11598720740162279;0.10631412777208399;1.0941055435151115;10.00016714195921;0.8336552397315992;1.0969641355008493;1.0969974103769737;0.7616780117379294;0.11929404625079226;0.7712726023880979
40.501831;1.090954517725702;0.8332719526753505;0.7637767784663959;0.11598724073607097;0.10631389068003635;1.0941048847580477;10.000181658211483;0.833656194185241;1.0969655074901894;1.0969968794910339;0.7616767380632048;0.11929415368486997;0.7712759169069165
40.511831;1.090954627680572;0.833272173094923;0.7637778375162699;0.1159872708797952;0.10631363906955456;1.0941041649577907;10.000195927420986;0.8336570395546093;1.0969668590998258;1.0969963336059223;0.7616755035626067;0.11929427393720052;0.7712791599855799
40.521831;1.0909548344044806;0.833272408116664;0.7637788487503613;0.11598729804641214;0.10631337367903608;1.0941033933033921;10.000209858522089;0.8336577814146724;1.096968187500523;1.0969957762998759;0.7616743088072777;0.11929440670747372;0.7712823295408174
40.531831;1.0909551421528503;0.8332726617611242;0.7637798161476664;0.1159873224222732;0.10631309540063885;1.0941025803362916;10.00022338381975;0.8336584254875742;1.0969694919891364;1.0969952124274105;0.7616731532066109;0.1192945516953048;0.7712854233216991
40.541831;1.0909555536949769;0.8332729382205071;0.7637807446451633;0.11598734427888283;0.10631280520455993;1.094101738794466;10.000236454363671;0.8336589767452552;1.0969707741724797;1.0969946469876108;0.7616720342977457;0.11929470858651418;0.771288439093711
40.551831;1.0909560705171935;0.833273241312506;0.7637816389082116;0.11598736400200965;0.10631250403237168;1.094100884327217;10.000249044089713;0.8336594389708382;1.0969720364920232;1.096994084034854;0.7616709481252679;0.11929487694307254;0.7712913739600001
40.561831;1.0909566936632598;0.8332735736253237;0.7637825029186674;0.11598738199526566;0.10631219280510756;1.0941000340377924;10.000261144509807;0.8336598150362171;1.096973280909429;1.0969935263052812;0.7616698903127077;0.11929505610898271;0.7712942238797653
40.571831;1.0909574247630742;0.8332739361117403;0.7637833399774607;0.11598739858409116;0.1063118725312852;1.094099203702888;10.000272744012582;0.8336601068184829;1.096974509714362;1.0969929763125226;0.7616688569846748;0.11929524522606244;0.7712969845353818
40.581831;1.0909582664124426;0.8332743280429472;0.7637841521914926;0.11598741399564112;0.10631154432264564;1.0940984063485304;10.000283809739296;0.8336603147740921;1.0969757268803764;1.0969924380317602;0.7616678456040916;0.11929544334836985;0.7712996528613183
40.591831;1.0909592209549364;0.8332747470308568;0.7637849406541076;0.11598742838910249;0.1063112092901841;1.0940976529300719;10.000294285903719;0.833660438572078;1.0969769375517298;1.0969919172085179;0.761666855264811;0.11929564946887215;0.7713022278046284
40.601831;1.0909602887225571;0.8332751897182756;0.7637857066869023;0.11598744190716742;0.10631086850861177;1.0940969530085138;10.000304102773853;0.8336604786860161;1.0969781465406148;1.0969914191733618;0.7616658862122756;0.11929586245884738;0.7713047102112229
40.611831;1.0909614675400736;0.8332756529803589;0.7637864524363194;0.11598745470704094;0.1063105230510754;1.0940963138952966;10.000313181721717;0.8336604372104964;1.096979357508613;1.0969909466374728;0.761664939377643;0.11929608117426709;0.7713071024504677
40.621831;1.0909627525007317;0.8332761344104772;0.7637871805785956;0.11598746693757953;0.10631017395534897;1.0940957397160207;10.000321432639394;0.8336603176028494;1.0969805727396944;1.0969905003038678;0.7616640157471493;0.11929630465414563;0.7713094077897171
40.631831;1.0909641350061727;0.833276631997197;0.7637878939701586;0.11598747871082044;0.10630982217984579;1.094095231920807;10.000328748622959;0.8336601244233159;1.0969817931111103;1.0969900807193498;0.761663115397963;0.11929653212592696;0.7713116294349062
40.641831;1.0909656028471775;0.8332771442452055;0.763788594772204;0.11598749011386894;0.10630946864547947;1.094094790412358;10.000335005117037;0.8336598629378174;1.0969830184612608;1.096989688969799;0.7616622373785082;0.11929676291839213;0.7713137698072476
40.651831;1.0909671418594482;0.8332776707091275;0.7637892834076928;0.11598750125302869;0.10630911426941864;1.0940944145012832;10.0003400711172;0.8336595380914786;1.0969842482964975;1.096989326196715;0.761661380131495;0.11929699640304152;0.7713158301971784
40.661831;1.0909687376036277;0.8332782112673637;0.7637899586407627;0.11598751225372203;0.1063087598771456;1.0940941036839449;10.000343823845387;0.8336591541175453;1.0969854817760691;1.0969889929957157;0.7616605411426487;0.1192972318335329;0.7713178103066622
40.671831;1.0909703763618437;0.8332787645337493;0.763790618463756;0.11598752313027995;0.10630840609241048;1.0940938575138943;10.000346152686465;0.8336587152947582;1.0969867166212808;1.0969886893842744;0.7616597168113217;0.11929746823834324;0.7713197082668598
40.681831;1.090972045380661;0.8332793277394734;0.7637912608700305;0.11598753366626173;0.10630805335729392;1.0940936746977976;10.000346955347188;0.8336582262396119;1.0969879488236787;1.0969884147618143;0.7616589035129362;0.11929770456711457;0.7713215220383086
40.691831;1.0909737328502718;0.833279897716233;0.763791884142497;0.11598754347593583;0.10630770203932828;1.0940935528201219;10.000346137378116;0.8336576912531647;1.0969891738141084;1.0969881678103808;0.761658098350156;0.11929793991661083;0.7713232508836333
40.701831;1.090975427873573;0.8332804708544238;0.7637924867020606;0.11598755213365762;0.10630735249922305;1.094093489211919;10.00034361960879;0.8336571136305035;1.0969903874510794;1.0969879469088801;0.7616572992512474;0.1192981736502963;0.7713248950530576
40.711831;1.0909771195287405;0.8332810425346456;0.7637930671175814;0.11598755923833773;0.10630700506630542;1.094093482397423;10.000339346700567;0.8336564953998052;1.0969915864212019;1.0969877505919756;0.7616565056715815;0.11929840531756712;0.7713264543350163
40.721831;1.090978795712975;0.8332816076659685;0.7637936245298594;0.115987564414848;0.1063066599769192;1.0940935330235535;10.000333289687005;0.8336558380856737;1.0969927685215892;1.09698757856172;0.7616557189401313;0.11929863444994648;0.7713279267869605
40.731831;1.090980443917012;0.8332821616383862;0.763794158847527;0.11598756729113179;0.10630631738575513;1.0940936432781359;10.000325442847274;0.8336551443105231;1.0969939325585412;1.096987433415392;0.7616549414074283;0.11929886055870866;0.7713293084221294
40.741831;1.0909820534614845;0.8332827004071366;0.7637946702967279;0.11598756752269807;0.1063059774464698;1.0940938151647925;10.000315813122551;0.8336544186676595;1.096995078193833;1.096987320420794;0.7616541760887349;0.11929908331646741;0.7713305941166538
40.751831;1.0909836166928935;0.8332832203800891;0.7637951587524721;0.11598756485131634;0.10630564033980054;1.0940940493346243;10.000304405269194;0.8336536675365926;1.0969962062421181;1.0969872444336428;0.7616534271267649;0.11929930253971552;0.7713317784270349
