time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.761831;1.0909851286094623;0.8332837189098673;0.7637956235234593;0.11598755908990938;0.10630530620500442;1.0940943452311152;10.00029121578646;0.8336528985429816;1.0969973185315118;1.0969872071814586;0.7616526995503979;0.11929951798005543;0.7713328560999614
40.771831;1.0909865861833044;0.8332841944532379;0.7637960636919293;0.11598755001893588;0.10630497508351767;1.094094701261335;10.000276238262533;0.8336521195303299;1.0969984167359368;1.0969872072647884;0.7616519979436798;0.11929972926942572;0.7713338231920408
40.781831;1.0909879876934576;0.8332846457719797;0.7637964783810646;0.11598753733182543;0.10630464694414846;1.0940951144127815;10.000259471911706;0.8336513373477629;1.0969995010182738;1.096987240903826;0.7616513249829018;0.11929993607411309;0.7713346777304892
40.791831;1.0909893316025454;0.8332850711144691;0.7637968665736637;0.11598752073759704;0.10630432170740778;1.0940955803367498;10.000240925765015;0.8336505577972025;1.0970005695307476;1.096987301807749;0.7616506812465434;0.11930013815877304;0.7713354191096397
40.801831;1.0909906154076774;0.8332854678024767;0.7637972268587763;0.11598750009248912;0.1063039992459325;1.0940960941227114;10.000220613093282;0.8336497866620084;1.0970016189516831;1.0969873823519074;0.7616500665083007;0.11930033518672153;0.7713360471915042
40.811831;1.090991835368312;0.8332858317398236;0.763797557466092;0.11598747537888861;0.10630367942954784;1.094096650796502;10.000198548364677;0.8336490299081533;1.0970026451895074;1.0969874757260576;0.761649480889972;0.11930052652943954;0.771336561673259
40.821831;1.090992987501608;0.8332861569453763;0.763797856309071;0.11598744661335224;0.10630336220073475;1.09409724488087;10.000174762248394;0.8336482930925545;1.097003644547023;1.0969875756426821;0.7616489247546302;0.11930071135417288;0.7713369615663641
40.831831;1.0909940691987707;0.8332864356670353;0.7637981204537341;0.11598741386398978;0.10630304767473686;1.094097869165105;10.000149315512125;0.8336475816770273;1.0970046158675815;1.096987674345792;0.761648398052193;0.11930088879378838;0.7713372447350215
40.841831;1.0909950797911343;0.8332866596320626;0.7637983451125224;0.11598737730715485;0.10630273619894277;1.094098513599516;10.000122291990769;0.8336469014389356;1.0970055614249334;1.0969877618374915;0.7616479005079695;0.11930105800598717;0.7713374081010947
40.851831;1.0909960194322783;0.8332868224723139;0.7637985230701311;0.11598733719196783;0.1063024281831847;1.0940991659957235;10.000093784990062;0.8336462577597882;1.097006485007266;1.0969878268043547;0.7616474325891507;0.11930121825814141;0.7713374489579903
40.861831;1.0909968879881358;0.8332869217000562;0.7637986449656936;0.1159872937980649;0.10630212383718736;1.0940998144386798;10.000063892096431;0.8336456552132883;1.0970073890755008;1.09698785855803;0.7616469952377403;0.11930136906265865;0.7713373660801214
40.871831;1.0909976858946164;0.8332869584169785;0.7637987002107817;0.11598724739285048;0.10630182312499084;1.0941004487785733;10.000032717372797;0.8336450980012364;1.0970082732043835;1.0969878493471772;0.7616465883514648;0.11930151023183176;0.7713371594604664
40.881831;1.090998416013142;0.8332869351792794;0.7637986781596118;0.1159871980590721;0.10630152587831641;1.0941010602538033;10.000000368003821;0.8336445900856749;1.0970091342182307;1.0969877961702739;0.7616462104525645;0.11930164188228849;0.7713368298279517
40.891831;1.0909990839428654;0.8332868539411635;0.7637985689356176;0.11598714552782112;0.10630123193108292;1.0941016405501955;9.999966938914731;0.8336441353526347;1.0970099677353067;1.096987700560951;0.7616458596751756;0.11930176444811125;0.7713363788554826
40.901831;1.0909996967707192;0.8332867155510604;0.7637983640394369;0.11598708931789946;0.10630094124693931;1.0941021812529688;9.999932510227687;0.8336437380848298;1.0970107700619747;1.0969875662965622;0.7616455347524377;0.11930187864840823;0.7713358092241644
40.911831;1.0910002617515835;0.8332865206399703;0.7637980571284758;0.11598702911654316;0.10630065393893073;1.0941026742675222;9.999897170740853;0.8336434026993833;1.0970115383901218;1.0969873975338822;0.7616452356358181;0.1193019853491982;0.7713351241026422
40.921831;1.091000785942621;0.8332862706492844;0.7637976445685679;0.1159869649735342;0.10630037020916767;1.0941031126498948;9.999861036733165;0.8336431329326774;1.0970122692978475;1.0969871980586232;0.7616449634362216;0.119302085335882;0.7713343262525189
40.931831;1.0910012767551396;0.833285968185554;0.7637971252888435;0.11598689718399996;0.10630009034031158;1.0941034909684317;9.99982424682655;0.833642931361029;1.0970129578965653;1.0969869708494429;0.7616447199410734;0.11930217912382114;0.7713334168048653
40.941831;1.091001741787238;0.8332856161366307;0.763796500314815;0.11598682614461087;0.10629981468056109;1.0941038060865407;9.999786951386705;0.8336427991676676;1.0970135988508969;1.0969867188151217;0.7616445074006825;0.11930226697035114;0.7713323942913657
40.951831;1.0910021873515143;0.8332852157427716;0.763795772686093;0.11598675230658509;0.10629954351654526;1.0941040578627976;9.999749310963752;0.8336427360232784;1.0970141879838613;1.0969864461753522;0.7616443285822418;0.11930234907125825;0.7713312549629932
40.961831;1.0910026172839666;0.8332847653016604;0.7637949470668125;0.1159866761455672;0.10629927691073726;1.0941042477290461;9.99971149763264;0.8336427400611787;1.097014722873756;1.096986158887377;0.761644186537236;0.1193024257426294;0.7713299945183548
40.971831;1.091003033359524;0.8332842603292878;0.7637940285680886;0.11598659814199226;0.10629901466507218;1.094104376744119;9.99967369235991;0.8336428077672416;1.0970152026710034;1.0969858643656922;0.7616440842041415;0.11930249750411093;0.7713286097611712
40.981831;1.091003437065596;0.8332836947115023;0.7637930222333023;0.11598651877512794;0.10629875645326617;1.0941044458391092;9.999636079126546;0.8336429340993267;1.0970156277678036;1.0969855706940828;0.7616440244805158;0.1193025650442433;0.7713270988695808
40.991831;1.0910038311727392;0.8332830623844951;0.7637919333558252;0.11598643848195063;0.1062985019823904;1.0941044571267557;9.999598840016775;0.8336431130467635;1.0970159995502151;1.0969852856489226;0.7616440099549607;0.11930262902775791;0.7713254612406951
41.001831;1.0910042196740333;0.8332823586237935;0.7637907673028587;0.11598635759023035;0.10629825105389516;1.0941044143427958;9.999562150462623;0.833643338140028;1.0970163202915686;1.0969850166099309;0.761644041747381;0.11930268993777736;0.7713236977776589
41.011831;1.0910046068507375;0.8332815804390428;0.7637895294020541;0.11598627630339185;0.10629800356921025;1.0941043223358662;9.99952616917154;0.8336436028567156;1.097016593011574;1.0969847709589877;0.7616441190431709;0.11930274810501956;0.7713218108082076
41.021831;1.0910049974013902;0.8332807266095055;0.7637882255243432;0.1159861947975573;0.106297759515563;1.0941041860631688;9.99949103504406;0.8336439012298681;1.097016821616554;1.096984555828085;0.7616442400526512;0.11930280376522262;0.7713198037023151
41.031831;1.0910053971077422;0.8332797980284643;0.7637868621094874;0.11598611339102517;0.10629751889557705;1.094104009960825;9.999456885273137;0.8336442277478937;1.0970170107858614;1.0969843772499102;0.7616444032293589;0.11930285710979556;0.7713176805555745
41.041831;1.0910058121891626;0.8332787980295651;0.7637854454350874;0.11598603259635469;0.10629728168348197;1.0941037982723663;9.999423868812851;0.833644576226321;1.097017164636418;1.0969842400193022;0.7616446079357965;0.11930290837269968;0.7713154457444126
41.051831;1.091006248076221;0.8332777317037253;0.7637839810929744;0.11598595295034159;0.10629704789351438;1.094103555578403;9.999392129848545;0.8336449394783569;1.0970172855686773;1.096984148948245;0.7616448543191303;0.11930295779204964;0.7713131041935876
41.061831;1.091006709006048;0.8332766050399216;0.7637824738342951;0.11598587482314461;0.10629681767041595;1.0941032866888285;9.99936178512851;0.8336453099373222;1.0970173747394034;1.0969841093635386;0.76164514243739;0.11930300546717286;0.771310662593625
41.071831;1.0910071980509437;0.8332754249379445;0.7637809275506108;0.11598579836214316;0.1062965912870678;1.0941029963568825;9.999332919035037;0.8336456795216716;1.0970174330308555;1.0969841253834172;0.7616454717899827;0.11930305128547711;0.771308129764104
41.081831;1.0910077176125685;0.8332741990488748;0.7637793450470185;0.11598572345230893;0.10629636908366323;1.0941026895501336;9.999305589085749;0.8336460391069187;1.0970174613845423;1.096984198658382;0.7616458420893882;0.11930309489345248;0.7713055153636937
41.091831;1.0910082705636983;0.8332729352246346;0.7637777278096756;0.11598564970952889;0.10629615142682974;1.0941023713601064;9.999279837436584;0.833646378523938;1.0970174606503444;1.0969843293635682;0.7616462545001242;0.11930313569876233;0.7713028284002323
41.101831;1.0910088607909438;0.833271641524588;0.7637760770536294;0.11598557665279832;0.1062959386781766;1.0941020452902095;9.99925570382741;0.8336466865810179;1.0970174312410634;1.0969845170345576;0.7616467123767201;0.11930317299239204;0.7713000765590529
41.111831;1.0910094927963225;0.8332703264616869;0.7637743959599078;0.11598550387388071;0.10629573122878613;1.0941017114836757;9.999233226906487;0.8336469510943078;1.0970173726936912;1.0969847599040534;0.7616472211504388;0.11930320617432723;0.7712972660191281
41.121831;1.0910101707937667;0.8332689987558939;0.7637726905012395;0.11598543099657156;0.10629552966727487;1.0941013675432205;9.999212436477347;0.8336471593969473;1.0970172833667853;1.0969850545144502;0.7616477876905805;0.11930323492938913;0.7712944013630075
41.131831;1.091010897471009;0.8332676668339015;0.7637709677450751;0.11598535760473548;0.10629533495638839;1.0941010108619906;9.999193350981121;0.8336472990554017;1.097017160993139;1.0969853961753036;0.761648419307178;0.11930325918747686;0.7712914857068603
41.141831;1.0910116738218594;0.8332663387710493;0.7637692336639738;0.11598528334769218;0.10629514848718191;1.0941006390462007;9.99917598434202;0.833647358213163;1.0970170038830152;1.0969857795786293;0.761649122256279;0.11930327893066074;0.7712885210075358
41.151831;1.0910125004075342;0.8332650227956324;0.763767492533605;0.11598520812062714;0.10629497192298505;1.0941002484883549;9.999160350330097;0.8336473253166283;1.0970168114333025;1.0969861995677672;0.7616499008214306;0.11930329414970714;0.7712855085925795
41.161831;1.091013378485528;0.8332637276064135;0.7637657480034218;0.11598513207355463;0.10629480686281573;1.094099834346158;9.999146456255847;0.83364718899374;1.0970165842443504;1.0969866516774096;0.7616507577180847;0.1193033049966514;0.7712824501693754
41.171831;1.091014310351051;0.8332624620589327;0.7637640041897201;0.11598505549921165;0.10629465462490724;1.0940993922205433;9.99913429764608;0.8336469389284976;1.0970163252256675;1.0969871322347446;0.7616516946354512;0.11930331182892281;0.7712793484570499
41.181831;1.0910152988653095;0.8332612349545315;0.7637622658349333;0.11598497888375983;0.1062945162412381;1.0940989188272867;9.999123860287531;0.833646566832091;1.0970160408570475;1.0969876382187735;0.7616527124197826;0.11930331507283351;0.771276207079521
41.191831;1.091016346480678;0.8332600548510121;0.7637605379461828;0.11598490305693146;0.10629439244165484;1.0940984112474623;9.999115121639475;0.8336460665534239;1.097015740462942;1.0969881667430437;0.7616538114569827;0.11930331510552163;0.7712730306796732
41.201831;1.0910174546707163;0.8332589288437571;0.7637588249132042;0.11598482916197454;0.10629428364363822;1.0940978659500322;9.999108053547317;0.8336454336544924;1.0970154336185003;1.096988714735093;0.7616549918393348;0.11930331218399512;0.7712698248775196
41.211831;1.0910186240595783;0.8332578616777079;0.7637571295321653;0.1159847584796008;0.10629419007245446;1.0940972785181033;9.999102628317265;0.8336446648073053;1.0970151284339569;1.0969892793574794;0.7616562531824368;0.11930330638531324;0.7712665953641853
41.221831;1.0910198550079226;0.8332568566333893;0.7637554530583348;0.11598469228040867;0.1062941119257348;1.0940966445305362;9.999098817950363;0.8336437574040653;1.0970148320246353;1.096989858396212;0.7616575947019518;0.1193032976311636;0.7712633473803906
41.231831;1.0910211486023496;0.8332559162273211;0.7637537961968609;0.11598463171856917;0.10629404951568466;1.094095960109341;9.999096589788298;0.8336427095763983;1.097014550863108;1.0969904503474963;0.7616590154939423;0.11930328578433864;0.7712600861760541
41.241831;1.0910225074022175;0.8332550416989408;0.7637521599116827;0.11598457778891277;0.10629400337996826;1.0940952210078323;9.999095909687911;0.8336415203722549;1.0970142898259756;1.0969910547944477;0.7616605149308321;0.11930327074557671;0.7712568172976798
41.251831;1.0910239348823376;0.8332542333907031;0.7637505454046724;0.11598453138761664;0.10629397428181944;1.0940944217097222;9.999096746290322;0.8336401899727738;1.097014052109019;1.0969916723705397;0.7616620932064786;0.11930325245639575;0.7712535464374469
41.261831;1.0910254341284669;0.833253492391699;0.7637489536349595;0.11598449332493704;0.10629396308268561;1.0940935561620604;9.999099072520494;0.8336387195202839;1.0970138405445382;1.0969923038300673;0.7616637516413626;0.11930323075268098;0.7712502791250843
41.271831;1.0910270070637003;0.8332528206232407;0.7637473849103507;0.1159844641839114;0.1062939705718183;1.0940926194951954;9.999102868869574;0.8336371106334154;1.0970136581321863;1.0969929494817587;0.7616654923978041;0.11930320524447752;0.7712470201248631
41.281831;1.0910286544785521;0.8332522187135718;0.7637458386779044;0.11598444421104116;0.10629399737358078;1.0940916086147527;9.999108123938775;0.8336353654345134;1.0970135076230167;1.0969936092006953;0.7616673174014508;0.11930317535072883;0.7712437729270858
41.291831;1.0910303766848999;0.8332516846538132;0.7637443136268668;0.11598443338509037;0.1062940440146346;1.094090521261962;9.999114834961281;0.8336334867134375;1.0970133922451537;1.0969942822278156;0.7616692274300478;0.11930314044444794;0.7712405399755231
41.301831;1.091032173838989;0.83325121471033;0.7637428080797521;0.11598443157522045;0.10629411105236435;1.0940893555900573;9.99912301520163;0.8336314775109264;1.097013317143092;1.0969949666921643;0.7616712227873584;0.11930310007540451;0.7712373235495004
41.311831;1.0910340453215681;0.8332508046232107;0.7637413202670281;0.11598443861474496;0.10629419905934244;1.0940881112101823;9.9991326988449;0.8336293403401102;1.0970132889154611;1.0969956589988497;0.7616733042577871;0.1193030541227868;0.7712341264836345
41.321831;1.091035989298108;0.8332504495274295;0.763739848100394;0.11598445423227734;0.10629430847012536;1.094086790061423;9.999143935695452;0.8336270765903524;1.097013313365559;1.0969963536320086;0.7616754724540588;0.11930300271182696;0.7712309519653368
41.331831;1.0910380030358489;0.8332501436986863;0.7637383889670979;0.11598447805345695;0.10629443953895827;1.094085395476012;9.999156777858389;0.8336246868481242;1.0970133936057707;1.0969970435574858;0.7616777269157595;0.11930294600497765;0.771227802667515
41.341831;1.0910400832285598;0.83324988067935;0.763736939865072;0.1159845097617683;0.10629459243940904;1.094083930309032;9.999171264849984;0.8336221717282111;1.0970135294836139;1.0969977207688402;0.7616800667424409;0.11930288410196788;0.7712246803752894
41.351831;1.091042225942976;0.8332496529701061;0.7637354970504922;0.1159845491721941;0.10629476726869608;1.0940823966598496;9.999187418881966;0.8336195317808182;1.0970137185249642;1.0969983773655174;0.7616824918197465;0.11930281702863846;0.7712215864383751
41.361831;1.0910444262852101;0.833249452369449;0.7637340557509201;0.11598459615913236;0.1062949639271185;1.0940807970043447;9.999205251001579;0.8336167670619132;1.0970139576132774;1.0969990071768947;0.7616850031750645;0.1193027446355371;0.7712185223723866
41.371831;1.0910466780721424;0.8332492717545659;0.7637326115276112;0.11598465057484618;0.10629518203821309;1.0940791343637395;9.999224764848792;0.8336138782389507;1.097014243661458;1.0969996066437666;0.7616876024766773;0.11930266651646203;0.7712154902888321
41.381831;1.0910489741553888;0.8332491061060312;0.7637311625451921;0.11598471215191297;0.10629542095160908;1.0940774117095606;9.999245952037256;0.833610868436008;1.0970145731477963;1.0970001745809355;0.7616902915680999;0.11930258216038492;0.7712124930226586
41.391831;1.091051307681337;0.8332489518100235;0.7637297104005633;0.1159847804420659;0.10629567974954682;1.094075631818977;9.999268789777489;0.8336077434829358;1.0970149427938443;1.0970007119506717;0.7616930728119431;0.11930249119147339;0.7712095339287157
41.401831;1.0910536732922944;0.833248805977596;0.7637282585989278;0.11598485488170676;0.10629595726307915;1.0940737970436039;9.999293249544793;0.8336045106527333;1.0970153518721395;1.097001221754138;0.7616959496282295;0.11930239345808631;0.7712066168454212
41.411831;1.091056067236493;0.8332486664113452;0.7637268103412326;0.11598493484815268;0.10629625218162574;1.0940719082491317;9.999319304739489;0.8336011775912553;1.097015803105321;1.097001707989317;0.7616989259596129;0.11930228897537773;0.7712037460666199
41.421831;1.0910584868384086;0.8332485314618185;0.763725368040016;0.11598501963790872;0.1062965631770555;1.0940699635564661;9.999346925414365;0.8335977521930702;1.0970163011942593;1.0970021742918294;0.7617020051168977;0.11930217782890747;0.7712009252152991
41.431831;1.0910609300678795;0.8332483998820064;0.7637239343425889;0.11598510849086477;0.10629688894763088;1.0940679581635686;9.999376072185125;0.833594243081541;1.0970168513307745;1.0970026237743074;0.7617051895225039;0.11930206012981312;0.7711981555353216
41.441831;1.0910633952504365;0.8332482711818995;0.763722512458073;0.11598520061004472;0.1062972282648665;1.0940658853424916;9.999406699860538;0.8335906598126088;1.0970174584114862;1.097003059899461;0.7617084812704328;0.11930193603065921;0.7711954357198335
41.451831;1.0910658806729914;0.8332481459603202;0.7637211052625598;0.11598529513245938;0.10629758000034659;1.0940637377073579;9.999438756968626;0.8335870125746356;1.0970181261542993;1.0970034875176122;0.761711882272737;0.11930180571953071;0.7711927636850134
41.461831;1.0910683837523498;0.8332480254787549;0.7637197144027665;0.11598539124309187;0.1062979430504285;1.0940615078592264;9.999472173484262;0.8335833121854884;1.097018856623826;1.0970039138238865;0.7617153940001871;0.11930166944569966;0.7711901385237927
41.471831;1.0910709000789762;0.8332479108177528;0.7637183406133257;0.1159854884003901;0.10629831623860163;1.0940591885134012;9.99950685294856;0.8335795701658536;1.097019650427914;1.0970043484350656;0.7617190172809614;0.11930152768295159;0.771187561040092
41.481831;1.0910734235100492;0.8332478023703747;0.7637169849446884;0.11598558639049376;0.10629869828023412;1.0940567732220587;9.999542673646435;0.8335757980277535;1.0970205065265661;1.0970048017860226;0.7617227518428435;0.11930138120349582;0.7711850331386877
41.491831;1.0910759475793759;0.8332476998597399;0.7637156490955949;0.11598568518870203;0.1062990878411376;1.0940542576431656;9.999579489447576;0.833572006378373;1.0970214219450707;1.0970052832219939;0.7617265959925722;0.11930123082912263;0.7711825574342656
41.501831;1.091078466832005;0.8332476025423169;0.7637143346331609;0.11598578487213018;0.10629948366747799;1.094051640405621;9.99961714005483;0.8335682044998123;1.0970223929479637;1.097005800331124;0.7617305472070449;0.11930107714435276;0.7711801374179688
41.511831;1.0910809769889462;0.8332475091781097;0.7637130424483478;0.11598588562852721;0.10629988469524639;1.0940489227991694;9.999655473980283;0.8335644002792875;1.0970234169634385;1.0970063593848745;0.7617346028358545;0.11930092052806615;0.7711777775682601
41.521831;1.0910834742884983;0.8332474180109779;0.7637117726888845;0.11598598767284142;0.10630029002340184;1.0940461070524312;9.999694364846155;0.8335606008855417;1.0970244928115482;1.097006966369458;0.7617387597710796;0.11930076139949329;0.7711754829133145
41.531831;1.0910859547881582;0.8332473273461074;0.7637105249420576;0.11598609112113172;0.10630069872449145;1.0940431948602873;9.999733714390734;0.8335568139146423;1.0970256190594296;1.0970076273720863;0.7617430135399115;0.11930060036830156;0.7711732578353012
41.541831;1.0910884136893164;0.8332472361775436;0.7637092988744983;0.1159861960030631;0.1063011097192469;1.0940401877337111;9.999773448231398;0.8335530472796554;1.0970267930381217;1.0970083479111399;0.7617473578085522;0.11930043819129094;0.771171105051671
41.551831;1.091090845001998;0.8332471441403061;0.7637080951235309;0.11598630230793282;0.10630152186497926;1.0940370881230643;9.999813507753482;0.8335493080652563;1.0970280118025328;1.0970091329018077;0.7617517846534811;0.1193002756603603;0.7711690263473936
41.561831;1.0910932425757902;0.8332470511812349;0.7637069158220261;0.1159864099369068;0.10630193408359423;1.0940338996915333;9.999853840617673;0.8335456025735685;1.0970292731915345;1.097009987387536;0.761756285618101;0.11930011352613744;0.771167024284432
41.571831;1.0910956016113362;0.8332469571179308;0.7637057645387871;0.11598651868531061;0.10630234541335992;1.0940306267507647;9.999894390660627;0.8335419371339161;1.0970305756363612;1.097010916156848;0.7617608529909354;0.1192999524887367;0.7711651024665129
41.581831;1.0910979188540335;0.8332468611963673;0.7637046455771532;0.11598662830530158;0.1063027550038982;1.0940272736788825;9.999935089300024;0.8335383181770039;1.0970319172753287;1.0970119221320889;0.7617654801054567;0.11929979318565534;0.771163264158205
41.591831;1.0911001919533052;0.8332467622880448;0.7637035626634505;0.11598673851557659;0.10630316212258861;1.094023844998437;9.999975852808385;0.8335347520269816;1.0970332943920325;1.0970130059292431;0.7617701604051689;0.11929963605503474;0.7711615107147577
41.601831;1.091102418851487;0.8332466597013237;0.7637025180983761;0.11598684895826294;0.10630356622842088;1.0940203462522553;10.000016586179228;0.8335312442901971;1.097034699972559;1.0970141674542468;0.7617748865681894;0.11929948123027663;0.7711598409225046
41.611831;1.0911045973291917;0.833246553675914;0.763701513201854;0.1159869591883157;0.10630396694814791;1.0940167845929716;10.000057192698048;0.8335277987709331;1.0970361244020974;1.097015406817904;0.7617796503284737;0.11929932868385681;0.7711582519146435
41.621831;1.091106725107037;0.8332464446692804;0.7637005493250352;0.11598706868329312;0.10630436390400194;1.0940131681716243;10.000097585754729;0.8335244174132336;1.0970375576829716;1.097016723507511;0.7617844423316485;0.11929917845483728;0.7711567406608567
41.631831;1.0911087997721998;0.8332463323714947;0.763699628742064;0.11598717689187772;0.10630475661961977;1.0940095047541374;10.000137693255855;0.8335211013368755;1.097038990875883;1.0970181161133687;0.7617892521464652;0.11929903073606313;0.7711553045269879
41.641831;1.0911108184841583;0.8332462163822877;0.7636987550748223;0.11598728327092424;0.10630514453226153;1.094005800191751;10.000177451913968;0.8335178512787543;1.0970404162914238;1.0970195830327985;0.7617940690041681;0.11929888581821428;0.7711539410274424
41.651831;1.0911127789830048;0.8332460976789942;0.7636979327456018;0.11598738719974089;0.10630552704041316;1.094002057492072;10.000216799114309;0.8335146671524221;1.0970418270464983;1.0970211229751017;0.7617988825639738;0.11929874397203466;0.7711526473476634
41.661831;1.091114680594822;0.8332459784050205;0.7636971659017068;0.1159874879343683;0.1063059036195825;1.0939982773685957;10.000255667855779;0.8335115478882391;1.0970432165477888;1.0970227354556064;0.7618036828503165;0.11929860537204906;0.7711514203327444
41.671831;1.0911165232845608;0.8332458602254342;0.7636964577603207;0.11598758471895594;0.10630627388046741;1.093994459520488;10.000293986037777;0.833508491993887;1.097044578462031;1.0970244210055748;0.7618084597965955;0.11929847006126795;0.7711502569858059
41.681831;1.0911183063002177;0.8332457435826008;0.7636958103052125;0.11598767688099278;0.10630663748350395;1.09399060291769;10.000331675857266;0.8335054981533371;1.097045906956967;1.0970261807026378;0.7618132029702336;0.11929833789086473;0.7711491542281057
41.691831;1.0911200280777815;0.8332456285074966;0.7636952238278902;0.11598776387953107;0.10630699403781577;1.0939867057692638;10.000368646591832;0.8335025655811313;1.0970471962923596;1.097028016132264;0.7618179014657834;0.11929820848572074;0.771148108000411
41.701831;1.0911216866961175;0.8332455149593744;0.7636946967382519;0.11598784535108421;0.10630734303842733;1.0939827665426738;10.00040479029516;0.8334996945233513;1.0970484400509906;1.0970299299318258;0.7618225443145349;0.11929808130189298;0.7711471132478543
41.711831;1.0911232795204897;0.8332454017321377;0.7636942263950394;0.11598792105560045;0.10630768387544158;1.0939787850116323;10.00043999589892;0.8334968863688524;1.0970496310699562;1.0970319255411056;0.7618271212884044;0.11929795572757419;0.7711461652241216
41.721831;1.0911248025166596;0.8332452856728143;0.7636938101993725;0.1159879907614744;0.10630801600980833;1.0939747627079082;10.000474166898305;0.8334941429958678;1.097050761915547;1.0970340058313308;0.7618316232699999;0.11929783120465268;0.7711452610327069
41.731831;1.091126250573462;0.8332451620534003;0.7636934456862108;0.11598805425929949;0.10630833917304976;1.0939707030651236;10.000507220189258;0.8334914663338421;1.097051825693087;1.0970361718138142;0.7618360426840013;0.11929770741756804;0.7711444000228878
41.741831;1.091127618228849;0.8332450254832673;0.763693130008293;0.11598811149805226;0.10630865336268042;1.0939666107550712;10.000539081406783;0.833488858671197;1.097052817422957;1.0970384222139618;0.7618403743697205;0.11929758442176962;0.7711435827434958
41.751831;1.0911289003749913;0.8332448710734943;0.7636928596275857;0.11598816264574076;0.10630895871335158;1.0939624907980903;10.000569691409275;0.8334863228204931;1.097053735374796;1.0970407535372306;0.761844615887737;0.11929746256448259;0.7711428099250768
41.761831;1.0911300930685819;0.8332446950557941;0.7636926304167575;0.11598820798571187;0.10630925532287619;1.0939583487803857;10.00059900747759;0.8334838613438241;1.0970545817715807;1.0970431603292317;0.7618487670711979;0.11929734234994972;0.7711420825455148
41.771831;1.0911311934634838;0.8332444942548921;0.7636924380460626;0.11598824778729373;0.10630954303405048;1.0939541912607413;10.000626999558227;0.833481476090508;1.097055362515433;1.0970456354875822;0.7618528290422876;0.11929722439956422;0.7711414018112829
41.781831;1.0911321995195367;0.8332442655423945;0.763692277866015;0.11598828233755958;0.10630982139868961;1.0939500247340894;10.000653651803487;0.8334791688565063;1.097056085788766;1.0970481707480189;0.7618568028474679;0.11929710943859002;0.7711407685937326
41.791831;1.0911331105457258;0.8332440061558082;0.7636921441184296;0.11598831212081492;0.10631008990081178;1.0939458538953444;10.000678956748802;0.8334769416478632;1.0970567608491797;1.0970507578213613;0.7618606886566135;0.11929699828484186;0.7711401835545065
41.801831;1.0911339269822602;0.8332437140933847;0.7636920294338239;0.115988337951621;0.10631034820300928;1.0939416804266096;10.000702901459173;0.8334747960034903;1.0970573980150005;1.0970533896123957;0.7618644861271279;0.11929689188252593;0.771139648090414
41.811831;1.091134648194739;0.83324338802865;0.7636919253799047;0.11598836087119935;0.10631059619445227;1.0939375027546225;10.000725461598805;0.833472732274274;1.0970580082531611;1.0970560600471946;0.761868195908981;0.11929679125527502;0.7711391648277972
41.821831;1.0911352703491786;0.8332430271599942;0.7636918237287397;0.11598838187395039;0.10631083380556043;1.0939333174523065;10.000746602979351;0.8334707496152287;1.0970586011233696;1.097058762282384;0.7618718215293712;0.11929669728069275;0.77113873716583
41.831831;1.091135787220815;0.833242630951187;0.7636917170920784;0.11598840177621253;0.10631106083570617;1.093929121542476;10.000766284615759;0.833468846444984;1.0970591834522778;1.0970614877696554;0.7618753697475563;0.11929661049263775;0.7711383687693671
41.841831;1.091136193324809;0.8332421985124865;0.7636915986848569;0.11598842133103662;0.10631127699923897;1.0939249134738585;10.00078446881072;0.8334670199412445;1.097059761133305;1.0970642277794151;0.7618788487905425;0.11929653106590274;0.7711380634525408
41.851831;1.0911364865666795;0.8332417284271871;0.7636914623816004;0.11598844139511634;0.10631148205717464;1.093920692354798;10.000801133461144;0.8334652648250548;1.0970603420032354;1.097066974355686;0.7618822664625465;0.11929645890696434;0.7711378250885896
41.861831;1.0911366692555147;0.8332412198833091;0.763691303491869;0.1159884629566242;0.1063116758702166;1.0939164571581668;10.000816270654575;0.8334635734853135;1.0970609363604145;1.0970697182287055;0.7618856295513492;0.11929639382009696;0.7711376572972612
41.871831;1.0911367476501;0.8332406739905096;0.7636911196591513;0.11598848700320487;0.10631185838352009;1.093912206892954;10.00082987907621;0.8334619374016158;1.0970615551857352;1.0970724467405297;0.7618889439033271;0.11929633568624155;0.7711375629141939
41.881831;1.0911367301334736;0.8332400933763279;0.763690910970194;0.11598851440753878;0.10631202957360637;1.0939079414101378;10.000841966320676;0.8334603482101469;1.0970622085621589;1.097075145159973;0.7618922141994825;0.11929628449528529;0.7711375435424827
41.891831;1.0911366247994383;0.8332394806092348;0.7636906792556597;0.11598854597834064;0.10631218933017215;1.0939036619968001;10.00085255665201;0.8334587984985439;1.0970629055163794;1.0970777998312617;0.7618954431346439;0.11929624018601498;0.7711375994319186
41.901831;1.0911364380604467;0.8332388372604653;0.7636904273440633;0.1159885825781777;0.10631233732736257;1.0938993708825595;10.000861695923252;0.8334572825452631;1.0970636544247296;1.0970803998919754;0.7618986309203697;0.11929620238483168;0.7711377298437178
41.911831;1.091136174600134;0.833238163966725;0.7636901581877046;0.11598862513399094;0.10631247300723375;1.093895069902645;10.000869449276347;0.8334557958590426;1.09706446258789;1.0970829370299937;0.7619017760826596;0.11929617029802231;0.7711379338053269
41.921831;1.0911358373430031;0.833237461015961;0.7636898739597623;0.11598867454710703;0.1063125957114119;1.093890759830085;10.000875888287444;0.8334543344805742;1.0970653353891775;1.0970854044881193;0.7619048769917356;0.11929614289993473;0.7711382104674255
41.931831;1.0911354270701286;0.8332367288595204;0.7636895758524944;0.1159887316356324;0.10631270493374403;1.0938864416487635;10.000881071796307;0.8334528959443784;1.09706627696999;1.097087796181187;0.7619079328166303;0.11929611910541796;0.7711385585792538
41.941831;1.0911349427304458;0.8332359682836826;0.7636892642325362;0.11598879711590503;0.10631280052316994;1.093882118339825;10.000885036153345;0.8334514802056973;1.0970672916854898;1.0970901064376306;0.7619109431444736;0.11929609771765345;0.771138975979745
41.951831;1.0911343824443576;0.8332351804870578;0.7636889387937631;0.11598887155201484;0.10631288263383763;1.0938777941831055;10.000887807468306;0.8334500884031852;1.0970683837819821;1.097092329880818;0.7619139070208193;0.1192960774153577;0.7711394600880588
41.961831;1.0911337440293856;0.8332343670327229;0.7636885994966308;0.11598895535705235;0.10631295152845668;1.0938734727281028;10.000889420819705;0.8334487209276081;1.097069556077496;1.097094461082583;0.7619168225342061;0.11929605693262221;0.7711400089347277
41.971831;1.09113302491922;0.8332335294443621;0.763688247850736;0.11598904887325764;0.10631300748263246;1.0938691570394783;10.000889926395104;0.8334473767790634;1.0970708096779662;1.0970964947605437;0.7619196869255748;0.1192960351984042;0.7711406215135601
41.981831;1.0911322222255124;0.8332326689255541;0.7636878868199559;0.11598915232594251;0.10631305083480588;1.0938648513382545;10.000889383786658;0.8334460543057789;1.0970721443678064;1.0970984261581316;0.7619224969420539;0.1192960112824308;0.7711412971800905
41.991831;1.0911313335252204;0.8332317868831736;0.7636875196918205;0.11598926564512929;0.10631308205401965;1.0938605613447847;10.00088785281226;0.8334447523330567;1.0970735590360425;1.0971002506117993;0.7619252493561979;0.11929598426440047;0.7711420348136856
42.001831;1.0911303586814638;0.8332308855055583;0.7636871497366162;0.11598938845241957;0.10631310174171359;1.0938562935051273;10.000885389621736;0.8334434701734108;1.0970750520820671;1.0971019627583916;0.7619279413907629;0.1192959531918856;0.7711428321425146
42.011831;1.0911293011666483;0.8332299670602631;0.7636867807315605;0.11598952024288267;0.10631311056681268;1.0938520538677037;10.000882049056926;0.833442206694038;1.0970766217975025;1.0971035563984646;0.7619305706980268;0.11929591723207254;0.771143685487543
42.021831;1.0911281670947641;0.8332290322817774;0.7636864172294524;0.11598966053044268;0.10631310915914088;1.0938478472024449;10.00087788087405;0.8334409605721823;1.0970782670521184;1.0971050250451386;0.7619331351015823;0.1192958758881688;0.7711445902562204
42.031831;1.0911269635422083;0.8332280798702766;0.7636860642891034;0.1159898089425774;0.10631309803631755;1.0938436773901175;10.000872918310431;0.83343973159257;1.0970799880064213;1.0971063626572712;0.7619356324700917;0.11929582904603803;0.7711455416529858
42.041831;1.0911256979853974;0.8332271080425002;0.7636857268432977;0.11598996525418598;0.1063130776380131;1.0938395489906754;10.000867179248015;0.8334385207104784;1.0970817863887088;1.0971075648585322;0.7619380602945438;0.11929577681656739;0.771146534708222
42.051831;1.091124378117174;0.8332261162937021;0.7636854091634869;0.11599012921988906;0.1063130484024058;1.093835468390682;10.000860684155542;0.8334373292906077;1.097083665131369;1.0971086302134352;0.7619404151471612;0.11929571928419315;0.7711475644437349
42.061831;1.0911230114137036;0.8332251051765258;0.7636851148317007;0.11599030032261898;0.10631301075651552;1.0938314432222809;10.00085346701814;0.8334361596908192;1.0970856269292824;1.0971095595175167;0.7619426932856459;0.11929565634734077;0.7711486274574592
42.071831;1.0911216049157748;0.8332240742447556;0.7636848465742477;0.11599047773615587;0.10631296507106414;1.0938274814473177;10.000845570510265;0.8334350163551318;1.097087672703693;1.0971103531042132;0.761944892060017;0.11929558774039507;0.7711497232884621
42.081831;1.0911201652518985;0.8332230203296366;0.7636846058102512;0.1159906605347729;0.10631291171123282;1.0938235914810215;10.000837036026434;0.8334339051840284;1.0970898013973813;1.0971110091251812;0.7619470103784038;0.11929551319882328;0.771150853679573
42.091831;1.0911186985271208;0.8332219381627182;0.7636843928844724;0.11599084785994555;0.10631285116868422;1.0938197817378226;10.000827898016652;0.8334328320199278;1.0970920105899817;1.0971115246277003;0.7619490483395861;0.11929543266800018;0.7711520211246178
42.101831;1.0911172105420148;0.8332208226881319;0.7636842079430622;0.11599103891803622;0.1063127841219384;1.0938160597123818;10.000818186392072;0.8334318019525607;1.0970942975553404;1.0971118977136245;0.7619510074148204;0.11929534631909876;0.7711532279085943
42.111831;1.0911157073240976;0.8332196704895423;0.7636840514350727;0.11599123298053642;0.106312711318691;1.0938124327047378;10.000807927884708;0.833430819313306;1.0970966606292978;1.0971121279758487;0.7619528912217861;0.11929525436221329;0.7711544749089702
42.121831;1.0911141949985257;0.8332184795780669;0.7636839236977292;0.11599142941634155;0.10631263343693231;1.0938089086772564;10.000797143259641;0.8334298880998191;1.0970990999587313;1.0971122157232969;0.7619547056126597;0.11929515692107434;0.7711557606801507
42.131831;1.0911126793714927;0.8332172488130953;0.7636838239436347;0.11599162771382004;0.10631255112236271;1.0938054954653553;10.000785849921451;0.8334290124833225;1.0971016179179605;1.0971121621946047;0.7619564573926951;0.1192950540093007;0.7711570819468831
42.141831;1.0911111658850976;0.8332159777234982;0.7636837500267903;0.11599182751483096;0.10631246508510087;1.0938022005786006;10.000774068007912;0.833428196931373;1.0971042192225637;1.0971119700265386;0.7619581524844089;0.11929494554654882;0.7711584348060372
42.151831;1.0911096595848437;0.8332146667432881;0.7636836996929433;0.1159920285432558;0.10631237610189848;1.0937990324827993;10.000761824874333;0.8334274458964535;1.0971069094140082;1.0971116427593819;0.7619597944647154;0.11929483146308108;0.7711598154331617
42.161831;1.0911081656898136;0.8332133177402107;0.763683671724123;0.11599223040885333;0.10631228502794951;1.0937960006313578;10.000749159542421;0.8334267629529638;1.0971096922740102;1.0971111848395003;0.7619613839730935;0.11929471183843855;0.7711612197140632
42.171831;1.0911066910663003;0.8332119345818904;0.7636836657524624;0.11599243256246619;0.10631219281028435;1.0937931132411984;10.000736123110991;0.833426150249686;1.0971125683773062;1.0971106029875093;0.7619629191356533;0.11929458699852713;0.7711626420842623
42.181831;1.0911052446732454;0.8332105229192236;0.763683681557025;0.11599263448792813;0.10631210036512419;1.093790375525401;10.000722772950763;0.83342560922587;1.0971155353362774;1.0971099067314465;0.7619643967166378;0.11929445755470967;0.7711640751011885
42.191831;1.0911038357586313;0.8332090891423879;0.7636837186657629;0.11599283581321432;0.10631200847820954;1.0937877899784167;10.000709167954144;0.8334251414885203;1.0971185883215682;1.097109106839529;0.7619658138101623;0.11929432435576787;0.7711655103587695
42.201831;1.091102471869324;0.8332076404367008;0.7636837763211913;0.11599303624532711;0.1063119178457938;1.09378535728855;10.000695368545701;0.8334247486626832;1.0971217200842753;1.0971082137811017;0.7619671690421527;0.11929418846024378;0.771166939189013
42.211831;1.0911011592077797;0.8332061859087299;0.7636838535419538;0.11599323554801176;0.10631182905775381;1.0937830773456458;10.000681438408154;0.833424431772663;1.0971249209899296;1.097107237585853;0.7619684622588832;0.11929405114424824;0.7711683526654315
42.221831;1.0910999043865577;0.8332047365012729;0.7636839488684294;0.11599343355825184;0.10631174249080838;1.0937809502886804;10.000667443122719;0.8334241911031207;1.0971281795470946;1.0971061879875124;0.7619696940090859;0.11929391375250616;0.7711697420644785
42.231831;1.0910987152575604;0.8332033037949499;0.7636840603986491;0.11599363012265866;0.10631165826887203;1.0937789767947588;10.000653444302849;0.8334240263218556;1.0971314838012018;1.0971050739670076;0.7619708659734286;0.11929377747342261;0.771171099559464
42.241831;1.091097600225596;0.8332018992583297;0.7636841867038646;0.11599382499369845;0.10631157629682986;1.0937771583625826;10.000639498150806;0.8334239357762454;1.0971348234091636;1.0971039033141374;0.7619719813215372;0.11929364326175582;0.771172418293
42.251831;1.091096566599692;0.8332005342101719;0.763684327344649;0.11599401778738105;0.10631149633160647;1.0937754980491285;10.00062566307528;0.8334239154968893;1.0971381910489229;1.0971026829605757;0.7619730443033071;0.11929351191014219;0.7711736919807362
42.261831;1.0910956193790224;0.8331992201096576;0.763684482372496;0.11599420802091547;0.10631141805709528;1.0937740002214005;10.000612003604399;0.8334239599379398;1.0971415821950377;1.097101419699002;0.7619740595995593;0.11929338423820753;0.7711749146019012
42.271831;1.0910947618701643;0.8331979689409296;0.7636846519994346;0.11599439516643863;0.106311341075087;1.0937726689528133;10.000598580999686;0.8334240641850271;1.097144994220232;1.0971001203703388;0.7619750321227035;0.11929326130531616;0.7711760804673604
42.281831;1.0910939975236684;0.8331967927812358;0.7636848370171038;0.11599457874734438;0.10631126488624022;1.0937715068755123;10.000585443118885;0.8334242250154229;1.0971484261631856;1.0970987910874646;0.7619759671926635;0.1192931443692061;0.7711771840854348
42.291831;1.0910933308291648;0.8331957021324187;0.7636850392800639;0.11599475847348352;0.1063111889891773;1.093770515243357;10.000572630059862;0.8334244399282621;1.0971518790920678;1.0970974368344122;0.7619768701484009;0.11929303452995765;0.7711782197579651
42.301831;1.0910927669620778;0.8331947046670761;0.7636852615405947;0.11599493424666485;0.10631111299390286;1.0937696935163366;10.00056019074353;0.83342470597018;1.0971553555798215;1.0970960626432853;0.7619777455494561;0.11929293242621057;0.7711791819215668
42.311831;1.0910923111566624;0.8331938054320832;0.7636855068267611;0.1159951060425539;0.10631103661567323;1.0937690385279626;10.000548192419021;0.8334250196177602;1.0971588573800517;1.0970946748040367;0.7619785971521902;0.11929283828827039;0.7711800657538714
42.321831;1.0910919674356128;0.8331930070922947;0.7636857777982741;0.11599527384799459;0.10631095958698437;1.0937685452079817;10.00053671221116;0.8334253769099543;1.0971623834709263;1.09709328171084;0.7619794285352485;0.11929275221219292;0.7711808673865527
42.331831;1.091091737044782;0.8331923090360862;0.7636860763934631;0.1159954377072214;0.10631088160663313;1.0937682082768554;10.00052582024287;0.833425773053639;1.0971659302502195;1.0970918951958253;0.7619802433839743;0.11929267432434984;0.7711815844667992
42.341831;1.0910916180797068;0.8331917069614669;0.7636864039729132;0.11599559776073669;0.10631080237784639;1.0937680231365905;10.000515574848507;0.8334262019642903;1.0971694922460833;1.09709053021715;0.7619810451813309;0.1192926047461224;0.7711822161566938
42.351831;1.0910916063014262;0.833191194395478;0.7636867615983683;0.11599575413312414;0.10631072162916501;1.0937679859628726;10.00050603068015;0.8334266563935026;1.097173062612843;1.0970892015832243;0.7619818369997097;0.11929254358238751;0.771182761657182
42.361831;1.0910916959931336;0.8331907643081831;0.7636871500516451;0.1159959067922794;0.10631063905268667;1.093768093571517;10.000497246023784;0.8334271289125613;1.0971766341775953;1.0970879202996813;0.7619826219459441;0.11929249099503716;0.7711832191363437
42.371831;1.0910918803715608;0.8331904094649497;0.7636875699163321;0.11599605553842071;0.1063105542706769;1.0937683431240974;10.000489284524374;0.8334276133906091;1.097180200678974;1.0970866923026787;0.7619834034886139;0.11929244713621331;0.7711835858314822
42.381831;1.0910921521681334;0.8331901227153824;0.7636880220602595;0.11599620004090025;0.10631046688876034;1.0937687316906748;10.00048221312747;0.83342810573069;1.0971837577871237;1.0970855198461282;0.7619841849507507;0.11929241200654157;0.7711838582029411
42.391831;1.0910925049291926;0.8331898976142126;0.763688507683116;0.11599633989762544;0.10631037658035707;1.093769255831791;10.00047609737427;0.8334286030716516;1.097187303224222;1.097084403812364;0.7619849688070044;0.1192923854724193;0.7711840325608614
42.401831;1.091092933849029;0.8331897284205992;0.763689027320818;0.1159964746872942;0.10631028316966733;1.0937699115188524;10.000470993568202;0.8334291023559194;1.0971908357644107;1.0970833450820627;0.7619857564117883;0.11929236733999465;0.7711841061258731
42.411831;1.091093435191382;0.8331896093648216;0.7636895799704744;0.11599660390848568;0.10631018668672695;1.093770694634278;10.00046694258958;0.8334295998586639;1.0971943542353568;1.097082344277866;0.7619865478623526;0.11929235739682731;0.7711840770830466
42.421831;1.0910940058098992;0.8331895339959771;0.7636901634725236;0.11599672688608569;0.10631008735770571;1.093771601322552;10.000463971304908;0.8334300921061881;1.0971978568012335;1.097081400757606;0.7619873419978347;0.11929235546762433;0.7711839443214815
42.431831;1.0910946435403197;0.8331894951454275;0.7636907755346471;0.11599684282141981;0.10630998553144115;1.093772627884487;10.000462096711594;0.8334305772014136;1.0972013405526537;1.0970805124542422;0.7619881367590006;0.1192923614090579;0.7711837077386215
42.441831;1.0910953471065648;0.8331894855920821;0.7636914142075361;0.11599695097681363;0.10630988160626337;1.0937737714006346;10.000461324872573;0.8334310553002244;1.0972048013692381;1.097079676639986;0.7619889292241825;0.1192923750950053;0.7711833683301712
42.451831;1.09109611480824;0.83318949879995;0.7636920777217738;0.11599705075474853;0.10630977605526351;1.093775030532573;10.000461642483456;0.8334315282072668;1.0972082334470472;1.097078890356428;0.7619897156079818;0.11929239645313174;0.7711829283620514
42.461831;1.0910969425376151;0.8331895285920969;0.7636927643046125;0.11599714158326808;0.1063096694733373;1.0937764045435916;10.00046300905574;0.8334319988824946;1.0972116295175827;1.097078150083534;0.761990492007903;0.11929242537346332;0.7711823916490806
42.471831;1.0910978226148176;0.8331895681600693;0.7636934724292146;0.1159972228511366;0.10630956246891146;1.093777891139518;10.000465363335337;0.8334324704733808;1.0972149825353226;1.0970774509068322;0.7619912548259162;0.11929246150242909;0.7711817629091449
42.481831;1.0910987446917646;0.8331896102036201;0.763694201188642;0.11599729399557591;0.10630945552980631;1.0937794857035006;10.000468643383455;0.8334329449158931;1.0972182868602929;1.0970767856569434;0.7619920006621408;0.11929250424672092;0.7711810468410324
42.491831;1.0910996976118403;0.8331896485430318;0.7636949501403294;0.11599735457974773;0.10630934905955068;1.093781182537822;10.000472800720074;0.8334334227577241;1.097221538115427;1.0970761447297606;0.7619927267196935;0.11929255304599708;0.7711802476741948
42.501831;1.0911006708663338;0.8331896793034435;0.763695719141676;0.11599740435678123;0.10630924344630754;1.0937829761675983;10.00047779558565;0.8334339041116834;1.0972247331800604;1.0970755169818316;0.7619934313776663;0.11929260755010682;0.771179368547326
42.511831;1.0911016560302917;0.8331896997961046;0.7636965087129902;0.11599744343643467;0.10630913901884076;1.0937848618619763;10.000483587839607;0.8334343892119049;1.0972278702893135;1.0970748915649937;0.7619941142581279;0.11929266750542761;0.7711784112630741
42.521831;1.0911026473763736;0.8331897065190105;0.7636973201487497;0.11599747235653286;0.10630903598804527;1.093786836483594;10.000490136801286;0.8334348786593619;1.0972309486531335;1.0970742594410867;0.7619947757189295;0.11929273260479206;0.7711773773158893
42.531831;1.0911036401223362;0.8331896955927731;0.7636981550958557;0.11599749182819362;0.10630893444541308;1.0937888995731948;10.000497400328374;0.8334353735154235;1.0972339685168129;1.0970736132874022;0.7619954163399723;0.1192928025517799;0.7711762688665474
42.541831;1.0911046282117267;0.8331896648878009;0.7636990153188727;0.11599750239922967;0.10630883432605323;1.0937910528991721;10.000505331134379;0.8334358746410891;1.0972369316778925;1.0970729462729452;0.7619960369831458;0.11929287718195683;0.7711750883704658
42.551831;1.0911056043097835;0.8331896146361377;0.763699902663884;0.1159975043787643;0.10630873535394728;1.0937932988538055;10.000513880689047;0.8334363819514238;1.09723984086843;1.0970722509545228;0.7619966387843544;0.11929295641734727;0.7711738378590902
42.561831;1.0911065609297814;0.8331895466042532;0.7637008187450853;0.11599749799811379;0.10630863713549725;1.0937956394366526;10.00052300862044;0.8334368943164701;1.097242698185147;1.0970715189998308;0.7619972229230616;0.11929304019366534;0.7711725189753553
42.571831;1.091107491473522;0.8331894632018844;0.7637017645964131;0.1159974835551729;0.10630853934285271;1.093798075152471;10.000532684931303;0.8334374097341996;1.0972455045903082;1.0970707417050576;0.7619977911849748;0.11929312850363218;0.7711711333436803
42.581831;1.091108391257502;0.8331893669931073;0.7637027403949446;0.11599746139552375;0.10630844180720823;1.0938006042346953;10.000542880089487;0.833437926071019;1.0972482600890916;1.0970699107675368;0.7619983468191508;0.1192932214577542;0.7711696829991194
42.591831;1.0911092574561578;0.8331892610408049;0.7637037450571901;0.11599743182792578;0.10630834456287537;1.093803224042553;10.000553556794056;0.8334384417375461;1.0972509630275222;1.097069018663257;0.7619988943048729;0.11929331928848597;0.771168171217844
42.601831;1.091110088196862;0.833189149203606;0.7637047761184722;0.11599739513393252;0.10630824786539794;1.0938059325277905;10.00056467110426;0.8334389546610905;1.0972536099931676;1.0970680586109218;0.7619994383749125;0.11929342229730218;0.7711666029236528
42.611831;1.091110881864041;0.8331890353425915;0.7637058303249088;0.11599735168993273;0.10630815208355278;1.0938087273825996;10.000576175076711;0.8334394609341375;1.0972561971016064;1.0970670244603942;0.7619999832975438;0.11929353079068238;0.7711649836922794
