time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.621831;1.0911116361315487;0.8331889225057989;0.7637069046785719;0.1159973020912154;0.10630805752584532;1.0938116053832925;10.000588022967547;0.8334399549623229;1.097258720390015;1.0970659102009228;0.7620005328612947;0.11929364510220979;0.7711633181763937
42.631831;1.0911123470311765;0.8331888131806443;0.7637079970948514;0.11599724714587843;0.1063079643794245;1.0938145636422294;10.000600182006918;0.8334404302115511;1.097261175290104;1.0970647097531712;0.7620010909595409;0.11929376570820242;0.7711616091743225
42.641831;1.0911130093042445;0.833188710504581;0.76370910603376;0.11599718770861245;0.10630787281830899;1.0938175994805497;10.00061264016646;0.8334408799166467;1.0972635568345857;1.0970634182229875;0.7620016618679307;0.11929389325361847;0.7711598583889197
42.651831;1.091113617333945;0.8331886193735406;0.7637102292589575;0.11599712450293312;0.10630778310893987;1.0938207078397337;10.0006254049086;0.8334412980600986;1.0972658603955878;1.0970620335129722;0.762002249513547;0.11929402839445552;0.7711580689996006
42.661831;1.0911141651914764;0.833188545834445;0.7637113625866064;0.11599705810183024;0.10630769550299433;1.0938238804553044;10.000638493358819;0.8334416799020955;1.0972680822912484;1.0970605566836524;0.7620028561880721;0.1192941717108381;0.7711562475319563
42.671831;1.0911146464713246;0.8331884954656952;0.7637124998857218;0.11599698903413261;0.10630761003188115;1.0938271079772937;10.000651923191601;0.8334420211487301;1.0972702194883395;1.097058991327316;0.762003482165985;0.11929432382473155;0.7711544033420414
42.681831;1.0911150548700665;0.8331884724874405;0.7637136346195759;0.11599691785504311;0.10630752646275661;1.0938303814288028;10.000665706832207;0.8334423171445632;1.0972722685185428;1.097057343087716;0.7620041269935537;0.11929448549149682;0.7711525472011207
42.691831;1.0911153849571156;0.8331884795251493;0.7637147616626319;0.11599684515892984;0.10630744439023786;1.093833691907728;10.000679850448105;0.8334425638804863;1.0972742254081391;1.097055619651648;0.762004791198181;0.11929465749610688;0.7711506900856294
42.701831;1.0911156323759303;0.8331885178765395;0.7637158781193547;0.11599677162928793;0.10630736334147599;1.0938370307621958;10.000694361676922;0.8334427597541313;1.0972760869490212;1.0970538301704544;0.7620054771020355;0.11929484038736311;0.7711488421489706
42.711831;1.0911157933222433;0.8331885878514991;0.7637169830337385;0.11599669803044571;0.10630728293717243;1.093840391384648;10.000709254096853;0.8334429059315234;1.097277851587378;1.0970519838990243;0.7620061887170104;0.11929503429575034;0.7711470121955522
42.721831;1.091115864222262;0.8331886883882269;0.7637180768391081;0.11599662502143082;0.10630720306404992;1.0938437717095657;10.000724536591443;0.8334430048614193;1.0972795187387712;1.0970500895531174;0.7620069311653782;0.11929523903593922;0.7711452077707661
42.731831;1.0911158418583455;0.8331888167813191;0.7637191611997551;0.11599655300531721;0.10630712391306447;1.093847175458923;10.000740196764792;0.8334430588671314;1.09728108736903;1.0970481554455864;0.7620077098443386;0.11929545423784688;0.7711434356631613
42.741831;1.0911157225002983;0.8331889695602757;0.7637202386694059;0.11599648220911071;0.10630704588218845;1.0938506112120507;10.000756191053366;0.8334430700176568;1.097282555643909;1.0970461889739453;0.7620085292065835;0.11929567928939146;0.771141702225956
42.751831;1.0911155005101338;0.8331891437780039;0.7637213117691927;0.11599641281108167;0.10630696942986409;1.0938540905783705;10.000772443704204;0.83344303978533;1.0972839214543808;1.0970441958950206;0.7620093918563084;0.11929591326628605;0.7711400130428449
42.761831;1.0911151689896224;0.8331893374067918;0.7637223824343532;0.11599634486898733;0.10630689499803415;1.093857626373515;10.000788851260513;0.833442968717127;1.097285183047003;1.0970421805761652;0.7620102991629436;0.11929615492165171;0.771138372728253
42.771831;1.0911147226709885;0.8331895490502913;0.7637234519894012;0.11599627810417384;0.10630682304260514;1.0938612308120492;10.000805289639576;0.8334428577394569;1.0972863400892041;1.0970401461043933;0.7620112522569256;0.1192964026884304;0.7711367852364226
42.781831;1.0911141600416059;0.8331897779432526;0.7637245208735809;0.11599621181630879;0.10630675403646005;1.0938649140157906;10.000821625661121;0.8334427094960889;1.0972873941310064;1.0970380933137664;0.7620122516473549;0.1192966547867892;0.7711352538673468
42.791831;1.0911134822845874;0.833190024081289;0.7637255882660734;0.11599614501620226;0.10630668838556517;1.0938686823287032;10.00083772759095;0.833442527792433;1.0972883478096038;1.0970360203779526;0.7620132965484498;0.11929690944355296;0.771133781202218
42.801831;1.091112690753558;0.8331902879882606;0.7637266520666087;0.11599607658697529;0.10630662637024699;1.0938725364722275;10.000853466717473;0.8334423164418527;1.097289203927323;1.0970339247216503;0.762014384785207;0.1192971650608482;0.7711323691964982
42.811831;1.0911117862923543;0.8331905704034354;0.7637277092280258;0.11599600539203404;0.10630656817871449;1.0938764717372305;10.000868718349443;0.8334420788430005;1.0972899643128162;1.0970318061407867;0.7620155126363709;0.11929742024179782;0.7711310186912381
42.821831;1.0911107699882734;0.8331908723226928;0.7637287563161655;0.1159959303642196;0.10630651392630766;1.0938804812041518;10.000883363729516;0.8334418176320387;1.0972906286831794;1.0970296679910818;0.7620166753379479;0.11929767373729873;0.7711297292224207
42.831831;1.0911096431951017;0.8331911953322498;0.7637297904406444;0.11599585044232376;0.10630646358105221;1.093884559223501;10.000897285409685;0.8334415345946622;1.0972911952118485;1.0970275159118785;0.7620178683711302;0.11929792436741295;0.7711284998900468
42.841831;1.0911084074547555;0.8331915415893276;0.7637308100967826;0.11599576434691357;0.10630641691911233;1.0938887019940644;10.000910366221287;0.8334412316113632;1.0972916618862694;1.0970253563408163;0.7620190879650504;0.11929817092245175;0.7711273296347619
42.851831;1.0911070657918445;0.8331919132811524;0.7637318148431178;0.11599567055558438;0.10630637362451438;1.0938929057462214;10.000922494873349;0.8334409114871878;1.0972920265615986;1.0970231963326684;0.7620203305125616;0.11929841210385607;0.7711262165451523
42.861831;1.0911056239542016;0.8331923123424346;0.7637328045058949;0.11599556764559399;0.10630633340944667;1.0938971653400327;10.000933565765523;0.8334405778401781;1.0972922864648762;1.0970210442421122;0.7620215919471851;0.1192986464852955;0.7711251580079156
42.871831;1.091104089330409;0.8331927404995332;0.763733779341777;0.11599545466403925;0.10630629602498165;1.0939014742808688;10.000943476206357;0.833440234841501;1.0972924382651124;1.0970189097371241;0.7620228675589416;0.11929887243413141;0.7711241520178949
42.881831;1.0911024682831554;0.8331931992769838;0.763734740458835;0.11599533116867485;0.10630626124529322;1.0939058249796807;10.000952133208537;0.8334398870808605;1.0972924783081976;1.0970168032198075;0.7620241517703458;0.1192990881054087;0.7711231980691527
42.891831;1.0911007642973838;0.8331936902836774;0.7637356893129499;0.11599519698292099;0.10630622886158414;1.0939102088956294;10.000959466845087;0.8334395393264352;1.0972924026782322;1.0970147355855349;0.7620254378897912;0.11929929167962462;0.7711222965958116
42.901831;1.0910989790156183;0.8331942158589628;0.7637366270015696;0.11599505198542996;0.10630619866853286;1.0939146173015724;10.000965434840602;0.8334391964312238;1.0972922078987568;1.0970127180616973;0.7620267183118226;0.11929948176996731;0.771121447674973
42.911831;1.0910971157490363;0.8331947796721503;0.7637375539334533;0.11599489612764065;0.10630617049983732;1.093919042438982;10.000970012101018;0.8334388635843252;1.0972918924258186;1.0970107624087824;0.7620279850843044;0.11929965765368362;0.7711206502537208
42.921831;1.0910951813965686;0.8331953867414291;0.763738468981691;0.11599472957780567;0.10630614431204671;1.0939234781922642;10.000973176212051;0.8334385463233569;1.0972914570030645;1.0970088813920922;0.7620292308322714;0.11929981916475656;0.7711199019103798
42.931831;1.0910931850377301;0.8331960427809604;0.7637393686494506;0.11599455279891714;0.1063061202522657;1.0939279192012379;10.000974904695441;0.8334382502380945;1.0972909035062708;1.0970070879670257;0.762030449372688;0.11929996640433103;0.7711191989248892
42.941831;1.0910911358603161;0.8331967534867913;0.7637402477350321;0.11599436646517361;0.10630609862180888;1.0939323584893268;10.000975188324347;0.8334379813442494;1.097290233629795;1.0970053933588473;0.7620316351739225;0.11930009943576797;0.7711185368457055
42.951831;1.0910890420864705;0.833197523900064;0.7637411009834042;0.11599417130295597;0.10630607974682346;1.0939367864878309;10.000974049261725;0.8334377467161505;1.0972894470809729;1.0970038056720188;0.7620327824715202;0.11930021813543783;0.7711179108596887
42.961831;1.0910869105129255;0.8331983577736864;0.7637419244203009;0.11599396807121556;0.10630606385154978;1.0939411925301261;10.00097154337089;0.8334375538253788;1.0972885395821492;1.097002329421026;0.7620338850313163;0.1193003223258449;0.7711173159824971
42.971831;1.0910847466931755;0.8331992576490866;0.763742715411788;0.11599375773081028;0.10630605096320296;1.0939455660882913;10.000967736955767;0.8334374088177434;1.0972875030279983;1.0970009661454818;0.7620349367053653;0.11930041200125212;0.771116747900783
42.981831;1.091082556006151;0.8332002259589697;0.7637434715861875;0.11599354155395311;0.10630604089331658;1.093949896546964;10.00096268173055;0.8334373157121463;1.0972863278155474;1.0969997159393114;0.762035932348284;0.11930048731718618;0.7711162036863641
42.991831;1.0910803445944033;0.8332012660922601;0.7637441904899219;0.11599332095778066;0.10630603333540221;1.0939541734847589;10.000956413207293;0.8334372772655148;1.0972850046418963;1.0969985783567477;0.762036867820452;0.11930054834152302;0.77111568153618
43.001831;1.0910781191554713;0.8332023820482797;0.7637448700064201;0.11599309720547742;0.10630602801324156;1.0939583882373853;10.000948959676116;0.8334372960640851;1.0972835248016053;1.0969975520603523;0.7620377388028545;0.11930059490345542;0.7711151799582044
43.011831;1.0910758858564131;0.8332035772115695;0.763745507965301;0.11599287126123216;0.10630602476276839;1.0939625348378303;10.000940343362196;0.8334373749872713;1.0972818802510274;1.0969966343293047;0.7620385402746366;0.11930062674006157;0.771114696918404
43.021831;1.0910736492929074;0.83320485395999;0.7637461017044385;0.11599264387620407;0.10630602349174176;1.0939666095408922;10.000930579011131;0.8334375174320172;1.0972800645635299;1.0969958209524833;0.7620392675705044;0.11930064376506436;0.7711142292038241
43.031831;1.0910714122841898;0.8332062137055061;0.7637466484263684;0.11599241580926203;0.10630602406631172;1.0939706101390378;10.000919674877533;0.8334377273494425;1.0972780740813763;1.0969951059034406;0.7620399170770967;0.11930064618699882;0.7711137721179613
43.041831;1.0910691762330977;0.8332076562248065;0.7637471455050467;0.11599218798684255;0.10630602620892717;1.0939745359130915;10.000907633965298;0.8334380092793696;1.0972759079001588;1.0969944813007118;0.7620404851844108;0.11930063442074981;0.7711133196657841
43.051831;1.0910669416393501;0.8332091792227247;0.763747590597999;0.11599196146895467;0.10630602949348017;1.0939783874241322;10.000894457581966;0.8334383684662272;1.0972735677109415;1.096993938386809;0.7620409671371665;0.11930060895724401;0.7711128651639017
43.061831;1.0910647083464837;0.833210779175055;0.7637479819538406;0.1159917373868889;0.10630603343586664;1.0939821655222293;10.000880147878227;0.8334388105935147;1.09727105835583;1.0969934683604046;0.7620413574581865;0.11930057028306955;0.7711124020511577
43.071831;1.091062475037775;0.8332124525451928;0.7637483186000616;0.11599151692750488;0.10630603757580215;1.093985871070065;10.000864706236019;0.8334393411873714;1.09726838707832;1.0969930623808326;0.7620416510771835;0.11930051883395577;0.7711119245657729
43.081831;1.09106023934646;0.833214195999984;0.7637486001201054;0.11599130116259772;0.10630604153353158;1.0939895057125932;10.000848135676891;0.8334399647264545;1.0972655611786881;1.0969927114052538;0.7620418436952037;0.11930045505894556;0.7711114277410352
43.091831;1.0910579994638228;0.8332160055430498;0.7637488264782292;0.11599109084996288;0.106306045108498;1.0939930718410569;10.00083044951034;0.8334406834235005;1.0972625869599353;1.0969924062068657;0.762041931459354;0.11930037954655467;0.7711109068373476
43.101831;1.0910557554274063;0.8332178754926957;0.7637489980250042;0.11599088650087054;0.10630604833631364;1.0939965720945959;10.000811678310619;0.8334414963447393;1.0972594703729435;1.0969921378325236;0.7620419108515469;0.11930029304083288;0.7711103567927263
43.111831;1.0910535090306388;0.8332197983021927;0.7637491150495438;0.11599068853585526;0.10630605134306406;1.0940000100451088;10.000791871356649;0.8334423994490207;1.097256217218443;1.0969918985887568;0.7620417791427473;0.11930019638368125;0.7711097721917182
43.121831;1.0910512631465974;0.8332217654739945;0.7637491772723998;0.11599049729655603;0.10630605413451812;1.094003390650249;10.000771092601484;0.8334433865669555;1.0972528332558602;1.096991682736649;0.7620415349810519;0.11930009043955826;0.7711091481731768
43.131831;1.0910490205661294;0.8332237687882361;0.763749183958358;0.11599031302466613;0.10630605655621035;1.0940067191452318;10.00074941267841;0.8334444506177617;1.0972493248203392;1.0969914860764216;0.7620411786312776;0.11929997604710542;0.7711084817773014
43.141831;1.0910467829835284;0.833225801208873;0.7637491339819215;0.11599013585247107;0.10630605831190224;1.0940100000785575;10.000726900739929;0.833445584044903;1.0972456985622832;1.096991305178583;0.762040711786419;0.11929985412289436;0.7711077727037835
43.151831;1.0910445519623326;0.8332278577300769;0.7637490258732225;0.11598996573963755;0.1063060589222686;1.094013237234241;10.000703618881037;0.833446778694637;1.0972419602799897;1.096991137067356;0.7620401371099205;0.11929972580883315;0.7711070233658113
43.161831;1.0910423305286385;0.833229936182363;0.7637488583403537;0.11598980246898498;0.10630605773725589;1.0940164334525735;10.000679621631786;0.8334480262534861;1.097238114060709;1.0969909788072862;0.7620394577135123;0.11929959245239935;0.7711062388318921
43.171831;1.0910401227495248;0.8332320371857793;0.7637486308420148;0.11598964579280178;0.10630605400964376;1.0940195902064211;10.000654959884567;0.8334493187728976;1.0972341624139859;1.0969908268169501;0.7620386768963091;0.11929945542024249;0.7711054268500775
43.181831;1.0910379329491646;0.8332341630982594;0.763748344241297;0.11598949558158393;0.10630604697202328;1.0940227080831302;10.00062968073086;0.833450648034843;1.0972301073471449;1.0969906763649975;0.7620377983733327;0.1192993159294012;0.7711045969699666
43.191831;1.0910357664411234;0.8332363170988822;0.7637480008834536;0.1159893518783153;0.10630603590727303;1.094025788356269;10.000603822406308;0.8334520043947611;1.0972259514517144;1.0969905216800346;0.7620368267124655;0.11929917506515123;0.7711037579098101
43.201831;1.091033629925092;0.8332385029681707;0.7637476032868582;0.11598921493649406;0.10630602018617658;1.0940288334524004;10.000577413834927;0.8334533760658922;1.0972216982153673;1.0969903567099117;0.7620357676759925;0.1192990339000317;0.7711029154240352
43.211831;1.0910315304342888;0.8332407246594467;0.7637471530248094;0.11598908519431382;0.10630599928171917;1.0940318456194462;10.000550479956221;0.8334547493661012;1.0972173521712612;1.0969901755695237;0.7620346281882507;0.11929889354995671;0.7711020734280537
43.221831;1.0910294745393057;0.8332429853745797;0.7637466511013239;0.1159889631187598;0.10630597274080049;1.094034826040915;10.000523053782901;0.8334561108026971;1.0972129192023783;1.0969899725139103;0.7620334158475289;0.11929875518313152;0.7711012363286217
43.231831;1.0910274687079715;0.8332452871939182;0.7637460989170828;0.1159888491233468;0.10630594012223826;1.0940377752878256;10.000495194734567;0.8334574494208808;1.097208406190658;1.0969897421912325;0.7620321386085327;0.11929862000034598;0.7711004093362754
43.241831;1.091025519545481;0.8332476313574204;0.7637454983415861;0.11598874370967663;0.1063059010404071;1.0940406936297182;10.000466996176803;0.8334587565631232;1.0972038208838097;1.0969894795708635;0.7620308045206369;0.11929848911762413;0.7710995977632384
43.251831;1.0910236329696323;0.8332500183065762;0.7637448504512221;0.11598864764014061;0.10630585529923413;1.094043580219829;10.00043857328446;0.833460023964826;1.0971991728205819;1.0969891798075615;0.7620294210028056;0.11929836344565782;0.7710988068745535
43.261831;1.0910218130850313;0.833252447321039;0.7637441543262611;0.11598856187899374;0.10630580286562114;1.0940464325155888;10.000410043618267;0.8334612429715967;1.0971944735150836;1.096988839299848;0.762027994435577;0.1192982437330175;0.7710980415129967
43.271831;1.091020061814532;0.8332549162457327;0.7637434073040958;0.11598848730203563;0.10630574367977404;1.0940492471141128;10.000381512998736;0.8334624052498367;1.0971897351048825;1.0969884565567598;0.7620265303447108;0.11929813063406451;0.7710973055947513
43.281831;1.0910183792029735;0.8332574219543337;0.7637426062016887;0.11598842437492382;0.10630567759939737;1.0940520198379802;10.0003530742158;0.8334635037401921;1.0971849691015436;1.0969880317608736;0.7620250338274136;0.11929802458226162;0.7710966026326111
43.291831;1.0910167639698745;0.8332599612877987;0.7637417481266398;0.11598837296017878;0.10630560451523575;1.094054744633053;10.000324814354604;0.8334645326914146;1.097180186575543;1.0969875662825983;0.7620235104344848;0.11929792563045484;0.7710959367717681
43.301831;1.0910152142706;0.8332625311872749;0.7637408303871943;0.11598833242432746;0.10630552444376325;1.0940574145632105;10.000296815973606;0.8334654867739664;1.0971753989492647;1.0969870619942226;0.762021966773494;0.11929783353812094;0.7710953125301077
43.311831;1.0910137282581653;0.8332651279802097;0.7637398504372249;0.11598830207310286;0.10630543756152087;1.0940600243107976;10.00026915147512;0.8334663607791488;1.0971706177629754;1.0969865200366347;0.7620204102972746;0.11929774803919349;0.7710947330397409
43.321831;1.0910123041674813;0.8332677472068118;0.7637388065084922;0.11598828154884105;0.10630534420475089;1.0940625704086568;10.000241882788762;0.8334671501729921;1.0971658537006004;1.0969859411241814;0.7620188487622592;0.11929766904341457;0.7710941990943379
43.331831;1.0910109407041804;0.8332703843195328;0.7637376980787429;0.11598827089724124;0.1063052448173435;1.094065049290422;10.00021507155966;0.833467851266017;1.0971611158036267;1.096985327413412;0.7620172889662108;0.1192975967057877;0.7710937100776909
43.341831;1.0910096380943115;0.8332730352909471;0.7637365255521141;0.11598827040840233;0.10630513990810493;1.0940674560035852;10.000188790837473;0.8334684613726959;1.0971564113271348;1.09698468283099;0.7620157351150904;0.11929753143329229;0.7710932649315682
43.351831;1.091008398360596;0.8332756965296811;0.7637352896990414;0.11598828039852281;0.10630503006667257;1.0940697849872996;10.000163127962034;0.8334689792394665;1.0971517468915817;1.0969840117176408;0.7620141886224603;0.11929747382316551;0.7710928621951284
43.361831;1.091007224109708;0.8332783643640883;0.7637339913973696;0.11598830101022499;0.1063049159712578;1.0940720317909616;10.000138182955386;0.8334694040526772;1.097147130527505;1.0969833181891822;0.7620126493190311;0.11929742449616668;0.7710925001232597
43.371831;1.0910061174285597;0.8332810349723853;0.7637326318824809;0.11598833210143443;0.10630479833989445;1.0940741935505833;10.000114066147239;0.8334697334516266;1.0971425730209394;1.096982606160077;0.762011116300298;0.11929738385322677;0.7710921770164604
43.381831;1.0910050797611837;0.8332837050979713;0.763731213719126;0.11598837329763384;0.10630467783483587;1.094076268816843;10.00009089225301;0.8334699637301429;1.0971380867423355;1.096981878727009;0.7620095880605375;0.11929735195408955;0.7710918910383106
43.391831;1.091004111904662;0.8332863724337866;0.7637297417430327;0.1159884241850449;0.1063045550064915;1.0940782584789324;10.00006877816779;0.833470092614068;1.097133682150593;1.0969811372290066;0.762008062656697;0.11929732873385548;0.7710916402536223
43.401831;1.0910032140209964;0.8332890347371262;0.7637282227439621;0.11598848446228047;0.10630443041956018;1.094080166085022;10.000047844115276;0.8334701212113875;1.0971293653257805;1.0969803816602781;0.7620065377164458;0.11929731425330506;0.7710914239373075
43.411831;1.0910023865019054;0.833291688812379;0.7637266643156768;0.11598855397905279;0.10630430483121497;1.0940819961469352;10.00002820479592;0.8334700534229909;1.097125138986959;1.0969796127914413;0.762005010428129;0.11929730861594555;0.7710912437651103
43.421831;1.0910016314437434;0.8332943308351902;0.7637250739937543;0.11598863270036543;0.10630417920191078;1.094083751844777;10.000009957183368;0.8334698945307004;1.0971210049021338;1.0969788333095343;0.7620034785684242;0.11929731182394408;0.7710911031587536
43.431831;1.0910009534877525;0.8332969572902267;0.7637234589454013;0.11598872056082392;0.10630405465899649;1.0940854333303975;9.999993177901965;0.8334696500875289;1.0971169641924905;1.0969780468884618;0.7620019420909617;0.11929732383456676;0.7710910059026467
43.441831;1.0910003594086062;0.833299565543095;0.7637218260773432;0.11598881736445439;0.1063039325012221;1.094087037238404;9.99997792928135;0.8334693252123467;1.0971130163020764;1.0969772574189778;0.7620004035350296;0.11929734468184568;0.771090955713212
43.451831;1.090999856557704;0.8333021540941457;0.7637201822194192;0.11598892289050372;0.10630381412751391;1.094088557996394;9.99996427316563;0.8334689250023433;1.0971091586277038;1.0969764688867247;0.7619988671606426;0.1192973745839057;0.7710909567339161
43.461831;1.0909994506140401;0.8333047222204989;0.7637185339726462;0.11598903698482041;0.1063037008960615;1.0940899903975807;9.999952281751732;0.8334684553364399;1.0971053862468192;1.096975685006005;0.7619973376356923;0.11929741396804588;0.771091014484056
43.471831;1.090999143682601;0.8333072694707278;0.763716887592393;0.11598915945931926;0.10630359399381112;1.094091331106578;9.999942033792314;0.8334679224704205;1.0971016924455577;1.0969749087210912;0.7619958180860128;0.11929746324238685;0.7710911367387148
43.481831;1.0909989341810418;0.8333097960363547;0.7637152494694053;0.11598928997975526;0.10630349437909606;1.0940925781088506;9.999933607167984;0.8334673316133819;1.097098070682301;1.0969741416111187;0.7619943084530446;0.11929752251050448;0.7710913335043744
43.491831;1.0909988189542423;0.8333123033487757;0.7637136262061067;0.11598942810869026;0.10630340285918446;1.0940937301654872;9.999927075080693;0.8334666859165903;1.097094515807897;1.0969733835722706;0.7619928059983907;0.11929759156339145;0.7710916154709365
43.501831;1.0909987954095686;0.833314793552631;0.7637120234545459;0.11598957339333782;0.10630332025188831;1.0940947873735203;9.999922495974124;0.833465986825883;1.0970910231507187;1.0969726334674252;0.7619913070102458;0.11929766996931862;0.7710919917004354
43.511831;1.0909988615025257;0.8333172682621104;0.7637104448347058;0.11598972535353984;0.10630324749942305;1.0940957524234773;9.999919902059846;0.8334652352532854;1.0970875870318861;1.0969718901150824;0.7619898075464587;0.11929775703525913;0.7710924684168546
43.521831;1.0909990152650118;0.8333197281765873;0.7637088920411736;0.11598988340545552;0.10630318566643503;1.0940966321228802;9.999919303390827;0.8334644327847291;1.0970842008969808;1.096971152698325;0.761988303475851;0.11929785176617573;0.7710930491077455
43.531831;1.0909992555292554;0.8333221737906323;0.7637073656206096;0.11599004683874611;0.10630313579550367;1.094097437172712;9.999920701596391;0.8334635825812695;1.0970808586680796;1.0969704213827955;0.761986791112656;0.11929795291751054;0.7710937349066039
43.541831;1.0909995820727754;0.8333246062518973;0.7637058656407593;0.11599021492591738;0.10630309868520665;1.0940981795753477;9.999924093247001;0.8334626891061467;1.0970775551103589;1.0969696988898674;0.761985268077466;0.1192980590764453;0.7710945252053035
43.551831;1.090999994686407;0.833327027622938;0.7637043921528024;0.11599038707543528;0.10630307480504719;1.0940988703907277;9.999929462228915;0.8334617571690931;1.0970742843300492;1.0969689911148517;0.7619837334376691;0.11929816878418435;0.7710954184255742
43.561831;1.0910004930382684;0.8333294402178603;0.763702945716234;0.1159905628328973;0.1063030644011802;1.094099519187818;9.999936775881904;0.8334607922508827;1.0970710380992565;1.0969683049882595;0.7619821871180277;0.11929828075878596;0.7710964125693687
43.571831;1.091001077010272;0.8333318456719491;0.7637015276189967;0.11599074176689254;0.10630306760737372;1.0941001344431447;9.999945990454162;0.8334598015295127;1.0970678065160326;1.0969676459276045;0.7619806290767651;0.11929839404772491;0.7710975056845077
43.581831;1.091001746091531;0.8333342446610981;0.7637001394182388;0.11599092344564592;0.10630308445382818;1.0941007242730116;9.99995706143266;0.8334587932763707;1.0970645807529276;1.0969670185419786;0.761979058949244;0.11929850795551707;0.7710986959907206
43.591831;1.091002498920056;0.8333366369058729;0.7636987824291522;0.11599110747900367;0.10630311482113586;1.0941012971840245;9.999969957323264;0.8334577748480573;1.0970613552898207;1.0969664299552797;0.7619774764885421;0.11929862191395434;0.7710999814353365
43.601831;1.0910033336754283;0.8333390208315812;0.7636974574526038;0.11599129348758612;0.10630315838793826;1.0941018625648415;9.999984669557309;0.8334567513378971;1.0970581281711678;1.0969658914523317;0.7619758821921527;0.11929873544384298;0.7711013594063854
43.611831;1.0910042481279625;0.8333413934337082;0.7636961643765009;0.11599148109535905;0.10630321462864159;1.0941024302433047;10.000001203232713;0.8334557258165342;1.097054899410704;1.0969654168521163;0.761974277252566;0.11929884814490206;0.7711028266625986
43.621831;1.091005239470963;0.8333437509468897;0.7636949019995294;0.11599167007868944;0.10630328297729824;1.0941030095265798;10.000019560472513;0.8334547005324382;1.0970516684227614;1.096965020162936;0.7619726629374917;0.11929895964959401;0.7711043790231951
43.631831;1.0910063046041985;0.8333460897772601;0.7636936686480079;0.11599186048698289;0.10630336305953511;1.0941036089955245;10.000039743355464;0.8334536779758366;1.097048432627799;1.0969647139986995;0.7619710401401354;0.11929906959514347;0.7711060114403396
43.641831;1.09100744025563;0.833348407051576;0.763692462995285;0.11599205250182258;0.10630345475856423;1.09410423690675;10.000061767932971;0.8334526613885578;1.0970451882759655;1.0969645081675565;0.7619694090339743;0.11929917772735169;0.7711077188858251
43.651831;1.0910086426061556;0.8333507006513444;0.7636912839896236;0.11599224620681979;0.10630355813152165;1.0941049015300295;10.000085666363322;0.8334516548146785;1.0970419311258206;1.096964408375775;0.7619677687042701;0.1192992840582163;0.771109497077482
43.661831;1.0910099070291965;0.8333529685754266;0.7636901300492174;0.11599244152501671;0.10630367323460282;1.0941056111768797;10.000111475625815;0.8334506629335199;1.097038655899889;1.0969644159293936;0.7619661172146276;0.11929938882564478;0.7711113417687254
43.671831;1.0910112280502706;0.8333552083296117;0.7636889989396378;0.11599263827719153;0.10630379989749622;1.0941063739960377;10.000139219634656;0.8334496912332259;1.0970353567922548;1.0969645293740258;0.7619644518712584;0.11929949226635243;0.771113247502777
43.681831;1.0910125990398851;0.8333574175188534;0.763687888950708;0.11599283631908335;0.10630393761271677;1.0941071969951233;10.000168894103762;0.8334487461836086;1.0970320293795512;1.0969647470342834;0.7619627696980154;0.11929959446478759;0.7711152081647266
43.691831;1.0910140120618605;0.8333595944805059;0.7636867998883677;0.11599303569124964;0.10630408555999898;1.094108083902768;10.000200460798993;0.8334478346072117;1.0970286713688537;1.0969650674670095;0.7619610686440991;0.11929969537041572;0.7711172184927093
43.701831;1.091015458378766;0.8333617374869369;0.7636857326292511;0.11599323653296918;0.10630424268643415;1.0941090339765613;10.000233843210795;0.8334469629930245;1.0970252815201211;1.096965487272848;0.7619593482200178;0.11929979488254591;0.771119273788141
43.711831;1.0910169287322362;0.8333638439153485;0.763684688407474;0.11599343883878148;0.10630440791445035;1.0941100427840786;10.000268925252183;0.8334461375223123;1.09702185885289;1.0969659998259391;0.7619576085117624;0.11929989293599906;0.7711213682852197
43.721831;1.0910184131883889;0.8333659105381798;0.7636836690604298;0.11599364238081261;0.10630458046294185;1.0941111032486972;10.000305570001442;0.8334453642570012;1.0970184026253302;1.0969665975471035;0.7619558490701889;0.1192999895149788;0.7711234947240807
43.731831;1.0910199018305995;0.8333679344186675;0.7636826774876271;0.11599384678416183;0.1063047600395382;1.0941122064821924;10.000343651575397;0.8334446491350801;1.0970149120699908;1.0969672753093482;0.7619540684635886;0.11930008452069549;0.7711256460029753
43.741831;1.0910213861365863;0.8333699140890034;0.7636817170969918;0.11599405158387177;0.10630494676156296;1.094113342888944;10.000383072126175;0.833443997985849;1.097011386537516;1.0969680308534084;0.7619522641880168;0.11930017768589825;0.7711278176396043
43.751831;1.0910228594284728;0.8333718503964996;0.7636807902214214;0.1159942562091325;0.10630514091502331;1.0941145032225812;10.000423753291651;0.8334434164530687;1.0970078262880945;1.0969688623986753;0.7619504333080384;0.1193002687515466;0.7711300088431527
43.761831;1.0910243163796016;0.8333737464628718;0.7636798969229042;0.11599445996375224;0.10630534273876724;1.0941156790893274;10.00046561811106;0.8334429096862724;1.0970042324305804;1.096969766876219;0.7619485731948941;0.11930035769004815;0.771132221206332
43.771831;1.09102575306697;0.8333756073066668;0.763679035349766;0.11599466214844513;0.10630555232295338;1.0941168629924916;10.000508584566033;0.8334424824736237;1.097000605633707;1.0969707400075275;0.7619466817125208;0.11930044472506847;0.7711344567221915
43.781831;1.0910271673814733;0.8333774393640289;0.7636782028187865;0.11599486230722561;0.10630576958033479;1.0941180484172386;10.000552567155983;0.833442139842595;1.0969969451328567;1.096971777008727;0.7619447573638726;0.11930053022826817;0.7711367171291758
43.791831;1.0910285584123687;0.833379249649195;0.7636773965169553;0.1159950604538319;0.10630599427764474;1.094119229843413;10.000597473702902;0.8334418865776442;1.0969932490591736;1.0969728728921535;0.7619427989421589;0.11930061459264772;0.7711390041190602
43.801831;1.0910299255053173;0.8333810450425286;0.7636766138195354;0.11599525712617303;0.10630622616078562;1.0941204022239177;10.000643202806982;0.83344172551088;1.0969895153034102;1.096974022498635;0.761940804730785;0.11930069808354936;0.7711413191656794
43.811831;1.091031268409787;0.8333828322111358;0.7636758520141436;0.11599545312654817;0.10630646506939176;1.094121560596891;10.000689644746293;0.8334416568946575;1.0969857422253726;1.0969752209973598;0.7619387725641061;0.11930078073221057;0.7711436629844897
43.821831;1.0910325879688467;0.8333846181513439;0.7636751079454693;0.11599564915110464;0.10630671088143168;1.0941227006416083;10.000736684063602;0.8334416795719438;1.096981929439433;1.0969764647388427;0.7619367003580757;0.11930086235856088;0.7711460349740228
43.831831;1.091033886257936;0.8333864105028979;0.7636743784749993;0.11599584567431408;0.10630696335145122;1.0941238185743782;10.000784207428453;0.8334417922370141;1.0969780781708347;1.0969777513035717;0.7619345861086226;0.11930094271445264;0.7711484328911579
43.841831;1.0910351667912177;0.8333882160850729;0.7636736609973821;0.1159960430740055;0.1063072220550034;1.0941249096072025;10.000832111173308;0.833441994356224;1.0969741909540385;1.0969790787467666;0.7619324279326577;0.11930102162778738;0.7711508531317942
43.851831;1.091036435267727;0.8333900384968136;0.7636729535478992;0.11599624173404062;0.10630748648028468;1.094125967656689;10.000880299052511;0.8334422866657737;1.0969702721076546;1.0969804454702505;0.7619302242676529;0.11930109898227935;0.7711532915604724
43.861831;1.0910376994598412;0.8333918777283208;0.7636722548157682;0.11599644192650807;0.10630775614505461;1.0941269865192065;10.000928671775341;0.8334426700084742;1.0969663294964973;1.0969818510295564;0.7619279733033781;0.1193011745362525;0.7711557443522921
43.871831;1.0910389683849833;0.8333937316316558;0.7636715642117983;0.11599664359771399;0.10630803066517538;1.0941279596844904;10.000977120245238;0.8334431432919863;1.0969623755963165;1.0969832967739073;0.7619256719907463;0.11930124779111502;0.771158208237896
43.881831;1.0910402521603233;0.8333955966242341;0.7636708825982875;0.11599684639515354;0.10630830976199122;1.0941288790188457;10.001025531285233;0.8334437029200915;1.096958426229024;1.096984785496748;0.7619233160095636;0.11930131803200794;0.7711606800509166
43.891831;1.0910415615599378;0.8333974677158971;0.7636702134488205;0.11599704989216073;0.10630859317131112;1.0941297340967855;10.001073801414012;0.8334443436541562;1.0969544982654156;1.0969863208480783;0.7619209008478686;0.1193013844512405;0.7711631565240659
43.901831;1.0910429067889025;0.8333993391844143;0.7636695631714786;0.11599725370510937;0.10630888048678594;1.0941305123648368;10.001121849052083;0.833445059336908;1.096950608203066;1.0969879076335582;0.7619184227978326;0.11930144621746291;0.7711656350150077
43.911831;1.0910442968956566;0.8334012051188028;0.7636689400973226;0.11599745751587134;0.1063091711410144;1.0941312003590116;10.001169620093536;0.8334458434395425;1.0969467714914045;1.0969895518075985;0.7619158792330225;0.11930150245454375;0.7711681140560731
43.921831;1.091045739711059;0.8334030593432235;0.7636683526242072;0.11599766114587892;0.10630946457241128;1.094131785456551;10.00121708343325;0.8334466894561624;1.096943002464898;1.0969912585549033;0.7619132687109599;0.11930155224062432;0.7711705927297594
43.931831;1.091047242175495;0.8334048953164279;0.7636678071432516;0.1159978646368671;0.10630976031616558;1.0941322566546647;10.001264216290027;0.8334475901991937;1.0969393150489615;1.0969930298427908;0.761910591017204;0.11930159470369471;0.7711730701166057
43.941831;1.0910488115309882;0.8334067060542922;0.7636673066286933;0.11599806827794654;0.10631005795707678;1.094132604711532;10.001310992935943;0.8334485366991837;1.0969357235751618;1.0969948639385425;0.7619078466487256;0.1193016291234151;0.7711755457939315
43.951831;1.091050455767992;0.8334084846069065;0.7636668508512164;0.11599827251846836;0.10631035713043709;1.0941328227644562;10.001357384144782;0.8334495182920293;1.0969322434177011;1.0969967570008898;0.7619050359811846;0.11930165495718674;0.7711780198888256
43.961831;1.0910521821415173;0.8334102253518915;0.7636664376430168;0.11599847779077424;0.10631065754555392;1.0941329072205679;10.001403355577015;0.8334505234617182;1.0969288907039079;1.096998704811533;0.7619021584650308;0.11930167178632056;0.7711804919938614
43.971831;1.0910539949459168;0.833411924642393;0.7636660642704778;0.11599868446984046;0.10631095892636873;1.0941328583399854;10.001448865386754;0.8334515403860351;1.096925680564135;1.0970007037935776;0.7618992122647764;0.11930167928950502;0.7711829605656016
43.981831;1.091055894363228;0.8334135800389927;0.7636657287002854;0.11599889295425955;0.10631126090165767;1.0941326801632945;10.001493868471941;0.8334525575382812;1.0969226256706481;1.0970027519601957;0.7618961951797478;0.11930167729945362;0.7711854234436405
43.991831;1.0910578772140955;0.8334151892050299;0.7636654301001832;0.1159991036469165;0.10631156293966308;1.0941323799230318;10.001538322654755;0.8334535648714788;1.0969197363000747;1.0970048493456666;0.7618931063105447;0.11930166577032059;0.7711878784585385
44.001831;1.091059938654246;0.833416749308914;0.7636651688430415;0.11599931686430832;0.10631186440102375;1.0941319668536336;10.001582194063339;0.8334545550516864;1.096917020794667;1.0970069971147884;0.7618899469415832;0.11930164468363019;0.7711903236441273
44.011831;1.0910620733864946;0.833418256939873;0.7636649466711841;0.11599953274848428;0.10631216462069704;1.0941314501004864;10.001625456543692;0.8334555238319256;1.096914486126527;1.0970091961876507;0.7618867205526084;0.11930161409050355;0.7711927574727719
44.021831;1.0910642755253277;0.8334197086182442;0.7636647664248728;0.11599975117328579;0.10631246292549562;1.0941308375602081;10.001668079550827;0.8334564694689572;1.0969121395522483;1.0970114463058216;0.7618834328444348;0.11930157421148611;0.771195179295995
44.031831;1.0910665379361673;0.8334211016615711;0.763664631543446;0.11599997174267156;0.10631275858291295;1.094130136809321;10.001710013445752;0.8334573917962326;1.096909989995996;1.0970137459479787;0.7618800917238964;0.11930152545196886;0.7711975896923847
44.041831;1.0910688526078391;0.8334224347556527;0.7636645461104695;0.11600019392673312;0.10631305066312897;1.0941293559035035;10.001751184631853;0.8334582912234704;1.0969080470721009;1.0970160933015145;0.7618767069784271;0.11930146834710739;0.7711999905301689
44.051831;1.0910712115446042;0.8334237079053874;0.7636645148334896;0.11600041722481809;0.10631333796154697;1.0941285031239925;10.00179150185402;0.8334591679054996;1.0969063190342214;1.0970184873588165;0.761873289729529;0.11930140355833554;0.7712023846979131
44.061831;1.0910736075212972;0.8334249216685689;0.7636645422645453;0.11600064122202246;0.10631361911371653;1.09412758678943;10.001830860758806;0.8334600217641955;1.0969048117013875;1.0970209282369578;0.7618698516127781;0.1193013320219949;0.7712047752207866
44.071831;1.0910760350016993;0.8334260761820667;0.7636646317995122;0.11600086547683354;0.10631389275835694;1.0941266146368949;10.001869142523939;0.8334608532922033;1.0969035283613973;1.0970234169895743;0.7618664040135892;0.11930125511929239;0.7712071637897484
44.081831;1.0910784905322592;0.8334271709614508;0.7636647850773587;0.11600108940913542;0.10631415766858011;1.094125592040437;10.001906221137578;0.833461664386355;1.0969024704141919;1.0970259554070487;0.7618629573168857;0.11930117464807415;0.7712095498207515
44.091831;1.091080972117101;0.8334282055376218;0.7636650019289076;0.11600131238993543;0.10631441291275899;1.0941245207008812;10.001941982776007;0.8334624591826663;1.0969016387500568;1.097028545805906;0.7618595198900824;0.11930109255703976;0.7712119312743357
44.101831;1.091083478436795;0.833429179994389;0.7636652812731543;0.11600153391247091;0.10631465796811398;1.094123398886808;10.001976347023746;0.8334632446053248;1.0969010350656152;1.0970311905466776;0.7618560977956181;0.11930101061264506;0.7712143066785314
44.111831;1.0910860083359382;0.8334300946988064;0.7636656225557761;0.11600175367000931;0.10631489267231016;1.0941222221217133;10.002009278948933;0.8334640292672938;1.096900661857957;1.097033891219725;0.7618526956895165;0.11930093026287045;0.7712166761419943
44.121831;1.0910885601347398;0.8334309495745605;0.7636660261824096;0.11600197155029407;0.10631511702710797;1.0941209845624378;10.002040783164881;0.8334648209939055;1.0969005206687374;1.0970366474472886;0.7618493178879447;0.11930085276091615;0.771219040704229
44.131831;1.0910911307744569;0.8334317438637412;0.7636664923547628;0.11600218754103406;0.10631533097337689;1.094119681242816;10.00207088979458;0.8334656253591425;1.0969006098173253;1.0970394561085242;0.7618459690594932;0.11930077928103146;0.7712214018753416
44.141831;1.0910937149356;0.8334324764643688;0.763667019438365;0.1160024015771683;0.10631553431101422;1.0941183088101267;10.002099645441524;0.8334664459938859;1.0969009235703;1.0970423123861381;0.7618426542155501;0.1193007108077078;0.7712237620660992
44.151831;1.09109630424065;0.833433146179032;0.76366760359417;0.11600261348280955;0.10631572679069162;1.0941168642633725;10.002127104968995;0.8334672853783093;1.0969014531809618;1.0970452118110905;0.7618393782198405;0.11930064794900155;0.7712261249088797
44.161831;1.0910988879708698;0.833433752287927;0.7636682398963532;0.11600282301417486;0.10631590821149174;1.0941153443918261;10.002153326755224;0.8334681451942835;1.0969021883759595;1.0970481516748876;0.7618361461005595;0.11930059094615944;0.7712284953011125
44.171831;1.0911014561187447;0.8334342955171934;0.7636689233410223;0.11600302992891368;0.10631607843330305;1.0941137469410467;10.00217837252415;0.8334690258011916;1.096903118681773;1.0970511314512321;0.7618329638076591;0.11930053986603388;0.7712308793144058
44.181831;1.091104001920455;0.8334347779734766;0.7636696487081124;0.11600323404530118;0.10631623734387725;1.0941120716462465;10.002202302094126;0.8334699252785543;1.0969042348662117;1.097054151480919;0.7618298376658106;0.11930049471364837;0.7712332834844473
44.191831;1.0911065212864854;0.8334352022268432;0.7636704097819614;0.11600343518128896;0.10631638484211982;1.0941103202619715;10.00222516512084;0.8334708394996967;1.0969055299432335;1.0970572106682648;0.7618267730783118;0.11930045541975831;0.7712357135671949
44.201831;1.0911090110165398;0.8334355707842201;0.7636711990312838;0.11600363308445229;0.10631652089576281;1.0941084962267993;10.002246991531841;0.8334717634960704;1.0969069994999794;1.0970603057187374;0.7618237746448849;0.11930042188915463;0.7712381735447108
44.211831;1.0911114681856093;0.8334358860494524;0.7636720082871222;0.1160038275653026;0.1063166456214826;1.0941066041463074;10.002267785050725;0.833472692554605;1.0969086413053981;1.0970634315605692;0.7618208472724952;0.11930039405515638;0.7712406652165991
44.221831;1.091113889774109;0.8334361507851071;0.7636728299060164;0.11600401861885488;0.10631675928096912;1.094104649427126;10.002287532631918;0.8334736218709586;1.0969104537673324;1.0970665811880311;0.7618179961628692;0.11930037181940421;0.771243188536794
44.231831;1.0911162713681786;0.8334363686454387;0.7636736573750601;0.11600420628874933;0.10631686221278482;1.0941026375095348;10.002306221571807;0.8334745458143372;1.0969124338189775;1.0970697454140896;0.7618152260091294;0.11930035499275912;0.7712457427914854
44.241831;1.0911186067742429;0.8334365440313899;0.7636744848071203;0.11600439052269801;0.1063169547408101;1.0941005720182075;10.002323849489501;0.8334754586613692;1.0969145758630419;1.0970729129921375;0.7618125408064315;0.11930034333669297;0.7712483277620105
44.251831;1.091120890034812;0.8334366820574228;0.7636753058960424;0.1160045712544754;0.10631703706588062;1.0940984541347945;10.002340425326816;0.8334763561553191;1.0969168724782132;1.0970760705155527;0.7618099437983722;0.11930033668420886;0.7712509436126745
44.261831;1.0911231182177543;0.8334367894966763;0.7636761135506926;0.11600474848938204;0.10631710923188643;1.0940962843915658;10.002355958163358;0.8334772355883763;1.096919315630413;1.0970792027175633;0.7618074370887046;0.11930033503389299;0.7712535895366337
44.271831;1.0911252924462622;0.8334368752549017;0.7636769003571792;0.11600492221326728;0.10631717119360382;1.0940940641093513;10.002370446272792;0.8334780942093486;1.096921896932228;1.0970822944776641;0.7618050221446546;0.11930033846818887;0.7712562627172851
44.281831;1.0911274165363176;0.8334369492346898;0.7636776588494016;0.11600509227366035;0.10631722283437547;1.0940917953441889;10.002383887516533;0.8334789276122261;1.0969246069943162;1.097085333602999;0.7618027014627051;0.1193003469655832;0.771258958669292
44.291831;1.0911294953898376;0.8334370208566652;0.7636783814809965;0.11600525834596842;0.10631726386241129;1.0940894806782162;10.002396300161765;0.8334797293151773;1.0969274351340368;1.0970883116709453;0.761800479437541;0.11930036036303236;0.771261672202225
44.301831;1.0911315344659471;0.8334370981491885;0.7636790608270072;0.11600541995053563;0.10631729375461153;1.0940871232353913;10.002407728204831;0.8334804918129898;1.0969303705029951;1.0970912227062646;0.7617983616548699;0.11930037849396034;0.7712643978829473
44.311831;1.0911335392058092;0.833437187539698;0.7636796902284541;0.11600557651351967;0.10631731190031066;1.0940847270690333;10.00241822699463;0.8334812081238381;1.0969334034604732;1.0970940621591785;0.7617963537073449;0.11930040133482286;0.7712671302589478
44.321831;1.0911355140713608;0.8334372943861675;0.7636802647664731;0.11600572751282906;0.10631731778409835;1.0940822975934261;10.002427849506256;0.8334818724255599;1.096936525032313;1.0970968264910193;0.7617944602434648;0.11930042909713494;0.7712698643514954
44.331831;1.0911374625684644;0.8334374237188654;0.7636807813712844;0.1160058726353873;0.10631731104934833;1.0940798411387094;10.002436649460787;0.8334824799169482;1.096939725095305;1.097099511976833;0.7617926846516732;0.11930046219472613;0.7712725954520661
44.341831;1.0911393884881335;0.8334375809854744;0.7636812376883312;0.11600601176134122;0.10631729158802605;1.0940773639119146;10.002444690774963;0.8334830267592257;1.096942991774873;1.0971021137945376;0.7617910290766037;0.11930050102990085;0.7712753181785977
44.351831;1.0911412959251887;0.8334377723348374;0.7636816315589993;0.11600614475686165;0.10631725969201353;1.0940748711068458;10.00245204632353;0.8334835098855309;1.096946312556613;1.0971046266151023;0.7617894941477826;0.11930054578505145;0.7712780265434179
44.361831;1.0911431872867896;0.833438003811835;0.7636819616668142;0.11600627125631768;0.10631721608031008;1.0940723661865495;10.002458786194076;0.8334839262807859;1.0969496756336927;1.0971070454360197;0.7617880791104464;0.11930059643190709;0.7712807145462286
44.371831;1.0911450621903978;0.8334382803785824;0.7636822278762345;0.11600639056284388;0.10631716172639549;1.094069850762795;10.002464969503047;0.833484272216837;1.096953070568679;1.097109365739053;0.7617867827887729;0.11930065290131352;0.7712833756478429
44.381831;1.0911469180090716;0.8334386056974534;0.7636824309031321;0.11600650171918642;0.1063170976428381;1.0940673256534958;10.002470645578601;0.833484543302454;1.096956488649221;1.097111583932843;0.7617856041733464;0.11930071523582399;0.7712860021037373
44.391831;1.0911487497724308;0.8334389821188939;0.7636825719386323;0.11600660375732377;0.10631702481249974;1.0940647917535404;10.002475860254012;0.8334847356330636;1.096959923018116;1.0971136987442074;0.761784541710472;0.11930078361952104;0.7712885856993225
44.401831;1.0911505496821756;0.8334394110305849;0.7636826526299075;0.11600669596442775;0.1063169441809047;1.0940622495058039;10.002480660602801;0.8334848470167701;1.096963367922274;1.0971157122311965;0.7617835922528161;0.11930085827327619;0.7712911195606541
44.411831;1.0911523079073744;0.8334398939784996;0.7636826753128978;0.1160067779912533;0.10631685654764286;1.0940596982798847;10.002485087735717;0.8334848765893332;1.0969668174882414;1.0971176290213844;0.7617827509301771;0.11930093931046702;0.7712935994815366
44.421831;1.0911540137897127;0.8334404330654073;0.7636826430678817;0.11600684978589514;0.10631676245238063;1.0940571368910998;10.002489167684734;0.8334848229080202;1.0969702650514874;1.0971194544485443;0.7617820117922239;0.1193010266490014;0.7712960236752405
44.431831;1.0911556563729121;0.8334410301239464;0.7636825599551101;0.11600691142709406;0.10631666222098524;1.0940545652126275;10.002492917588615;0.8334846829064495;1.0969737034590226;1.0971211929911777;0.7617813686143032;0.11930111995343924;0.7712983915350256
44.441831;1.0911572252153146;0.8334416864288073;0.7636824313467682;0.11600696304039922;0.10631655608202256;1.0940519859433064;10.002496356995291;0.8334844530585269;1.0969771264054025;1.0971228474504313;0.7617808154885677;0.11930121859402201;0.7713007029606804
44.451831;1.0911587119351647;0.8334424035193354;0.7636822635043918;0.11600700484910663;0.10631644420878628;1.0940494048478981;10.002499510674909;0.8334841314639672;1.0969805292867256;1.0971244193085063;0.7617803472893302;0.11930132169579138;0.7713029588156332
44.461831;1.0911601109161466;0.833443184032662;0.7636820629965673;0.11600703719334161;0.10631632671651466;1.094046829257411;10.002502401973006;0.8334837187225773;1.0969839081296788;1.0971259103505107;0.7617799602385962;0.11930142827507813;0.7713051613694994
44.471831;1.0911614185413034;0.8334440319716394;0.7636818365826276;0.1160070604984048;0.10631620359471755;1.094044266552353;10.002505043499566;0.8334832171448919;1.096987258384282;1.0971273236493309;0.7617796517573611;0.11930153735936509;0.7713073140546546
