time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.481831;1.0911626326264134;0.8334449524037736;0.7636815908934895;0.11600707526558342;0.10631607464414658;1.0940417234804791;10.002507438076066;0.8334826301456694;1.0969905755179385;1.0971286628728651;0.7617794192679759;0.11930164800774871;0.7713094209097602
44.491831;1.0911637522536233;0.8334459507088358;0.7636813319972275;0.11600708208016455;0.10631593956522695;1.0940392054866805;10.002509589056768;0.8334819624390318;1.0969938562561796;1.0971299314929006;0.7617792590820223;0.11930175925201664;0.7713114855092726
44.501831;1.091164775965055;0.8334470323236102;0.7636810653535716;0.1160070816695161;0.10631579800550256;1.0940367157295843;10.002511501469765;0.8334812196422777;1.096997098917084;1.0971311326775353;0.761779166248941;0.11930187003231733;0.771313509876086
44.511831;1.091165699130285;0.8334482034087037;0.7636807958474359;0.11600707495899489;0.10631564943431167;1.0940342544577693;10.002513170327523;0.8334804074631592;1.097000303087906;1.0971322690462946;0.7617791352731623;0.11930197913564772;0.7713154945443975
44.521831;1.091166513309252;0.8334494706801584;0.7636805277410388;0.11600706298756872;0.10631549310479925;1.09403181920564;10.002514577460996;0.8334795314725589;1.0970034688531987;1.0971333425485577;0.7617791607262363;0.11930208515001092;0.7713174393929824
44.531831;1.0911672076219792;0.8334508396181967;0.7636802643913255;0.11600704674353136;0.10631532821062817;1.0940294058733717;10.002515700800275;0.833478596707149;1.0970065956861998;1.0971343552878818;0.7617792370185652;0.11930218651819838;0.7713193444797684
44.541831;1.0911677712830945;0.8334523131478511;0.7636800076323492;0.11600702703681974;0.10631515403428635;1.094027010410324;10.002516517804867;0.8334776068783183;1.0970096818481514;1.097135310577924;0.7617793580304145;0.11930228168858734;0.7713212104719681
44.551831;1.091168196320093;0.8334538921891251;0.763679757728346;0.1160070044366715;0.10631496999254178;1.0940246302867767;10.002517003518037;0.8334765649297973;1.0970127240307666;1.0971362134665201;0.7617795171112527;0.11930236922306801;0.7713230382285448
44.561831;1.0911684783570255;0.833455577147522;0.7636795144232346;0.11600697939457422;0.10631477568024152;1.0940222643417323;10.00251713233011;0.8334754749335499;1.0970157169887773;1.097137070686763;0.7617797070167749;0.11930244778330974;0.7713248281215092
44.571831;1.0911686156621963;0.8334573682413068;0.7636792783071796;0.1160069524926022;0.10631457090680708;1.0940199109542028;10.002516880317058;0.8334743430160132;1.097018654165185;1.097137889943532;0.7617799200127167;0.11930251611173007;0.7713265798021437
44.581831;1.0911686083641334;0.8334592638144023;0.76367905181362;0.11600692449015136;0.10631435560091483;1.0940175674595864;10.00251622454287;0.8334731766565115;1.0970215290241367;1.0971386793174698;0.7617801482592854;0.11930257308955053;0.7713282924239013
44.591831;1.0911684576393976;0.833461259080536;0.7636788394859574;0.11600689614702601;0.10631412965282201;1.094015232116114;10.002515142855593;0.8334719837524969;1.0970243361420418;1.0971394473027165;0.7617803840228345;0.11930261778208934;0.7713299652537707
44.601831;1.0911681642693494;0.8334633471603158;0.7636786471825228;0.11600686806757445;0.10631389285523185;1.0940129055209338;10.002513619490138;0.8334707726775004;1.0970270719105601;1.0971402027362425;0.7617806197413439;0.11930264942810226;0.7713315981477438
44.611831;1.0911677279762206;0.8334655210250693;0.7636784808329162;0.11600684061931821;0.10631364491587438;1.0940105897887824;10.002511651286893;0.8334695529219507;1.0970297342387885;1.097140954490919;0.7617808474612825;0.11930266738734517;0.7713331916991529
44.621831;1.0911671481616827;0.8334677747528655;0.7636783455579599;0.11600681390748689;0.10631338546390284;1.0940082872744454;10.00250924731899;0.8334683346182309;1.0970323216100384;1.0971417113536988;0.7617810576668804;0.11930267106757779;0.7713347472449629
44.631831;1.0911664245562003;0.8334701037189665;0.7636782451729408;0.11600678781169446;0.10631311402750739;1.0940059996594127;10.002506422942123;0.8334671269315757;1.0970348331433928;1.0971424817606974;0.7617812392865781;0.11930265993275702;0.7713362662649982
44.641831;1.0911655572792371;0.8334725042772374;0.7636781822231693;0.11600676200086227;0.10631282995614004;1.0940037272942034;10.002503193236308;0.8334659368701777;1.0970372688722574;1.0971432729075232;0.7617813812382102;0.1193026335935867;0.7713377490980966
44.651831;1.0911645470163702;0.8334749736508928;0.7636781583014995;0.11600673593360407;0.10631253236236764;1.0940014692405406;10.002499575323244;0.833464769079331;1.0970396286231752;1.0971440897876021;0.7617814737183658;0.11930259182625558;0.7713391934746446
44.661831;1.0911633954175293;0.8334775099306462;0.7636781737700993;0.11600670896210119;0.106312220212036;1.0939992235422111;10.002495598948673;0.833463626616117;1.0970419106973268;1.0971449348965507;0.761781508797704;0.11930253448309712;0.7713405938668674
44.671831;1.09116210511263;0.8334801119962711;0.7636782273249707;0.11600668052073829;0.10631189250121162;1.093996987085126;10.002491311867729;0.8334625120659634;1.0970441119400365;1.0971458084085892;0.7617814810332216;0.11930246136700122;0.7713419429346214
44.681831;1.0911606790627963;0.8334827792790481;0.7636783165708604;0.11600665024729696;0.10631154843054884;1.0939947556502843;10.002486770000809;0.8334614279076064;1.0970462288755993;1.09714670931659;0.7617813877390585;0.11930237215669832;0.7713432341124369
44.691831;1.0911591205533084;0.8334855110696391;0.7636784389529033;0.11600661789937848;0.1063111875716947;1.0939925246718156;10.002482014849981;0.8334603761664454;1.0970482588930177;1.0971476378436842;0.7617812283792897;0.11930226649274432;0.7713444630520564
44.701831;1.0911574338592864;0.8334883057292389;0.7636785919597716;0.11600658313746726;0.1063108098788094;1.0939902904255545;10.002477060456687;0.8334593579973847;1.0970502012169827;1.097148596728366;0.7617810033271425;0.11930214413424668;0.7713456273489917
44.711831;1.0911556237378308;0.8334911601771366;0.7636787732982272;0.1160065454882714;0.10631041554009264;1.0939880508589546;10.002471901416508;0.8334583735696994;1.0970520573406362;1.097149590395268;0.7617807130143092;0.11930200501711513;0.7713467253009246
44.721831;1.0911536948539289;0.8334940694072205;0.763678981384894;0.11600650459247866;0.10631000492329462;1.093985804988737;10.002466522012764;0.8334574223594675;1.0970538302003083;1.0971506241340174;0.7617803581193406;0.11930184924181768;0.7713477549871881
44.731831;1.091151652707848;0.8334970268730597;0.7636792157898823;0.1160064604398621;0.10630957868203827;1.0939835515052725;10.002460900143147;0.8334565037707736;1.0970555227780827;1.097151703061536;0.7617799399584964;0.11930167702589752;0.7713487144071391
44.741831;1.091149504285065;0.8335000264556114;0.7636794780236029;0.11600641335158403;0.10630913782943267;1.0939812885880298;10.00245501807649;0.83345561790431;1.097057137327103;1.0971528304411857;0.7617794603322207;0.11930148862038173;0.7713496019284772
44.751831;1.091147257544738;0.8335030641108693;0.7636797720572477;0.11600636376862802;0.10630868360278976;1.0939790148562745;10.002448873188749;0.8334547659217239;1.097058675257096;1.0971540077067323;0.7617789210623341;0.11930128424255386;0.7713504162418765
44.761831;1.0911449210046735;0.833506137752088;0.763680103427615;0.11600631204462755;0.10630821725450178;1.0939767294919112;10.002442477747522;0.8334539492551286;1.0970601374789903;1.0971552355012257;0.7617783238447198;0.11930106402446966;0.7713511561195159
44.771831;1.0911425038619187;0.8335092463944265;0.763680477656593;0.1160062583604198;0.10630773997130419;1.0939744310343413;10.002435850928537;0.8334531681103585;1.0970615250840008;1.09715651347496;0.7617776709085555;0.11930082799161386;0.7713518209936346
44.781831;1.0911400163769063;0.8335123888370057;0.7636808995576082;0.1160062026839055;0.10630725284912193;1.0939721163142502;10.002429011389209;0.8334524209079156;1.0970628397210376;1.0971578402221995;0.7617769659712381;0.1193005761196603;0.7713524120959658
44.791831;1.0911374699261982;0.8335155620348216;0.7636813738245322;0.11600614476205943;0.10630675689953771;1.093969780431165;10.002421979913132;0.8334517051628523;1.097064083213818;1.0971592144106153;0.7617762146412994;0.11930030837007664;0.7713529323142876
44.801831;1.0911348762455777;0.8335187609646233;0.7636819055618805;0.11600608424550891;0.10630625314587364;1.0939674173602747;10.002414790980128;0.8334510186962133;1.0970652568414203;1.097160635458042;0.7617754241241543;0.11930002465768841;0.7713533844643802
44.811831;1.09113224680824;0.8335219800923714;0.7636824992307486;0.11600602080653903;0.10630574270663819;1.0939650207767682;10.002407496257302;0.8334503598963693;1.097066360548218;1.097162102656164;0.7617746023947413;0.11929972489256634;0.7713537696746433
44.821831;1.091129592827721;0.8335252144068473;0.7636831569470137;0.11600595411683043;0.10630522681116598;1.0939625850550572;10.00240014748211;0.8334497271426131;1.097067392277501;1.09716361328205;0.7617737574703396;0.11929940908125573;0.7713540868390779
44.831831;1.091126924674437;0.8335284590067343;0.7636838783989763;0.11600588383168321;0.10630470679571007;1.0939601063385387;10.002392771933623;0.833449118996728;1.0970683486274577;1.0971651608985717;0.7617728973356898;0.1192990773243059;0.7713543334472128
44.841831;1.0911242508532801;0.8335317081935597;0.7636846623914331;0.11600580962260088;0.10630418404482309;1.0939575834290856;10.002385369162225;0.8334485352477191;1.0970692264936748;1.097166735516389;0.7617720300940968;0.11929872969879388;0.7713545078657058
44.851831;1.0911215780770533;0.8335349557431583;0.7636855080693046;0.11600573118411293;0.10630365988355252;1.0939550176446646;10.002377931035856;0.8334479771579365;1.0970700236436954;1.0971683260490406;0.7617711639150644;0.11929836616667652;0.771354610757626
44.861831;1.0911189118720603;0.8335381962106172;0.7636864151874143;0.1160056482213353;0.10630313551666382;1.0939524114125916;10.00237045987137;0.8334474468565094;1.0970707388147298;1.0971699226899272;0.7617703067176125;0.11929798662189212;0.7713546437675235
44.871831;1.091116256640555;0.833541425658737;0.7636873845153199;0.11600556043993512;0.10630261200105348;1.0939497675007785;10.002362976308936;0.83344694664561;1.0970713730827004;1.0971715174465082;0.761769465602225;0.11929759101173754;0.7713546076152413
44.881831;1.0911136162372268;0.8335446415374598;0.7636884183822922;0.11600546759751976;0.10630209019109912;1.0939470896302685;10.00235551522628;0.8334464781287109;1.0970719313715507;1.0971731038033459;0.761768646546666;0.11929717939253066;0.7713545018541714
44.891831;1.0911109955382148;0.8335478422057749;0.763689520230024;0.11600536959121202;0.10630157069389226;1.0939443829239743;10.002348100347378;0.8334460416122234;1.097072421681551;1.0971746767664299;0.7617678545602462;0.11929675192235618;0.7713543259817078
44.901831;1.0911084017041168;0.8335510261731224;0.7636906936821366;0.11600526644064106;0.10630105390506715;1.0939416538843942;10.00234071743908;0.8334456362732773;1.0970728521199788;1.0971762334212154;0.7617670932934153;0.1192963088697496;0.7713540802711407
44.911831;1.091105844398361;0.8335541914673752;0.7636919422711088;0.11600515818095226;0.10630054010682913;1.0939389101456987;10.002333319616318;0.8334452607738939;1.0970732289241716;1.0971777733943795;0.7617663640698861;0.1192958506176606;0.771353765310064
44.921831;1.0911033351896402;0.8335573356455839;0.7636932693909783;0.11600504479285641;0.1063000295275623;1.0939361591380568;10.002325857602276;0.8334449139160496;1.097073557207193;1.0971792987922155;0.7617656657996663;0.11929537765407798;0.7713533811254685
44.931831;1.091100886498728;0.8335604563081832;0.7636946782219698;0.11600492612018945;0.10629952234933586;1.0939334059073533;10.002318298174465;0.8334445950134841;1.0970738422058937;1.0971808133747243;0.761764996112735;0.11929489062032864;0.7713529267046194
44.941831;1.0910985103742283;0.8335635513855186;0.7636961717881733;0.11600480174774762;0.1062990187347689;1.0939306520702592;10.002310619625367;0.8334443038083807;1.0970740892132542;1.0971823211752623;0.7617643528688972;0.1192943903520792;0.7713524003032343
44.951831;1.091096217071991;0.8335666188116669;0.7636977525829504;0.11600467104921028;0.10629851888980277;1.0939278971695743;10.002302806485787;0.8334440399123374;1.0970743030520993;1.0971838260562163;0.7617637350468858;0.11929387775565697;0.7713518010795501
44.961831;1.0910940141222811;0.8335696560321181;0.7636994218879501;0.1160045333969672;0.10629802309695781;1.0939251410805961;10.00229485410553;0.8334438023633327;1.097074488102017;1.0971853323401264;0.7617631426352477;0.11929335356987475;0.7713511305663185
44.971831;1.0910919074040677;0.8335726595668241;0.763701179437938;0.11600438826995349;0.10629753168641466;1.0939223850595636;10.002286773068843;0.8334435896525276;1.0970746487090406;1.0971868449219877;0.7617625764364047;0.11929281826329888;0.771350392046266
44.981831;1.0910899035515689;0.8335756244591704;0.763703023497874;0.1160042352251841;0.10629704498549869;1.0939196312141994;10.00227859093169;0.8334433998291086;1.0970747893066641;1.0971883686416182;0.7617620381634498;0.11929227220788323;0.7713495889176897
44.991831;1.0910880109269145;0.833578544214459;0.7637049512092797;0.11600407388905085;0.10629656322440686;1.0939168822010867;10.00227034965774;0.8334432311754124;1.0970749138512164;1.0971899077681224;0.7617615297166823;0.11929171597124032;0.7713487239643526
45.001831;1.091086238268614;0.8335814118551034;0.7637069589194451;0.11600390406604388;0.1062960864172597;1.0939141420508178;10.00226209173991;0.8334430833033313;1.0970750245847085;1.0971914661657114;0.761761051531437;0.11929115043881318;0.7713477991422368
45.011831;1.0910845927486075;0.8335842210537205;0.7637090419978017;0.11600372584060999;0.1062956143608949;1.09391141676766;10.002253845627695;0.8334429572826051;1.0970751208808331;1.0971930470178146;0.7617606016107596;0.11929057670829228;0.7713468152978221
45.021831;1.0910830791124848;0.8335869659823616;0.7637111943264704;0.1160035395008968;0.10629514679214982;1.0939087137666068;10.002245625541425;0.8334428550408598;1.097075199240383;1.0971946511853687;0.7617601759498688;0.11928999597930393;0.7713457728334923
45.031831;1.0910816998593438;0.833589640465939;0.7637134086416153;0.11600334545065083;0.10629468357008598;1.093906041428109;10.002237435528313;0.8334427791242984;1.0970752546162372;1.0971962765171126;0.7617597694029774;0.11928940953624675;0.7713446727214158
45.041831;1.09108045598189;0.8335922377442977;0.7637156778999831;0.11600314429919213;0.10629422471255355;1.09390340893696;10.002229266899203;0.8334427327238616;1.0970752822342051;1.097197918874654;0.7617593762361744;0.11928881869814865;0.7713435160038913
45.051831;1.0910793482782284;0.8335947509380448;0.7637179962159143;0.11600293693017777;0.10629377029386314;1.0939008250055515;10.00222109877187;0.8334427196981821;1.09707527832696;1.0971995729590136;0.7617589910544553;0.11928822476072969;0.7713423029153462
45.061831;1.0910783784471063;0.8335971736293997;0.7637203585305238;0.11600272431687075;0.10629332038121896;1.093898296701628;10.002212901039233;0.8334427448062017;1.09707523942649;1.0972012328112997;0.7617586105135163;0.11928762905979319;0.7713410335786172
45.071831;1.091077549002325;0.8335995001113514;0.7637227598258665;0.11600250725568027;0.10629287508277029;1.0938958303686486;10.00220463369925;0.8334428140953329;1.0970751619058308;1.0972028920996209;0.7617582342162056;0.11928703306565873;0.7713397092927092
45.081831;1.091076862346166;0.8336017252875354;0.7637251949585264;0.11600228633256146;0.10629243465533683;1.0938934324683565;10.002196254971764;0.8334429350229015;1.0970750423857518;1.0972045441498277;0.7617578639769607;0.11928643836334427;0.7713383327726497
45.091831;1.0910763196599107;0.8336038444826419;0.7637276587782911;0.11600206210988726;0.10629199959213988;1.0938911083722238;10.00218773277679;0.8334431159639398;1.0970748777544763;1.0972061822932018;0.7617575028273113;0.11928584656152383;0.7713369076331913
45.101831;1.091075920304487;0.8336058533282108;0.7637301457278701;0.11600183531844116;0.1062915705897138;1.0938888617441447;10.002179042612301;0.8334433650702967;1.097074664301094;1.097207800242188;0.761757154584953;0.11928525916242691;0.7713354380554119
45.111831;1.0910756629049276;0.8336077480187881;0.7637326495003013;0.11600160690737842;0.1062911484077385;1.0938866961134495;10.002170165551941;0.8334436891153276;1.0970743973674206;1.09720939271502;0.7617568238990662;0.11928467739861641;0.7713339289696649
45.121831;1.091075547140522;0.8336095257414269;0.7637351633219942;0.1160013778850419;0.10629073375844143;1.0938846163993539;10.002161097301462;0.8334440934523217;1.0970740725728505;1.0972109563715178;0.7617565165936917;0.11928410225375886;0.7713323862812134
45.131831;1.0910755733563116;0.833611184272404;0.7637376803991411;0.11600114905977045;0.10629032726010895;1.0938826285671257;10.002151854318045;0.8334445828263383;1.0970736876844263;1.0972124898385724;0.7617562392375353;0.11928353469838418;0.7713308161608242
45.141831;1.091075740627173;0.8336127210899215;0.7637401945625282;0.11600092090713658;0.10628992938003336;1.0938807377160293;10.002142469490495;0.8334451614776506;1.097073243867106;1.0972139929237303;0.7617559975148621;0.11928297582416483;0.7713292237887202
45.151831;1.0910760456683637;0.8336141332184921;0.7637427009943393;0.11600069359398689;0.10628954037839948;1.0938789461530996;10.002132985731564;0.8334458327216542;1.0970727457073957;1.0972154661915048;0.7617557948954318;0.11928242684754664;0.7713276129576934
45.161831;1.091076482474725;0.8336154173009284;0.7637451961662833;0.11600046707774833;0.10628916032108586;1.0938772529687937;10.002123450683472;0.833446599095516;1.0970722002351334;1.0972169113537271;0.7617556324954363;0.11928188913425931;0.7713259866439393
45.171831;1.0910770426672947;0.8336165695609358;0.7637476771960497;0.11600024131185523;0.10628878915222438;1.0938756548710675;10.002113904076325;0.8334474624933503;1.0970716158224698;1.0972183318747835;0.7617555098606117;0.11928136413419502;0.7713243476102908
45.181831;1.0910777162461354;0.8336175863984103;0.7637501413887045;0.11600001643870306;0.10628842674929967;1.0938741469767446;10.002104361029945;0.833448423734396;1.097071001160425;1.0972197322451043;0.7617554261400525;0.11928085320437275;0.7713226983167945
45.191831;1.0910784917743923;0.8336184648720616;0.7637525860179282;0.11599979279970596;0.10628807288590718;1.093872722887052;10.00209480825711;0.8334494823619751;1.0970703639537922;1.097221115927049;0.7617553805807319;0.11928035752143377;0.7713210403859327
45.201831;1.0910793568889525;0.8336192020475506;0.7637550081962479;0.1159995709042922;0.10628772714719188;1.093871374589107;10.002085216660523;0.8334506371562445;1.0970697095665374;1.0972224839796365;0.7617553722564583;0.11927987812967891;0.7713193746032273
45.211831;1.0910802990679422;0.8336197944617535;0.76375740449104;0.11599935140874294;0.10628738895089272;1.0938700933472398;10.002075551660182;0.8334518866540291;1.0970690406234853;1.097223835426385;0.761755399789545;0.11927941599236894;0.771317701590759
45.221831;1.0910813054393922;0.83362023872565;0.7637597702322365;0.11599913499175062;0.1062870576711757;1.0938688712184534;10.002065770167965;0.8334532294602115;1.097068358284011;1.0972251688158006;0.7617554611489301;0.119278971952566;0.7713160227029762
45.231831;1.091082362620498;0.8336205318386968;0.7637620995389374;0.11599892220936019;0.1062867327068944;1.0938677016364273;10.00205581779603;0.8334546645717376;1.097067663611849;1.0972264834502152;0.7617555540330355;0.11927854662844807;0.7713143409450256
45.241831;1.0910834575911952;0.8336206707896934;0.7637643869267233;0.11599871341188271;0.10628641351257317;1.0938665791217832;10.002045632993653;0.8334561909133477;1.097066957461876;1.097227779456423;0.7617556770775616;0.11927814037549692;0.7713126612303663
45.251831;1.091084578648605;0.8336206529261292;0.7637666292779016;0.11599850877070417;0.10628609963295943;1.0938654990295953;10.002035153129942;0.8334578065833487;1.0970662406178762;1.0972290574619314;0.7617558307208501;0.11927775339962923;0.7713109893285465
45.261831;1.091085715914813;0.8336204769889057;0.7637688264220109;0.1159983083744559;0.10628579061830928;1.093864457606004;10.00202432095325;0.8334595090200062;1.0970655148834043;1.0972303181340626;0.7617560173076907;0.11927738596068559;0.7713093301988195
45.271831;1.0910868620333984;0.8336201434880316;0.763770980760164;0.11599811225035811;0.10628548594785436;1.0938634523451665;10.00201308831056;0.8334612952862626;1.0970647829705626;1.0972315616600838;0.7617562409181577;0.11927703852509833;0.7713076872469716
45.281831;1.0910880127667208;0.8336196542760772;0.7637730969370076;0.11599792044731787;0.10628518513557035;1.0938624817725902;10.002001422932885;0.8334631620961668;1.0970640470880986;1.0972327877898047;0.7617565068022178;0.11927671177349253;0.7713060629365279
45.291831;1.0910891672494993;0.8336190124107256;0.7637751814431976;0.11599773324702561;0.1062848878120164;1.0938615446760453;10.001989322280258;0.8334651060905786;1.0970633084666974;1.0972339958863915;0.7617568204806875;0.11927640653335145;0.7713044596652981
45.301831;1.091090328450312;0.83361822237585;0.7637772418136043;0.11599755119984678;0.1062845936911644;1.0938606401812807;10.001976815002827;0.8334671241076358;1.09706256837368;1.0972351843029156;0.7617571869983393;0.1192761236932267;0.771302880049838
45.311831;1.0910915028658401;0.8336172896596957;0.7637792854705006;0.11599737492585689;0.10628430254507859;1.0938597681675208;10.001963937756807;0.8334692130658985;1.0970618285897;1.0972363499729656;0.7617576104798899;0.11927586408498032;0.7713013269264518
45.321831;1.091092698319807;0.8336162203043007;0.7637813192472573;0.11599720492782216;0.10628401415648243;1.0938589287258396;10.001950710504353;0.8334713696087158;1.0970610905088733;1.0972374891211585;0.7617580937444396;0.11927562840366447;0.7712998036872493
45.331831;1.0910939211685802;0.8336150208686735;0.76378335007011;0.11599704144995579;0.10628372827258963;1.093858121145499;10.001937138345223;0.8334735900272289;1.0970603540531476;1.0972385985307163;0.7617586378109851;0.11927541716029949;0.7712983145355288
45.341831;1.0910951753987033;0.8336136980669612;0.763785385339988;0.11599688435469463;0.10628344466848058;1.0938573438540122;10.001923232055386;0.8334758703733364;1.097059616608137;1.0972396759843643;0.761759241662563;0.11927523061828692;0.7712968639145459
45.351831;1.091096463694844;0.833612258346632;0.7637874321662996;0.11599673319656645;0.10628316323207211;1.0938565956557307;10.001909013658924;0.8334782065266106;1.0970588732270081;1.0972407193441276;0.7617599025014525;0.11927506873898581;0.7712954556775955
45.361831;1.091097788087256;0.833610707314294;0.7637894960358111;0.11599658742080934;0.10628288392436483;1.093855876634304;10.00189449661491;0.833480594547196;1.097058119787776;1.0972417255153595;0.7617606163874738;0.11927493121231525;0.771294092776696
45.371831;1.0910991493661228;0.8336090488416765;0.7637915796603719;0.11599644641734375;0.10628260671165131;1.093855187851856;10.001879668906664;0.8334830313378461;1.097057355870809;1.097242690463804;0.761761379130814;0.11927481766257045;0.771292777356635
45.381831;1.0911005462530612;0.8336072850106223;0.7637936829685652;0.11599630952577278;0.106282331645184;1.09385453074857;10.001864498980714;0.8334855151364617;1.0970565837770045;1.0972436093029285;0.761762186990723;0.1192747278293248;0.7712915109450559
45.391831;1.0911019752274147;0.8336054168232787;0.76379580438107;0.11599617607897923;0.10628205899669275;1.0938539065770403;10.001848953657074;0.833488045490724;1.0970558055464648;1.0972444755237287;0.7617630368232248;0.11927466151207075;0.7712902945279748
45.401831;1.0911034308389256;0.8336034448448068;0.7637979420062312;0.11599604531693217;0.10628178923551984;1.0938533161065875;10.001833017091096;0.8334906228591114;1.0970550208761511;1.0972452809158666;0.7617639256497305;0.11927461845561083;0.7712891287242504
45.411831;1.09110490595449;0.8336013703689766;0.7638000938724614;0.11599591623765486;0.10628152285011469;1.0938527597750305;10.001816703910057;0.8334932480134984;1.097054226714039;1.0972460172792982;0.7617648496994398;0.1192745982719756;0.7712880145267307
45.421831;1.0911063927546432;0.833599196710692;0.7638022576383872;0.11599578763887404;0.10628126018498725;1.0938522380088287;10.00180006109596;0.8334959213010682;1.097053417840028;1.0972466784000772;0.7617658035721063;0.11927460038032404;0.7712869541040107
45.431831;1.0911078841920179;0.8335969291441191;0.7638044303074419;0.11599565835557389;0.10628100139476292;1.0938517520024686;10.001783164174881;0.8334986422246845;1.097052587110211;1.0972472608398285;0.7617667806576722;0.11927462410065638;0.7712859504759098
45.441831;1.091109374481666;0.8335945737263858;0.7638066080540332;0.11599552749480894;0.1062807465703511;1.093851304831348;10.001766104348247;0.833501409522543;1.0970517259336037;1.0972477634714268;0.7617677747236588;0.11927466885863135;0.7712850059985725
45.451831;1.0911108592825238;0.8335921361336357;0.7638087862500931;0.11599539459473568;0.10628049600560581;1.0938509024778051;10.001748963132863;0.833504221096205;1.0970508260475647;1.0972481860363945;0.7617687811296054;0.11927473426676832;0.7712841209894483
45.461831;1.0911123354075543;0.8335896213671684;0.7638109596692599;0.11599525972602577;0.10628025036297714;1.0938505546036807;10.001731799190104;0.8335070734741502;1.0970498811089238;1.0972485274173829;0.7617697968816762;0.11927482002380968;0.7712832937897515
45.471831;1.0911137985034407;0.8335870344819032;0.7638131224479545;0.11599512345912372;0.10628001059852214;1.0938502742709508;10.001714661079708;0.8335099615278124;1.0970488866774344;1.0972487845700976;0.7617708199045592;0.1192749257607583;0.7712825220553903
45.481831;1.0911152409528997;0.8335843809000175;0.7638152676351981;0.11599498672202783;0.10627977779017261;1.09385007609508;10.00169760307893;0.8335128792312723;1.0970478394564946;1.0972489523021318;0.7617718481319994;0.11927505098685308;0.7712818040786569
45.491831;1.0911166531285394;0.8335816655496585;0.7638173870883199;0.11599485068660556;0.10627955302168351;1.0938499738314;10.001680685520748;0.8335158209102828;1.0970467369342936;1.0972490238630577;0.761772879165184;0.11927519516411328;0.7712811395197963
45.501831;1.0911180258884632;0.833578892363085;0.7638194723205117;0.11599471660515613;0.1062793373130223;1.0938499793122798;10.001663963701334;0.8335187812362777;1.0970455770332614;1.0972489922708173;0.7617739107204714;0.11927535777955674;0.771280529275634
45.511831;1.0911193515954551;0.8335760648898969;0.7638215157283813;0.1159945855226434;0.10627913155813107;1.0938501033232608;10.00164747639212;0.8335217534602647;1.0970443573090263;1.0972488516146264;0.7617749411245721;0.11927553834892624;0.7712799748368554
45.521831;1.0911206244805247;0.8335731869990854;0.7638235116075364;0.1159944581172698;0.106278936504841;1.0938503566422861;10.001631242390173;0.8335247279608674;1.0970430747984086;1.0972485981910145;0.761775968968319;0.11927573644850317;0.7712794780342295
45.531831;1.0911218403542113;0.8335702634651878;0.7638254564993656;0.11599433481325036;0.10627875278832906;1.0938507498254875;10.00161527075965;0.8335276931641132;1.0970417269389743;1.0972482313292204;0.7617769924842076;0.11927595181668664;0.7712790404865947
45.541831;1.0911229952084993;0.8335673005513746;0.7638273483628986;0.115994215942247;0.10627858101055157;1.093851292510973;10.00159957502883;0.8335306377782631;1.0970403123495511;1.097247752641377;0.761778009991886;0.11927618435806409;0.771278662261734
45.551831;1.0911240843700099;0.8335643055373887;0.763829185163342;0.11599410179203765;0.10627842181974857;1.0938519930333441;10.00158416663167;0.8335335518820787;1.0970388310986114;1.0972471640197816;0.7617790206561743;0.11927643398354923;0.7712783414617964
45.561831;1.0911251027502555;0.8335612851953449;0.7638309638947856;0.11599399259105872;0.10627827587623533;1.093852858204429;10.00156903333234;0.8335364264034761;1.097037284381445;1.0972464662908847;0.761780024314344;0.11927670051857699;0.7712780747984906
45.571831;1.091126045240581;0.8335582451050052;0.7638326807434951;0.11599388850845788;0.10627814374476029;1.0938538932106159;10.001554134611375;0.8335392521602462;1.0970356730031272;1.097245659360334;0.761781021061535;0.11927698373380487;0.7712778576757546
45.581831;1.0911269071742722;0.8335551904064179;0.763834332129739;0.11599378967975682;0.1062780258711587;1.0938551016376619;10.00153941973912;0.8335420194973796;1.0970339960144815;1.0972447433170283;0.7617820110750335;0.11927728331779476;0.7712776844587022
45.591831;1.09112768512365;0.8335521263437118;0.7638359153144123;0.11599369613330479;0.10627792261493489;1.0938564857741584;10.001524850419546;0.8335447189707371;1.0970322510755257;1.0972437191706506;0.7617829944188397;0.1192775987788833;0.771277549958043
45.601831;1.0911283778632406;0.8335490579414131;0.7638374283711761;0.11599360762507084;0.10627783422154763;1.0938580465912133;10.001510413129921;0.8335473426250295;1.0970304352999207;1.0972425885586852;0.761783971032228;0.11927792938080299;0.7712774513495468
45.611831;1.0911289869106116;0.8335459897979851;0.7638388699384643;0.11599352362986097;0.10627776077358352;1.093859782418115;10.00149612214005;0.8335498845849463;1.0970285455059559;1.0972413531759677;0.7617849409618654;0.11927827416336209;0.771277388862137
45.621831;1.091129515557823;0.8335429261154735;0.7638402386506097;0.11599344354300069;0.10627770220690273;1.0938616878200615;10.001482019812382;0.8335523403381652;1.0970265783626905;1.0972400147729615;0.7617859045657602;0.11927863198479113;0.7712773646903092
45.631831;1.0911299664866352;0.8335398707555612;0.7638415327448316;0.11599336688075827;0.10627765837701697;1.0938637544246423;10.001468172163097;0.8335547055215418;1.097024530454909;1.0972385752895941;0.7617868626687754;0.11927900152476546;0.7712773817858543
45.641831;1.0911303405979742;0.8335368277767855;0.7638427504796215;0.11599329333814248;0.10627762910242636;1.0938659728403615;10.001454661796075;0.8335569754962284;1.0970223987093168;1.0972370361837835;0.7617878168851353;0.11927938137009775;0.7712774435814967
45.651831;1.091130638481944;0.8335338022610891;0.763843891216385;0.11599322270239111;0.1062776141018255;1.0938683349380696;10.00144158031175;0.8335591459921129;1.0970201817278984;1.097235397609561;0.7617887698940524;0.119279770271647;0.7712775539655423
45.661831;1.0911308625445093;0.8335308007739329;0.7638449563512595;0.11599315477158192;0.10627761284509794;1.093870835769759;10.001429013028563;0.8335612135846207;1.0970178805592967;1.0972336585928353;0.7617897250765344;0.11928016732214677;0.7712777173860972
45.671831;1.0911310176678601;0.8335278308820536;0.7638459491112034;0.11599308945312825;0.10627762448827918;1.0938734734510527;10.001417020992108;0.8335631753637438;1.0970154978768774;1.0972318178938887;0.7617906857453374;0.11928057181659135;0.7712779391010102
45.681831;1.0911311097905008;0.8335248993525873;0.76384687337422;0.11599302683300197;0.10627764795899092;1.0938762479278965;10.00140563533851;0.8335650292662149;1.097013037082608;1.0972298746395786;0.7617916549925875;0.11928098303752398;0.7712782247990282
45.691831;1.0911311441917424;0.8335220101713053;0.763847732733429;0.11599296696723317;0.10627768211954841;1.0938791609941445;10.001394861159964;0.8335667755252215;1.0970105023804768;1.0972278283404149;0.7617926364465061;0.11928140024861157;0.7712785792686506
45.701831;1.0911311262422012;0.8335191644150858;0.7638485303102729;0.1159929096621414;0.10627772593718506;1.0938822168561604;10.001384681620868;0.8335684168970604;1.0970078994337265;1.0972256786662242;0.7617936349359714;0.11928182275222007;0.7712790051895948
45.711831;1.0911310629465278;0.8335163621345448;0.7638492690811475;0.11599285450793115;0.10627777854710213;1.093885421644847;10.001375064122296;0.8335699571005261;1.097005236291629;1.0972234255528697;0.7617946559217383;0.11928224986249411;0.7712795033856977
45.721831;1.0911309626029386;0.8335136042521543;0.763849952287577;0.11599280103062055;0.10627783920933793;1.0938887822393868;10.001365967340458;0.8335713996389981;1.0970025239877954;1.0972210696255766;0.7617957041121469;0.1192826809094845;0.7712800742285738
45.731831;1.0911308344440132;0.8335108929511479;0.763850583337234;0.1159927487414497;0.10627790725102122;1.0938923050657896;10.001357345143376;0.8335727477204152;1.096999776652434;1.0972186126836436;0.7617967828413327;0.11928311530393998;0.7712807186311079
45.741831;1.0911306889279355;0.8335082309852441;0.763851165021882;0.11599269707326594;0.10627798197319875;1.093895994897641;10.001349149088915;0.8335740049941819;1.0969970113006493;1.0972160576292438;0.7617978944190444;0.11928355257084165;0.7712814374684507
45.751831;1.091130536691308;0.8335056208941604;0.7638516985953031;0.1159926454172725;0.10627806256998942;1.0938998537691422;10.001341331627506;0.8335751764625635;1.0969942467830307;1.0972134067127874;0.7617990404471893;0.11928399235717305;0.7712822301766421
45.761831;1.0911303867925475;0.8335030642062222;0.7638521836360929;0.11599259327958379;0.10627814814281247;1.0939038807847403;10.001333843892782;0.8335762681325664;1.0969915020536076;1.0972106592473951;0.76180022194664;0.11928443443877552;0.7712830946096493
45.771831;1.0911302462921797;0.8335005606943987;0.7638526188567408;0.11599254036518954;0.10627823777400738;1.0939080729204052;10.001326625515892;0.8335772858914876;1.0969887942132819;1.0972078116872208;0.7618014395090729;0.11928487868744064;0.7712840281040336
45.781831;1.091130121147196;0.8334981085698654;0.7638530030390565;0.11599248663980885;0.10627833060089549;1.093912425378304;10.00131960209269;0.8335782350777512;1.0969861367684153;1.0972048600958575;0.761802693522996;0.11928532495465113;0.7712850278190576
45.791831;1.091130017102698;0.8334957057375318;0.7638533356338725;0.11599243240070262;0.10627842584469918;1.0939169315215351;10.00131269992862;0.8335791206788105;1.0969835392473675;1.0972018026097046;0.7618039846682404;0.11928577289588926;0.771286090410968
45.801831;1.0911299401258368;0.8334933506525892;0.763853617096536;0.11599237816799053;0.10627852281975075;1.0939215841494858;10.001305864767987;0.8335799476596415;1.09698100875732;1.0971986400874705;0.7618053143819574;0.11928622190560792;0.7712872121204621
45.811831;1.0911298961001643;0.8334910421287552;0.7638538487659258;0.11599232443393447;0.10627862098863504;1.0939263773101342;10.001299066619755;0.8335807210423556;1.0969785529823597;1.0971953749974852;0.7618066850203347;0.11928667133033556;0.7712883887407002
45.821831;1.091129889803822;0.8334887792380016;0.7638540324276336;0.11599227146649368;0.10627872004394671;1.0939313061612068;10.001292287915897;0.8335814457752864;1.096976182302778;1.0971920105292223;0.7618080999567198;0.11928712082807606;0.7712896153990123
45.831831;1.0911299248611426;0.8334865616052584;0.7638541703196015;0.1159922192569775;0.10627881995680263;1.0939363654699903;10.00128550884997;0.8335821270129276;1.0969739085252956;1.0971885515976005;0.7618095635892255;0.1192875705231945;0.7712908869466105
45.841831;1.0911300048402777;0.8334843888749802;0.7638542650682744;0.11599216763770472;0.10627892094336096;1.0939415487978283;10.001278706061658;0.8335827705143066;1.0969717419529001;1.0971850066647642;0.7618110811423681;0.1192880208260405;0.7712921986492374
45.851831;1.0911301330250833;0.8334822590717185;0.7638543186427852;0.11599211641191297;0.10627902334202062;1.0939468486675374;10.001271869597078;0.8335833821216061;1.0969696898858063;1.097181387531597;0.7618126581927607;0.11928847221400184;0.7712935464423445
45.861831;1.0911303104918761;0.8334801676963295;0.7638543315896353;0.11599206530870486;0.10627912754384695;1.0939522570594022;10.001265022965763;0.8335839663749344;1.0969677563371794;1.0971777067648947;0.7618142999298821;0.11928892523411148;0.7712949265229067
45.871831;1.0911305353068907;0.8334781093515851;0.7638543036931882;0.11599201388928651;0.10627923405484044;1.093957765802265;10.001258227456082;0.8335845257862217;1.0969659424982272;1.0971739756628418;0.7618160103628296;0.11928938054936385;0.7712963348382649
45.881831;1.0911308042337666;0.8334760804821845;0.7638542354259859;0.11599196156182069;0.10627934348708647;1.093963367100604;10.001251574751409;0.833585061523965;1.09696424882604;1.0971702043239149;0.7618177915060468;0.11928983886139008;0.7712977670408474
45.891831;1.0911311145021458;0.8334740799707923;0.7638541291624544;0.11599190762692801;0.10627945640340748;1.0939690540655411;10.001245180038973;0.8335855740233873;1.0969626771523882;1.0971664027845602;0.7618196431878955;0.11929030083626842;0.7712992185245172
45.901831;1.0911314637465925;0.8334721075311619;0.7638539890341778;0.1159918513449825;0.10627957320894246;1.093974820654801;10.001239173191179;0.8335860623645505;1.0969612305886247;1.0971625815568782;0.7618215638330428;0.11929076709191203;0.7713006842523276
45.911831;1.0911318495083462;0.8334701627786402;0.7638538195101362;0.11599179210899647;0.10627969417636136;1.09398066094084;10.001233683866571;0.8335865231385807;1.0969599128555951;1.0971587507357203;0.7618235506180451;0.11929123816413521;0.7713021585790568
45.921831;1.0911322689662746;0.8334682451624877;0.7638536237430279;0.11599172960574371;0.10627981954158634;1.0939865677200544;10.001228830157542;0.833586949927782;1.0969587280618691;1.0971549187621166;0.7618255984700295;0.11929171444635611;0.771303635132174
45.931831;1.091132718571465;0.8334663528872536;0.7638534021409895;0.11599166378381798;0.10627994955056998;1.0939925308691878;10.00122471649541;0.833587333656276;1.0969576793097509;1.0971510921205374;0.7618276999320434;0.1192921961975608;0.7713051070371928
45.941831;1.0911331944204776;0.8334644820427826;0.7638531518196483;0.11599159473634489;0.10628008439577306;1.0939985367563783;10.001221429562788;0.8335876630421322;1.0969567675350267;1.0971472755579117;0.7618298465527251;0.11929268368113553;0.7713065674169596
45.951831;1.0911336930789461;0.8334626277125506;0.763852867240165;0.11599152275812259;0.10628022418620808;1.0940045696283822;10.001219033442359;0.8335879250766011;1.096955992853764;1.0971434722777174;0.7618320300228174;0.11929317729737725;0.7713080097822327
45.961831;1.0911342117523835;0.8334607859329669;0.7638525415411799;0.11599144848222358;0.10628036901328915;1.0940106135432737;10.001217579325106;0.8335881063761414;1.096955356362632;1.097139684877286;0.7618342423111197;0.1192936775078203;0.7713094286578321
45.971831;1.0911347479175328;0.8334589550307977;0.7638521681539654;0.11599137277269826;0.1062805189733946;1.0940166531747169;10.001217119290741;0.8335881947565184;1.0969548605717647;1.0971359170823467;0.7618364759591637;0.11929418461983496;0.7713108197529097
45.981831;1.0911352986752572;0.8334571359171089;0.7638517421938372;0.11599129645714804;0.1062806741540055;1.094022674484693;10.001217705458277;0.8335881793700539;1.0969545093229567;1.0971321743301394;0.7618387250087147;0.11929469864573178;0.7713121789579475
45.991831;1.0911358607064172;0.83345533160185;0.7638512612515929;0.11599122020745585;0.10628083469539763;1.094028665462608;10.001219381417766;0.8335880496769303;1.096954306888439;1.097128462672049;0.7618409856142748;0.11929521934266546;0.771313501748854
46.001831;1.0911364314943048;0.8334535464475319;0.7638507254149909;0.11599114453467174;0.1062810008803693;1.0940346148223041;10.00122217608981;0.8335877953289245;1.0969542564028933;1.0971247881463637;0.7618432552802383;0.11929574636872818;0.7713147836806016
46.011831;1.0911370097727118;0.8334517857037244;0.763850136468414;0.11599106976120727;0.10628117312246754;1.094040508792675;10.00122610446616;0.8335874070340968;1.0969543592464392;1.0971211573076025;0.7618455312111266;0.11929627936872039;0.7713160207989915
46.021831;1.0911375939539902;0.8334500556105006;0.763849496758552;0.11599099608730024;0.10628135188039407;1.0940463296672445;10.00123117931382;0.8335868764324152;1.096954615411791;1.097117577405528;0.7618478097207451;0.11929681798697123;0.7713172094772954
46.031831;1.0911381809285048;0.8334483632082225;0.7638488082267498;0.11599092383180268;0.10628153759723946;1.0940520580952673;10.001237419667467;0.8335861961400713;1.096955024300334;1.0971140558274657;0.7618500868029232;0.11929736193062751;0.7713183458307254
46.041831;1.091138767233213;0.8334467153283829;0.7638480715076226;0.11599085356254633;0.10628173062539582;1.0940576760810663;10.001244843274279;0.8335853616454421;1.096955585911685;1.0971105993086667;0.7618523582856697;0.11929791100017913;0.7713194251061024
46.051831;1.0911393511528447;0.8334451176819473;0.7638472853459342;0.11599078590775526;0.10628193115632281;1.0940631676632655;10.001253463257894;0.8335843723421598;1.096956301642987;1.0971072132474557;0.7618546198833085;0.11929846497625383;0.7713204417350025
46.061831;1.0911399333487397;0.8334435745440243;0.7638464474081217;0.11599072137799893;0.10628213925388409;1.0940685179223115;10.001263298837031;0.8335832302301321;1.0969571740000088;1.0971039017584214;0.7618568681896828;0.11929902347488779;0.7713213899597923
46.071831;1.0911405157056842;0.8334420888555424;0.7638455559979394;0.11599066045732928;0.10628235494514754;1.094073712264092;10.001274375772088;0.8335819382118955;1.096958206042218;1.0971006683982096;0.7618591018374867;0.11929958594976452;0.7713222644193023
46.081831;1.0911410998436515;0.8334406626814024;0.7638446108481536;0.115990603734833;0.10628257829704198;1.09407873707518;10.001286714106346;0.8335804987624243;1.0969594014229558;1.0970975166915387;0.7618613215124109;0.11930015184288649;0.771323060933937
46.091831;1.0911416867489143;0.833439297772195;0.7638436129722168;0.11599055187037988;0.1062828094533818;1.0940835807164508;10.001300321728372;0.8335789128604599;1.0969607641738253;1.0970944496916875;0.7618635287581872;0.11930072073912514;0.7713237773119196
46.101831;1.0911422772722104;0.8334379959012262;0.76384256445195;0.1159905054371372;0.1062830485776749;1.0940882332449344;10.001315194789807;0.8335771796503249;1.096962297897532;1.0970914688715265;0.7618657248051075;0.11930129238932126;0.7713244131839928
46.111831;1.0911428721255163;0.833436758810357;0.7638414686622066;0.11599046473235541;0.10628329572857996;1.0940926852838713;10.00133132624874;0.8335752972384122;1.0969640055695704;1.0970885738788605;0.7618679104249004;0.11930186660672672;0.7713249692863758
46.121831;1.0911434714709245;0.8334355876389116;0.7638403310725441;0.11599042964105942;0.10628355074301721;1.094096927319216;10.00134871774421;0.8335732639021162;1.0969658894518632;1.0970857631889246;0.761870086186687;0.11930244323775117;0.7713254470381664
46.131831;1.0911440750775043;0.8334344817891752;0.7638391595907618;0.11599039966100955;0.10628381315592116;1.0941009497672334;10.001367373238262;0.8335710785096344;1.09696794987993;1.097083034314739;0.7618722523368626;0.11930302226845568;0.7713258480301858
46.141831;1.0911446827640894;0.833433438332824;0.7638379638614677;0.11599037409155785;0.10628408225886493;1.0941047431832427;10.001387280353875;0.8335687403915395;1.0969701843678346;1.09708038359905;0.7618744087891353;0.11930360381967689;0.7713261733698773
46.151831;1.091145294368171;0.8334324531087743;0.7638367543700967;0.11599035225541719;0.10628435731401062;1.0941082983627806;10.001408404756361;0.8335662494451476;1.0969725886236414;1.0970778056798027;0.7618765551675132;0.11930418793785295;0.7713264237292067
46.161831;1.0911459100887169;0.8334315217076711;0.7638355417296642;0.1159903336471029;0.10628463772629737;1.0941116069017947;10.001430693960979;0.8335636062149865;1.0969751584726946;1.0970752928578145;0.7618786903374878;0.11930477444043157;0.7713266001754204
46.171831;1.0911465312481698;0.8334306390686066;0.7638343359254606;0.11599031794636383;0.10628492310036548;1.094114661946219;10.001454077560437;0.8335608116585314;1.0969778912250776;1.0970728355320343;0.7618808122253692;0.1193053629883273;0.771326704693463
46.181831;1.0911471593660145;0.8334297996645943;0.7638331458654793;0.11599030493338965;0.10628521324262209;1.0941174584273705;10.001478469205287;0.8335578671596637;1.0969807859368101;1.0970704233255084;0.7618829184740591;0.11930595320347616;0.7713267399819231
46.191831;1.0911477947033426;0.833428998432042;0.763831979245448;0.11599029443616889;0.10628550809883906;1.0941199928440215;10.00150377453527;0.8335547749996473;1.0969838426062686;1.0970680463398244;0.761885006925284;0.11930654464466665;0.7713267090607058
46.201831;1.0911484364459674;0.8334282306023463;0.7638308422300024;0.11599028631402816;0.10628580768143094;1.0941222629269256;10.001529899077415;0.8335515384355292;1.096987061036504;1.0970656966066248;0.7618870751581872;0.11930713673892766;0.7713266150713368
46.211831;1.0911490828917272;0.8334274908180886;0.763829739155673;0.11599028040092597;0.1062861120829827;1.0941242676684846;10.001556750999322;0.8335481611207628;1.0969904402472428;1.0970633683795592;0.761889119747309;0.11930772881322568;0.7713264617594985
46.221831;1.091149731464449;0.8334267731765551;0.763828672277382;0.11599027645352769;0.10628642155921218;1.0941260077716561;10.001584236649252;0.8335446472233488;1.0969939785703333;1.0970610571749948;0.761891136518446;0.11930832022997713;0.7713262542957189
46.231831;1.091150379599721;0.8334260721910525;0.7638276414899591;0.11599027412102622;0.10628673661291016;1.094127485810862;10.001612251052071;0.8335410026278416;1.0969976739632585;1.0970587594451573;0.761893121639871;0.11930891053878205;0.7713259991565555
46.241831;1.0911510252655439;0.8334253830554691;0.7638266448426634;0.11599027289621672;0.10628705803528635;1.0941287060638105;10.001640674183486;0.8335372357068789;1.097001524500457;1.0970564733902894;0.7618950717373763;0.11930949951276174;0.7713257034267469
46.251831;1.0911516668555707;0.8334247010439927;0.7638256796287844;0.11599027211529879;0.10628738687164663;1.094129674734748;10.001669380203852;0.8335333573109807;1.097005528491816;1.0970541995822007;0.7618969829081299;0.11931008708095829;0.7713253744241471
46.261831;1.0911523033402168;0.8334240216087999;0.7638247431210942;0.11599027101269227;0.10628772430653921;1.094130400332415;10.001698250246466;0.8335293805550197;1.0970096833442482;1.097051940495595;0.7618988507650448;0.11931067328427022;0.7713250191757083
46.271831;1.0911529345690312;0.8334233409335531;0.7638238333799575;0.1159902687605242;0.10628807148857952;1.0941308934279201;10.001727177927705;0.8335253203788585;1.0970139842851745;1.0970496996617765;0.7619006718863149;0.11931125818795374;0.7713246439022384
46.281831;1.0911535611723668;0.8334226556589769;0.7638229498244228;0.11599026452243281;0.10628842930721448;1.0941311658611357;10.001756068317956;0.8335211928823303;1.0970184246259382;1.0970474805138333;0.7619024448538805;0.1193118417431299;0.7713242538704213
46.291831;1.0911541839608736;0.8334219623645227;0.7638220924633609;0.11599025756944865;0.10628879824143211;1.0941312295209122;10.00178483592983;0.8335170142722931;1.097022997216153;1.097045284365452;0.7619041703901319;0.11931242381964376;0.7713238528326876
46.301831;1.0911548035915033;0.8334212574656547;0.7638212608782263;0.11599024741035538;0.10628917841365237;1.0941310947382679;10.00181340343327;0.833512799829453;1.0970276952952558;1.0970431095606705;0.7619058511569597;0.11931300434043578;0.7713234426054041
46.311831;1.0911554204735003;0.8334205370385316;0.7638204542983903;0.11599023381915614;0.10628956973640107;1.0941307690593172;10.001841701106756;0.8335085636268152;1.0970325122264766;1.0970409537411314;0.7619074906123973;0.11931358328211362;0.7713230239986681
46.321831;1.0911560338649937;0.8334197967350071;0.7638196720623909;0.1159902167544858;0.10628997197648063;1.0941302572241824;10.001869667908144;0.833504318287958;1.0970374413227826;1.0970388165721459;0.7619090913269811;0.11931416055758619;0.7713225978825075
46.331831;1.0911566416304848;0.8334190321849627;0.7638189138994855;0.1159901962732145;0.10629038474257511;1.0941295620684166;10.001897247016858;0.8335000741108884;1.0970424760265323;1.0970366997862866;0.7619106545876734;0.11931473580380518;0.7713221652467773
