time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.341831;1.091157241787001;0.8334182396078038;0.7638181801620844;0.11599017245442138;0.10629080747426563;1.094128685362835;10.001924375050049;0.833495838216945;1.097047609459829;1.0970346057864389;0.7619121810339791;0.1193153081750044;0.7713217272742708
46.351831;1.0911578328434637;0.8334174163965209;0.7638174715740111;0.11599014531340893;0.10629123944875003;1.0941276285942658;10.001950980330156;0.833491614486865;1.0970528328225109;1.0970325372628318;0.7619136713461137;0.11931587639751884;0.7713212854083682
46.361831;1.0911584122141507;0.8334165614444268;0.7638167885904317;0.11599011474038608;0.10629167980741985;1.0941263936452952;10.001976989402525;0.8334874046461341;1.0970581338611147;1.0970304980053764;0.7619151271888747;0.1193164390297659;0.7713208404543334
46.371831;1.0911589756285414;0.8334156752796873;0.7638161312896996;0.11599008053773069;0.10629212761646221;1.0941249825703616;10.002002326237458;0.8334832098501321;1.097063498032569;1.0970284936054282;0.7619165516277884;0.11931699460378987;0.7713203920770911
46.381831;1.0911595178804097;0.8334147605151179;0.7638154998318821;0.11599004254686397;0.10629258196939201;1.0941233972432531;10.002026908200762;0.833479031531828;1.0970689122805508;1.0970265307749292;0.761917947991421;0.11931754159268441;0.7713199399246863
46.391831;1.0911600335768104;0.833413822157202;0.7638148945228186;0.11599000073409248;0.10629304211414434;1.0941216394252538;10.002050647857034;0.8334748715603463;1.097074367015152;1.0970246151001868;0.7619193181230699;0.11931807841628973;0.7713194844706533
46.401831;1.0911605183886706;0.8334128669160122;0.7638143152057302;0.11598995518757114;0.10629350748432048;1.0941197099659006;10.002073455958229;0.8334707322098251;1.0970798542771647;1.0970227488556157;0.7619206616988066;0.11931860353573734;0.7713190265129714
46.411831;1.0911609708989203;0.8334119019741821;0.7638137609575336;0.1159899060713136;0.10629397757514139;1.0941176077935766;10.002095246863972;0.8334666158745859;1.097085365634278;1.097020931118145;0.7619219767978984;0.11931911553487667;0.7713185670817521
46.421831;1.09116139310329;0.8334109341545106;0.7638132301542419;0.11598985352655;0.10629445179829075;1.0941153306223572;10.00211594982182;0.8334625249077571;1.0970908918664168;1.0970191597954733;0.7619232605105035;0.1193196131475959;0.7713181078563027
46.431831;1.0911617890859966;0.8334099699075708;0.7638127202034628;0.1159897975446491;0.1062949294130564;1.0941128769355082;10.002135517926034;0.8334584618158525;1.0970964227079156;1.0970174333269467;0.7619245093285427;0.11932009521375701;0.7713176504017775
46.441831;1.091162163705465;0.8334090156463161;0.7638122278108426;0.11598973790503599;0.10629540952843596;1.094110247639791;10.00215392704784;0.8334544289008067;1.0971019467955494;1.09701575161762;0.7619257202153726;0.11932056059294097;0.7713171948854132
46.451831;1.0911625221270997;0.8334080774261685;0.7638117498654248;0.11598967419786096;0.10629589116492927;1.094107446315501;10.002171167387207;0.8334504269122768;1.0971074530659495;1.0970141161195763;0.7619268917931212;0.11932100810779603;0.7713167398622274
46.461831;1.0911628696529396;0.8334071603482621;0.7638112833626015;0.11598960593342307;0.1062963733329722;1.094104478291259;10.002187234169167;0.833446454176141;1.0971129317504011;1.0970125288495753;0.7619280242633089;0.11932143656035565;0.7713162830711272
46.471831;1.091163211512984;0.833406268683749;0.763810824824671;0.1159895326962452;0.10629685507828514;1.0941013500251862;10.002202120468972;0.8334425075384498;1.0971183737844155;1.0970109920699889;0.7619291184302104;0.11932184480505781;0.7713158224174896
46.481831;1.0911635522121081;0.8334054065191888;0.7638103707047205;0.11598945421347245;0.10629733547461881;1.09409806916915;10.002215813908245;0.8334385841181272;1.0971237702598209;1.0970095087033418;0.7619301748442632;0.1193222317774871;0.7713153560469471
46.491831;1.0911638944431648;0.8334045781999188;0.7638099184269553;0.1159893703417033;0.10629781357824178;1.0940946443973585;10.002228296278377;0.8334346821559879;1.0971291123338398;1.0970080811451903;0.7619311930510904;0.11932259644279239;0.7713148817858031
46.501831;1.0911642388784855;0.83340378818516;0.7638094672079376;0.11598928103096602;0.1062982884059154;1.0940910852272514;10.002239546433431;0.8334308008318028;1.0971343911452562;1.0970067091476747;0.7619321712993272;0.11932293778835586;0.7713143977682496
46.511831;1.0911645849218843;0.8334030408190628;0.7638090180959543;0.11598918625752744;0.10629875896465263;1.094087402854446;10.002249551176954;0.833426939624716;1.097139598230913;1.0970053892182114;0.7619331074100106;0.11932325487397871;0.7713139037951304
46.521831;1.0911649309320368;0.8334023405896458;0.7638085732656378;0.1159890859903894;0.10629922429459332;1.0940836109914687;10.002258315954784;0.8334230975519342;1.0971447261893552;1.0970041155745356;0.7619339995439356;0.11932354680080726;0.7713134014776485
46.531831;1.0911652740908193;0.8334016919952184;0.7638081354021763;0.11598898021241681;0.10629968348204291;1.0940797249794065;10.002265860795031;0.8334192729077694;1.0971497685979652;1.0970028813762074;0.7619348454053414;0.11932381265250283;0.7713128935023471
46.541831;1.0911656111480683;0.8334010980788322;0.7638077069896271;0.11598886888216117;0.10630013566642833;1.0940757599878586;10.002272210736662;0.8334154636300986;1.0971547191338007;1.097001679085605;0.7619356414179203;0.11932405153434575;0.7713123827394374
46.551831;1.0911659395991862;0.8334005588107232;0.7638072894437934;0.11598875179805222;0.10630058012204777;1.0940717303044836;10.002277395504889;0.8334116673426699;1.0971595708616337;1.0970005001989442;0.7619363835831114;0.11932426260677712;0.7713118711761422
46.561831;1.09116625782147;0.8334000708841532;0.7638068835820909;0.11598862846729781;0.10630101635847088;1.0940676499371935;10.002281452657325;0.8334078807673067;1.0971643163340112;1.0969993353785625;0.7619370687507517;0.1193244450491075;0.7713113596379171
46.571831;1.0911665644348387;0.8333996283736153;0.7638064912008317;0.11598849808599086;0.10630144410318158;1.094063532984022;10.002284430467622;0.8334040995423478;1.097168948293346;1.0969981743418156;0.7619376949779623;0.11932459805450019;0.7713108488178677
46.581831;1.091166857991584;0.8333992234528307;0.7638061157342443;0.115988359700403;0.10630186319271637;1.0940593931296094;10.002286388163629;0.833400319142984;1.0971734608323562;1.0969970053486298;0.7619382614762757;0.11932472084057731;0.7713103406815592
46.591831;1.0911671369742197;0.8333988472303915;0.7638057617863886;0.11598821246813991;0.10630227345496622;1.094055242741295;10.00228739135295;0.833396536202263;1.0971778503333887;1.0969958157740956;0.7619387683080586;0.11932481265966907;0.7713098386161515
46.601831;1.0911674006654422;0.8333984900268441;0.7638054344625522;0.11598805578320902;0.10630267463577814;1.0940510917383632;10.002287513780514;0.8333927490890112;1.0971821153206176;1.0969945939567405;0.7619392156641547;0.11932487291977653;0.7713093456292799
46.611831;1.0911676506887662;0.8333981411512908;0.7638051384072291;0.1159878892681379;0.10630306641830478;1.094046946978315;10.002286840987388;0.8333889578515657;1.0971862561342147;1.0969933303456727;0.7619396033314197;0.1193249013609104;0.7713088623799459
46.621831;1.0911678911169096;0.8333977896153062;0.7638048766002001;0.11598771276010136;0.10630344846799898;1.0940428127427362;10.00228546346678;0.8333851642494177;1.0971902748644946;1.0969920166986378;0.7619399308683514;0.11932489805268098;0.7713083872492431
46.631831;1.0911681270655587;0.8333974257458507;0.7638046500281143;0.11598752624663786;0.10630382041394605;1.094038691975305;10.002283462529482;0.8333813714043832;1.0971941746054357;1.0969906455272498;0.7619401982560248;0.11932486319621212;0.7713079180996704
46.641831;1.091168363889765;0.8333970421791658;0.7638044586266586;0.11598732978624264;0.1063041817891106;1.0940345876988415;10.002280894503018;0.833377582933946;1.0971979589271463;1.0969892111184691;0.7619404063213109;0.11932479696739491;0.7713074533196124
46.651831;1.0911686079068477;0.8333966334894721;0.763804302471725;0.11598712349768564;0.10630453197502143;1.0940305038327678;10.002277785946745;0.833373802909096;1.0972016328745553;1.096987709858426;0.7619405566672091;0.1193246995232632;0.7713069913868992
46.661831;1.0911688672400914;0.8333961951313412;0.7638041821437618;0.11598690761410141;0.10630487019253444;1.0940264450662864;10.00227414719202;0.8333700366694473;1.0972052039636635;1.0969861390737212;0.76194065145256;0.11932457120232433;0.7713065305296416
46.671831;1.0911691514732538;0.8333957227217336;0.7638040982722903;0.11598668252459177;0.1063051955723559;1.094022416075036;10.002269989043931;0.8333662911803379;1.0972086808789592;1.0969844960544213;0.7619406933564422;0.11932441287040267;0.771306068807904
46.681831;1.091169470693921;0.8333952116812859;0.7638040512705921;0.1159864486981524;0.10630550724341489;1.0940184207368544;10.002265327767269;0.8333625749309947;1.0972120711828142;1.0969827780433028;0.7619406861931801;0.11932422607716546;0.7713056036242771
46.691831;1.0911698345218617;0.833394657019521;0.7638040416373708;0.11598620656258667;0.10630580434377634;1.0940144619204581;10.002260179168156;0.8333588973786947;1.0972153815446501;1.0969809826567378;0.7619406356887493;0.11932401283752463;0.7713051311065612
46.701831;1.0911702512348247;0.8333940534462908;0.7638040702067114;0.11598595647909123;0.10630608601378337;1.0940105420661408;10.002254550416376;0.8333552675290905;1.0972186195672626;1.0969791083563518;0.7619405490722159;0.11932377529794722;0.771304646347697
46.711831;1.0911707274682168;0.8333933957489599;0.7638041379069023;0.11598569877565669;0.10630635147981883;1.0940066642413464;10.00224843515607;0.8333516930628;1.0972217935256894;1.0969771550881493;0.7619404338821757;0.1193235155512081;0.7713041441288693
46.721831;1.0911712689643942;0.8333926792039096;0.763804244934558;0.11598543371412239;0.10630660017085627;1.0940028326252185;10.002241814891317;0.8333481811619775;1.097224910685985;1.0969751246677852;0.7619402971711859;0.11932323566195219;0.7713036193768764
46.731831;1.0911718818974;0.8333918993845528;0.7638043901680838;0.11598516142988809;0.10630683175100743;1.0939990522925438;10.002234671097945;0.8333447395555382;1.0972279771393587;1.096973020679218;0.7619401450551597;0.11932293781591109;0.7713030672537321
46.741831;1.0911725733440867;0.8333910515991771;0.763804571788863;0.11598488200034038;0.10630704609678816;1.093995329153413;10.002227002453887;0.8333413762260122;1.0972309985906938;1.0969708484043423;0.7619399826039771;0.11932262437802933;0.7713024829396362
46.751831;1.091173350290505;0.833390131643167;0.7638047880522335;0.11598459562948397;0.10630724332529666;1.0939916699748033;10.002218833787682;0.8333380981019682;1.0972339799752435;1.0969686145018942;0.7619398142098202;0.11932229774507809;0.7713018614150021
46.761831;1.0911742181162325;0.8333891375877922;0.7638050370157065;0.11598430279315906;0.10630742380933378;1.0939880817974044;10.002210217323686;0.8333349099410199;1.0972369245608882;1.0969663257527034;0.7619396436143179;0.11932196011810808;0.7713011977935249
46.771831;1.0911751795104205;0.8333880705685532;0.763805316104265;0.11598400421508911;0.10630758808298506;1.0939845706898443;10.002201231706758;0.8333318146120393;1.097239833966913;1.0969639872741561;0.7619394735268511;0.11932161343603497;0.7713004878430133
46.781831;1.0911762338790552;0.8333869343698624;0.7638056224489751;0.11598370069440292;0.1063077367457998;1.093981140434252;10.00219197144157;0.8333288149639483;1.0972427084434013;1.0969616015376367;0.7619393059284889;0.1193212595462378;0.771299727620148
46.791831;1.0911773773036442;0.833385734622121;0.7638059534106715;0.11598339293237496;0.1063078704895558;1.0939777920603884;10.002182525782782;0.8333259156269943;1.0972455465134061;1.0969591689366207;0.7619391426479133;0.11932090032225252;0.7712989125861819
46.801831;1.0911786029739667;0.833384477824241;0.7638063063077966;0.11598308146330569;0.10630799019112856;1.0939745246996022;10.002172967469782;0.8333231232154125;1.0972483449029007;1.0969566892083569;0.7619389852155576;0.11932053749953733;0.7712980373366586
46.811831;1.0911799016289208;0.8333831702680354;0.7638066774506251;0.11598276674996144;0.10630809690020558;1.0939713371092612;10.002163365172756;0.8333204454288005;1.097251099462693;1.0969541631865765;0.7619388347251459;0.11932017248025412;0.7712970956129251
46.821831;1.0911812620398316;0.8333818169736898;0.7638070616732651;0.1159824493277593;0.10630819168954737;1.0939682289533883;10.002153796102673;0.8333178901571141;1.0972538060941952;1.0969515947373036;0.7619386925183426;0.11931980639563503;0.7712960805947057
46.831831;1.0911826715944495;0.8333804211790229;0.763807453129123;0.1159821298219207;0.10630827553950127;1.0939652013018883;10.00214432929098;0.8333154651345401;1.0972564617263865;1.0969489916527926;0.7619385610424094;0.11931944032446007;0.7712949859119484
46.841831;1.0911841170319412;0.8333789847642367;0.7638078467689238;0.11598180893319826;0.10630834937478562;1.093962256502193;10.002134997192647;0.8333131781866466;1.0972590653102157;1.0969463647768385;0.761938443528819;0.11931907540345378;0.7712938061748079
46.851831;1.0911855859539359;0.8333775091048728;0.763808239383313;0.11598148746970202;0.10630841418742429;1.093959398285507;10.002125792045623;0.8333110373430169;1.0972616173230216;1.0969437261919621;0.7619383428268306;0.11931871274312615;0.7712925365347666
46.861831;1.0911870682149418;0.833375995776474;0.763808629373327;0.11598116639163851;0.1063084710977135;1.0939566322601966;10.0021166815615;0.8333090505669895;1.0972641181541352;1.0969410872617051;0.7619382614451329;0.11931835329003869;0.77129117217557
46.871831;1.0911885550779685;0.8333744466852471;0.7638090156873918;0.11598084688423202;0.10630852127108145;1.0939539658164636;10.002107616345135;0.8333072254519749;1.0972665664377133;1.0969384580830288;0.7619382023587694;0.1193179978414792;0.7712897081707768
46.881831;1.0911900369324927;0.8333728637364385;0.763809397436324;0.11598053039674082;0.10630856572120778;1.0939514070050271;10.00209853060238;0.8333055687660124;1.0972689576854906;1.0969358495555717;0.7619381688726751;0.11931764724849923;0.7712881399037862
46.891831;1.0911915024134136;0.8333712485865825;0.7638097740480089;0.11598021853950816;0.1063086051435211;1.0939489631665407;10.002089345782391;0.833304086601174;1.0972712842012942;1.0969332751711711;0.761938164034153;0.11931730253754365;0.7712864633893106
46.901831;1.0911929398022748;0.8333696022022808;0.7638101449188384;0.11597991277391141;0.10630863992856726;1.0939466400537026;10.002079970657665;0.8333027852348772;1.0972735358816041;1.0969307495989282;0.7619381899115436;0.11931696474687256;0.771284674641666
46.911831;1.0911943390138528;0.8333679240847495;0.7638105091880724;0.11597961405671213;0.10630867028228003;1.0939444420290563;10.002070308126607;0.8333016706306091;1.0972757009642526;1.096928285903698;0.7619382469005415;0.11931663471108091;0.7712827690972779
46.921831;1.091195692438121;0.8333662118094927;0.7638108660185005;0.11597932274309079;0.10630869630112959;1.0939423731311009;10.00206027436192;0.8333007466941332;1.0972777669866265;1.096925894163299;0.7619383337686259;0.11931631304238353;0.7712807421187737
46.931831;1.0911969949613378;0.8333644612685183;0.7638112147624886;0.11597903874421583;0.10630871800283695;1.0939404372409025;10.002049801382311;0.8333000149710282;1.0972797216435373;1.0969235817597007;0.7619384482677565;0.11931600020891377;0.7712785897721898
46.941831;1.0911982431779963;0.833362668027657;0.7638115549924405;0.11597876177088874;0.10630873531731773;1.0939386372588589;10.002038819885417;0.8332994758996839;1.0972815537559177;1.0969213542072116;0.7619385883385159;0.11931569655206832;0.7712763093735167
46.951831;1.0911994334601252;0.8333608294184629;0.7638118864341024;0.11597849161189241;0.1063087480582269;1.0939369752104027;10.002027252996662;0.8332991293803789;1.097283254290859;1.0969192158278918;0.7619387535512359;0.11931540223357205;0.7712739001731646
46.961831;1.0912005610433875;0.8333589454926047;0.7638122087683753;0.11597822834123302;0.10630875598757752;1.0939354528525278;10.002015020709019;0.833298974312317;1.0972848156687773;1.0969171698911642;0.7619389453824542;0.11931511722004859;0.77127136386993
46.971831;1.0912016211626676;0.833357018211789;0.7638125216735104;0.11597797232483834;0.10630875894730785;1.093934071162083;10.002002038373599;0.8332990082810512;1.0972862302251862;1.0969152178177048;0.7619391662952881;0.11931484139688624;0.7712687048218084
46.981831;1.0912026100985273;0.833355050046058;0.7638128252931932;0.11597772408551713;0.10630875691035797;1.0939328296080109;10.001988213449275;0.8332992275960001;1.0972874899608767;1.09691335873362;0.7619394187855206;0.1193145746638342;0.7712659302278203
46.991831;1.0912035252897818;0.8333530429471273;0.7638131208397869;0.11597748417985862;0.10630874992830949;1.0939317263633608;10.001973446276557;0.8332996271893243;1.097288586578758;1.096911590032698;0.7619397047363425;0.11931431682697227;0.77126304980648
47.001831;1.0912043650083145;0.8333509987522487;0.7638134110182002;0.11597725316068923;0.1063087380662771;1.093930758485871;10.001957638778956;0.8333002003237715;1.0972895113595127;1.0969099073096473;0.7619400251169094;0.11931406740104061;0.7712600745594486
47.011831;1.0912051276754253;0.8333489211194798;0.7638137002201043;0.11597703161346848;0.10630872138304696;1.0939299215051146;10.001940711195953;0.8333009388015278;1.0972902560080504;1.0969083038324776;0.7619403797775367;0.11931382553535558;0.7712570148953919
47.021831;1.091205811730646;0.8333468166137792;0.7638139941077939;0.11597682014143854;0.10630869997697555;1.093929209534104;10.001922608845714;0.8333018339540428;1.0972908137188357;1.096906770561145;0.7619407668838072;0.11931359011934019;0.7712538791845235
47.031831;1.0912064161604471;0.833344693489487;0.7638142984460099;0.11597661919405386;0.10630867411630798;1.0939286168609337;10.001903288101046;0.8333028775198001;1.0972911798521994;1.0969052961804173;0.7619411826775188;0.11931335992149157;0.7712506741630357
47.041831;1.0912069407909852;0.833342559975898;0.7638146183124928;0.11597642890868684;0.10630864432599349;1.093928140091421;10.00188269847445;0.8333040620021915;1.0972913529329358;1.0969038679023388;0.7619416220063002;0.11931313360085752;0.7712474064592071
47.051831;1.0912073865975198;0.8333404239450113;0.763814958170698;0.1159762492136872;0.10630861131240026;1.0939277786501924;10.001860782859081;0.8333053810845282;1.0972913352437896;1.0969024743446094;0.7619420790122694;0.11931290973149006;0.7712440829988646
47.061831;1.0912077558271678;0.8333382934974612;0.7638153216892681;0.11597608010172603;0.10630857590458101;1.0939275336572636;10.00183749616574;0.833306830099076;1.0972911319495995;1.0969011088816423;0.7619425478531855;0.11931268696578329;0.7712407103243082
47.071831;1.0912080513022309;0.833336177180741;0.7638157110188788;0.11597592175704131;0.10630853905089627;1.0939274071858562;10.001812821468661;0.8333084059635104;1.0972907495958777;1.0968997703690675;0.7619430232918928;0.11931246417640197;0.7712372945072613
47.081831;1.0912082759312012;0.8333340837179561;0.76381612651474;0.11597577446897223;0.10630850163379708;1.0939274016957514;10.001786768252776;0.8333101066807823;1.097290195464179;1.0968984607020897;0.7619435006990167;0.11931224045981766;0.771233841782079
47.091831;1.091208433196037;0.8333320213192422;0.7638165672805463;0.11597563848456077;0.10630846421837288;1.0939275185391426;10.001759360718486;0.8333119309393455;1.0972894778951958;1.0968971817487445;0.7619439755960556;0.11931201502319559;0.7712303587015183
47.101831;1.0912085273889773;0.8333299966111182;0.7638170321759162;0.11597551386582707;0.10630842704777212;1.0939277572463508;10.00173063018458;0.8333138775290239;1.0972886059462925;1.0968959335328763;0.7619444430599007;0.11931178709048977;0.7712268515899936
47.111831;1.0912085628536747;0.833328014720831;0.7638175207531321;0.11597540041046978;0.10630839021277508;1.0939281167181343;10.001700609171971;0.8333159442979167;1.0972875877914356;1.0968947134430596;0.7619448978583613;0.11931155590635584;0.7712233263549036
47.121831;1.0912085431231673;0.8333260808199792;0.7638180337916971;0.11597529773942601;0.10630835378077562;1.0939285962520369;10.001669322876324;0.8333181275230817;1.0972864298194667;1.0968935163724711;0.7619453358207445;0.1193113207256844;0.7712197890336846
47.131831;1.0912084708702023;0.8333242006482939;0.7638185736787925;0.11597520550959438;0.10630831784414957;1.093929195555596;10.00163679026661;0.8333204223134565;1.0972851373348464;1.096892335118801;0.761945755101188;0.11931108079966572;0.771216246290014
47.141831;1.0912083485791595;0.8333223791102161;0.7638191444177426;0.11597512351637841;0.1063082824973545;1.093929914522938;10.001603036463228;0.8333228237130207;1.0972837157870827;1.096891160475327;0.7619461560541;0.11931083545283147;0.771212705664344
47.151831;1.0912081789057262;0.833320619170079;0.763819750821234;0.11597505155160787;0.10630824778249752;1.093930752707531;10.001568094616774;0.8333253272402713;1.097282171413884;1.0968899826171492;0.7619465396175192;0.11931058417884288;0.7712091758723907
47.161831;1.0912079644621733;0.8333189222566689;0.7638203974503159;0.11597498921260747;0.10630821366741007;1.0939317092531975;10.001531991941492;0.83332792777385;1.097280510798692;1.096888793804219;0.7619469056153416;0.11931032666017288;0.7712056666109806
47.171831;1.0912077077691;0.8333172887659278;0.7638210881504182;0.11597493582226111;0.10630818006444748;1.093932783821279;10.001494739819766;0.8333306182717942;1.0972787403931556;1.096887589583035;0.7619472529143451;0.11931006272198111;0.7712021875537526
47.181831;1.0912074111290366;0.8333157182856811;0.7638218262239574;0.1159748904063918;0.1063081468877305;1.093933977121796;10.001456338238032;0.8333333899592216;1.0972768666778137;1.0968863670524278;0.7619475804898581;0.11930979230101965;0.7711987472489786
47.191831;1.0912070762460124;0.833314210250547;0.7638226145178659;0.11597485177361162;0.10630811411493224;1.0939352905597244;10.001416784302144;0.8333362328824054;1.0972748962444037;1.0968851221951414;0.7619478875094987;0.11930951549559873;0.7711953525982912
47.201831;1.0912067042908287;0.8333127643337979;0.7638234550417685;0.11597481873160023;0.10630808179022803;1.0939367255467574;10.00137607489177;0.8333391358308186;1.097272836316111;1.0968838490244708;0.7619481731918815;0.11930923265421839;0.7711920088072254
47.211831;1.0912062959484272;0.8333113804915029;0.7638243482866056;0.11597479029872365;0.10630805001851973;1.0939382822143904;10.001334207016527;0.833342086625863;1.0972706956903253;1.0968825403311722;0.7619484372308526;0.11930894438079728;0.7711887192182416
47.221831;1.091205851252172;0.8333100594668924;0.7638252928686919;0.11597476584709342;0.10630801899062535;1.0939399581913565;10.001291181247435;0.8333450735121543;1.0972684840217002;1.0968811884324339;0.7619486796779305;0.11930865141378291;0.7711854851824826
47.231831;1.091205369940457;0.833308803145359;0.7638262866616238;0.11597474517045495;0.1063079889205353;1.0939417490351073;10.001247007738595;0.833348086958982;1.0972662100269832;1.0968797860695527;0.7619488996238889;0.11930835456778748;0.7711823064306901
47.241831;1.0912048516225947;0.8333076138516531;0.7638273286048722;0.1159747283969727;0.10630795989117639;1.0939436501741573;10.001201711103809;0.8333511208779847;1.097263881667562;1.0968783275321525;0.7619490937434586;0.11930805481218804;0.7711791814252448
47.251831;1.091204295188257;0.833306493284604;0.763828418795828;0.11597471584275913;0.10630793176543936;1.0939456586674992;10.001155331020291;0.833354172200965;1.0972615077638266;1.096876808551316;0.7619492565453938;0.11930775319726374;0.7711761074428966
47.261831;1.0912036987428613;0.8333054422773482;0.7638295576419493;0.11597470802204632;0.10630790416202002;1.0939477728110518;10.001107918196318;0.8333572389246806;1.0972590981275387;1.096875225026762;0.7619493822575789;0.119307450657784;0.7711730809936024
47.271831;1.091203061022125;0.8333044611002259;0.7638307460557273;0.11597470569407098;0.10630787643174677;1.0939499895233462;10.001059527579283;0.8333603185062847;1.0972566624819298;1.096873572299097;0.7619494658907832;0.11930714803691687;0.7711700984313824
47.281831;1.0912023828284712;0.8333035500057769;0.7638319855656621;0.11597470963742744;0.10630784770699382;1.0939523024053337;10.001010215555477;0.833363407289204;1.0972542100012004;1.0968718449305925;0.7619495028960307;0.1193068462347333;0.7711671559524559
47.291831;1.09120166671695;0.8333027103879781;0.7638332771927538;0.11597472029955487;0.10630781704353248;1.0939547022850757;10.000960041326975;0.8333665000577563;1.0972517490944396;1.0968700369276634;0.761949488826274;0.1193065462580139;0.7711642493990013
47.301831;1.0912009154404985;0.8333019452521179;0.7638346203102179;0.11597473774717504;0.10630778355459129;1.0939571794999183;10.00090906497469;0.8333695896640362;1.0972492871679194;1.096868143437114;0.7619494191414248;0.11930624921389545;0.771161375337424
47.311831;1.0912001305780892;0.8333012580438137;0.7638360127921331;0.11597476188212957;0.10630774648274874;1.0939597264456116;10.000857343240874;0.8333726675299223;1.097246831403423;1.0968661623535312;0.761949289061198;0.11930595630051467;0.7711585331343327
47.321831;1.0911993121943107;0.8333006512709975;0.7638374522094623;0.1159747926325308;0.10630770521777892;1.093962338541849;10.000804932553454;0.8333757253709076;1.0972443899088637;1.0968640935404856;0.761949093775202;0.11930566873439122;0.7711557258677364
47.331831;1.0911984591779202;0.8333001260124785;0.7638389366439333;0.11597483003413521;0.1063076592892373;1.0939650133707588;10.000751903538218;0.8333787571530467;1.0972419716881532;1.0968619374089348;0.7619488286938714;0.11930538754688431;0.771152959526363
47.341831;1.0911975697642653;0.833299682418749;0.7638404641295836;0.11597487417881434;0.10630760838907807;1.0939677501254346;10.000698349067479;0.8333817595605236;1.0972395855447286;1.0968596952836809;0.7619484896444851;0.11930511342379298;0.7711502417168109
47.351831;1.0911966426898967;0.8332993210069295;0.7638420314279005;0.11597492508279242;0.10630755235020464;1.0939705504338164;10.000644372398977;0.8333847310467508;1.0972372391466658;1.096857369572249;0.7619480733383573;0.11930484676543485;0.7711475805651454
47.361831;1.091195678038062;0.8332990437167607;0.7638436336602799;0.11597498260956299;0.10630749092469306;1.0939734184634848;10.000590073191393;0.8333876713383458;1.0972349390170382;1.0968549618971501;0.7619475776238154;0.11930458779089156;0.7711449839928693
47.371831;1.0911946765274128;0.8332988537525109;0.7638452649530735;0.11597504648964996;0.10630742354701153;1.093976358756682;10.000535542496477;0.8333905812002841;1.0972326909295005;1.0968524714796888;0.7619470007502601;0.11930433657882832;0.7711424593641046
47.381831;1.0911936385653414;0.833298754798441;0.7638469188999238;0.11597511643827009;0.1063073494226265;1.0939793737433088;10.00048086354295;0.8333934610875845;1.097230499829735;1.0968498957628774;0.7619463405584936;0.11930409316100397;0.7711400136130053
47.391831;1.091192564026503;0.8332987506384756;0.7638485887266052;0.11597519232250357;0.1063072678634906;1.0939824627351116;10.000426121462366;0.8333963101929315;1.0972283697943062;1.0968472328956893;0.761945594854068;0.11930385763357203;0.7711376535573196
47.401831;1.091191452087463;0.8332988445996108;0.7638502679297066;0.11597527421244028;0.10630717853806557;1.093985622184134;10.000371412567304;0.8333991271586275;1.0972263050730198;1.0968444838806908;0.7619447622212303;0.11930363017415412;0.7711353856358443
47.411831;1.0911903009704125;0.8332990384499187;0.7638519508595468;0.11597536226379707;0.10630708146012811;1.0939888464999943;10.00031683519726;0.8334019106063121;1.0972243111020994;1.0968416523973643;0.7619438424402202;0.11930341099724197;0.7711332157489929
47.421831;1.0911891076255034;0.8332993323915597;0.7638536322995991;0.11597545657628605;0.10630697680781792;1.0939921287358445;10.000262466786864;0.8334046586432282;1.09722239388684;1.0968387435864388;0.761942836607441;0.11930320032423683;0.7711311494233892
47.431831;1.0911878677569515;0.8332997262139528;0.763855306500349;0.11597555711244387;0.10630686480895446;1.0939954616584193;10.00020834651975;0.8334073687647484;1.0972205589805937;1.096835763502065;0.7619417467624986;0.1193029984259397;0.7711291908189741
47.441831;1.0911865767056343;0.8333002194216608;0.7638569666862955;0.11597566368505842;0.10630674572021169;1.093998839144351;10.000154475254103;0.8334100386530955;1.0972188111569061;1.0968327188655678;0.7619405752474361;0.11930280573779008;0.7711273414022493
47.451831;1.0911852306644316;0.8333008105974461;0.7638586054622055;0.11597577603937781;0.10630661980737122;1.0940022560074043;10.000100832538065;0.8334126668171177;1.0972171537321345;1.0968296168331495;0.7619393245654072;0.11930262287918074;0.7711256004480335
47.461831;1.0911838277640946;0.8333014974381477;0.7638602158563575;0.11597589402351102;0.10630648737548878;1.0940057063374635;10.000047402272925;0.8334152524158005;1.0972155877065317;1.096826465071139;0.7619379979031836;0.11930245049067581;0.7711239666904461
47.471831;1.0911823686396613;0.8333022767665189;0.7638617919056422;0.11597601772152484;0.10630634878934263;1.094009182133306;9.999994194935912;0.833417795306181;1.097214112397901;1.0968232719841093;0.7619365996158177;0.11930228909816805;0.7711224392853596
47.481831;1.0911808559881966;0.8333031445147533;0.7638633281677812;0.11597614736011258;0.10630620439700851;1.0940126729146278;9.999941250393746;0.8334202971745671;1.097212727788179;1.0968200463243427;0.7619351349470929;0.11930213917544298;0.771121018002272
47.491831;1.0911792932912991;0.8333040965421288;0.7638648191667525;0.1159762830923962;0.10630605451463959;1.0940161668669413;9.999888621097298;0.8334227625326457;1.0972114365097296;1.0968167957554993;0.7619336093775054;0.11930200125920593;0.7711197034473278
47.501831;1.0911776839667686;0.8333051291371442;0.7638662597734871;0.11597642492713302;0.10630589954265131;1.0940196530853632;9.99983635871631;0.8334251984356809;1.0972102435010114;1.0968135257214269;0.7619320284035975;0.11930187591080747;0.7711184969757384
47.511831;1.0911760323944573;0.8333062384511449;0.7638676462625003;0.11597657276108786;0.1063057400484111;1.0940231224246402;9.99978451377553;0.8334276133205643;1.0972091538538682;1.0968102398359727;0.7619303974946461;0.11930176362650793;0.7711173996413108
47.521831;1.0911743452867237;0.8333074204082417;0.7638689770584015;0.1159767263535906;0.1063055767110123;1.09402656647592;9.99973313634015;0.8334300160532533;1.0972081714827218;1.096806940853743;0.7619287213408706;0.11930166481806373;0.7711164112777192
47.531831;1.0911726308074785;0.8333086715170788;0.7638702524775041;0.11597688526558558;0.1063054101636611;1.0940299768496835;9.999682272879959;0.8334324157393977;1.0972073001545113;1.0968036314096683;0.7619270030669099;0.11930157976201144;0.7711155308888529
47.541831;1.091170896513268;0.8333099891981282;0.7638714736752713;0.11597704892884285;0.10630524085178072;1.0940333454036293;9.99963196519455;0.8334348214027512;1.0972065447446766;1.096800314309147;0.7619252453118361;0.1193015085352168;0.771114757717022
47.551831;1.0911691484338342;0.8333113713918969;0.7638726416023576;0.11597721683954197;0.10630506902028715;1.0940366645259427;9.99958225158918;0.8334372410525888;1.0972059105555456;1.0967969924197916;0.7619234522679014;0.11930145095970249;0.7711140921200935
47.561831;1.0911673910699249;0.833312816281087;0.763873756477728;0.11597738858820264;0.10630489481387287;1.0940399268203773;9.999533162727356;0.8334396812149828;1.097205401980088;1.0967936687305855;0.7619216297266709;0.11930140654203655;0.7711135356807113
47.571831;1.0911656272989878;0.8333143222787821;0.763874817794673;0.11597756371693903;0.10630471837356356;1.0940431248440612;9.999484712671038;0.8334421478062137;1.0972050222284864;1.0967903463925692;0.7619197832802129;0.11930137462084339;0.7711130901627449
47.581831;1.0911638583781025;0.8333158878773176;0.7638758249360145;0.1159777416658187;0.10630453986057024;1.0940462522010599;9.999436899915354;0.8334446480204952;1.0972047742176805;1.0967870289561399;0.7619179169164425;0.11930135464494734;0.7711127566302028
47.591831;1.091162084363196;0.8333175116319324;0.7638767781412705;0.11597792185296386;0.10630435945701645;1.0940493045738564;9.999389720458248;0.8334471913010183;1.0972046615771882;1.0967837211203184;0.7619160324241016;0.11930134616055459;0.7711125362692288
47.601831;1.0911603052418166;0.8333191926438357;0.7638776789427242;0.11597810379220498;0.1063041773628;1.0940522785037967;9.999343173805322;0.8334497878854218;1.0972046884469095;1.0967804290724779;0.761914129062694;0.1193013485962189;0.7711124316050899
47.611831;1.0911585226162746;0.8333209308388537;0.763878529509652;0.11597828713845315;0.10630399375358175;1.0940551692447262;9.999297258234703;0.8334524468165349;1.097204858153683;1.0967771602925391;0.7619122039577507;0.11930136120987107;0.7711124458125675
47.621831;1.0911567400182671;0.8333227263083633;0.7638793318476963;0.1159784716653697;0.10630380877479281;1.094057970077278;9.999251971937214;0.8334551754449554;1.0972051717888485;1.0967739234425904;0.7619102536912292;0.11930138313612432;0.771112580391577
47.631831;1.091154961346475;0.833324577631537;0.7638800882198592;0.11597865724384833;0.10630362261489772;1.094060673297325;9.999207320033884;0.8334579795871242;1.097205627601255;1.096770727959869;0.7619082759287918;0.11930141340977009;0.771112833484761
47.641831;1.091153189692478;0.8333264804133877;0.7638808018709108;0.11597884376572412;0.10630343554867534;1.094063271559823;9.999163311854174;0.8334608635144818;1.0972062214418399;1.0967675828676189;0.7619062696015705;0.11930145108632373;0.7711132001831931
47.651831;1.0911514271557525;0.8333284277371438;0.7638814765298368;0.11597903105879408;0.10630324786623194;1.0940657584552291;9.999119950515432;0.8334638294932263;1.0972069474349742;1.096764495529154;0.7619042338776585;0.11930149543678253;0.7711136739228857
47.661831;1.0911496747542535;0.8333304117975135;0.7638821155213936;0.11597921893225101;0.1063030597517221;1.0940681284735598;9.999077228450325;0.8334668767297456;1.0972077983085355;1.0967614717625278;0.7619021669163372;0.11930154593368542;0.7711142475951761
47.671831;1.091147932550161;0.833332424845743;0.7638827218218328;0.11597940727400835;0.10630287123659397;1.094070376756024;9.999035131181385;0.833470001146052;1.0972087654739444;1.096758517037095;0.761900065329314;0.11930160203815933;0.7711149140385676
47.681831;1.091146199756993;0.8333344593868115;0.7638832987022928;0.11597959601661514;0.10630268223843634;1.0940724986608694;9.998993639499401;0.8334731966753234;1.0972098392925946;1.0967556365392606;0.7618979250292435;0.11930166322970842;0.7711156661915589
47.691831;1.0911444744790306;0.8333365083043662;0.7638838499800842;0.11597978498317406;0.10630249262828732;1.094074489718273;9.99895272106796;0.8334764562327627;1.0972110095146796;1.0967528342246717;0.7618957426353716;0.11930172934140536;0.7711164973965344
47.701831;1.091142753406195;0.8333385648340951;0.7638843799113539;0.11597997379687415;0.10630230226106355;1.0940763461663332;9.998912321284774;0.8334797712604073;1.0972122655495573;1.0967501127513517;0.7618935165158238;0.11930180070392979;0.7711174014417318
47.711831;1.0911410316602026;0.8333406223518918;0.7638848932607148;0.11598016198724444;0.1063021109614532;1.0940780653073863;9.99887237072303;0.8334831312621893;1.097213597296107;1.0967474739634868;0.7618912473614119;0.11930187788033922;0.771118371790122
47.721831;1.0911393028784888;0.8333426740333079;0.7638853951552325;0.11598034916726822;0.10630191857086159;1.0940796454122264;9.9988328067628;0.833486524325259;1.097214996333143;1.0967449191061192;0.7618889373826201;0.11930196132660685;0.7711194009373399
47.731831;1.0911375598225022;0.8333447122461564;0.7638858904305835;0.11598053507537556;0.1063017250681128;1.0940810852508194;9.998793591686816;0.833489937239383;1.0972164559912085;1.0967424490313482;0.7618865884160433;0.11930205129328308;0.7711204803250672
47.741831;1.0911357956422665;0.8333467279182505;0.7638863833957698;0.1159807195354394;0.10630153068263905;1.0940823834089346;9.998754711827283;0.8334933547061525;1.0972179703159852;1.0967400648381695;0.7618842011077841;0.1193021478891763;0.771121600103906
47.751831;1.0911340051474199;0.8333487103551357;0.7638868782386847;0.11598090242213718;0.10630133592963428;1.0940835381028675;9.998716157275561;0.8334967594426621;1.0972195331647336;1.096737768969487;0.7618817756016134;0.11930225111231725;0.7711227487981066
47.761831;1.0911321857543137;0.8333506476233725;0.7638873792635105;0.11598108361433;0.10630114151639714;1.0940845475690102;9.998677903873523;0.8335001334361195;1.0972211385002284;1.096735565682608;0.7618793122353062;0.11930236089400441;0.7711239136382999
47.771831;1.0911303380108295;0.8333525271832145;0.7638878905183837;0.11598126297148036;0.10630094817243008;1.094085410358785;9.998639917282803;0.8335034592074062;1.0972227816107825;1.0967334601966765;0.7618768116005177;0.11930247720444091;0.7711250815061511
47.781831;1.0911284646667938;0.8333543368180929;0.7638884148254812;0.11598144034799301;0.10630075652270392;1.0940861254243393;9.998602167424984;0.8335067209562452;1.0972244595654634;1.0967314577677225;0.7618742746167823;0.11930260009675732;0.7711262397699377
47.791831;1.0911265688596088;0.8333560655286357;0.7638889527951115;0.11598161565442265;0.10630056703993263;1.0940866920548875;9.99856463447671;0.8335099054134243;1.0972261700542034;1.0967295635868166;0.7618717028595438;0.11930272969357206;0.7711273769608623
47.801831;1.091124653407648;0.8333577034698281;0.7638895024817969;0.11598178893411482;0.10630038004544907;1.0940871095917941;9.998527311953227;0.8335130021487285;1.097227909671594;1.096727782470888;0.7618690988155584;0.11930286615517784;0.7711284830214031
47.811831;1.0911227208836352;0.8333592415152993;0.7638900599467864;0.11598196032002465;0.10630019579592073;1.094087377380913;9.998490210516998;0.8335160036720937;1.097229673448053;1.0967261182841912;0.7618664661350694;0.1193030095821871;0.7711295487598748
47.821831;1.0911207730386596;0.8333606708986457;0.7638906201753642;0.11598212996344877;0.10630001460661775;1.094087495302377;9.99845335583958;0.8335189054587291;1.0972314563060441;1.0967245744361727;0.7618638095928876;0.11930315992539077;0.7711305653374756
47.831831;1.0911188098602116;0.8333619823752123;0.7638911772014403;0.11598229812681263;0.10629983684001555;1.094087464215229;9.998416788040759;0.833521705758908;1.0972332551328665;1.0967231549353411;0.761861134325662;0.1193033170225665;0.7711315241710234
47.841831;1.0911168293850837;0.8333631660307554;0.7638917240856289;0.1159824651894494;0.10629966280116056;1.0940872855919308;9.998380565057262;0.8335244052202055;1.0972350696809088;1.0967218646758312;0.7618584450608243;0.11930348070449315;0.7711324168442928
47.851831;1.0911148287110346;0.8333642125889178;0.7638922541978842;0.11598263140619801;0.10629949271843345;1.0940869605327965;9.99834475641775;0.833527006184731;1.0972369019534167;1.096720709300892;0.7618557461861728;0.11930365074320547;0.7711332355220972
47.861831;1.0911128056253883;0.8333651149068692;0.763892762655229;0.1159827968210327;0.10629932677794175;1.0940864887529194;9.998309427696016;0.833529511883133;1.0972387553999574;1.096719695089316;0.7618530421790742;0.11930382664235956;0.7711339740399635
47.871831;1.0911107590346325;0.8333658690322153;0.7638932460890492;0.1159829614747071;0.10629916510305219;1.0940858682467762;9.998274636255836;0.8335319262263884;1.0972406347712287;1.0967188291377061;0.7618503376870395;0.11930400756980934;0.7711346283213506
47.881831;1.091108687335184;0.8333664745700494;0.7638937015939166;0.1159831255310903;0.10629900772858585;1.0940850956903843;9.998240442349779;0.8335342539302536;1.0972425461918587;1.0967181198525953;0.761847637380648;0.11930419248302508;0.7711351956388832
47.891831;1.0911065870309622;0.8333669333808947;0.7638941263462914;0.11598328915151852;0.10629885461983195;1.094084166988347;9.998206913578628;0.8335365004460239;1.0972444971760766;1.096717576242831;0.7618449453758386;0.11930438023347913;0.7711356740197717
47.901831;1.0911044531916962;0.8333672477741887;0.7638945171621285;0.1159834523153219;0.10629870570296773;1.0940830786463633;9.99817411849877;0.833538671641848;1.097246495873978;1.096717205891275;0.7618422642902974;0.11930456957061551;0.7711360623896796
47.911831;1.0911022802875;0.8333674203052235;0.7638948694526413;0.11598361477898628;0.1062985608715698;1.0940818298286357;9.998142123305717;0.8335407731711463;1.0972485490120822;1.0967170141398057;0.7618395952457225;0.1193047591310905;0.7711363608406054
47.921831;1.091100062425063;0.8333674547595373;0.763895177175664;0.11598377614638568;0.10629841995471409;1.0940804227598087;9.998110992387552;0.8335428101564981;1.0972506600641045;1.0967170055156912;0.7618369390153111;0.11930494752229696;0.7711365705364639
47.931831;1.0910977935738715;0.8333673570104683;0.7638954343055311;0.11598393586536997;0.10629828272538959;1.0940788611433485;9.99808078481987;0.8335447874447351;1.09725282928557;1.0967171850480602;0.7618342967099747;0.11930513339547207;0.7711366932544953
47.941831;1.0910954680928044;0.8333671351387075;0.763895635964611;0.11598409314101556;0.10629814900551943;1.0940771488248369;9.998051549875036;0.8335467096656431;1.0972550552463323;1.0967175579160848;0.7618316693984974;0.11930531538338045;0.7711367312689684
47.951831;1.0910930810181423;0.8333667983164054;0.76389577799881;0.11598424692475383;0.10629801872243562;1.0940752899345771;9.998023335174897;0.8335485810549953;1.0972573364546143;1.0967181291348387;0.7618290574030101;0.11930549210550505;0.7711366878775864
47.961831;1.0910906280788741;0.8333663548823258;0.7638958561728105;0.11598439593769098;0.1062978918375271;1.0940732893746619;9.99799620166361;0.833550405530241;1.0972596720092767;1.0967189038508458;0.7618264595129314;0.11930566227111379;0.7711365677088663
47.971831;1.0910881062911284;0.8333658115266273;0.7638958665120076;0.11598453865312028;0.10629776831297705;1.0940711525172826;9.997970225196651;0.8335521866199075;1.0972620612168582;1.0967198866929928;0.7618238725622601;0.11930582462207184;0.7711363762632427
47.981831;1.091085514967073;0.8333651744025886;0.7638958060861629;0.11598467334289166;0.10629764819214423;1.0940688850186993;9.997945484506461;0.8335539267982093;1.0972645028124908;1.0967210806216074;0.761821292149909;0.11930597779892582;0.7711361190016675
47.991831;1.091082856071391;0.8333644504080711;0.7638956729899873;0.11598479824780249;0.10629753169126614;1.0940664934620243;9.997922044571535;0.833555627230995;1.0972669939605268;1.0967224868924779;0.761818713877994;0.11930612038919199;0.771135800966025
48.001831;1.0910801336472835;0.8333636472646639;0.7638954659718973;0.11598491181331594;0.10629741920698874;1.094063986288714;9.997899943887639;0.8335572884520346;1.0972695291596777;1.0967241058058759;0.7618161340949395;0.1193062511402953;0.7711354274314889
48.011831;1.091077352582969;0.8333627729752675;0.7638951842089106;0.11598501286757326;0.10629731120030947;1.0940613744501622;9.997879199642549;0.8335589104787009;1.0972720999622052;1.096725937317156;0.7618135504994608;0.1193063691045379;0.7711350043861613
48.021831;1.091074517661724;0.8333618353091227;0.7638948269532114;0.11598510059418556;0.10629720807031977;1.0940586713080958;9.99785982305838;0.833560491814648;1.0972746959689001;1.0967279816271112;0.7618109630895709;0.1193064735703298;0.7711345382749082
48.031831;1.0910716342624418;0.8333608413384467;0.7638943932503097;0.11598517432229351;0.10629711016301928;1.0940558916862726;9.997841820736046;0.8335620289576426;1.0972773067949022;1.0967302395775125;0.7618083746619916;0.1193065639659255;0.7711340355766823
48.041831;1.0910687096051555;0.8333597971720451;0.7638938821923498;0.11598523336240218;0.10629701784322756;1.0940530505216288;9.99782518637448;0.8335635175006058;1.0972799243020395;1.0967327121341521;0.761805789971391;0.11930663987851119;0.7711335016238405
48.051831;1.091065752596312;0.8333587080964194;0.7638932934414188;0.11598527706077852;0.10629693154468338;1.0940501622723984;9.997809902061375;0.8335649539880933;1.0972825430902797;1.0967353989928224;0.7618032141093861;0.11930670109879019;0.7711329392155736
48.061831;1.091062773297234;0.833357579087584;0.7638926275847502;0.11598530498833712;0.1062968518748632;1.094047241753096;9.997795948229447;0.833566337091418;1.0972851586434964;1.0967382972496176;0.7618006513162561;0.11930674770697591;0.7711323493209775
48.071831;1.0910597828531425;0.8333564153846788;0.7638918860843473;0.11598531698414805;0.10629677970130723;1.0940443046980792;9.99778330787731;0.8335676674754744;1.0972877659929738;1.0967414010076384;0.7617981045704539;0.11930678013340308;0.7711317334647909
48.081831;1.091056792756715;0.8333552229898905;0.7638910702813752;0.11598531304145926;0.10629671602872832;1.094041366960233;9.997771964516566;0.8335689469273325;1.0972903600430666;1.096744702441377;0.7617955755944599;0.11930679902939725;0.7711310949164658
48.091831;1.0910538137968082;0.8333540087737454;0.763890179907831;0.11598529332745677;0.10629666175387537;1.0940384438184596;9.997761910513644;0.8335701775491071;1.0972929359153751;1.0967481939693005;0.7617930648206876;0.11930680507960431;0.77113043772248
48.101831;1.0910508566366715;0.8333527796027539;0.7638892124543015;0.11598525824774814;0.10629661749767377;1.0940355498559815;9.997753162375115;0.8335713608569802;1.097295488924656;1.0967518693443785;0.7617905714332116;0.11930679894174193;0.7711297655853425
48.111831;1.0910479340782364;0.8333515416924954;0.7638881635454773;0.11598520829678269;0.10629658357854913;1.0940326987462412;9.997745763507918;0.8335724967460899;1.0972980146583626;1.0967557224289541;0.7617880940298619;0.11930678124705975;0.7711290817639724
48.121831;1.0910450624309556;0.8333503011619173;0.7638870281030066;0.11598514389835313;0.10629656012991599;1.094029902958114;9.997739775967654;0.8335735834704342;1.097300509118856;1.0967597456331986;0.7617856311817204;0.11930675256631199;0.7711283889807202
48.131831;1.091042260677823;0.8333490639578895;0.7638858019429099;0.11598506543522487;0.10629654720730244;1.0940271734940454;9.997735268078447;0.8335746191783101;1.0973029686400018;1.0967639301335532;0.7617831813169962;0.11930671335597128;0.7711276891910617
48.141831;1.0910395485748003;0.8333478348201847;0.7638844825408998;0.11598497331438412;0.10629654476837677;1.094024519913062;9.997732300345525;0.8335756035317469;1.097305389735498;1.0967682671664245;0.7617807432158904;0.1193066639371063;0.7711269836212306
48.151831;1.0910369446612198;0.8333466175916484;0.7638830687992667;0.11598486796289012;0.106296552669909;1.094021950271465;9.997730922061558;0.8335765377860062;1.0973077694855051;1.0967727479034544;0.7617783171832845;0.11930660455495833;0.7711262726755808
48.161831;1.0910344649667212;0.8333454169759148;0.7638815607726313;0.11598474976827737;0.10629657069816024;1.0940194705261912;9.99773117765096;0.8335774237356915;1.0973101063652628;1.0967773619779817;0.7617759053962161;0.11930653550461441;0.7711255555438978
48.171831;1.09103212267257;0.8333442395953118;0.7638799596014847;0.11598461897524237;0.10629659851094535;1.0940170842145747;9.997733108868772;0.8335782630459112;1.097312400866244;1.0967820971686515;0.7617735115804167;0.11930645721195622;0.771124829896773
48.181831;1.091029928298126;0.8333430938890142;0.7638782674719977;0.11598447562282616;0.1062966355552601;1.0940147929696005;9.997736753661455;0.8335790570842377;1.0973146555043332;1.096786940494043;0.7617711409897522;0.11930637013556107;0.7711240922519595
48.191831;1.0910278903015684;0.8333419896948459;0.7638764876080484;0.11598431960222715;0.10629668109910537;1.0940125971926147;9.997742143706631;0.8335798065712293;1.0973168742923947;1.0967918791005775;0.7617688002487091;0.11930627460781948;0.7711233390389046
