time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.201831;1.091026014927444;0.8333409376737156;0.7638746244041634;0.11598415073311674;0.10629673437923107;1.0940104964671058;9.9977493044195;0.8335805114690973;1.0973190621378797;1.0967968997950936;0.7617664964208951;0.11930617092803864;0.7711225678589617
48.211831;1.0910243048125954;0.8333399486562515;0.7638726834360451;0.11598396874891838;0.10629679472452128;1.0940084900456115;9.997758262699664;0.8335811713603322;1.0973212240014976;1.0968019877487944;0.7617642360618309;0.11930605959950596;0.7711217784749644
48.221831;1.091022758432807;0.8333390328996788;0.7638706710143772;0.11598377333160523;0.1062968615761886;1.0940065770186813;9.99776905188672;0.8335817860171121;1.0973233641076032;1.0968071263623647;0.7617620250680744;0.11930594134321705;0.7711209729507048
48.231831;1.0910213714145367;0.8333381994619035;0.7638685932330822;0.11598356430066534;0.10629693446963037;1.094004756025684;9.99778170788916;0.8335823562917954;1.0973254865156883;1.0968122983335127;0.7617598688644376;0.11930581695042865;0.7711201548882543
48.241831;1.0910201386083247;0.8333374563919356;0.763866454816353;0.1159833417830308;0.10629701304270545;1.0940030254678492;9.99779626203579;0.8335828850279595;1.0973275961063926;1.0968174864034266;0.7617577725197582;0.11930568719473958;0.7711193287363859
48.251831;1.091019055404614;0.8333368112216061;0.7638642588533578;0.11598310622084065;0.10629709707183893;1.094001383846122;9.997812733278051;0.8335833768118992;1.0973296982063718;1.0968226735732527;0.7617557409257957;0.11930555280197033;0.7711184994588368
48.261831;1.0910181173570208;0.8333362704951867;0.7638620077063456;0.11598285830797872;0.10629718650307995;1.0939998290240667;9.997831120532458;0.8335838363471307;1.0973317972454062;1.0968278431004959;0.7617537785049979;0.11930541442745125;0.7711176717880398
48.271831;1.091017319204329;0.8333358384251136;0.7638597041159912;0.11598259893458675;0.10629728145893402;1.0939983573284877;9.997851399555737;0.8335842675492454;1.0973338951634077;1.0968329791418636;0.7617518882382242;0.1193052726132052;0.7711168495559716
48.281831;1.091016654682067;0.8333355160971524;0.7638573522425552;0.11598232904665033;0.10629738220517916;1.0939969641824328;9.99787352552855;0.8335846742650777;1.097335990428531;1.096838068529691;0.7617500711631874;0.1193051277557002;0.7711160361975271
48.291831;1.0910161165363599;0.8333353022448164;0.7638549585219253;0.11598204945609854;0.10629748910515467;1.0939956455503574;9.997897432177895;0.8335850606957227;1.0973380779531197;1.0968431017695845;0.7617483265384377;0.1193049801444415;0.7711152357253285
48.301831;1.0910156964039306;0.8333351946922537;0.7638525314390194;0.11598176080349461;0.10629760260062053;1.093994398243852;9.997923029512354;0.8335854309217084;1.0973401489309111;1.0968480719130362;0.761746651683384;0.11930483011069926;0.7711144527465242
48.311831;1.0910153851372872;0.8333351909718321;0.7638500803009719;0.11598146367425503;0.10629772312058537;1.093993219417672;9.997950210691268;0.8335857883243062;1.0973421912631949;1.0968529725449918;0.7617450417958918;0.11930467823948536;0.7711136914517521
48.321831;1.091015173269513;0.8333352880078662;0.7638476145649192;0.1159811587431809;0.10629785095437995;1.0939921074715664;9.997978858209365;0.8335861349129323;1.097344191444515;1.096857796803927;0.7617434904448532;0.11930452544305836;0.7711129544683538
48.331831;1.0910150513288932;0.8333354818468618;0.763845144174613;0.11598084688979131;0.10629798626805798;1.0939910641623758;9.99800884118829;0.8335864708577718;1.0973461361578973;1.096862537848385;0.7617419905307018;0.1193043728853849;0.7711122421919432
48.341831;1.0910150101948484;0.8333357681537358;0.7638426798698987;0.11598052922708862;0.10629812916682607;1.093990094445246;9.998040016460827;0.8335867944992916;1.0973480121115387;1.0968671890621016;0.76174053547253;0.11930422192480974;0.7711115530027445
48.351831;1.0910150412252266;0.833336142733634;0.7638402328617078;0.1159802070521468;0.10629827970303087;1.0939892033374476;9.998072240912123;0.8335871026276893;1.097349805362489;1.0968717432642565;0.7617391200195636;0.11930407405752677;0.7711108842775607
48.361831;1.0910151360248503;0.8333366013594594;0.7638378138553684;0.11597988178422293;0.10629843791434089;1.0939883939848403;9.998105384301763;0.8335873913724038;1.0973515016762905;1.096876192637135;0.7617377403113476;0.11930393083292248;0.7711102335230077
48.371831;1.0910152866038207;0.8333371392946191;0.7638354324334526;0.11597955486252705;0.10629860380046702;1.0939876686621575;9.998139333893906;0.8335876573204599;1.0973530870023531;1.0968805298210866;0.7617363942423085;0.11930379379723607;0.7711095992828308
48.381831;1.0910154864222894;0.833337750813951;0.7638330976129786;0.11597922756705058;0.10629877716534436;1.0939870297859824;9.998173996584596;0.8335878976855691;1.0973545469432828;1.0968847483294026;0.7617350823736655;0.11930366448185048;0.7711089815641898
48.391831;1.0910157315739384;0.8333384294716791;0.7638308181434852;0.11597890090597598;0.10629895758878985;1.0939864795056375;9.998209296961573;0.8335881100879794;1.097355866612352;1.0968888419296023;0.7617338077722068;0.11930354436135189;0.7711083815933234
48.401831;1.0910160214821787;0.8333391695009694;0.7638286018175445;0.11597857567000283;0.10629914462731171;1.0939860194748516;9.998245167316334;0.8335882929029901;1.0973570317160148;1.0968928043837811;0.7617325742141441;0.11930343468507479;0.7711078014056363
48.411831;1.0910163588997683;0.8333399668917327;0.7638264549408394;0.11597825245190427;0.10629933793743596;1.0939856514784059;9.998281538594597;0.833588445550374;1.0973580292682588;1.0968966300973877;0.7617313843073965;0.11930333631858506;0.7711072434635712
48.421831;1.0910167487029243;0.8333408193255523;0.7638243822314226;0.11597793151249311;0.10629953720166872;1.09398537737746;9.998318333620322;0.833588568309101;1.0973588468808981;1.0969003154894867;0.7617302391818327;0.11930324982654975;0.7711067095527964
48.431831;1.0910171957018553;0.8333417259855874;0.7638223868460062;0.1159776127051444;0.10629974204025017;1.0939851976662713;9.998355462094079;0.8335886618764567;1.0973594718134503;1.09690386004463;0.7617291394227029;0.11930317570954124;0.7711061995749586
48.441831;1.0910177025003385;0.8333426874664908;0.7638204704495953;0.11597729559532413;0.1062999520464741;1.0939851103602467;9.998392824598637;0.8335887266323277;1.097359891715665;1.0969072659631491;0.761728085526597;0.1193031145282351;0.7711057120629299
48.451831;1.0910182682694587;0.8333437048650666;0.7638186333572575;0.11597697962083955;0.10630016692147269;1.0939851118810242;9.998430326888064;0.8335887622265787;1.097360096353337;1.0969105371439587;0.761727077610485;0.11930306687639006;0.7711052456185215
48.461831;1.0910188889773114;0.8333447784935288;0.7638168751118061;0.11597666417269237;0.10630038652115759;1.0939851987604061;9.998467893500196;0.8335887683467597;1.0973600778588108;1.0969136785874998;0.7617261153652438;0.11930303332925175;0.771104799105234
48.471831;1.0910195589263894;0.8333459078256373;0.7638151954827476;0.11597634867507692;0.10630061070268845;1.093985367869187;9.998505459107605;0.8335887455662248;1.0973598298513256;1.0969166965020178;0.7617251983356027;0.11930301443374759;0.7711043708675229
48.481831;1.0910202725756624;0.8333470927018791;0.7638135953267329;0.11597603270724302;0.10630083911343931;1.0939856158325578;9.99854294568764;0.8335886949077237;1.0973593471682421;1.0969195988733385;0.7617243260631056;0.1193030107150963;0.771103958487313
48.491831;1.0910210258065665;0.8333483341517857;0.763812076736882;0.11597571607119714;0.10630107111717813;1.093985939310002;9.998580263443381;0.8335886171191478;1.0973586264483088;1.096922395625536;0.7617234981704502;0.11930302262388724;0.7711035593928461
48.501831;1.0910218160185443;0.8333496340661278;0.7638106423486632;0.11597539875555032;0.10630130592024076;1.093986335123241;9.998617328254552;0.833588512757906;1.0973576670651217;1.0969250979580172;0.761722714780037;0.11930305044400269;0.7711031717652949
48.511831;1.091022640771093;0.8333509943593028;0.7638092939747292;0.11597508088775473;0.10630154280079027;1.0939867996754156;9.998654061845587;0.8335883826870677;1.0973564718943922;1.0969277173738148;0.761721976972718;0.11930309430142852;0.7711027952036041
48.521831;1.0910234964483196;0.8333524163946329;0.7638080311210961;0.11597476270621324;0.1063017812296438;1.0939873291127529;9.99869038490881;0.833588228630965;1.097355047499594;1.0969302650226127;0.7617212865042385;0.11930315430926301;0.7711024305071281
48.531831;1.0910243788903429;0.833353901100877;0.7638068508481607;0.11597444449805383;0.10630202076650995;1.093987920377881;9.998726220161547;0.8335880537480819;1.0973534033265178;1.096932751684688;0.7617206449000379;0.11930323066145133;0.7711020786843145
48.541831;1.0910252856070684;0.8333554494909167;0.7638057493175662;0.11597412654843088;0.10630226088034604;1.0939885720310563;9.99876149468133;0.8335878625425068;1.0973515500215971;1.0969351880457854;0.7617200525263691;0.11930332348359542;0.771101740472735
48.551831;1.0910262167785219;0.8333570627417644;0.7638047230990358;0.11597380918714939;0.10630250092256126;1.0939892841842114;9.998796140445611;0.8335876595680413;1.0973494982203997;1.0969375841734363;0.7617195080282129;0.11930343256445385;0.7711014166988646
48.561831;1.0910271739828787;0.8333587418849011;0.7638037690624964;0.11597349288482738;0.10630274022055654;1.0939900582134712;9.998830099418504;0.8335874480379856;1.0973472588055997;1.0969399479344015;0.7617190088285459;0.11930355722991261;0.771101108467456
48.571831;1.0910281591732691;0.8333604878235304;0.7638028835494673;0.11597317825881315;0.1063029781075392;1.0939908968709824;9.998863328645848;0.8335872298679184;1.0973448433721433;1.0969422843042191;0.7617185524868881;0.11930369635083103;0.7711008173832233
48.581831;1.0910291750964873;0.8333623012230752;0.7638020615550425;0.11597286598621745;0.10630321388867064;1.0939918033340812;9.99889580319487;0.8335870067272481;1.0973422635005279;1.0969445966630307;0.7617181372625288;0.11930384844208874;0.7711005467600281
48.591831;1.0910302255855093;0.8333641816851224;0.7638012963275921;0.11597255669642939;0.10630344683236202;1.0939927789122088;9.998927512729374;0.8335867802461605;1.0973395297114907;1.096946887921177;0.761717761449673;0.11930401192795716;0.771100302789165
48.601831;1.0910313142587127;0.8333661275512176;0.7638005799511449;0.115972250859211;0.10630367621939713;1.0939938217677447;9.998958445783282;0.8335865510982717;1.0973366510019251;1.0969491602646397;0.7617174228826304;0.11930418540691298;0.7711000939595978
48.611831;1.0910324420743964;0.8333681371192182;0.7637999045153504;0.11597194874774651;0.10630390142384157;1.0939949275648637;9.998988576578448;0.8335863186265656;1.0973336347188611;1.096951415209575;0.7617171189868052;0.11930436776956463;0.7710999293815968
48.621831;1.0910336061325148;0.8333702094274927;0.7637992624595228;0.11597165048966362;0.10630412194597826;1.0939960911019677;9.999017873660854;0.8335860815321485;1.0973304877510068;1.0969536547180927;0.7617168469826587;0.11930455828641351;0.7710998180325264
48.631831;1.0910348001356727;0.833372343616348;0.7637986461069816;0.11597135612359175;0.10630433737114099;1.093997308013023;9.999046323017808;0.8335858387502161;1.0973272192635124;1.0969558816521348;0.7617166049467874;0.11930475661543467;0.7710997692043343
48.641831;1.091036014701597;0.833374538448958;0.7637980476714226;0.11597106568348424;0.10630454729588788;1.093998575375556;9.999073941125804;0.8335855896765985;1.0973238418370712;1.096958098769504;0.7617163930079842;0.11930496263078298;0.7710997927621096
48.651831;1.091037238013047;0.8333767927413392;0.7637974601535654;0.11597077932608901;0.1063047512529802;1.0939998907485784;9.999100765995305;0.8335853333467853;1.0973203699897258;1.0969603078887131;0.7617162129368727;0.11930517627287496;0.7710998984403906
48.661831;1.0910384579315444;0.8333791051220584;0.763796878127302;0.11597049744133289;0.10630494865089539;1.0940012510895893;9.999126843622705;0.8335850675759122;1.0973168189538849;1.096962509661047;0.7617160673773132;0.11930539759066175;0.7711000948938975
48.671831;1.0910396641153395;0.8333814725444728;0.7637962970439337;0.11597022066153533;0.1063051388328947;1.0940026528674984;9.999152221731162;0.8335847888841139;1.0973132041897524;1.096964703227544;0.7617159599542427;0.11930562679461987;0.7711003896537663
48.681831;1.0910408488951167;0.8333838891557585;0.7637957116412827;0.11596994974118797;0.10630532127791952;1.0940040928147816;9.999176939541133;0.8335844926603252;1.097309540700292;1.0969668863731585;0.7617158948723148;0.11930586410651295;0.7711007895213381
48.691831;1.091042007551658;0.833386346425545;0.7637951151629524;0.11596968543226736;0.10630549566835806;1.0940055680665581;9.999201015965108;0.8335841734335027;1.0973058432602882;1.0969690562911245;0.7617158758210288;0.11930610956454957;0.7711013001304913
48.701831;1.0910431383261687;0.8333888344061582;0.7637944996417066;0.11596942839924622;0.10630566174959064;1.0940070753029452;9.999224447089619;0.8335838252014101;1.097302127218302;1.096971210463542;0.7617159056196722;0.11930636296728614;0.7711019252712968
48.711831;1.0910442413901518;0.833391343554929;0.7637938570686148;0.11596917912221245;0.106305819250452;1.0940086103543325;9.99924721450557;0.8335834419118741;1.0972984081299315;1.0969733478106958;0.7617159867499607;0.11930662388341938;0.7711026669986314
48.721831;1.0910453172238062;0.8333938654334611;0.7637931808408579;0.11596893788532181;0.10630596788923476;1.0940101694524236;9.999269294666021;0.8335830187980113;1.0972947000451707;1.096975469092189;0.7617161220091551;0.11930689173723648;0.7711035260737205
48.731831;1.0910463662467402;0.8333963917734186;0.7637924659106545;0.11596870487168226;0.10630610732064127;1.0940117507564495;9.999290654183346;0.8335825536724671;1.0972910135195437;1.0969775757115527;0.7617163150473979;0.11930716594697639;0.7711045022237629
48.741831;1.0910473892030232;0.8333989139064446;0.7637917080446878;0.11596848023142999;0.10630623708464572;1.094013354630983;9.999311241295274;0.8335820468855292;1.097287355698497;1.0969796686945794;0.7617165702308795;0.11930744593635485;0.7711055943664078
48.751831;1.091048386882542;0.8334014235867784;0.7637909041165285;0.11596826412069004;0.10630635664609159;1.094014982764134;9.999330994489277;0.8335815008932672;1.097283733258136;1.0969817489003812;0.7617168915501561;0.11930773101994442;0.7711068009671669
48.761831;1.0910493600384565;0.8334039137445644;0.7637900531404529;0.11596805677185236;0.1063064654761047;1.0940166372244653;9.9993498594206;0.8335809199021333;1.0972801545018416;1.0969838173454938;0.7617172816098342;0.11930802028688603;0.7711081203948812
48.771831;1.0910503095642754;0.8334063781162432;0.7637891564571683;0.11596785860475238;0.10630656308604175;1.094018320144047;9.999367792219664;0.833580308483025;1.0972766284447872;1.096985875670218;0.7617177411507651;0.11930831256112591;0.7711095508529048
48.781831;1.0910512356485613;0.8334088106418386;0.7637882169224769;0.11596767035709432;0.106306648974936;1.0940200329539174;9.999384754960063;0.8335796699090734;1.0972731638682716;1.0969879272520702;0.7617182690774985;0.1193086064779297;0.7711110896545502
48.791831;1.091052136462832;0.8334112053138006;0.7637872380082442;0.11596749307767093;0.10630672256280688;1.0940217748167407;9.999400720800493;0.833579006014311;1.0972697696702025;1.0969899775170389;0.7617188629765951;0.11930890062012427;0.7711127323047167
48.801831;1.0910530077054708;0.8334135559142304;0.7637862230596786;0.11596732790144444;0.10630678323623731;1.0940235418274669;9.999415678917861;0.8335783181219862;1.0972664547571844;1.0969920328467697;0.7617195193292129;0.11930919363084133;0.7711144721113589
48.811831;1.0910538428164516;0.8334158560426967;0.7637851744652824;0.11596717580404847;0.10630683050474474;1.0940253272679727;9.99942962671743;0.8335776078406106;1.0972632276115974;1.096994099484503;0.7617202336372252;0.11930948426226026;0.7711163002985898
48.821831;1.091054633346111;0.8334181000218862;0.7637840934098112;0.11596703754244722;0.10630686410769051;1.0940271216600073;9.999442561279853;0.8335768773960207;1.0972600963008268;1.096996182966673;0.7617210011304956;0.11930977133155386;0.771118206085098
48.831831;1.0910553699914591;0.8334202834757563;0.763782980325981;0.11596691376839899;0.1063068839879462;1.0940289127271172;9.999454479291343;0.8335761292479572;1.0972570686230494;1.0969982878200966;0.7617218170374694;0.11931005361767757;0.7711201770665955
48.841831;1.0910560441047898;0.8334224032088056;0.7637818347928454;0.11596680511833177;0.10630689024621842;1.0940306867846081;9.999465381891344;0.8335753655596756;1.0972541526564024;1.097000417079149;0.7617226759970243;0.11931032978182657;0.7711222006293365
48.851831;1.091056648137889;0.8334244574869228;0.763780654953836;0.11596671219456109;0.10630688313040546;1.094032430847362;9.999475283134691;0.8335745882697496;1.0972513574723646;1.0970025713844007;0.7617235721193252;0.11931059837244994;0.7711242658171019
48.861831;1.0910571750088058;0.8334264465073878;0.7637794376022259;0.11596663551809124;0.10630686297728736;1.0940341330558572;9.99948421695284;0.8335737989919622;1.0972486926579674;1.0970047486137986;0.7617245002888275;0.11931085795082831;0.7711263642367895
48.871831;1.0910576179313607;0.8334283720126957;0.7637781791918269;0.11596657545893134;0.10630683009047004;1.09403578217812;9.999492231833159;0.8335729984431146;1.0972461665797364;1.0970069440834946;0.7617254571386518;0.11931110728554231;0.7711284892598275
48.881831;1.0910579706619843;0.8334302362671797;0.7637768768092901;0.1159665321151328;0.1063067846231844;1.094037368122407;9.99949937626422;0.833572186660557;1.0972437851639787;1.0970091504309325;0.7617264405043721;0.11931134549374917;0.771130634745438
48.891831;1.0910582276152718;0.8334320414357138;0.7637755277815269;0.11596650517456324;0.10630672656307164;1.0940388825540666;9.999505689065014;0.8335713637643756;1.0972415521475936;1.0970113580865564;0.7617274483635427;0.11931157205971799;0.7711327952728062
48.901831;1.0910583847763293;0.8334337895801435;0.7637741286418744;0.11596649391482163;0.10630665584040591;1.0940403185068326;9.999511198973625;0.8335705297589298;1.0972394696786283;1.0970135570183397;0.7617284786874702;0.11931178674254041;0.771134967035048
48.911831;1.0910584408678046;0.8334354826682693;0.7637726753367543;0.11596649743598686;0.10630657240553444;1.0940416696800077;9.999515926802367;0.8335696840975263;1.0972375387134399;1.0970157385286108;0.7617295299955121;0.11931198940099354;0.7711371473845727
48.921831;1.0910583969388024;0.8334371224879322;0.763771164552473;0.11596651488209389;0.10630647622668021;1.0940429300090893;9.999519883566215;0.8335688260995607;1.0972357592816167;1.0970178963399295;0.7617306018896904;0.11931217979055496;0.7711393337880195
48.931831;1.091058255255873;0.8334387109405508;0.7637695948605137;0.1159665454305469;0.10630636738567703;1.094044093553059;9.99952306831076;0.83356795534349;1.0972341296655064;1.097020026339294;0.7617316954344743;0.11931235751929542;0.7711415235219896
48.941831;1.0910580188105123;0.8334402504305857;0.7637679672226316;0.11596658821954275;0.10630624625250626;1.0940451549575803;9.999525474563612;0.8335670721391453;1.0972326451936527;1.0970221243336193;0.7617328129534406;0.11931252218021265;0.771143713670982
48.951831;1.0910576906005833;0.8334417434577307;0.7637662851245989;0.115966642399555;0.10630611351178079;1.0940461103980517;9.999527100887603;0.8335661783831169;1.0972312982852355;1.0970241836527255;0.7617339572288834;0.11931267340460178;0.7711459012113675
48.961831;1.0910572730650527;0.8334431916797091;0.7637645545524109;0.11596670724437942;0.10630597002767864;1.0940469583986854;9.999527951394064;0.833565276830909;1.0972300791851595;1.0970261947553037;0.7617351308999127;0.1193128108521323;0.7711480836775061
48.971831;1.0910567684037555;0.8334445956960099;0.7637627837259697;0.11596678227335593;0.10630581672778547;1.0940477003579052;9.999528024681757;0.8335643689085184;1.0972289765226404;1.0970281462151048;0.7617363361380162;0.11931293430236423;0.7711502598262715
48.981831;1.0910561785376802;0.8334459558093559;0.7637609826087225;0.11596686737585565;0.10630565454935945;1.0940483412335844;9.999527305527936;0.8335634538233094;1.0972279778135778;1.097030026000001;0.7617375743420425;0.11931304373723033;0.7711524290790196
48.991831;1.0910555046336798;0.8334472726399256;0.7637591622650468;0.11596696283213502;0.10630548437008472;1.094048890141899;9.999525771758037;0.8335625294343649;1.097227070078605;1.0970318229191534;0.7617388460236457;0.11931313931217702;0.771154590308953
49.001831;1.0910547471736882;0.8334485468059589;0.7637573338996806;0.1159670691353061;0.1063053069789456;1.094049359619392;9.999523409181586;0.83356159352397;1.0972262408659001;1.0970335277584011;0.7617401508627198;0.11931322128961168;0.7711567417871528
49.011831;1.0910539062210112;0.8334497782307326;0.7637555076591951;0.11596718669706604;0.10630512315113577;1.094049763287674;9.999520214978691;0.8335606443153226;1.0972254798911663;1.0970351337537005;0.7617414880208243;0.11931329001080393;0.7711588822462088
49.021831;1.0910529810009395;0.833450966065522;0.7637536917748659;0.11596731573048642;0.10630493366657733;1.094050113249593;9.999516189976644;0.8335596803069928;1.0972247802669708;1.0970366368176345;0.7617428570241775;0.11931334590017494;0.7711610114377071
49.031831;1.0910519688809928;0.8334521093540538;0.7637518922160069;0.11596745640879592;0.10630473914955421;1.094050418282585;9.99951133903656;0.8335587003920677;1.0972241380619425;1.0970380357000888;0.7617442585564755;0.11931338938204865;0.7711631297628327
49.041831;1.0910508654806237;0.8334532074845357;0.7637501124947215;0.11596760899139898;0.10630453995973706;1.0940506833114;9.999505677614415;0.8335577036113219;1.0972235505916175;1.0970393319780303;0.761745694298231;0.11931342068597395;0.771165237529075
49.051831;1.091049666580593;0.8334542601009279;0.7637483540935183;0.11596777373721848;0.10630433627537113;1.094050910474975;9.9994992277343;0.8335566882652472;1.0972230143816477;1.0970405298272055;0.7617471660561398;0.119313439780734;0.7711673339685137
49.061831;1.091048369401182;0.8334552672667082;0.7637466178975386;0.11596795076274352;0.10630412813295781;1.094051100261944;9.999492008296345;0.833555651717276;1.097222523824174;1.0970416352798438;0.7617486746673698;0.11931344654780622;0.7711694165237554
49.071831;1.091046972227256;0.8334562298085065;0.763744905406685;0.11596813997793634;0.10630391544826599;1.094051251629376;9.999484032947272;0.833554590664301;1.0972220713386012;1.097042655177614;0.7617502193283031;0.11931344096230993;0.7711714807874845
49.081831;1.091045474300396;0.8334571495119832;0.7637432186244296;0.1159683411088024;0.10630369822818975;1.0940513625853678;9.999475313077989;0.8335535013231009;1.0972216476135945;1.0970435962343004;0.7617517979950994;0.11931342308905547;0.7711735208317825
49.091831;1.0910438762294437;0.8334580298394659;0.7637415591984433;0.11596855372400534;0.10630347671624306;1.0940514308111269;9.999465862453839;0.83355238051569;1.0972212407193314;1.0970444642432886;0.761753408472806;0.11931339297099795;0.7711755298527557
49.101831;1.0910421801589354;0.8334588768045378;0.7637399278471694;0.11596877712362064;0.10630325122940538;1.0940514534954031;9.999455705025357;0.8335512273650336;1.0972208359911495;1.0970452644519468;0.7617550492817536;0.11931335059075643;0.7711775006079791
49.111831;1.0910403900145265;0.8334596985656908;0.7637383239890656;0.11596901013185375;0.10630302195498777;1.0940514280296318;9.999444878822416;0.8335500432944835;1.0972204179725777;1.0970460033504061;0.7617567197737983;0.11931329593685316;0.7711794254125173
49.121831;1.0910385117078953;0.83346050380483;0.763736745361599;0.11596925106048438;0.10630278895513064;1.0940513531777347;9.999433424209693;0.8335488300826264;1.0972199728921086;1.0970466894813085;0.7617584195358248;0.11931322908609131;0.7711812964033689
49.131831;1.0910365532723543;0.8334613004031788;0.7637351884303709;0.11596949793391347;0.10630255232820317;1.0940512290206288;9.999421362147968;0.833547588691779;1.0972194902926193;1.097047331756983;0.7617601478374462;0.11931315022518987;0.7711831061131971
49.141831;1.091034524507091;0.8334620949396111;0.763733649582284;0.11596974874639146;0.10630231240039752;1.0940510563122274;9.999408686160411;0.8335463198531186;1.0972189638228245;1.0970479368298498;0.7617619037387505;0.11931305956193382;0.7711848479503969
49.151831;1.0910324353718288;0.8334628920137952;0.7637321257083993;0.11597000160959584;0.10630206981222177;1.0940508365364527;9.999395378419624;0.8335450247743701;1.097218391190807;1.097048507674397;0.7617636862489349;0.1193129572549291;0.7711865164210785
49.161831;1.0910302947188513;0.8334636931720115;0.7637306137829302;0.11597025485160721;0.10630182544655782;1.09405057245727;9.999381434150436;0.8335437052275824;1.097217773403883;1.0970490437739875;0.7617654940789785;0.11931284350642289;0.7711881068997541
49.171831;1.091028110617602;0.8334644964898702;0.7637291105606122;0.11597050707966794;0.1063015802530995;1.0940502679670578;9.999366871417175;0.8335423632446115;1.0972171140889986;1.0970495419875865;0.761767325298898;0.11931271866551342;0.7711896150994566
49.181831;1.091025890780342;0.8334652971360259;0.7637276129213205;0.11597075716216375;0.10630133507930771;1.0940499275738838;9.999351723192234;0.8335410004246021;1.0972164187807234;1.0970499976056254;0.7617691769838817;0.11931258311333887;0.7711910365804467
49.191831;1.0910236421722268;0.8334660884123042;0.763726118191091;0.11597100412986591;0.10630109063058327;1.0940495572800204;9.999336029385955;0.8335396173653864;1.0972156936693864;1.0970504054203547;0.7617710449297522;0.11931243694051269;0.7711923667908349
49.201831;1.0910213702537033;0.833466863402517;0.763724624172633;0.11597124711203284;0.10630084751072638;1.0940491660198512;9.999319835550702;0.8335382139750237;1.097214944567388;1.0970507603250463;0.7617729236520955;0.11931227975775435;0.7711936016664129
49.211831;1.0910190792045436;0.8334676169380039;0.7637231293671123;0.11597148539510936;0.10630060621956901;1.0940487652582849;9.99930319307793;0.8335367907066747;1.0972141768089152;1.0970510580425603;0.7617748071594187;0.11931211090101873;0.7711947378666568
49.221831;1.091016773975891;0.8334683461195825;0.7637216336047655;0.11597171843578004;0.10630036716000306;1.094048367046918;9.999286163815281;0.8335353496132891;1.0972133953245622;1.0970512964465697;0.7617766903946359;0.11931192973988092;0.7711957727909283
49.231831;1.0910144613585673;0.8334690492107965;0.7637201385102032;0.11597194574512064;0.10630013074553235;1.0940479822841938;9.999268825765697;0.8335338942771104;1.0972126036964223;1.0970514757326293;0.7617785697764946;0.11931173581383048;0.7711967048880238
49.241831;1.0910121480269797;0.8334697248772021;0.7637186467811052;0.11597216683132541;0.10629989749106468;1.0940476201422844;9.99925126468237;0.833532429255817;1.0972118032223432;1.097051596818901;0.7617804425141005;0.11931152896258682;0.7711975332913621
49.251831;1.091009838768794;0.8334703723815139;0.7637171605238582;0.11597238122416836;0.10629966793796745;1.0940472883960155;9.999233551863593;0.8335309593178071;1.0972109937789356;1.0970516602764877;0.7617823061910189;0.11931130941074893;0.7711982568927797
49.261831;1.0910075377943331;0.8334709919480081;0.763715680328787;0.11597258849109979;0.10629944254294416;1.0940469933403176;9.999215730361106;0.8335294881625409;1.0972101752998644;1.097051667710594;0.7617841589864646;0.11931107761641342;0.7711988743489039
49.271831;1.0910052515186617;0.8334715848149168;0.7637142057897763;0.11597278825362314;0.10629922165884159;1.0940467393036892;9.9991978249586;0.8335280174446035;1.097209348296845;1.0970516241109503;0.7617859999555553;0.11931083412686838;0.7711993848219262
49.281831;1.091002990011498;0.8334721528026994;0.7637127364462535;0.11597298017447863;0.10629900553642198;1.0940465290976884;9.999179863475002;0.8335265467342254;1.09720851415046;1.0970515381732824;0.7617878290322871;0.1193105796191799;0.7711997884996915
49.291831;1.091000766497061;0.8334726975382205;0.7637112719720293;0.1159731639031554;0.10629879430044013;1.0940463647337015;9.999161884354994;0.8335250741096182;1.097207675366881;1.097051421157008;0.7617896466734447;0.11931031496632159;0.7712000872080639
49.301831;1.0909985955253827;0.8334732199791295;0.7637098115182652;0.11597333904448348;0.10629858788688326;1.09404624637731;9.999143923901066;0.8335235967758714;1.0972068353071642;1.09705128624944;0.7617914535573294;0.11931004122166745;0.7712002850189491
49.311831;1.0909964906504825;0.8334737213015875;0.7637083532775802;0.11597350527130919;0.10629838601098936;1.0940461705254163;9.999126007917157;0.8335221114221728;1.097205998132532;1.0970511471545796;0.7617932504045749;0.11930975946586284;0.7712003878888726
49.321831;1.0909944631237793;0.8334742045347636;0.7637068951317124;0.11597366255317304;0.10629818826644938;1.0940461305758902;9.999108163902338;0.8335206147477304;1.0972051686060844;1.0970510155099438;0.7617950377327313;0.11930947063315314;0.7712004025156567
49.331831;1.0909925215674636;0.833474674405436;0.7637054357489425;0.11597381120497231;0.10629799427550361;1.0940461194314124;9.999090424225802;0.8335191044024569;1.0972043509615452;1.0970508997099457;0.7617968160162826;0.11930917552723416;0.771200335368808
49.341831;1.0909906713527935;0.8334751357105991;0.7637039749480554;0.11597395171414972;0.10629780377917192;1.0940461309251042;9.99907280496366;0.8335175798254438;1.0972035483497389;1.0970508054890467;0.7617985863368437;0.1193088749460714;0.771200192491925
49.351831;1.0909889148199665;0.8334755933405018;0.7637025131691272;0.11597408466175213;0.10629761663949926;1.0940461596442668;9.999055291293471;0.8335160424271577;1.0972027631489274;1.0970507367808076;0.7618003505482865;0.11930856970348418;0.7711999798350639
49.361831;1.0909872531001328;0.8334760538070755;0.7637010510084022;0.11597421079795124;0.10629743278082276;1.0940462011078345;9.999037845264315;0.8335144954076278;1.0972019966669346;1.097050696864023;0.7618021100695344;0.11930826056783025;0.7711997030362671
49.371831;1.0909856873277657;0.8334765256263131;0.763699589096098;0.11597433104361216;0.1062972521849986;1.0940462528395654;9.999020420890536;0.8335129436316046;1.0972012486102332;1.097050689398123;0.7618038639125747;0.1193079483122417;0.7711993667834044
49.381831;1.0909842184241951;0.8334770182751755;0.7636981276903061;0.11597444637688342;0.1062970749454768;1.0940463146242931;9.999002970549416;0.8335113932885864;1.097200517200363;1.0970507186022924;0.7618056080836024;0.11930763385831503;0.7711989745273699
49.391831;1.0909828468024685;0.8334775405780251;0.7636966667082725;0.1159745577903487;0.10629690127139249;1.0940463866041785;9.998985441567815;0.8335098510768189;1.0971997992990108;1.09705078910404;0.7618073371348534;0.11930731831806082;0.7711985284592046
49.401831;1.090981572579861;0.8334780990532064;0.7636952068112861;0.1159746663194654;0.10629673147235709;1.0940464677033157;9.998967775123708;0.8335083229432989;1.0971990901004416;1.0970509048169004;0.7618090457457225;0.11930700287831797;0.7711980301889778
49.411831;1.0909803961249436;0.8334786971100583;0.7636937496296748;0.1159747728995362;0.10629656597066718;1.094046557247889;9.998949919031155;0.8335068127768259;1.097198383417846;1.0970510664702036;0.761810728648373;0.11930668863406715;0.7711974819240839
49.421831;1.0909793186123578;0.8334793352141279;0.7636922958270367;0.11597487806254005;0.1062964052819178;1.0940466572329697;9.998931849091253;0.8335053220701932;1.0971976727589932;1.0970512710916995;0.7618123795469192;0.11930637651241126;0.7711968867056365
49.431831;1.0909783419043337;0.8334800114075048;0.7636908429244945;0.11597498183328929;0.10629625000476263;1.0940467720217721;9.998913573936646;0.8335038509717563;1.0971969519457625;1.097051514627815;0.7618139906797021;0.11930606729066912;0.7711962477822846
49.441831;1.0909774673552481;0.8334807218713433;0.7636893851219431;0.11597508394241501;0.10629610088418923;1.094046907191384;9.99889511610109;0.8335023995233808;1.0971962154569264;1.0970517940073314;0.7618155539105593;0.119305761648619;0.7711955684877068
49.451831;1.090976694839717;0.8334814615724842;0.7636879152951043;0.11597518402698917;0.10629595881808981;1.0940470693315978;9.998876493731107;0.8335009681516322;1.0971954591473778;1.0970521069887584;0.7618170620082575;0.11930546021173234;0.7711948528505547
49.461831;1.090976023108703;0.8334822248850325;0.7636864276188805;0.1159752816280109;0.10629582474627859;1.09404726592602;9.99885771745545;0.8334995575749221;1.097194680653986;1.097052451170138;0.7618185086661894;0.119305163493542;0.7711941058289982
49.471831;1.090975450166257;0.8334830057970111;0.7636849186837038;0.11597537618986764;0.1062956995781782;1.0940475049512073;9.998838795126755;0.833498168074337;1.0971938794858829;1.0970528230376557;0.7618198881322634;0.11930487177255647;0.7711933325452853
49.481831;1.0909749728601084;0.8334837976613854;0.7636833869451438;0.11597546713853041;0.10629558421877945;1.0940477943150322;9.998819736449999;0.8334967989012785;1.0971930569511188;1.097053217708602;0.7618211956052514;0.11930458503405356;0.771192537493425
49.491831;1.0909745860696156;0.8334845931481712;0.7636818321946381;0.11597555393874955;0.1062954795931859;1.0940481412564103;9.998800555528327;0.8334954486941681;1.0971922153054023;1.097053630025641;0.761822427850051;0.1193043030340189;0.7711917246045565
49.501831;1.0909742816936163;0.8334853847545437;0.7636802553688877;0.11597563621568786;0.10629538666879701;1.094048552172205;9.998781273379908;0.8334941155648028;1.0971913570741376;1.0970540562646052;0.7618235832026732;0.11930402548348162;0.7711908971996091
49.511831;1.0909740487289998;0.8334861652207233;0.7636786578879908;0.11597571387564032;0.10629530655941229;1.0940490326706176;9.998761920763467;0.8334927963411198;1.0971904856781363;1.0970544946649836;0.7618246611673419;0.11930375219651572;0.7711900571105985
49.521831;1.090973875212041;0.8334869276212893;0.7636770409331507;0.11597578701416643;0.10629524062386415;1.0940495874577583;9.998742536575566;0.8334914869135961;1.0971896059909294;1.097054944403017;0.7618256619115316;0.11930348306747691;0.7711892044193356
49.531831;1.0909737501948615;0.8334876653066305;0.7636754053667405;0.11597585575628659;0.10629519035905381;1.0940502200638966;9.998723163786797;0.83349018407887;1.09718872363352;1.0970554043651721;0.7618265856073764;0.11930321802197055;0.771188339027234
49.541831;1.0909736646952974;0.8334883714971498;0.7636737520229347;0.11597592020508612;0.10629515709742028;1.094050932912004;9.99870385098149;0.8334888867776901;1.0971878438296159;1.0970558729483175;0.7618274318368267;0.11930295699657145;0.7711874630131846
49.551831;1.090973612686288;0.8334890387461498;0.7636720822357803;0.11597598043038664;0.10629514180370088;1.0940517279327058;9.998684652334578;0.8334875956757999;1.097186970147185;1.0970563490821905;0.7618281995412037;0.11930269984997922;0.771186581712601
49.561831;1.0909735915079013;0.8334896591724241;0.7636703982794792;0.11597603647427453;0.10629514515987144;1.0940526065477107;9.998665615215534;0.8334863122642125;1.0971861035637511;1.0970568334612325;0.7618288873266738;0.11930244634177647;0.7711857025576305
49.571831;1.090973600732663;0.8334902259501714;0.7636687028861444;0.11597608842054999;0.10629516775391305;1.0940535688144803;9.998646769912444;0.8334850382761725;1.0971852436006142;1.0970573288083802;0.7618294934926438;0.11930219620618131;0.7711848325238906
49.581831;1.0909736411740476;0.8334907344445409;0.7636669984768794;0.11597613649389871;0.10629521015837703;1.0940546133811706;9.998628137871721;0.8334837748060178;1.0971843908105756;1.097057839054509;0.7618300158952208;0.11930194914027502;0.7711839762545766
49.591831;1.0909737146575904;0.8334911815048609;0.7636652875411657;0.11597618106797015;0.1062952729128808;1.0940557383261393;9.998609743304423;0.8334825212692324;1.0971835477214469;1.0970583682692523;0.7618304522478898;0.11930170481011429;0.7711831365615585
49.601831;1.0909738233380522;0.8334915643081934;0.7636635736779279;0.11597622261971924;0.1062953564549149;1.0940569411658958;9.998591612270342;0.8334812756834182;1.0971827178765199;1.0970589202995693;0.7618308011439809;0.11930146296786;0.7711823160862844
49.611831;1.0909739688528697;0.8334918802926956;0.763661861912505;0.1159762617402755;0.10629546101991832;1.094058218186511;9.99857377281999;0.8334800360748978;1.097181904911713;1.0970594992492833;0.7618310632432097;0.11930122348001237;0.7711815178546999
49.621831;1.090974152037737;0.8334921278708626;0.7636601584159449;0.11597629911300214;0.10629558662191835;1.0940595648130673;9.998556262315041;0.8334788009500906;1.0971811129272362;1.0970601101223318;0.7618312418987823;0.1193009861982206;0.7711807453424857
49.631831;1.0909743728805714;0.833492307097351;0.7636584704162264;0.11597633547936434;0.10629573311915577;1.0940609772731225;9.99853912549287;0.8334775685603981;1.0971803474649566;1.0970607586314485;0.7618313431067111;0.11930075083553765;0.7711800031150108
49.641831;1.0909746301100902;0.8334924197729319;0.7636568060235568;0.11597637166236303;0.10629590023654728;1.0940624543051354;9.998522402520921;0.833476336362953;1.097179615242798;1.0970614500062463;0.7618313745039527;0.11930051694519207;0.7711792971370096
49.651831;1.0909749206884207;0.8334924687880645;0.7636551732395304;0.11597640850437724;0.10629608754668875;1.094063997106278;9.998506120576996;0.8334751015189479;1.0971789224613755;1.0970621876420121;0.7618313437810926;0.11930028398693389;0.7711786344329555
49.661831;1.090975240489547;0.8334924569259075;0.7636535788362333;0.11597644671168655;0.10629629446314494;1.0940656073885684;9.998490291238568;0.833473862164781;1.09717827364007;1.0970629722508871;0.7618312577870124;0.11930005145904578;0.771178022714595
49.671831;1.0909755855543537;0.8334923859442102;0.7636520282291558;0.11597648677698164;0.10629652024480289;1.0940672864827399;9.99847491185335;0.833472617986577;1.0971776717496418;1.0970638021018302;0.7618311224599095;0.11929981902279711;0.771177469762981
49.681831;1.0909759519668658;0.8334922566773406;0.7636505258757301;0.1159765290954184;0.10629676399007859;1.0940690367654495;9.998459971734711;0.8334713690818004;1.0971771183753352;1.0970646737465837;0.7618309429785327;0.11929958654582162;0.7711769823774637
49.691831;1.0909763354387252;0.8334920698843493;0.7636490757424224;0.11597657421289502;0.10629702463987879;1.0940708622732542;9.998445461481628;0.8334701145813151;1.097176613664697;1.0970655813471895;0.7618307239974026;0.1192993540766551;0.7711765658226302
49.701831;1.090976732291939;0.8334918267730508;0.7636476816666065;0.11597662294473148;0.10629730104505769;1.0940727667909933;9.998431379893743;0.833468852796917;1.09717615701025;1.09706651523565;0.7618304699901908;0.11929912173403444;0.7711762245251931
49.711831;1.090977140159515;0.8334915284178819;0.7636463470407434;0.11597667624557269;0.10629759201271023;1.0940747523781027;9.998417734146416;0.8334675822649313;1.0971757479751187;1.0970674622510337;0.7618301856049142;0.11929888948591272;0.7711759628232717
49.721831;1.0909775574345661;0.8334911748635704;0.7636450744929612;0.11597673499310393;0.10629789626330365;1.0940768197756194;9.998404535692114;0.8334663025022135;1.0971753862220341;1.0970684078507247;0.7618298756791514;0.11929865695028097;0.7711757842370635
49.731831;1.0909779833007103;0.8334907652917519;0.7636438661044488;0.11597679984424188;0.10629821246126393;1.0940789682550813;9.99839179602632;0.833465013786291;1.0971750704835714;1.0970693380284047;0.7618295449652995;0.11929842335990333;0.7711756905033083
49.741831;1.090978418271767;0.8334902988775857;0.763642723207941;0.11597687122150974;0.10629853939044193;1.094081194742864;9.998379523583527;0.8334637156243566;1.0971747977914292;1.097070239872174;0.7618291982950711;0.11929818766050909;0.7711756821466385
49.751831;1.090978863215059;0.8334897751179553;0.7636416454023304;0.11597694940703171;0.10629887605857095;1.0940834939162334;9.998367721154285;0.8334624051105161;1.0971745640413524;1.0970711006821228;0.7618288413036326;0.11929794871847121;0.7711757593163111
49.761831;1.0909793175779054;0.8334891933584586;0.763640629749341;0.11597703461882718;0.10629922162528066;1.0940858586832216;9.998356384207721;0.8334610766681235;1.0971743656099082;1.0970719068650527;0.7618284808294158;0.11929770557946695;0.771175921216297
49.771831;1.0909797792751135;0.8334885519953471;0.763639671042766;0.11597712697960587;0.10629957537178478;1.0940882810485633;9.998345503320586;0.833459723471418;1.0971742003338891;1.097072644660139;0.7618281245969009;0.11929745758345452;0.7711761652980413
49.781831;1.0909802461864504;0.8334878481365142;0.7636387629771383;0.1159772264279313;0.10629993680169228;1.094090753976708;9.998335067675768;0.8334583395015347;1.097174066739397;1.0970733020414616;0.7618277804365658;0.1192972043476389;0.7711764871970955
49.791831;1.0909807177190218;0.8334870780422711;0.7636378996701949;0.11597733264405607;0.10630030567627677;1.0940932725806447;9.998325064960959;0.8334569204673392;1.0971739625203094;1.0970738688375852;0.7618274554107018;0.11929694576448402;0.7711768805974824
49.801831;1.090981195313136;0.8334862379590874;0.7636370769350848;0.11597744504626814;0.10630068188579365;1.0940958335667774;9.998315484157308;0.8334554634644482;1.0971738837483522;1.0970743362181117;0.7618271554781415;0.11929668195275543;0.771177337549505
49.811831;1.0909816814876534;0.8334853250102896;0.7636362924221773;0.11597756294182109;0.10630106525970079;1.0940984348119502;9.998306318312785;0.8334539667902083;1.0971738254424859;1.097074698824038;0.7618268852370863;0.11929641310592722;0.7711778494705928
49.821831;1.090982179014171;0.8334843376843253;0.7636355447078578;0.1159776857731428;0.10630145547032016;1.0941010764049126;9.998297557711066;0.8334524305739617;1.0971737829180346;1.0970749572205352;0.7618266470967201;0.11929613933961525;0.771178407378143
49.831831;1.0909826915320588;0.8334832755238899;0.7636348324965468;0.11597781320663181;0.10630185208227386;1.0941037606945017;9.998289191522067;0.8334508572668875;1.0971737523698577;1.097075116786767;0.7618264408499549;0.11929586064586642;0.7711790018683444
49.841831;1.090983224674281;0.8334821385150892;0.7636341544983659;0.11597794500935842;0.10630225467819707;1.0941064897787838;9.998281228247441;0.8334492506508477;1.0971737304303788;1.097075184445403;0.7618262642044953;0.11929557698499725;0.7711796241810756
49.851831;1.0909837864087562;0.833480927099066;0.763633509477062;0.11597808095559216;0.1063026629620617;1.0941092633526215;9.998273703123568;0.833447613886401;1.097173713509568;1.0970751666312946;0.7618261139729929;0.11929528842997351;0.7711802674080844
49.861831;1.090984385851382;0.8334796431935835;0.7636328959544825;0.11597822084829754;0.10630307672458077;1.0941120784982399;9.998266658984242;0.8334459480878776;1.0971736970141472;1.0970750694281262;0.7618259870982061;0.11929499524230491;0.7711809265320859
49.871831;1.0909850311088694;0.8334782914043707;0.7636323119355402;0.11597836449884862;0.10630349569946554;1.0941149298745385;9.998260127035582;0.8334442519185224;1.0971736753233021;1.0970748994027217;0.7618258803712786;0.11929469779300722;0.7711815975470382
49.881831;1.0909857282008668;0.8334768793053006;0.7636317552345528;0.1159785116050342;0.10630391952763472;1.0941178100247788;9.998254125138306;0.8334425222904557;1.0971736433427985;1.0970746632445405;0.7618257898331074;0.11929439636450584;0.7711822765741858
49.891831;1.0909864824419715;0.8334754167133436;0.7636312243576325;0.11597866163199227;0.1063043478625112;1.094120710484192;9.998248669082372;0.8334407559517368;1.0971735972712013;1.0970743664438636;0.7618257111420568;0.11929409109688228;0.7711829600568912
49.901831;1.0909873003345798;0.8334739143415962;0.7636307193772914;0.11597881382456005;0.10630478039923258;1.0941236233672549;9.998243778316748;0.8334389510269223;1.0971735328840815;1.0970740130763372;0.7618256399605364;0.11929378223148263;0.7711836459315066
49.911831;1.090988189430204;0.8334723824757215;0.763630241943713;0.11597896739099917;0.10630521675767236;1.0941265426007334;9.998239469987299;0.8334371077062772;1.097173444424516;1.0970736070101148;0.7618255719437943;0.1192934703910091;0.7711843337030491
49.921831;1.090989157362958;0.8334708303815302;0.7636297945647348;0.11597912173067368;0.10630565634225926;1.094129463695052;9.998235759293825;0.8334352280573508;1.097173325906362;1.0970731524679023;0.76182550343118;0.11929315659243049;0.7711850232391486
49.931831;1.0909902114604473;0.8334692665105127;0.763629380145435;0.11597927649830751;0.1063060982845617;1.0941323821725804;9.998232665156184;0.833433315537886;1.0971731720416569;1.0970726533283492;0.7618254327223716;0.11929284203700183;0.7711857142902907
49.941831;1.0909913583244726;0.833467699145998;0.7636290017873404;0.1159794314303792;0.10630654149881277;1.0941352926293204;9.998230207976864;0.8334313746925065;1.0971729775014336;1.0970721130500736;0.761825360067973;0.11929252789755515;0.7711864070454887
49.951831;1.090992603132236;0.833466136881895;0.7636286627066982;0.11597958612983478;0.10630698479785468;1.0941381890207766;9.998228403464756;0.8334294110712374;1.0971727363610495;1.0970715351734606;0.7618252861679653;0.11929221522755093;0.7711871028712138
49.961831;1.0909939488976632;0.8334645887748054;0.7636283664284257;0.11597974003776432;0.10630742703115557;1.0941410651152639;9.99822725567995;0.8334274309789639;1.0971724426636698;1.097070922242394;0.7618252110350648;0.11929190501335712;0.7711878045278999
49.971831;1.090995396377948;0.8334630644280008;0.7636281165627152;0.11597989250449275;0.10630786719814897;1.0941439146670409;9.998226756643264;0.833425440445115;1.0971720910778484;1.0970702741733673;0.7618251336988736;0.11929159818523973;0.7711885155802544
49.981831;1.0909969445999042;0.8334615738732478;0.7636279161485267;0.11598004281628893;0.10630830442598282;1.0941467312017081;9.998226895786406;0.8334234443112094;1.097171677037803;1.0970695887932018;0.7618250523303767;0.11929129540747502;0.7711892397193688
49.991831;1.0909985913782243;0.833460127314995;0.7636277677439819;0.11598019025295507;0.1063087378350945;1.0941495076106649;9.998227661930079;0.8334214468155081;1.097171197158295;1.09706886385279;0.7618249648793174;0.11929099698762624;0.7711899805282235
50.001831;1.0910003344646193;0.8334587346769358;0.7636276742463335;0.11598033421222398;0.1063091664840276;1.0941522359650218;9.998229039302577;0.8334194526880363;1.0971706504257084;1.0970680981168928;0.7618248697659793;0.1192907031550318;0.7711907414496176
50.011831;1.09100217265454;0.833457404971158;0.7636276394477397;0.11598047430753773;0.10630958947034563;1.0941549072807348;9.998231016235247;0.8334174676375771;1.0971700389934362;1.0970672912322792;0.7618247657568926;0.1192904142508514;0.7711915258184371
50.021831;1.0910041053310466;0.8334561465009072;0.7636276681825929;0.11598061037026695;0.1063100060438635;1.0941575109478092;9.998233596901759;0.8334154982500757;1.0971693672138694;1.0970664435360542;0.7618246513573466;0.11929013058529749;0.7711923371891934
50.031831;1.0910061321429212;0.8334549674326464;0.7636277661064981;0.11598074235981498;0.10631041560111544;1.0941600342532294;9.998236796544433;0.8334135511608728;1.0971686397522888;1.097065556108478;0.7618245250218276;0.1192898523250474;0.7711931799547083
50.041831;1.0910082536324233;0.8334538749854565;0.7636279387583923;0.11598087028985592;0.10631081760285031;1.09416246258461;9.998240629710754;0.8334116321580517;1.0971678603624266;1.0970646308384666;0.7618243854174547;0.11928957954437151;0.7711940598670118
50.051831;1.0910104709550053;0.8334528741442376;0.7636281904764147;0.11598099425624012;0.10631121153082088;1.0941647807825536;9.998245111540419;0.8334097458161117;1.0971670315900661;1.0970636706353574;0.76182423014006;0.11928931220881586;0.7711949841751171
