time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.061831;1.091012785305545;0.8334519677479812;0.7636285244676816;0.1159811144486299;0.106311596948835;1.0941669751968621;9.998250264459044;0.8334078954629178;1.0971661552577845;1.0970626800588787;0.761824054424923;0.11928905006538057;0.7711959610296211
50.071831;1.0910151980127065;0.8334511572357469;0.7636289439590133;0.11598123103339941;0.10631197361876268;1.0941690350653268;9.998256110430663;0.8334060835547329;1.0971652331829396;1.0970616658834762;0.7618238517983479;0.11928879260176913;0.7711969983340823
50.081831;1.0910177101859686;0.8334504428811351;0.7636294525360884;0.11598134399656103;0.10631234154230275;1.0941709531977686;9.998262657311649;0.8334043123858;1.0971642671956086;1.0970606361626019;0.7618236156161861;0.11928853909788512;0.7711981034223011
50.091831;1.091020322128271;0.8334498237375526;0.7636300526688758;0.11598145307584437;0.106312700907021;1.0941727263706458;9.99826989912406;0.8334025845203493;1.0971632586368705;1.0970595985544223;0.7618233399295188;0.11928828872475714;0.7711992839880961
50.101831;1.0910230333204347;0.8334492977484943;0.7636307441668863;0.11598155784390787;0.10631305203043197;1.0941743545446725;9.998277827075935;0.8334009022231729;1.0971622080579522;1.0970585597302793;0.7618230198092276;0.11928804062394742;0.7712005487092316
50.111831;1.0910258425834896;0.8334488621631327;0.7636315243540761;0.11598165791076404;0.10631339529356015;1.0941758395792665;9.998286439527298;0.8333992666711707;1.0971611149581086;1.0970575250778858;0.7618226515155183;0.11928779388962314;0.7712019065309796
50.121831;1.09102874858233;0.8334485137404136;0.7636323893088973;0.11598175312262454;0.10631373104401053;1.0941771847628272;9.998295744154204;0.8333976786135876;1.0971599774443463;1.0970564986425828;0.7618222319620951;0.11928754755078957;0.7712033653209122
50.131831;1.091031750830043;0.833448248642652;0.7636333347937905;0.11598184367414016;0.10631405957055494;1.0941783937675813;9.998305747020533;0.8333961394936233;1.0971587926138648;1.0970554844139722;0.7618217579628468;0.11928730068656579;0.7712049312844876
50.141831;1.0910348500869285;0.8334480632402251;0.7636343571807654;0.11598193011234328;0.10631438112121659;1.09417946845803;9.99831644129565;0.8333946509781657;1.0971575582437962;1.0970544873730357;0.7618212266988115;0.11928705258152895;0.7712066095527403
50.151831;1.0910380476233381;0.833447955324282;0.7636354549979161;0.11598201321161865;0.10631469589482753;1.0941804081347957;9.998327812224959;0.8333932138916507;1.097156274794076;1.0970535126126344;0.7618206365836794;0.11928680279153286;0.7712084048451434
50.161831;1.0910413439249023;0.8334479236498054;0.7636366296139598;0.115982093747775;0.10631500409618924;1.0941812114136467;9.998339846367559;0.8333918284498133;1.097154946088216;1.0970525643349138;0.7618199870208431;0.11928655117338992;0.7712103214114086
50.171831;1.0910447372853787;0.8334479664797408;0.7636378839027755;0.11598217230221805;0.10631530596112247;1.094181878343687;9.99835253393079;0.8333904947776516;1.0971535782474984;1.097051646584757;0.7618192778759124;0.11928629790255448;0.7712123623023741
50.181831;1.0910482225157019;0.8334480809847029;0.7636392205074425;0.1159822492388939;0.10631560162016289;1.0941824100972126;9.998365867903209;0.8333892121524944;1.097152177741573;1.0970507641201075;0.7618185098482972;0.11928604342608967;0.7712145284611664
50.191831;1.091051790539237;0.8334482630357466;0.7636406414630726;0.11598232484325575;0.10631589103336624;1.0941828068471906;9.998379838283649;0.8333879780562141;1.0971507501029434;1.0970499213384857;0.7618176851139141;0.11928578840089887;0.7712168185938012
50.201831;1.0910554299091946;0.8334485064692012;0.7636421488057661;0.11598239947215662;0.10631617414063096;1.0941830668400376;9.998394425228879;0.8333867885020136;1.0971492999943224;1.0970491207893556;0.7618168071640692;0.119285533681754;0.7712192295924734
50.211831;1.091059129063117;0.8334488026796025;0.7636437447875772;0.11598247357218369;0.10631645098070117;1.0941831876638908;9.998409599016107;0.833385639590739;1.0971478315963519;1.0970483642709412;0.7618158800549412;0.11928528035564985;0.7712217566924522
50.221831;1.0910628773428248;0.8334491419582137;0.7636454313136525;0.11598254759990717;0.10631672161906497;1.0941831678460665;9.998425321705405;0.8333845293172519;1.0971463488507114;1.097047655605342;0.7618149078791422;0.11928502972502072;0.7712243936843459
50.231831;1.0910666652205385;0.8334495156383822;0.763647209567175;0.11598262203543988;0.10631698601918266;1.0941830069215035;9.998441540788194;0.8333834577555767;1.0971448559718757;1.0970470019460643;0.761813894409427;0.11928478318174436;0.7712271331973043
50.241831;1.0910704835757477;0.833449916583554;0.7636490804319169;0.11598269748640987;0.10631724395997251;1.0941827044971173;9.998458184326848;0.833382425172425;1.0971433573754894;1.097046413265453;0.7618128425639541;0.11928454211267954;0.7712299668451408
50.251831;1.091074321887606;0.8334503384204207;0.7636510450214438;0.11598277470819321;0.10631749500804392;1.0941822605121407;9.998475173758749;0.8333814304835296;1.0971418563230453;1.0970459009905518;0.7618117545976448;0.11928430782348973;0.7712328856901098
50.261831;1.0910781677796784;0.8334507756088974;0.7636531048423901;0.11598285451206672;0.10631773860304573;1.0941816759079768;9.998492438640957;0.8333804715818997;1.0971403536419915;1.0970454759238788;0.7618106335278994;0.11928408133722682;0.7712358808077938
50.271831;1.091082008537343;0.8334512242024968;0.7636552615802357;0.1159829375979172;0.1063179742865969;1.094180951425198;9.998509911954548;0.8333795462201397;1.097138848185775;1.0970451466015918;0.7618094841976225;0.11928386323751525;0.7712389431421047
50.281831;1.0910858322769923;0.8334516821709643;0.7636575160271584;0.1159830244078815;0.10631820194545805;1.0941800867727651;9.998527522398689;0.8333786519275069;1.097137338924191;1.0970449193050118;0.7618083127845839;0.11928365369089626;0.771242062863726
50.291831;1.0910896275259403;0.8334521491281016;0.7636598668986274;0.1159831150984029;0.10631842184253369;1.094179082101987;9.998545200863244;0.833377785362265;1.097135826768122;1.0970447986838203;0.7618071255759383;0.11928345253578965;0.7712452293424901
50.301831;1.0910933826583848;0.8334526260070945;0.7636623107691919;0.11598320957945622;0.1063186344206679;1.0941779385861423;9.998562886750573;0.8333769423094539;1.0971343146235508;1.0970447877495235;0.7618059285165586;0.11928325942917548;0.771248431782412
50.311831;1.0910970865952279;0.8334531150868941;0.7636648425160604;0.11598330759229636;0.106318840111779;1.0941766571082692;9.998580526533694;0.8333761181746574;1.0971328061611327;1.097044887591868;0.7618047275883408;0.11928307404606665;0.7712516594478006
50.321831;1.0911007300218811;0.833453620016578;0.7636674558998633;0.11598340880551823;0.10631903923789451;1.0941752377993392;9.998598074604661;0.8333753084239311;1.097131304496949;1.0970450974532848;0.7618035285361393;0.11928289614864739;0.7712549012947237
50.331831;1.0911043061334353;0.8334541455459161;0.7636701446619681;0.11598351286633199;0.10631923193815995;1.0941736802113629;9.998615497480648;0.8333745092349412;1.0971298115986283;1.0970454150256046;0.7618023358030416;0.11928272541563731;0.7712581458789937
50.341831;1.0911078105502576;0.8334546970042961;0.7636729033206818;0.11598361939848742;0.1063194181834895;1.094171982998343;9.998632778534134;0.8333737180208816;1.0971283286967692;1.097045836974964;0.7618011520935826;0.11928256129674321;0.7712613820697495
50.351831;1.0911112404784238;0.8334552795599259;0.7636757269583184;0.11598372796617719;0.10631959788927402;1.094170144750055;9.998649921901478;0.8333729328699238;1.097126857101868;1.0970463602007137;0.7617999790341121;0.1192824030851805;0.771264599839194
50.361831;1.0911145938811628;0.833455897635151;0.7636786109412683;0.11598383805958297;0.1063197709978979;1.0941681661009859;9.998666950460242;0.8333721513402531;1.0971253988594103;1.097046982931348;0.7617988180717744;0.11928224999031316;0.7712677900489603
50.371831;1.0911178692950678;0.8334565545351967;0.7636815511641114;0.11598394911458627;0.10631993750021519;1.0941660511346325;9.998683897168727;0.8333713703989696;1.0971239573036409;1.0970477045388631;0.7617976708127525;0.11928210118531794;0.7712709435981554
50.381831;1.0911210661638644;0.8334572522484783;0.7636845442316242;0.11598406047323956;0.10632009739895323;1.0941638077122804;9.998700797410903;0.8333705875064736;1.0971225368758455;1.0970485248505422;0.7617965389323843;0.11928195594958113;0.7712740510830693
50.391831;1.0911241847807436;0.8334579919077235;0.7636875876332169;0.11598417128136314;0.10632025061570773;1.0941614463427733;9.998717685282116;0.8333698012131385;1.0971211421157863;1.097049443280882;0.7617954242979872;0.11928181377733905;0.77127710299082
50.401831;1.0911272258087759;0.8334587743987127;0.7636906798426104;0.11598428043248209;0.10632039693159136;1.094158977317172;9.998734587251503;0.8333690112281873;1.0971197775874169;1.0970504576865554;0.7617943292925216;0.11928167437576505;0.7712800898614145
50.411831;1.091130190845619;0.8334596002227764;0.763693819708317;0.11598438671004781;0.10632053599458025;1.0941564083897308;9.998751516662333;0.8333682184691873;1.097118448504428;1.097051564459274;0.7617932567248136;0.11928153761196238;0.771283002549681
50.421831;1.091133083446294;0.8334604693224191;0.7636970054418447;0.11598448915890805;0.10632066738437002;1.0941537445357643;9.998768477904662;0.833367424792174;1.0971171602228158;1.09705276035254;0.7617922095448342;0.11928140344263881;0.7712858326701376
50.431831;1.0911359084316243;0.8334613815610203;0.7637002339980289;0.11598458736427117;0.10632079076547728;1.0941509888966667;9.998785474464185;0.8333666328440793;1.0971159175494851;1.097054043602533;0.7617911908211218;0.11928127182766363;0.7712885729574325
50.441831;1.0911386699799506;0.8334623367410281;0.7637035013484401;0.11598468141601924;0.10632090596853848;1.0941481439984289;9.99880251141667;0.8333658464764502;1.0971147251927786;1.097055412751389;0.7617902035516197;0.11928114264998478;0.7712912174822701
50.451831;1.0911413703791784;0.8334633334079864;0.7637068032924563;0.11598477171480882;0.10632101285169682;1.0941452126895534;9.998819596012373;0.8333650707704185;1.0971135881166576;1.0970568652104984;0.7617892504425815;0.11928101572660307;0.7712937614789823
50.461831;1.0911440098014045;0.8334643682050692;0.7637101359500902;0.11598485879654245;0.10632111116448349;1.094142198566886;9.998836743393866;0.8333643111475163;1.0971125105839814;1.0970583976628792;0.7617883342190378;0.11928089093720416;0.7712962005953022
50.471831;1.091146586430453;0.8334654371296235;0.7637134958016927;0.1159849432519298;0.10632120050720964;1.09413910648407;9.99885397725501;0.833363572603545;1.0971114950056797;1.0970600074341386;0.7617874577889033;0.11928076835619865;0.771298530365711
50.481831;1.0911490966345305;0.8334665370905954;0.7637168790919596;0.11598502562992505;0.10632128019692688;1.094135943365666;9.998871318070345;0.8333628598993005;1.0971105419990432;1.097061692934774;0.7617866237244514;0.11928064826220851;0.771300746720939
50.491831;1.0911515355657806;0.8334676660485324;0.7637202808195379;0.11598510623187933;0.10632134915599811;1.0941327179824456;9.998888774035617;0.8333621782440574;1.0971096509116105;1.0970634524792078;0.7617858337821654;0.11928053099388707;0.7713028466208237
50.501831;1.0911538983743394;0.8334688220202683;0.7637236948395956;0.11598518506662364;0.10632140606489536;1.0941294393152232;9.998906340629448;0.8333615335696701;1.0971088200528074;1.0970652825187968;0.7617850885264478;0.11928041678303701;0.7713048273238814
50.511831;1.0911561811755013;0.8334700022523434;0.7637271151851981;0.11598526208807593;0.10632144962039072;1.0941261156748485;9.998923999225438;0.8333609321974922;1.097108047657031;1.0970671768153264;0.761784386971886;0.11928030574273711;0.7713066847881418
50.521831;1.0911583805131722;0.8334712031828707;0.7637305371603357;0.11598533734509858;0.10632147863055558;1.0941227550374375;9.99894171661353;0.8333603804324031;1.0971073334768877;1.097069126728681;0.7617837273870689;0.11928019795800834;0.7713084135273957
50.531831;1.0911604919462126;0.8334724206109323;0.7637339582092159;0.11598541087205923;0.10632149198158125;1.0941193650052254;9.998959450513212;0.833359884342117;1.097106678913678;1.0970711224071106;0.7617831083940946;0.11928009352542568;0.7713100084863164
50.541831;1.0911625101768632;0.8334736495399435;0.7637373783756983;0.11598548264823755;0.10632148861851422;1.0941159534219183;9.998977155603697;0.8333594496764731;1.0971060856865302;1.0970731545791281;0.7617825282790819;0.1192799925185954;0.7713114665943469
50.551831;1.0911644310888935;0.8334748836312889;0.7637407990260184;0.11598555281904145;0.10632146757900483;1.094112530072726;9.998994787524122;0.8333590818960338;1.0971055553177385;1.0970752153300842;0.7617819840257544;0.11927989490135214;0.7713127867399561
50.561831;1.0911662525700596;0.8334761151027843;0.7637442209115384;0.11598562189145792;0.10632142804384068;1.094109106464492;9.999012309340436;0.8333587857163437;1.0971050897546448;1.0970772979944323;0.7617814716948449;0.1192798004486466;0.7713139692324353
50.571831;1.091167972785491;0.8334773359457427;0.7637476438367782;0.11598569060320885;0.1063213693230411;1.094105693661894;9.999029700347586;0.8333585640900721;1.0971046918354495;1.0970793980934193;0.761780986600992;0.1192797088131461;0.7713150155710573
50.581831;1.0911695892689437;0.8334785394614993;0.7637510675969004;0.11598575965587968;0.10632129077757274;1.0941023014687141;9.999046955692883;0.833358417806473;1.0971043653482793;1.097081514462744;0.7617805228849588;0.11927961975157579;0.7713159281937546
50.591831;1.0911711002075728;0.8334797210119569;0.7637544926267477;0.1159858296750895;0.10632119176085289;1.0940989388846634;9.999064069166998;0.8333583460755488;1.0971041144200273;1.097083648876699;0.7617800738622714;0.11927953329827833;0.7713167097426605
50.601831;1.0911725053169017;0.8334808778127183;0.7637579198263023;0.11598590135207686;0.10632107164163036;1.0940956134550803;9.999081016237893;0.8333583472796895;1.09710394189069;1.097085804477573;0.7617796333045235;0.11927944974970406;0.7713173622398651
50.611831;1.0911738056022504;0.8334820074904145;0.7637613497537262;0.11598597551678066;0.1063209299095103;1.094092330421665;9.999097759106734;0.8333584192868403;1.097103848142715;1.0970879841405645;0.7617791967159709;0.11927936953458082;0.7713178868941254
50.621831;1.0911750032761238;0.8334831061813742;0.7637647817774148;0.11598605311194503;0.10632076624198633;1.0940890935029117;9.999114266548172;0.8333585592098536;1.0971038312534773;1.097090190070731;0.7617787618248439;0.11927929304574456;0.7713182848127208
50.631831;1.0911761019923507;0.8334841678775288;0.763768214034331;0.11598613514563282;0.10632058047251867;1.0940859059859593;9.999130526606434;0.8333587631346897;1.0971038877239732;1.0970924244665847;0.7617783281156608;0.11927922051753896;0.7713185580430133
50.641831;1.0911771066893816;0.8334851855145735;0.7637716442619341;0.11598622259170402;0.10632037255857694;1.0940827709233243;9.999146547562008;0.833359026206966;1.0971040137249615;1.0970946898050367;0.7617778954444566;0.11927915204592808;0.7713187097722655
50.651831;1.0911780228827044;0.8334861526898448;0.7637750708665204;0.11598631622075724;0.1063201425795517;1.0940796910853676;9.999162353571212;0.8333593427886534;1.097104205866232;1.0970969883685973;0.7617774625604388;0.11927908768296518;0.771318743882263
50.661831;1.0911788562617228;0.8334870643855644;0.7637784939330297;0.11598641647881579;0.10631989074579462;1.0940766692436796;9.999177978654311;0.8333597072494441;1.0971044603848652;1.0970993217951341;0.7617770271253529;0.11927902747389882;0.7713186648702615
50.671831;1.0911796130237872;0.833487916092373;0.7637819155243274;0.11598652347611402;0.10631961740422124;1.0940737088679706;9.999193456126667;0.8333601156078585;1.0971047724140117;1.0971016915209986;0.7617765867271229;0.11927897146844404;0.7713184775411788
50.681831;1.091180299842415;0.8334887027834418;0.763785338880034;0.11598663699340352;0.10631932302785903;1.0940708147273441;9.999208800415124;0.8333605660955796;1.0971051367653388;1.097104099712313;0.7617761392074892;0.11927891976496613;0.7713181860499195
50.691831;1.0911809226725167;0.8334894195122927;0.763788767588416;0.11598675646818299;0.10631900825586453;1.0940679924426144;9.999223997243657;0.8333610580184027;1.097105549144986;1.0971065492683096;0.7617756826834814;0.11927887252079893;0.7713177936024012
50.701831;1.0911814852535957;0.8334900627020086;0.7637922047063157;0.11598688105950802;0.10631867395231621;1.0940652470555183;9.99923901306724;0.8333615905940515;1.097106006021437;1.097109042734391;0.7617752160592746;0.11927882989937175;0.7713173031737295
50.711831;1.0911819882302856;0.8334906299373823;0.7637956510430551;0.11598700979406262;0.10631832115092986;1.0940625822935817;9.999253805761745;0.8333621625337884;1.097106503154473;1.0971115811051435;0.7617747392821081;0.11927879197860781;0.7713167184375738
50.721831;1.0911824291009273;0.8334911188029527;0.7637991041515949;0.1159871416999705;0.10631795093067532;1.094060001370347;9.99926832147785;0.8333627719191747;1.0971070346796723;1.0971141629129946;0.7617742528629984;0.11927875868954127;0.7713160447589241
50.731831;1.0911828035715274;0.8334915270711936;0.7638025590518486;0.11598727593528693;0.1063175644020825;1.0940575078574715;9.999282489454288;0.833363415827253;1.097107593359704;1.0971167838538995;0.7617737575887569;0.11927872992213777;0.7713152897304574
50.741831;1.091183107770681;0.8334918536950215;0.7638060092221621;0.11598741185890277;0.10631716282325834;1.0940551056453391;9.999296232723703;0.8333640898467839;1.0971081708686294;1.097119437660463;0.761773255014103;0.11927870569111737;0.7713144626761341
50.751831;1.0911833388574497;0.833492098103924;0.7638094469103247;0.11598754892047813;0.10631674767990704;1.0940527994142026;9.999309486873903;0.8333647883865197;1.0971087575977372;1.0971221177315107;0.7617727483371451;0.11927868614006187;0.7713135735909014
50.761831;1.0911834942583436;0.833492258928004;0.7638128632613307;0.11598768649644516;0.10631632071475655;1.0940505963072373;9.999322209515453;0.8333655057550967;1.0971093427050649;1.0971248176524164;0.7617722433342766;0.11927867148817366;0.7713126319629761
50.771831;1.0911835718426073;0.8334923348194535;0.7638162494739522;0.11598782385335951;0.10631588397716926;1.0940485066114245;9.999334379111183;0.8333662370878334;1.0971099152676564;1.0971275304688983;0.7617717490719136;0.11927866203727452;0.7713116461460412
50.781831;1.0911835701281503;0.8334923260629248;0.7638195988905754;0.11598796015403572;0.10631543974753417;1.0940465423360974;9.999345982972503;0.8333669789657437;1.0971104663422655;1.097130248284236;0.7617712779239953;0.1192786580852377;0.7713106238396764
50.791831;1.0911834872034378;0.8334922346134811;0.7638229076327061;0.11598809444323671;0.10631499030670821;1.0940447153762745;9.99935699835581;0.833367729546322;1.0971109905928809;1.0971329624302213;0.7617708446978895;0.11927865971340572;0.7713095728788703
50.801831;1.0911833197886565;0.8334920628346306;0.7638261733954878;0.1159882257267788;0.10631453776722974;1.094043036170485;9.999367384490142;0.8333684879127286;1.0971114859647098;1.0971356636567469;0.7617704650492769;0.1192786666748725;0.7713085016408366
50.811831;1.0911830633760493;0.8334918123131502;0.763829394696124;0.11598835314684255;0.10631408401461025;1.0940415124925378;9.999377090150798;0.8333692535594786;1.0971119517432224;1.0971383423487802;0.7617701535814217;0.11927867846554296;0.7713074190794322
50.821831;1.09118271268393;0.8334914836596174;0.7638325708278816;0.1159884760804602;0.10631363068004115;1.094040148737095;9.999386064078134;0.8333700263161486;1.0971123870286563;1.097140989027156;0.7617699224710588;0.11927869446181891;0.7713063341340589
50.831831;1.0911822626037508;0.8334910771208589;0.7638357016484327;0.11598859411385906;0.10631317915220313;1.094038946506168;9.999394262821603;0.8333708059402967;1.0971127905467468;1.097143595565637;0.7617697815584249;0.1192787140943276;0.7713052550001934
50.841831;1.0911817103510724;0.8334905935196995;0.7638387874796754;0.11598870704028451;0.10631273060062879;1.0940379064450272;9.999401654312042;0.833371591656724;1.0971131614028453;1.0971461566833856;0.7617697393735434;0.11927873698201609;0.7713041892785693
50.851831;1.0911810570235192;0.8334900353107048;0.7638418288155328;0.1159888149104352;0.10631228596265253;1.0940370299087308;9.999408216026714;0.8333723823775183;1.097113499972705;1.0971486699211206;0.761769803681606;0.11927876289470624;0.7713031443907884
50.861831;1.09118030672721;0.8334894069481461;0.7638448258781265;0.11598891803834192;0.10631184595262132;1.0940363189211095;9.9994139304376;0.8333731773857415;1.0971138078737632;1.0971511337354987;0.7617699814966756;0.11927879163310551;0.7713021273407994
50.871831;1.0911794643367896;0.8334887140118084;0.7638477787845435;0.11598901698649496;0.1063114111550261;1.0940357748830054;9.999418776775101;0.8333739768927754;1.0971140869459253;1.0971535455226469;0.7617702790057715;0.11927882299726587;0.7713011445433194
50.881831;1.0911785333654955;0.8334879618028985;0.7638506878692315;0.11598911257911057;0.10631098213570687;1.0940353978871626;9.999422722623365;0.8333747824738323;1.097114338142191;1.0971559005844391;0.7617707016744638;0.11927885684532724;0.7713002023458078
50.891831;1.0911775152059964;0.8334871547189682;0.7638535537292348;0.11598920593018658;0.10631055945133154;1.094035187140673;9.999425724460863;0.8333755974105117;1.097114561114599;1.0971581921367692;0.7617712552341329;0.11927889308011828;0.7712993076226309
50.901831;1.0911764103395356;0.8334862969032251;0.7638563771745305;0.11598929848221336;0.10631014355077259;1.0940351413178757;9.99942773510644;0.8333764266337634;1.0971147551085056;1.0971604124575463;0.7617719465199988;0.11927893147902241;0.7712984675201557
50.911831;1.0911752192323079;0.8334853929209843;0.7638591587554135;0.1159893919702396;0.10630973472641388;1.0940352582140271;9.999428707893525;0.8333772761594627;1.0971149202764163;1.097162554086178;0.7617727823404605;0.11927897159137213;0.7712976884441682
50.921831;1.0911739416010806;0.8334844472896111;0.763861898278088;0.1159894882576101;0.1063093332848181;1.0940355348310764;9.999428596856658;0.8333781522088385;1.09711505743367;1.0971646101779609;0.7617737675904104;0.11927901291042729;0.771296975525467
50.931831;1.091172575781751;0.8334834637173744;0.7638645952658785;0.11598958915294053;0.10630893982036109;1.0940359686622028;9.999427358802125;0.8333790607057926;1.0971151669816357;1.0971665750411184;0.7617749048243907;0.11927905514158105;0.7712963331892553
50.941831;1.0911711187040916;0.8334824450976128;0.7638672497870022;0.11598969631769335;0.10630855524118803;1.0940365583756095;9.999424957481343;0.83338000725393;1.0971152494854814;1.0971684451847008;0.7617761952189366;0.11927909827419161;0.771295765547958
50.951831;1.091169566124608;0.8334813939548609;0.7638698626690053;0.11598981126634107;0.10630818050559192;1.0940373025763885;9.999421365737778;0.8333809970205475;1.0971153074037183;1.0971702189860635;0.761777639492802;0.11927914242813692;0.7712952754750683
50.961831;1.0911679135200878;0.8334803129850259;0.7638724348685094;0.11598993530958253;0.10630781637246269;1.0940381983827348;9.999416562977487;0.8333820348284362;1.0971153451950313;1.0971718944069542;0.7617792379567391;0.1192791877353777;0.7712948639972363
50.971831;1.0911661576424752;0.8334792054297725;0.7638749663944834;0.11599006937997625;0.10630746329349063;1.0940392410563513;9.999410536587233;0.8333831257012516;1.0971153677096244;1.0971734677006844;0.7617809904731921;0.11927923443633873;0.7712945311502453
50.981831;1.091164297648163;0.833478075296264;0.7638774559228961;0.11599021391994495;0.10630712142592118;1.0940404236044916;9.999403293647072;0.8333842755497661;1.0971153791361452;1.0971749347624715;0.7617828971361422;0.11927928299871425;0.7712942765002312
50.991831;1.0911623343368244;0.8334769281045633;0.76387990101038;0.11599036891425639;0.1063067908134428;1.0940417359096317;9.999394865239454;0.8333854915750477;1.0971153830234384;1.0971762919574226;0.7617849588135341;0.11927933407617476;0.7712940988690794
51.001831;1.0911602683585715;0.8334757714873482;0.7638822980704293;0.1159905339939323;0.10630647159385864;1.0940431649238942;9.9993852939015;0.8333867816996813;1.0971153824363185;1.0971775347629256;0.7617871765288129;0.11927938840657415;0.7712939965001012
51.011831;1.0911580995182402;0.8334746145405397;0.763884642806996;0.11599070855251915;0.10630616401912994;1.0940446968807271;9.999374623579198;0.8333881538725872;1.0971153799248674;1.097178657017294;0.7617895499575524;0.11927944667437641;0.7712939672437233
51.021831;1.091155827498944;0.8334734668844465;0.7638869311315165;0.11599089185322296;0.10630586838866266;1.0940463195549528;9.99936290187683;0.8333896168540448;1.0971153776734583;1.097179651577876;0.7617920760366388;0.11927950931229812;0.7712940082096337
51.031831;1.0911534535428482;0.8334723380515592;0.7638891591932601;0.1159910831090914;0.1063055850024195;1.0940480222027291;9.999350185465792;0.8333911808789531;1.0971153779456364;1.0971805104504055;0.7617947486424015;0.11927957646948131;0.7712941157880522
51.041831;1.091150982258279;0.8334712366734384;0.7638913224602987;0.1159912815202102;0.10630531404509772;1.0940497942639194;9.999336544229614;0.8333928558511651;1.0971153830501903;1.0971812241327694;0.7617975597472109;0.11927964825832499;0.7712942864778253
51.051831;1.0911484217229017;0.8334701700751724;0.7638934149464448;0.11599148635505477;0.10630505543758587;1.094051625341849;9.999322059718939;0.8333946485933797;1.0971153942865994;1.0971817815959526;0.7618005009689308;0.11927972496807658;0.7712945176763438
51.061831;1.091145781840327;0.8334691449837249;0.7638954291819225;0.11599169707690439;0.10630480876886951;1.0940535061407273;9.999306815207985;0.8333965618885434;1.0971154109921184;1.0971821718007828;0.7618035637788785;0.11927980696587893;0.7712948076231535
51.071831;1.0911430731061798;0.8334681682607369;0.7638973564278481;0.1159919133259184;0.10630457337485338;1.0940554289071842;9.999290886267582;0.8333985955356401;1.0971154312383162;1.0971823861230734;0.7618067384396658;0.11927989449169951;0.7712951548162564
51.081831;1.0911403057748157;0.833467246055619;0.7638991866340324;0.11599213477249572;0.10630434859008675;1.0940573870459689;9.999274340676683;0.8334007481342006;1.0971154533952259;1.0971824200086788;0.761810013114526;0.11927998767680706;0.771295557493459
51.091831;1.0911374881560676;0.8334663822013483;0.763900908839468;0.11599236108153209;0.1063041339695111;1.0940593737891837;9.999257254275816;0.8334030186079647;1.0971154763757243;1.0971822728448408;0.7618133741454829;0.11928008669437422;0.7712960129243693
51.101831;1.0911346253751926;0.8334655783267875;0.7639025120541433;0.11599259204565962;0.1063039292607155;1.0940613809810746;9.999239733044218;0.8334054066525014;1.0971154986223728;1.0971819470091673;0.7618168075079895;0.1192801918064156;0.7712965168478516
51.111831;1.0911317197421044;0.8334648354575952;0.7639039855562435;0.11599282769677695;0.10630373428538069;1.0940633993931868;9.99922191263731;0.8334079121421495;1.0971155178583805;1.0971814472592147;0.761820300082008;0.11928030333951714;0.771297064306962
51.121831;1.0911287718090386;0.8334641546666837;0.7639053188479069;0.11599306820654916;0.10630354895614505;1.0940654200431605;9.999203934723377;0.8334105345367463;1.097115532040206;1.0971807794384199;0.7618238396810076;0.11928042170935471;0.7712976513608979
51.131831;1.0911257816897324;0.8334635362525553;0.7639065021651286;0.11599331362536063;0.10630337332509823;1.0940674349695774;9.99918592665938;0.8334132726847946;1.0971155400846195;1.097179947974296;0.7618274146842227;0.11928054742795625;0.7712982757043089
51.141831;1.0911227501153642;0.8334629789585548;0.7639075269419894;0.11599356373122931;0.1063032075357271;1.0940694367227168;9.999167992469483;0.8334161253044232;1.0971155415423468;1.097178954815052;0.7618310139549945;0.11928068101297348;0.7712989359286906
51.151831;1.0911196780133277;0.833462480663381;0.7639083854801815;0.11599381810285515;0.10630305177799972;1.0940714175392705;9.999150210971543;0.833419091835344;1.0971155355769164;1.0971778013339426;0.7618346266946705;0.11928082297050188;0.7712996306333734
51.161831;1.091116565210107;0.8334620399578134;0.7639090705247074;0.11599407623489316;0.10630290630253825;1.0940733694654325;9.999132641772974;0.8334221720619334;1.0971155205067626;1.0971764905745942;0.7618382423367063;0.11928097396728561;0.7713003578862915
51.171831;1.0911134103967761;0.8334616561760625;0.7639095757680698;0.11599433752980105;0.10630277143955799;1.0940752850924922;9.999115334358223;0.8334253650096498;1.0971154945449633;1.0971750274163536;0.7618418509552681;0.11928113495478776;0.7713011150542364
51.181831;1.0911102127392223;0.8334613282643605;0.763909897045016;0.11599460114018689;0.10630264758651822;1.0940771581168707;9.999098336344199;0.8334286691257808;1.097115456049371;1.0971734177116321;0.7618454438009535;0.11928130706307077;0.7713018991745229
51.191831;1.091106973500723;0.83346105516179;0.7639100325227042;0.11599486581384888;0.10630253514880755;1.094078983721567;9.999081702600211;0.8334320833180662;1.097115402451732;1.0971716683361783;0.7618490129510883;0.11928149142073131;0.7713027073309862
51.201831;1.0911036966624665;0.83346083662596;0.7639099814721139;0.11599512991640955;0.10630243446660513;1.094080758493171;9.999065499319252;0.8334356075152928;1.097115329687162;1.0971697877893702;0.761852550320436;0.11928168905981842;0.7713035363770544
51.211831;1.0911003888817798;0.8334606727383254;0.7639097432117246;0.11599539157358416;0.10630234576230671;1.0940824794802526;9.999049799567876;0.8334392423970461;1.0971152323920077;1.0971677859163254;0.7618560470584389;0.1192819008839735;0.7713043826681898
51.221831;1.0910970587503666;0.8334605633932524;0.7639093165249986;0.11599564883762387;0.10630226909862242;1.094084143042172;9.999034680303048;0.8334429879135753;1.0971151035499227;1.0971656733412831;0.7618594935241101;0.11928212767304697;0.7713052426325314
51.231831;1.0910937152693327;0.8334605081676381;0.7639086991486637;0.11599589978611621;0.1063022043460153;1.0940857442520047;9.999020224932902;0.8334468415518189;1.0971149344400002;1.0971634614199115;0.7618628795799963;0.11928237013999468;0.7713061137673839
51.241831;1.0910903673525525;0.8334605060721213;0.7639078879095341;0.11599614252387999;0.10630215118769916;1.0940872773414405;9.999006525192282;0.8334507985837873;1.0971147157283325;1.0971611621250887;0.7618661947672665;0.11928262898703741;0.7713069951930448
51.251831;1.0910870250080955;0.8334605551253131;0.7639068794125792;0.11599637526631242;0.10630210920364823;1.09408873736929;9.99899367881861;0.8334548537643538;1.0971144380574744;1.0971587881898894;0.7618694285899397;0.11928290487368626;0.7713078872093811
51.261831;1.0910837000260802;0.8334606518058935;0.7639056707558349;0.11599659652748431;0.106302077971424;1.0940901216871106;9.998981782957328;0.8334590017300146;1.0971140919508686;1.0971563533975492;0.7618725713377325;0.11928319830069302;0.7713087898824348
51.271831;1.0910804054595655;0.8334607913455258;0.763904260155508;0.11599680522709123;0.10630205700553205;1.0940914296174458;9.998970925861808;0.8334632357263444;1.0971136687850775;1.0971538718321732;0.7618756144950855;0.11928350950046934;0.7713097015560165
51.281831;1.0910771538854642;0.8334609687288398;0.7639026470388517;0.11599700062953967;0.10630204558050253;1.0940926612041344;9.998961178539151;0.8334675468270947;1.0971131621763337;1.0971513569122053;0.7618785502489294;0.11928383839064519;0.7713106182624099
51.291831;1.0910739542946217;0.8334611793402603;0.7639008315083492;0.11599718213789126;0.10630204274431242;1.094093816850072;9.998952587581506;0.8334719245372559;1.0971125686271315;1.0971488213443161;0.761881370963676;0.11928418456811636;0.7713115343399636
51.301831;1.0910708105584137;0.8334614190120804;0.7638988138489361;0.11599734909713852;0.10630204754847598;1.0940948973346827;9.998945172526778;0.8334763572939923;1.0971118878172916;1.0971462772230487;0.7618840693676224;0.11928454735143512;0.7713124438495985
51.311831;1.0910677232327302;0.8334616832936778;0.7638965944604713;0.11599750081150038;0.10630205919151464;1.0940959023658303;9.998938927789801;0.8334808325876779;1.097111122365717;1.0971437363088221;0.7618866393563505;0.11928492587908583;0.7713133418001754
51.321831;1.091064692354183;0.8334619665306491;0.7638941741284107;0.1159976367319001;0.10630207703217939;1.0940968287368238;9.998933826770985;0.8334853378466789;1.0971102765531784;1.0971412107207894;0.7618890761854432;0.11928531921775283;0.7713142247287108
51.331831;1.0910617195764103;0.8334622618679486;0.7638915546619153;0.1159977565843797;0.1063021006854798;1.094097670716377;9.998929825583415;0.83348986132589;1.0971093538693826;1.0971387127501753;0.7618913759079584;0.1192857264598433;0.7713150909196309
51.341831;1.0910588092098743;0.8334625621729554;0.7638887394806836;0.11599786033487837;0.10630213013265667;1.0940984219446928;9.99892686696241;0.8334943921801621;1.0971083548774292;1.0971362541269611;0.7618935356745515;0.11928614673283923;0.7713159398142522
51.351831;1.091055967605792;0.8334628608883413;0.7638857331594695;0.11599794808107221;0.10630216559424295;1.0940990760691696;9.998924887106234;0.8334989205803358;1.0971072778336999;1.0971338455529063;0.7618955545762448;0.11928657906037701;0.7713167705685678
51.361831;1.0910532016807457;0.8334631519000406;0.7638825401270423;0.11599802002882409;0.10630220725474628;1.0940996257689806;9.998923820517897;0.833503438007946;1.0971061210752657;1.0971314958057896;0.7618974331824564;0.11928702229306057;0.771317581497441
51.371831;1.0910505180067214;0.8334634290542089;0.7638791635993559;0.11599807659698344;0.10630225514875971;1.0941000623966828;9.998923599846965;0.8335079370982266;1.0971048840779163;1.0971292113588915;0.7618991720487254;0.11928747533252938;0.7713183704430644
51.381831;1.0910479229939605;0.8334636871892834;0.7638756051179677;0.11599811851127922;0.10630230923516298;1.0941003769252686;9.99892415896331;0.8335124113014286;1.097103567187101;1.0971269971263289;0.7619007707672564;0.11928793741636437;0.7713191344024666
51.391831;1.0910454239818423;0.8334639240937441;0.7638718650103198;0.11599814676436307;0.10630236945054658;1.0941005608484327;9.99892544003085;0.833516855016731;1.0971021715453553;1.0971248565974787;0.7619022281451068;0.1192884081382917;0.771319869356941
51.401831;1.0910430297356355;0.8334641405206659;0.7638679439061113;0.11599816248448616;0.10630243569928226;1.094100606832714;9.998927394727016;0.8335212643316879;1.0971006993261403;1.0971227913104373;0.7619035432742776;0.11928888727121165;0.771320571605781
51.411831;1.0910407489280403;0.8334643384577439;0.7638638439710742;0.1159981668094094;0.1063025078494401;1.094100508761241;9.998929978448906;0.8335256380995804;1.097099153895438;1.097120801387052;0.7619047167224848;0.11928937461127394;0.7713212390856172
51.421831;1.0910385882276892;0.8334645200238611;0.7638595686873016;0.11599816080710723;0.10630258567643402;1.0941002609045214;9.998933145534094;0.833529978308764;1.0970975392914981;1.0971188870488233;0.7619057511851702;0.11928986993283044;0.7713218712248676
51.431831;1.091036551834937;0.8334646870240806;0.7638551220291657;0.11599814540992442;0.10630266878754628;1.0940998578966052;9.998936848228073;0.8335342892947356;1.0970958593706874;1.0971170493979583;0.7619066515060097;0.11929037296209656;0.77132246796191
51.441831;1.0910346417564123;0.8334648404148671;0.7638505078744163;0.11599812135643042;0.10630275668043711;1.0940992958351798;9.998941035650546;0.8335385770076296;1.0970941178127203;1.097115290387841;0.7619074236820199;0.1192908833252341;0.7713230287790883
51.451831;1.0910328584939994;0.8334649802774275;0.7638457297882517;0.1159980891936615;0.10630284883345593;1.0940985732791877;9.998945654494426;0.8335428486078266;1.097092318315409;1.0971136132303319;0.7619080732700394;0.11929140066069148;0.7713235518903242
51.461831;1.0910312024742739;0.8334651064260373;0.763840791934001;0.11599804933506423;0.10630294469667922;1.0940976918565437;9.998950653633067;0.8335471117911123;1.0970904640094834;1.0971120222790733;0.7619086046620125;0.11929192485344146;0.7713240341697954
51.471831;1.0910296754103075;0.8334652188253804;0.7638357006133472;0.11599800208029566;0.10630304372694632;1.0940966564981334;9.998955983990388;0.833551373685399;1.097088557188945;1.0971105213875398;0.7619090215389551;0.11929245604478386;0.7713244723985819
51.481831;1.0910282808447092;0.8334653178457334;0.7638304646406767;0.11599794756289517;0.10630314549471204;1.094095475394059;9.99896159253191;0.8335556391612414;1.0970866001574384;1.0971091125384593;0.7619093274386973;0.11929299442249071;0.77132486467721
51.491831;1.091027024149443;0.8334654045228816;0.7638250946390771;0.11599788578369115;0.10630324968816308;1.0940941594622846;9.998967421179595;0.8335599095086007;1.0970845963752405;1.0971077959290623;0.7619095255814043;0.11929354008228882;0.7713252102866149
51.501831;1.0910259118656076;0.8334654804031941;0.7638196020733388;0.11599781677706555;0.1063033559882245;1.0940927211294427;9.99897341240434;0.8335641826017501;1.0970825513261044;1.0971065707726977;0.76190961883218;0.11929409297569965;0.7713255085128283
51.511831;1.0910249494283977;0.8334655472855808;0.7638139978181631;0.11599774071427763;0.1063034639805933;1.0940911732210867;9.998979517331039;0.8335684543525175;1.0970804728253025;1.0971054359397914;0.761909610652093;0.11929465286101759;0.7713257583747142
51.521831;1.0910241388538955;0.8334656072869092;0.7638082908812506;0.11599765786584319;0.10630357323134983;1.094089527991915;9.998985699740947;0.8335727206333073;1.0970783701021851;1.0971043902162125;0.7619095056737818;0.11929521925711384;0.7713259595469022
51.531831;1.0910234795742975;0.8334656627505123;0.763802488407086;0.11599756856053228;0.10630368344523766;1.0940877959386055;9.998991927474718;0.8335769785625311;1.0970762520880941;1.0971034326448565;0.7619093091250961;0.11929579135182845;0.7713261128351037
51.541831;1.0910229715345827;0.8334657153337452;0.7637965968896291;0.11599747328516691;0.106303794531324;1.094085985341484;9.998998161398262;0.8335812267941781;1.0970741261054826;1.0971025627046362;0.7619090258295188;0.11929636799074825;0.7713262191382548
51.551831;1.091022617122345;0.8334657651543765;0.7637906234037083;0.11599737284041077;0.10630390652855859;1.0940841026982961;9.999004358363905;0.8335854653561022;1.097071997044085;1.0971017797996783;0.7619086591850207;0.11929694789503938;0.7713262783000291
51.560843;1.091022420871827;0.8334658115243551;0.7637845756334064;0.11599726832581261;0.10630401950039847;1.0940821530878324;9.999010480958614;0.8335896956551494;1.0970698673009793;1.0971010828276009;0.7619082106683015;0.11929752991297718;0.7713262896022586
51.560843;1.0910223876322929;0.8334658542265267;0.7637784610487367;0.11599716096733394;0.10630413351186263;1.0940801402029945;9.99901650000019;0.8335939208111989;1.0970677376827256;1.0971004700182805;0.7619076803413231;0.1192981130727478;0.7713262527953413
51.560844;1.0910225201678243;0.8334658935291469;0.7637722865727097;0.11599705200241384;0.10630424867115434;1.0940780661713192;9.999022388059865;0.8335981453817742;1.0970656081270909;1.0970999385379012;0.7619070679124154;0.11929869653329221;0.7713261676619978
51.560845;1.0910228181021924;0.8334659295866842;0.7637660588793161;0.11599694268934946;0.10630436511353256;1.0940759319000388;9.999028113078829;0.8336023737988358;1.09706347830134;1.0970994846968583;0.7619063734755034;0.11929927956713103;0.7713260327258736
51.560847;1.0910232793442782;0.8334659622479775;0.7637597846019717;0.11599683430334035;0.10630448292994653;1.094073738583729;9.999033641109882;0.8336066084862187;1.0970613485953726;1.0970991044958212;0.7619055977283722;0.11929986146276274;0.7713258449536646
51.560851;1.0910239020484285;0.8334659911453688;0.7637534702692713;0.11599672809278551;0.10630460215358116;1.0940714889861891;9.999038939753994;0.8336108492567039;1.097059220812262;1.0970987930562852;0.7619047420902428;0.11930044139105796;0.771325600562408
51.560859;1.0910246844868394;0.8334660157766659;0.7637471221290222;0.11599662530232456;0.10630472274553535;1.094069187370888;9.999043976200515;0.8336150945248126;1.0970570985974615;1.0970985440046523;0.7619038087141667;0.11930101843280268;0.7713252955669788
51.560875;1.0910256229202173;0.8334660350433887;0.7637407463217457;0.1159965271519648;0.10630484452146623;1.0940668389594717;9.99904872233259;0.8336193429361302;1.09705498728623;1.097098350598892;0.7619028004692813;0.11930159165250581;0.7713249256046579
51.560907;1.0910267096242967;0.8334660468463542;0.763734349845916;0.11599643472180717;0.10630496713999928;1.0940644491591367;9.999053164228192;0.8336235933562371;1.097052892670291;1.0970982073918822;0.7619017211760752;0.11930216013154578;0.7713244862367922
51.560971;1.091027933109069;0.8334660489471838;0.7637279411583492;0.1159963488922689;0.1063050901682637;1.0940620220244923;9.999057298090062;0.8336278431887437;1.097050820213438;1.0970981100438506;0.7619005757650942;0.11930272311810905;0.7713239740917809
51.561099;1.0910292803495731;0.8334660398861243;0.7637215292309457;0.11599627026828176;0.1063052131324624;1.0940595591690916;9.99906111973152;0.833632087368755;1.0970487750180307;1.09709805366891;0.7618993701891877;0.11930328023021435;0.7713233875594088
51.561355;1.0910307384934494;0.8334660190814613;0.7637151224731958;0.11599619907747022;0.10630533551681869;1.0940570603044768;9.999064622571106;0.8336363194197257;1.0970467609125518;1.0970980315490775;0.7618981113388973;0.11930383146879125;0.7713227266703534
51.561867;1.091032295289463;0.8334659869675933;0.7637087287945659;0.11599613525021951;0.1063054566948767;1.0940545240606265;9.99906779466807;0.8336405329784509;1.0970447797565506;1.0970980344735357;0.761896806609592;0.11930437695916182;0.7713219925188989
51.562891;1.0910339396739557;0.8334659447271981;0.7637023559403112;0.11599607861017215;0.10630557591802803;1.0940519481972384;9.999070609950035;0.8336447220328586;1.0970428325240411;1.0970980504518537;0.7618954629037895;0.11930491660289189;0.7713211865013161
51.564939;1.0910356623437287;0.8334658934554582;0.7636960113667012;0.11599602895397887;0.10630569245476676;1.0940493304593848;9.999073027603169;0.833648880425121;1.0970409199984297;1.0970980650616993;0.7618940858081784;0.11930544994920099;0.7713203105545086
51.569035;1.0910374555050473;0.83346583345625;0.7636897016915802;0.11599598605474785;0.10630580568446919;1.0940466700848603;9.99907500370393;0.8336530017478153;1.0970390422916427;1.097098062676651;0.7618926792105153;0.11930597628523462;0.7713193683163851
51.577227;1.0910393118214408;0.8334657633639388;0.7636834322797235;0.11599594970100305;0.10630591508177246;1.0940439682768681;9.999076505927098;0.8336570793968394;1.0970371992102586;1.0970980283332084;0.7618912450938338;0.11930649471743214;0.7713183653911146
51.587227;1.0910412226175794;0.8334656793389095;0.7636772075291945;0.11599591973033746;0.10630602021836817;1.0940412277801335;9.999077522896167;0.8336611063213621;1.0970353911686106;1.097097949351972;0.7618897836849363;0.11930700426868639;0.7713173085146174
51.597227;1.0910431765716477;0.8334655753053766;0.7636710314190216;0.11599589599417648;0.10630612072936124;1.0940384525743374;9.999078062764045;0.8336650752857334;1.0970336196588464;1.0970978158494007;0.76188829402882;0.11930750406848839;0.7713162047292644
51.607227;1.0910451601499558;0.833465444419313;0.7636649080490775;0.11599587832442583;0.10630621619404017;1.0940356471467938;9.999078144236375;0.8336689800959446;1.0970318876347478;1.097097620062826;0.7618867752787963;0.11930799348109364;0.7713150609788161
51.617227;1.0910471584376105;0.8334652809162753;0.7636588419333664;0.11599586659923843;0.10630630602144944;1.0940328158288188;9.999077785370131;0.8336728162846235;1.0970301994780511;1.0970973554821708;0.7618852283564205;0.11930847204672572;0.7713138837913609
51.627227;1.0910491555352904;0.8334650807271444;0.7636528375600417;0.11599586083351703;0.10630638941658443;1.0940299636124322;9.999076988649389;0.8336765804087496;1.097028560417033;1.0970970166956695;0.7618836564284368;0.11930893936041917;0.7713126789660584
51.637227;1.0910511355391133;0.8334648404408435;0.7636468989151137;0.11599586115377007;0.10630646540257;1.0940270973393775;9.999075727439415;0.8336802693239457;1.0970269760517144;1.097096599398085;0.7618820644706153;0.11930939508061898;0.7713114517634648
51.647227;1.091053083683295;0.8334645560511726;0.7636410295105425;0.11599586764928634;0.10630653286319038;1.0940242256975194;9.999073945164412;0.8336838801377245;1.0970254519483553;1.0970961001621535;0.7618804590302084;0.11930983900439607;0.7713102069899899
51.657227;1.0910549867528632;0.8334642225497688;0.7636352327014196;0.11599588019595143;0.10630659063901679;1.0940213584111398;9.99907157085173;0.8336874099025968;1.0970239931926984;1.0970955166806735;0.7618788474993379;0.11931027105742033;0.7713089481402592
51.667227;1.0910568329323784;0.8334638342304219;0.7636295122041503;0.11599589840348147;0.10630663760567946;1.0940185051805171;9.999068541993394;0.8336908547704454;1.0970226039715776;1.097094848271955;0.7618772369958597;0.11931069126311747;0.7713076770094011
51.677227;1.0910586122581276;0.8334633853703733;0.7636238722566238;0.1159959217440733;0.10630667264473205;1.0940156751180081;9.999064820532874;0.8336942096833136;1.0970212873862022;1.0970940961198203;0.7618756340711379;0.11931109973512714;0.7713063948594794
51.687227;1.0910603181545837;0.8334628707728026;0.763618317169347;0.1159959497520195;0.106306694604633;1.0940128772845232;9.999060400663733;0.8336974690676139;1.0970200462839161;1.0970932633487989;0.7618740452447545;0.11931149663243591;0.7713051034881823
51.697227;1.0910619476407413;0.8334622855423972;0.7636128508941581;0.1159959821696649;0.10630670232121145;1.0940101215427254;9.999055311241715;0.8337006276679669;1.097018884646287;1.0970923545669005;0.7618724778636438;0.11931188214983793;0.7713038048671457
51.707227;1.0910635000777578;0.833461624755694;0.7636074771044284;0.11599601892405907;0.10630669464669311;1.094007419097774;9.999049609409832;0.8337036809564974;1.0970178080108914;1.0970913750440945;0.7618709404549303;0.11931225657832703;0.7713025002516065
51.717227;1.0910649772814334;0.8334608840460569;0.7636021997088989;0.11599605995005692;0.10630667046837414;1.094004782148337;9.999043374166128;0.8337066254281763;1.097016822599832;1.0970903302556052;0.7618694417394593;0.1193126202653463;0.7713011901409128
51.727227;1.0910663837786827;0.8334600600780782;0.763597023112852;0.11599610510342061;0.10630662870524829;1.0940022219808636;9.9990367076934;0.8337094587265946;1.0970159341779968;1.0970892257102804;0.7618679892614211;0.11931297352564087;0.7712998752449128
51.737227;1.0910677253778809;0.8334591499977466;0.7635919514266546;0.11599615426864397;0.10630656827548594;1.0939997470368648;9.999029732150069;0.8337121787635436;1.0970151481417354;1.0970880668492171;0.7618665886335425;0.11931331674220585;0.7712985571559728
51.747227;1.0910690078559513;0.8334581512136848;0.7635869871366788;0.11599620741219138;0.10630648809455;1.093997362544548;9.999022579348471;0.8337147821618537;1.0970144708977474;1.0970868592676841;0.7618652435034837;0.11931365051598022;0.7712972382621036
51.757227;1.0910702362156035;0.8334570619098124;0.7635821310064611;0.11599626440598246;0.10630638714192653;1.0939950707461121;9.999015388069022;0.8337172637640211;1.0970139102696947;1.0970856092676304;0.7618639563791525;0.11931397561796696;0.7712959218235619
51.760843;1.0910714134112753;0.8334558810950274;0.7635773833253253;0.11599632483238026;0.10630626454541112;1.0939928711207771;9.999008307185756;0.833719617801625;1.0970134737041828;1.0970843245992907;0.7618627292106976;0.11931429281987412;0.771294611986639
