time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.760843;1.0910725396415082;0.8334546084688078;0.7635727448726224;0.11599638793997125;0.10630611967127677;1.0939907617467595;9.999001488599403;0.8337218398476788;1.0970131665865412;1.0970830154310611;0.761861562979756;0.11931460276258865;0.7712933129990762
51.760844;1.0910736137243648;0.8334532448778352;0.7635682171872105;0.11599645268406988;0.10630595220938012;1.0939887419131784;9.998995070201705;0.8337239281108222;1.0970129921740766;1.097081694978267;0.7618604574119526;0.11931490595560992;0.7712920282956476
51.760845;1.0910746354983465;0.8334517927684821;0.7635638024389907;0.11599651785046873;0.10630576211578098;1.09398681335747;9.998989167470926;0.8337258829225157;1.0970129512182334;1.0970803793426307;0.7618594114222036;0.11931520285035699;0.7712907606986561
51.760847;1.0910756068828327;0.8334502560022516;0.7635595027955373;0.11599658217857492;0.10630554946017824;1.0939849782880624;9.998983882263458;0.8337277053389237;1.0970130408183092;1.0970790863477038;0.7618584238975391;0.1193154938203546;0.7712895132865408
51.760851;1.091076530636606;0.8334486393326548;0.7635553198996358;0.11599664437110495;0.1063053144474412;1.09398323634374;9.998979314517303;0.8337293967627141;1.097013254376681;1.0970778331829723;0.7618574945681298;0.11931577904801803;0.7712882891502932
51.760859;1.091077408163773;0.8334469479949561;0.7635512554786089;0.1159967031468614;0.10630505756141066;1.0939815833013284;9.99897556854525;0.8337309597291079;1.0970135826442684;1.097076634631318;0.7618566242670561;0.11931605840729292;0.7712870903833855
51.760875;1.0910782389480462;0.8334451877802537;0.7635473126342777;0.11599675737098167;0.10630477950282329;1.0939800121195054;9.998972760249218;0.8337323986665083;1.0970140149002723;1.0970755036352209;0.7618558137900184;0.11931633140744752;0.7712859177500091
51.760907;1.0910790224123605;0.8334433656880985;0.7635434960049216;0.11599680605560414;0.10630448097519248;1.0939785150889956;9.99897102167584;0.8337337198703387;1.097014540349702;1.0970744529007386;0.7618550624881846;0.11931659726634114;0.7712847706531256
51.760971;1.0910797596672914;0.8334414898928763;0.763539810631116;0.1159968482728729;0.10630416265613588;1.093977085258563;9.998970496193474;0.833734930847294;1.0970151494621476;1.0970734954521277;0.7618543680291016;0.1193168550720191;0.7712836471541878
51.761099;1.0910804526685476;0.8334395685101553;0.7635362611176529;0.11599688320428182;0.10630382527097154;1.0939757164403259;9.998971333409445;0.8337360397586698;1.0970158347707917;1.097072643638385;0.7618537271234371;0.11931710395444522;0.7712825443954524
51.761355;1.0910811016076927;0.8334376087904584;0.7635328515723047;0.11599691028733633;0.10630346948959153;1.0939744025076032;9.998973688931406;0.8337370555147144;1.0970165908776022;1.097071907362026;0.7618531366441836;0.11931734326719781;0.7712814588228665
51.761867;1.0910817031329048;0.8334356171921457;0.7635295859048742;0.11599692927978619;0.10630309582172658;1.0939731369261492;9.998977716138011;0.8337379879757375;1.0970174133070791;1.0970712929183568;0.7618525941038149;0.11931757273287473;0.7712803859573318
51.762891;1.0910822515118725;0.8334335997041169;0.7635264682717564;0.11599694025239564;0.1063027047662352;1.0939719128152727;9.998983548810847;0.8337388472607066;1.0970182967662419;1.0970708034156225;0.7618520969863591;0.11931779239968876;0.771279320163542
51.764939;1.0910827421030491;0.8334315623178838;0.7635235033831445;0.11599694361000909;0.1063022970265726;1.093970723409366;9.998991287493476;0.8337396424600003;1.0970192341351026;1.0970704400944806;0.7618516423346732;0.11931800236751247;0.7712782545510195
51.769035;1.091083173437635;0.8334295112811224;0.7635206962910851;0.11599694010555456;0.10630187355903044;1.0939695622360812;9.999000988345106;0.8337403809281445;1.0970202168835526;1.0970702028697414;0.7618512272498063;0.11931820257091932;0.7712771811542151
51.777227;1.0910835467088955;0.8334274529826982;0.7635180515838024;0.11599693070311373;0.1063014355359574;1.0939684225725945;9.99901265403507;0.8337410687052232;1.09702123693935;1.0970700902558512;0.7618508495869378;0.11931839288185327;0.7712760914343799
51.787227;1.091083864979835;0.8334253936415235;0.7635155725019014;0.11599691631025294;0.10630098436068126;1.0939672968731073;9.999026239555285;0.8337417115904123;1.0970222888248702;1.097070100212968;0.7618505083539118;0.11931857327585736;0.7712749768642643
51.797227;1.091084132988686;0.8334233393579883;0.7635132603278476;0.115996897577244;0.10630052168040406;1.0939661764867832;9.999041669361302;0.8337423158670162;1.0970233698389549;1.0970702312288028;0.7618502032328973;0.11931874372766085;0.7712738296998517
51.807227;1.0910843569832192;0.833421296821768;0.7635111141904453;0.11599687483868001;0.10630004930606689;1.0939650515176031;9.999058847220423;0.8337428883533347;1.0970244782566894;1.0970704824540922;0.7618499336618945;0.11931890400045544;0.7712726439281341
51.817227;1.0910845441591974;0.8334192735831337;0.7635091315690367;0.11599684818056986;0.10629956908938705;1.0939639106214423;9.999077660098433;0.8337434362521978;1.0970256114978965;1.0970708533326086;0.7618496988471036;0.119319053590498;0.7712714157125089
51.827227;1.091084701236064;0.8334172773128743;0.763507309153525;0.11599681759287353;0.1062990827981729;1.0939627409040642;9.999097991503106;0.8337439668356433;1.0970267655183024;1.097071342513672;0.7618494981957091;0.11931919184242593;0.7712701431180256
51.837227;1.091084832496413;0.833415314683899;0.7635056434942016;0.11599678311748053;0.10629859202272303;1.0939615286319948;9.99911973956524;0.8337444865773228;1.0970279357288486;1.0970719466195198;0.7618493307818783;0.11931931816282437;0.7712688259849836
51.847227;1.0910849387616637;0.8334133906875631;0.7635041316750425;0.11599674499804341;0.10629809820825584;1.0939602603307248;9.99914282153253;0.8337449999881471;1.097029118192225;1.097072660689712;0.7618491949063793;0.11931943215851847;0.7712674662038452
51.857227;1.0910850179360685;0.83341150908889;0.7635027722171939;0.11599670377714547;0.10629760276514919;1.0939589239229703;9.999167168478877;0.8337455089817186;1.0970303094981937;1.0970734792990873;0.7618490887353881;0.11931953362525072;0.7712660674740633
51.867227;1.0910850659468754;0.8334096734491435;0.7635015653646366;0.11599666016608615;0.10629710711382452;1.0939575099037373;9.999192722132316;0.8337460132926118;1.097031505794105;1.0970743964844332;0.7618490104875909;0.11931962253262293;0.771264634484714
51.877227;1.0910850774923944;0.8334078874457588;0.7635005120620635;0.11599661484519294;0.10629661268871535;1.0939560115352933;9.999219425020216;0.8337465116825518;1.09703270250167;1.0970754050872744;0.76184895829598;0.11931969898222737;0.7712631724545735
51.887227;1.0910850470978994;0.833406154424204;0.7634996128358312;0.11599656850588548;0.10629612100441131;1.0939544242717434;9.99924720283659;0.8337470027530577;1.0970338952541305;1.0970764965456796;0.7618489308121668;0.11931976304104205;0.7712616872393531
51.897227;1.091084970207898;0.8334044767481029;0.7634988681958779;0.11599652195339767;0.1062956337212049;1.0939527457977125;9.999275958993938;0.8337474846291762;1.0970350810819969;1.0970776617822964;0.7618489275246765;0.11931981462188852;0.771260185496251
51.907227;1.0910848436033975;0.8334028555043448;0.7634982794160159;0.11599647601626699;0.10629515257907626;1.0939509768519295;9.999305587347685;0.8337479545885432;1.0970362581522395;1.0970788924590127;0.7618489485014271;0.11931985355050448;0.7712586743903026
51.917227;1.0910846657125461;0.8334012911331705;0.7634978477956142;0.11599643146014338;0.10629467923609712;1.0939491216546768;9.999335984382737;0.8337484093926764;1.0970374240721181;1.0970801807881982;0.761848994094397;0.11931987967820462;0.7712571604959646
51.927227;1.0910844375804756;0.8333997844161675;0.7634975735933597;0.115996388960519;0.10629421518243402;1.0939471868999018;9.99936705071839;0.8337488453469685;1.0970385749842282;1.0970815189820544;0.761849064263206;0.11931989287655037;0.7712556486593515
51.937227;1.0910841633349115;0.833398336379109;0.7634974560796736;0.11599634896332243;0.10629376177696596;1.0939451802817568;9.999398692986894;0.8337492575451048;1.09703970634705;1.0970828996487978;0.7618491576562647;0.11931989297317903;0.7712541418867025
51.947227;1.091083849516351;0.8333969473152839;0.7634974937284877;0.11599631157097694;0.10629332027375729;1.0939431101971093;9.999430830842845;0.8337496394843535;1.0970408139978045;1.0970843153598635;0.7618492716774496;0.11931987981709052;0.7712526418122991
51.957227;1.0910835042947153;0.8333956169065142;0.763497683914502;0.11599627660923555;0.10629289177155754;1.0939409862153742;9.999463402208095;0.8337499844627404;1.0970418942870899;1.0970857574239565;0.7618494037216086;0.11931985337226703;0.7712511489639728
51.967227;1.0910831365286802;0.8333943452944084;0.7634980229751236;0.115996243765989;0.1062924771484791;1.0939388188661108;9.999496361152673;0.8337502876254392;1.097042943266473;1.0970872159408276;0.7618495519929371;0.11931981363711702;0.7712496625825139
51.977227;1.0910827542610277;0.8333931327554065;0.7634985069579627;0.11599621268768598;0.10629207707904777;1.0939366184391657;9.999529669390444;0.833750546219003;1.0970439559730623;1.097088681127617;0.7618497152724113;0.11931976062657483;0.7712481804218819
51.987227;1.091082363233108;0.8333919781950264;0.7634991321781431;0.11599618299806484;0.10629169219066723;1.0939343939394783;9.999563288273631;0.8337507585551658;1.097044926364615;1.0970901445621632;0.7618498923302828;0.11931969452513201;0.7712466993119441
51.997227;1.0910819655336979;0.8333908786154548;0.7634998950638179;0.11599615424261152;0.10629132323116909;1.0939321530787927;9.99959717561552;0.8337509233762084;1.0970458472585183;1.0970915990874313;0.7618500816799119;0.11931961573303151;0.7712452159527708
52.007227;1.0910815587268343;0.833389829414723;0.7635007918293075;0.11599612583680091;0.10629097105448607;1.0939299027160043;9.99963128760467;0.8337510396827033;1.097046710451091;1.0970930381901052;0.761850281943549;0.11931952485096471;0.7712437270519049
52.017227;1.0910811375186975;0.8333888241326742;0.7635018183397462;0.11599609713201024;0.10629063650405199;1.0939276490102385;9.999665580628813;0.8337511070696609;1.097047507981845;1.097094457045716;0.7618504918464456;0.11931942275563001;0.7712422291127999
52.027227;1.0910806975697571;0.8333878541119337;0.7635029699232616;0.11599606752376869;0.10629032035191265;1.093925397215374;9.999700006887203;0.8337511257547122;1.0970482342612173;1.0970958539849454;0.7618507096195585;0.11931931061770124;0.7712407185230771
52.037227;1.09108023772523;0.833386909035153;0.7635042413509642;0.11599603640578826;0.10629002325959193;1.0939231515353542;9.999734506096157;0.833751095176492;1.0970488869112054;1.097097230054548;0.7618509334551771;0.11931918983002383;0.7712391917456093
52.047227;1.0910797596430004;0.833385978077266;0.7635056269620479;0.11599600305333825;0.10628974579679418;1.0939209156227196;9.999768998664047;0.833751013006638;1.0970494649979874;1.0970985874776218;0.7618511627928332;0.11931906198263882;0.7712376452633308
52.057227;1.0910792663052569;0.8333850513954123;0.7635071203446233;0.11599596667474023;0.106289488528985;1.093918693751042;9.999803385993708;0.8337508762893152;1.0970499675090235;1.0970999287876841;0.761851398341858;0.1193189288315327;0.77123607561654
52.067227;1.0910787603818233;0.8333841215457226;0.763508714437634;0.1159959266040579;0.10628925197012148;1.0939164919192594;9.999837561480218;0.8337506827888932;1.0970503946979895;1.0971012572587178;0.7618516409973346;0.11931879210521548;0.7712344793167755
52.077227;1.0910782431469528;0.8333831838736632;0.7635104027524281;0.11599588237136045;0.10628903638494747;1.0939143181975786;9.999871425715048;0.8337504305468791;1.0970507493236024;1.0971025769970315;0.7618518910073814;0.11931865323780438;0.7712328526188511
52.087227;1.0910777138929062;0.8333822356910918;0.7635121800325675;0.11599583351590001;0.10628884167830831;1.0939121824895606;9.999904895267047;0.8337501168667596;1.09705103517643;1.0971038913285962;0.7618521472843358;0.11931851330722372;0.7712311921784936
52.097227;1.0910771699996338;0.833381275086357;0.7635140418544624;0.11599577933577;0.10628866748919649;1.0939100960740475;9.999937900252123;0.8337497385807966;1.0970512552567777;1.0971052015699772;0.7618524069825615;0.11931837323720247;0.7712294964890268
52.107227;1.0910766083657093;0.8333803004328216;0.7635159849075782;0.1159957188301017;0.10628851339002762;1.0939080711610516;9.999970375836776;0.833749293039547;1.0970514116314025;1.0971065078949613;0.7618526660502513;0.11931823404760959;0.7712277666356805
52.117227;1.0910760268740147;0.8333793109022699;0.7635180077467981;0.1159956508378206;0.10628837904956923;1.0939061202827904;10.000002258580624;0.8337487786132064;1.0970515063009385;1.097107810675643;0.7618529204876213;0.11931809694715481;0.7712260054146071
52.127227;1.0910754242065508;0.8333783069226561;0.7635201103383726;0.11599557421907097;0.10628826428651694;1.0939042552684255;10.000033487171741;0.8337481948192557;1.097051541988298;1.0971091105741344;0.7618531673131115;0.11931796321960851;0.7712242153428567
52.137227;1.0910747992308811;0.8333772898178058;0.7635222926766374;0.11599548796669192;0.10628816897839279;1.0939024868713443;10.000064004040574;0.8337475423325632;1.097051522361927;1.0971104079865603;0.7618534044910613;0.11931783404155238;0.7712223972972857
52.147227;1.0910741514634963;0.8333762612779638;0.7635245540610432;0.11599539118349025;0.1062880929016879;1.0939008250705764;10.000093762246154;0.8337468227598873;1.0970514522483434;1.0971117027887842;0.7618536302904433;0.1193177104184487;0.7712205508468513
52.157227;1.091073481646489;0.8333752233257855;0.7635268936119488;0.1159952829822821;0.10628803562157589;1.093899278561982;10.000122729324772;0.8337460382121087;1.0970513384062213;1.0971129942653637;0.7618538430512294;0.11931759321054039;0.7712186754571376
52.167227;1.0910727913821603;0.8333741790014169;0.7635293110798625;0.11599516249911773;0.1062879964504422;1.093897854083816;10.000150881299243;0.833745190694739;1.0970511897246322;1.0971142811943588;0.7618540412409817;0.11931748310151052;0.7712167712320446
52.177227;1.091072083068048;0.8333731331525034;0.7635318069413483;0.11599502905145889;0.10628797450061708;1.0938965565888412;10.000178198728387;0.83374428185948;1.097051015946634;1.0971155618412967;0.7618542234984399;0.11931738055179228;0.7712148387041777
52.187227;1.0910713609480422;0.8333720924002154;0.763534382184414;0.11599488225604983;0.1062879688328825;1.0938953892630494;10.000204670664223;0.833743313817391;1.097050826490516;1.0971168333218955;0.7618543889821975;0.11931728583506578;0.7712128782431783
52.197227;1.0910706315588554;0.8333710648266242;0.7635370389212309;0.1159947219935444;0.10628797859242596;1.0938943532009338;10.000230302238819;0.8337422901232477;1.0970506304794085;1.0971180913509846;0.7618545376119135;0.11931719910849622;0.7712108898857434
52.207227;1.0910699026347628;0.8333700597994191;0.7635397812352144;0.1159945483269048;0.10628800305074564;1.0938934485098288;10.000255120972302;0.8337412155996975;1.0970504367421567;1.097119331371814;0.7618546697020668;0.11931712045017102;0.771208873352078
52.217227;1.0910691816723672;0.8333690871803398;0.7635426143797369;0.11599436150092002;0.10628804159383147;1.0938926768387596;10.000279176653912;0.8337400952175676;1.0970502527657675;1.0971205495758534;0.7618547857576126;0.11931704985881342;0.7712068275881494
52.227227;1.0910684749733066;0.8333681560843935;0.7635455428235344;0.11599416194539007;0.10628809371763381;1.0938920420932354;10.000302533896544;0.83373893308583;1.097050082994759;1.0971217422170725;0.7618548865971289;0.11931698721705933;0.7712047501248297
52.237227;1.0910677872690453;0.8333672742231091;0.7635485689845958;0.1159939501817646;0.10628815900297496;1.0938915484271754;10.00032526094137;0.8337377321343182;1.097049927658806;1.0971229042776296;0.7618549730576565;0.11931693227199998;0.771202637433765
52.247227;1.0910671221629789;0.8333664479127546;0.7635516929474927;0.11599372670763905;0.10628823703923071;1.0938911985075919;10.000347419955531;0.8337364939688487;1.0970497835778914;1.0971240294405982;0.7618550456491125;0.11931688470894866;0.7712004866613197
52.257227;1.0910664827220795;0.8333656820504517;0.7635549131166549;0.11599349200447998;0.10628832736699688;1.0938909933401317;10.000369062302466;0.833735218560822;1.097049646862555;1.0971251108228206;0.7618551047665646;0.11931684419290144;0.771198297038281
52.267227;1.091065871432767;0.8333649800382358;0.7635582270527863;0.11599324663084448;0.10628842949209864;1.0938909326987298;10.000390224106816;0.8337339045638654;1.0970495148680033;1.097126141240547;0.7618551514049138;0.1193168102515984;0.7711960693067071
52.277227;1.0910652901145104;0.8333643440703479;0.7635616310951545;0.11599299118366109;0.10628854289230402;1.0938910157235269;10.000410918114424;0.8337325503003155;1.0970493858038461;1.097127113377963;0.7618551877824866;0.11931678217316243;0.7711938039947129
52.287227;1.0910647399233664;0.8333637754773748;0.7635651198380985;0.11599272619880285;0.10628866693872731;1.0938912414724926;10.000431129399455;0.8337311545687411;1.097049258176559;1.0971280195265425;0.7618552167759708;0.11931675908341889;0.7711915005828106
52.297227;1.0910642207637629;0.8333632747595721;0.7635686870355968;0.1159924522346923;0.10628880081238193;1.0938916090822604;10.000450821410585;0.8337297168917964;1.0970491317510702;1.0971288506536647;0.761855240776153;0.11931674011197256;0.7711891577769967
52.307227;1.091063730516045;0.8333628418862081;0.7635723265809579;0.11599217000301348;0.10628894353066157;1.0938921174842804;10.000469951226773;0.8337282372997991;1.097049008545464;1.0971295962388559;0.7618552615472464;0.11931672447917446;0.7711867733073385
52.317227;1.091063265132699;0.8333624773526712;0.7635760326544209;0.11599188036859147;0.1062890940515609;1.0938927657390807;10.000488486378787;0.8337267160148357;1.0970488924220465;1.0971302456689098;0.761855280803012;0.1193167114395992;0.7711843433966222
52.327227;1.0910628195645216;0.8333621831635827;0.7635798002602803;0.11599158432537521;0.10628925134051603;1.0938935546373794;10.000506410326915;0.8337251533028386;1.0970487875463795;1.0971307905090388;0.7618553007621475;0.11931670010007171;0.7711818636008457
52.337227;1.091062388534237;0.8333619624993811;0.7635836257976506;0.1159912829940512;0.10628941437018634;1.0938944875779741;10.00052371449329;0.8337235497478426;1.0970486973923095;1.097131226315602;0.7618553244066699;0.11931668926189344;0.7711793306346977
52.347227;1.091061967102784;0.8333618184433538;0.7635875065382606;0.11599097763522316;0.10628958214428905;1.0938955690303167;10.000540386584122;0.8337219070145367;1.097048625403736;1.0971315520962115;0.7618553552657334;0.11931667750846159;0.7711767435629174
52.357227;1.0910615513144368;0.8333617529751822;0.7635914398445415;0.11599066964439239;0.1062897537346999;1.0938968018572472;10.000556404324634;0.8337202285042893;1.0970485758647626;1.0971317674982877;0.76185539696284;0.11931666347310091;0.7711741041244097
52.367227;1.091061138076213;0.8333617660686669;0.7635954228906089;0.11599036039244266;0.10628992820638529;1.0938981863564499;10.000571742123576;0.8337185191793745;1.0970485539018848;1.097131870998877;0.7618554523950404;0.11931664599330247;0.7711714161134686
52.377227;1.0910607244521973;0.8333618552341594;0.7635994525143988;0.11599005097269084;0.10629010451915608;1.0938997214865787;10.000586389968404;0.8337167844228829;1.097048565241202;1.097131860588988;0.7618555229931645;0.11931662405720368;0.7711686837483142
52.387227;1.0910603077392502;0.8333620166171635;0.7636035252531;0.11598974204635015;0.10629028161465448;1.09390140506037;10.000600369775945;0.8337150289141948;1.09704861605433;1.0971317350548517;0.7618556091617142;0.11931659670743998;0.7711659105381036
52.397227;1.0910598859877605;0.8333622463176982;0.7636076375412495;0.11598943390824179;0.10629045864204155;1.0939032327804488;10.000613733405283;0.8337132562805847;1.0970487130111521;1.0971314944119006;0.7618557111260142;0.11931656302203629;0.7711630996332478
52.407227;1.0910594580971362;0.8333625407546822;0.7636117857721135;0.1159891267695749;0.10629063507730449;1.093905199397708;10.000626545909006;0.8337114688682095;1.0970488631211497;1.0971311391061942;0.7618558288977201;0.11931652215270305;0.7711602546857586
52.417227;1.0910590238743068;0.8333628973921589;0.7636159667310474;0.11598882102739799;0.1062908106219868;1.0939073011228824;10.00063887382476;0.833709667460447;1.0970490728666484;1.097130668324884;0.7618559617244561;0.11931647340213651;0.7711573803092445
52.427227;1.0910585839311988;0.8333633155203474;0.7636201785383596;0.11598851738886354;0.10629098501642832;1.0939095361150848;10.000650785797772;0.8337078515469656;1.0970493476432972;1.0971300791082206;0.7618561076606988;0.11931641628228885;0.7711544818211363
52.437227;1.0910581390254779;0.8333637954841238;0.7636244214140723;0.11598821691227339;0.10629115792779861;1.0939119026710933;10.000662357540286;0.8337060200338275;1.0970496920420085;1.097129367028402;0.761856263463417;0.119316350493403;0.7711515643505545
52.447227;1.0910576896710784;0.8333643375500471;0.7636286976131552;0.11598792094693028;0.10629132894029729;1.0939143971015597;10.00067367377985;0.8337041722008329;1.0970501099184158;1.0971285273003801;0.7618564250631428;0.11931627590372068;0.7711486320600739
52.457227;1.0910572361880235;0.8333649422622501;0.7636330102129846;0.11598763095274736;0.106291497660543;1.0939170132838907;10.000684824627196;0.8337023086339742;1.097050604239243;1.09712755592992;0.7618565886626449;0.11931619254842125;0.7711456878526919
52.467227;1.091056778731653;0.8333656112979281;0.7636373615867266;0.11598734827882276;0.10629166387846337;1.0939197442394142;10.000695896409125;0.8337004310941568;1.0970511774811265;1.0971264507912155;0.7618567517372502;0.11931610056255479;0.7711427332324785
52.477227;1.09105631798154;0.8333663473497618;0.7636417524402982;0.11598707407529948;0.10629182761972363;1.093922584782653;10.000706955256708;0.8336985412872525;1.0970518323144616;1.0971252116298513;0.7618569128877146;0.11931600013880435;0.7711397683903051
52.487227;1.0910558562890698;0.8333671535105927;0.7636461814079039;0.11598680938423744;0.10629198908062087;1.0939255336933926;10.000718036212044;0.8336966398253733;1.0970525718836748;1.0971238395435292;0.7618570706298055;0.11931589154673726;0.7711367925720101
52.497227;1.0910553982764846;0.8333680327751143;0.7636506453340409;0.11598655518578017;0.10629214855005535;1.0939285936556307;10.000729151870392;0.8336947256640844;1.097053399370405;1.0971223372779166;0.7618572225681562;0.11931577505902365;0.7711338040337603
52.507227;1.0910549508475473;0.8333689873196201;0.7636551401534379;0.11598631230553712;0.10629230633038486;1.0939317685557184;10.000740303105898;0.8336927960566065;1.0970543172336165;1.0971207096827862;0.7618573658182636;0.11931565088045774;0.7711308000316537
52.517227;1.0910545218447512;0.8333700177239602;0.7636596618341739;0.11598608131277656;0.10629246264747995;1.0939350604508222;10.0007514775195;0.8336908474433803;1.0970553266179182;1.0971189631734655;0.761857497482229;0.1193155192442561;0.7711277779431293
52.527227;1.0910541174437922;0.8333711227476707;0.7636642069052364;0.11598586249002112;0.10629261760613451;1.0939384683848978;10.000762646660172;0.8336888764790218;1.09705642691889;1.09711710452315;0.7618576141691978;0.11931538052296882;0.7711247363786503
52.537227;1.091053741345572;0.8333722995130904;0.7636687722560406;0.11598565591965389;0.1062927712238502;1.093941988651406;10.000773768746829;0.8336868806556874;1.09705761593242;1.0971151400655113;0.7618577117327482;0.11931523521726208;0.7711216748792842
52.547227;1.0910533969465586;0.8333735438299436;0.7636733546161112;0.11598546169091532;0.10629292350256762;1.0939456158128367;10.00078479087834;0.8336848586192961;1.0970588907610754;1.0971130754062406;0.7618577861820377;0.11931508383569638;0.7711185930970702
52.557227;1.0910530894610524;0.8333748501805259;0.7636779506156078;0.1159852800249558;0.1062930745065521;1.093949344186422;10.000795646179544;0.833682809917105;1.0970602479632607;1.0971109151434006;0.7618578347051596;0.11931492674493428;0.7711154909756334
52.567227;1.0910528260365262;0.8333762105039103;0.7636825571462917;0.11598511117286522;0.10629322439298151;1.0939531693628568;10.000806250867395;0.8336807345963578;1.0970616825981994;1.0971086631275484;0.7618578555120689;0.11931476415666552;0.7711123695891703
52.577227;1.0910526154217033;0.8333776128494166;0.7636871711037035;0.11598495529233252;0.10629337338361747;1.0939570890161627;10.000816507695557;0.8336786328795802;1.0970631885762598;1.0971063234170584;0.7618578466683589;0.11931459619967644;0.7711092310969123
52.587227;1.091052468021659;0.833379042096636;0.7636917893252987;0.11598481245879852;0.10629352179031179;1.0939611021250266;10.000826312639951;0.833676504666474;1.0970647608164703;1.0971039010864103;0.7618578051767609;0.11931442292167618;0.7711060780866325
52.597227;1.091052394964529;0.8333804821122047;0.7636964096061036;0.11598468271239876;0.1062936700572773;1.0939652072123904;10.00083555947923;0.8336743490427266;1.0970663964774656;1.0971014027893768;0.7618577273360355;0.11931424431454937;0.7711029134061123
52.607227;1.0910524062291924;0.8333819170852694;0.7637010312095964;0.11598456608833524;0.10629381868193821;1.0939694011086671;10.00084414645133;0.8336721637275996;1.097068093927011;1.0970988368426973;0.7618576100182117;0.11931406038871473;0.7710997401680694
52.617227;1.091052509182444;0.8333833319277618;0.7637056539114193;0.1159844626295579;0.10629396808319205;1.0939736791317933;10.000851982425868;0.8336699446665923;1.0970698508345476;1.0970962120460706;0.7618574512956009;0.1193138711861769;0.7710965615762571
52.627227;1.0910527078239731;0.8333847123991364;0.7637102773456457;0.11598437234516856;0.10629411851730725;1.0939780361751505;10.000858985096695;0.8336676866579047;1.097071662885685;1.0970935359535852;0.7618572496886892;0.11931367674791415;0.7710933808333891
52.637227;1.0910530026986467;0.8333860448915466;0.7637149016260518;0.11598429518042591;0.10629427003254312;1.0939824671695717;10.00086508347795;0.833665385239133;1.097073523674793;1.097090814401727;0.7618570033051687;0.11931347708403676;0.7710902015170048
52.647227;1.0910533913620837;0.8333873167629793;0.7637195279080449;0.11598423104626904;0.10629442244733232;1.0939869666633508;10.000870225119892;0.833663038555913;1.0970754254809114;1.0970880528210223;0.7618567101592336;0.11931327216825725;0.7710870284398522
52.657227;1.0910538695425587;0.8333885175214022;0.7637241580657333;0.11598417981320043;0.10629457536657522;1.0939915286889694;10.000874366353203;0.8336606477216191;1.0970773596254362;1.0970852574537662;0.7618563689664631;0.11931306195752993;0.7710838681726514
52.667227;1.091054433084761;0.8333896390848432;0.7637287944071511;0.1159841413064048;0.10629472829936878;1.093996147258868;10.000877455497562;0.8336582159735697;1.0970793159250665;1.0970824342834204;0.7618559793000059;0.11931284639776465;0.7710807287771954
52.677227;1.0910550790076774;0.8333906743752104;0.7637334397262184;0.11598411537213899;0.10629488080106374;1.0940008168059492;10.000879436955163;0.8336557476052524;1.0970812828816823;1.097079587264439;0.7618555416948155;0.1193126254374952;0.7710776193437486
52.687227;1.0910558047496777;0.8333916159404995;0.7637380966118213;0.11598410191582888;0.10629503243569569;1.094005532541234;10.000880265318694;0.8336532465405664;1.0970832494501634;1.0970767187357187;0.7618550582643855;0.11931239909460242;0.771074549578312
52.697227;1.0910566073206815;0.8333924561991142;0.7637427663418482;0.11598410086220283;0.10629518263771755;1.0940102906244904;10.000879900478775;0.833650714734708;1.097085206744135;1.0970738308564896;0.7618545329345021;0.1193121675321327;0.7710715289811536
52.707227;1.09105748357994;0.8333931883663183;0.7637474489894936;0.115984112078715;0.10629533069905887;1.0940150870583913;10.00087828678642;0.8336481514990192;1.097087148526483;1.0970709259389917;0.7618539710403304;0.11931193109402183;0.7710685657311954
52.717227;1.0910584307948967;0.8333938064989127;0.7637521444033541;0.11598413535252508;0.10629547583561805;1.0940199155493129;10.000875343341939;0.8336455541467704;1.0970890710047576;1.0970680059664522;0.7618533791526755;0.119311690317466;0.7710656658580209
52.727227;1.0910594465237275;0.8333943051663654;0.7637568522766787;0.11598417044595866;0.10629561722832656;1.094024766835536;10.00087097506826;0.8336429191609643;1.0970909723438322;1.097065072212738;0.7618527651997197;0.11931144593393143;0.7710628331728997
52.737227;1.0910605285936172;0.8333946790467018;0.7637615715043492;0.11598421710320818;0.10629575411015202;1.0940296306466093;10.000865091404648;0.8336402429597278;1.0970928522952603;1.0970621258007789;0.7618521381027153;0.1193111987706593;0.771060070121861
52.747227;1.0910616758430833;0.8333949224067627;0.7637663001444187;0.11598427498604696;0.1062958858709609;1.0940344976907992;10.000857623790706;0.8336375221697302;1.097094711906295;1.0970591690012437;0.7618515068902786;0.11931094957105362;0.7710573786966158
52.757227;1.0910628881280415;0.833395029453929;0.7637710355909628;0.11598434362943841;0.10629601207570477;1.0940393594046292;10.00084853484444;0.8336347535710251;1.097096552815119;1.0970562057780977;0.7618508800646591;0.11931069897406661;0.7710547606351471
52.767227;1.091064164914753;0.833394994790703;0.7637757743498355;0.11598442248734102;0.10629613248141395;1.0940442068095466;10.000837810023462;0.8336319339135595;1.0970983766890736;1.097053241197698;0.7618502655432776;0.11931044765093377;0.7710522171731847
52.777227;1.0910655042785513;0.8333948129297288;0.7637805118896189;0.11598451110374924;0.10629624705578536;1.0940490301688097;10.000825445211607;0.833629059929883;1.0971001847964605;1.0970502803031652;0.7618496711813517;0.11931019632495841;0.771049748547578
52.787227;1.0910669034354439;0.8333944782241585;0.7637852427708957;0.11598460921954934;0.10629635590001289;1.094053819369679;10.000811450374004;0.8336261285509077;1.0971019773616755;1.0970473268459444;0.761849105243367;0.11930994561080578;0.7710473537499257
52.797227;1.0910683600328677;0.8333939855329973;0.7637899606940777;0.11598471664360728;0.10629645919843261;1.0940585644530376;10.000795858510378;0.8336231375013577;1.0971037536615367;1.0970443829181595;0.7618485754355261;0.11930969583911472;0.7710450311944477
52.807227;1.0910698734791628;0.8333933304912676;0.7637946580460704;0.11598483309144925;0.10629655723554117;1.094063256098647;10.000778719647103;0.8336200858132312;1.0971055128583609;1.0970414502683934;0.7618480873944131;0.11930944698375068;0.7710427794843172
52.817227;1.0910714456106858;0.8333925096195729;0.7637993256113297;0.11598495814439848;0.10629665036994795;1.094067886131226;10.000760085287105;0.8336169733378261;1.0971072542434939;1.097038532461745;0.7618476447200226;0.11930919870852795;0.7710405968454819
52.827227;1.0910730796869308;0.8333915207028959;0.7638039535212537;0.11598509127932642;0.10629673900435285;1.094072447046432;10.000740000379404;0.8336138002732378;1.0971089769756903;1.0970356360260929;0.7618472494494866;0.11930895050911049;0.7710384797716063
52.837227;1.0910747783625465;0.8333903631435625;0.7638085326401779;0.11598523201079916;0.10629682352038529;1.0940769300848858;10.000718511051764;0.8336105677049898;1.0971106805813418;1.0970327694966666;0.7618469016235222;0.1193087018327207;0.7710364229127555
52.847227;1.091076542388906;0.8333890381515779;0.763813055583328;0.11598538008134146;0.10629690409491098;1.0940813243159762;10.000695682091928;0.8336072777765545;1.097112365571756;1.0970299419843434;0.7618465991150548;0.11930845205454386;0.7710344203834654
52.857227;1.0910783707046412;0.833387548398173;0.763817517447902;0.11598553547751105;0.10629698054634865;1.0940856186397903;10.000671604681852;0.8336039328858439;1.0971140323859407;1.0970271627246528;0.7618463383678764;0.11930820040832538;0.7710324668053609
52.867227;1.091080261516131;0.8333858972555992;0.7638219153528637;0.11598569826761165;0.10629705235256896;1.0940898047549903;10.000646389191045;0.833600535403743;1.097115679754824;1.097024440816235;0.7618461156465824;0.11930794606104995;0.771030557309871
52.877227;1.0910822134708236;0.8333840886330917;0.7638262469846665;0.11598586848326972;0.10629711878553409;1.0940938775689901;10.000620158229104;0.8335970881778647;1.097117304669123;1.0970217853138917;0.7618459279890284;0.11930768826525649;0.7710286872451527
52.887227;1.0910842262468583;0.8333821275852521;0.7638305096384587;0.11598604611842582;0.10629717905535147;1.0940978325994992;10.000593041171076;0.8335935946974655;1.0971189034651812;1.0970192055681742;0.7618457730667216;0.11930742643100947;0.7710268523936913
52.897227;1.0910863004446163;0.8333800209390236;0.7638347000826969;0.11598623111704137;0.10629723241273073;1.094101664230555;10.000565166322744;0.8335900590370147;1.0971204733555573;1.097016710723961;0.7618456486869766;0.1193071601737463;0.7710250493010862
52.907227;1.0910884366903768;0.8333777769953662;0.7638388151581822;0.11598642325780649;0.10629727823386091;1.0941053671248269;10.000536660430939;0.8335864857803142;1.0971220139043252;1.0970143094823532;0.761845553016838;0.11930688943243244;0.7710232752634114
52.917227;1.0910906344446782;0.8333754040084388;0.7638428523997051;0.11598662201041349;0.10629731610573805;1.0941089382601015;10.000507653816543;0.8335828795626623;1.0971235264224677;1.0970120109955777;0.7618454850841095;0.11930661461027636;0.7710215282892603
52.927227;1.0910928916755482;0.8333729088067873;0.763846809756965;0.11598682655267332;0.10629734587154482;1.0941123772274077;10.000478280245504;0.8335792450118873;1.0971250121981935;1.0970098258136023;0.761845444647281;0.11930633656842375;0.7710198071430112
52.937227;1.0910952057074457;0.8333702970722314;0.7638506848515126;0.11598703599365072;0.10629736761118774;1.0941156850975091;10.000448675130588;0.8335755875132411;1.0971264721935934;1.0970077662070987;0.7618454316680423;0.11930605643989468;0.7710181113855701
52.947227;1.0910975746511815;0.8333675743587633;0.7638544743879732;0.11598724965577;0.10629738161145737;1.0941188633731505;10.000418979703474;0.8335719135731342;1.0971279064454345;1.0970058454107736;0.761845445832771;0.11930577543216987;0.7710164413021745
52.957227;1.0910999987253105;0.8333647460647828;0.7638581741738064;0.115987467223117;0.10629738835574098;1.09412191441495;10.000389343324866;0.8335682301440138;1.097129312097221;1.0970040757447916;0.7618454860251926;0.11930549466329093;0.7710147977596444
52.967227;1.0911024805858487;0.8333618174873445;0.7638617796388029;0.11598768860810409;0.10629738846131184;1.0941248425491328;10.000359913088415;0.8335645438498852;1.0971306832327643;1.097002467215984;0.7618455500772054;0.1193052150244233;0.7710131825152382
52.977227;1.0911050242501374;0.8333587951056823;0.7638652859613752;0.11598791366875431;0.10629738254951401;1.0941276540270464;10.000330820290374;0.8335608609193186;1.097132013069831;1.0970010277591353;0.7618456348752038;0.11930493715119708;0.7710115990316431
52.987227;1.0911076333433802;0.8333556870511851;0.7638686879158817;0.1159881421097575;0.10629737111736265;1.0941303562486535;10.000302177955087;0.8335571876139966;1.0971332954260407;1.0969997638926303;0.761845736723286;0.1193046615540929;0.7710100526906379
52.997227;1.0911103094724721;0.8333525020780345;0.7638719800331601;0.11598837358168329;0.10629735441629558;1.0941329572743872;10.000274083992482;0.8335535304397806;1.0971345244403903;1.09699868067714;0.7618458523911797;0.11930438881109433;0.771008549940928
53.007227;1.0911130513700609;0.8333492491015099;0.7638751570023615;0.11598860769792907;0.10629733237307458;1.094135464598699;10.000246622177851;0.8335498960325795;1.0971356943796677;1.0969977819798211;0.7618459801283686;0.11930411958625113;0.7710070977936726
53.017227;1.0911158555736153;0.833345938232105;0.7638782141276969;0.11598884395074131;0.1062973046311114;1.0941378833127438;10.00021986559158;0.8335462910035507;1.0971368005870126;1.0969970719916018;0.7618461196422356;0.11930385451637185;0.7710057041663074
53.027227;1.0911187178019162;0.8333425819686996;0.7638811476833398;0.11598908168805952;0.10629727064724938;1.0941402153572846;10.000193881876218;0.8335427210844003;1.09713784064152;1.0969965565013728;0.7618462714908014;0.1193035942190413;0.7710043774094317
53.037227;1.0911216334376945;0.8333391951705307;0.7638839551264758;0.11598932016591147;0.10629722975526021;1.0941424596922888;10.000168732812824;0.833539189680962;1.0971388143834089;1.0969962425308475;0.761846436348059;0.1193033393842095;0.7710031248980437
53.047227;1.0911245973968504;0.8333357941872546;0.7638866352555068;0.11598955867719427;0.1062971812241779;1.0941446130916852;10.000144469917293;0.8335356977177941;1.0971397229698159;1.0969961378790476;0.7618466144402757;0.11930309083763777;0.7710019530371891
53.057227;1.091127604006087;0.8333323957802643;0.7638891880704852;0.11598979670122989;0.10629712432596827;1.094146671939822;10.000121132152511;0.8335322451705649;1.0971405682083546;1.096996251352027;0.7618468057998563;0.11930284954665372;0.7710008686697766
53.067227;1.091130647046168;0.8333290158452602;0.7638916145014705;0.11599003397374508;0.10629705836820076;1.0941486342057436;10.00009874803484;0.8335288321248355;1.0971413523349711;1.0969965919554903;0.7618470112308227;0.11930261652013018;0.7709998789441154
53.077227;1.091133719985965;0.8333256686058879;0.7638939167846193;0.11599027048486658;0.1062969826844465;1.0941505001208178;10.000077341754892;0.8335254579662945;1.0971420776539371;1.0969971668124723;0.7618472331895869;0.11930239266473033;0.7709989893570973
53.087227;1.0911368155291068;0.8333223665233656;0.7638960989506647;0.11599050640004022;0.1062968966450232;1.094152271579567;10.000056937498845;0.83352212001482;1.0971427453615492;1.096997980095895;0.7618474759696933;0.11930217872627084;0.7709982024176634
53.097227;1.0911399251661744;0.8333191200599473;0.763898166368003;0.11599074194555341;0.10629679971295206;1.0941539519571286;10.000037558230346;0.8335188137719063;1.0971433538336977;1.0969990338553335;0.7618477448733397;0.11930197531552575;0.770997517651318
53.107227;1.091143040305068;0.8333159373132967;0.7639001251946831;0.11599097736373395;0.1062966914850152;1.094155546724608;10.000019222680152;0.8335155345528196;1.0971438983869617;1.0970003283755172;0.7618480447556025;0.11930178294216559;0.770996932151338
53.117227;1.0911461534393407;0.8333128241335294;0.7639019827104189;0.11599121292097346;0.10629657170182934;1.0941570644640919;10.00000193682063;0.8335122782734047;1.097144372448938;1.0970018614320527;0.7618483790201539;0.11930160208553063;0.7709964414029002
53.127227;1.0911492575781827;0.8333097845120905;0.7639037477075791;0.11599144888485241;0.10629644025889841;1.0941585175470343;9.999985682449495;0.8335090413822707;1.0971447680870654;1.097003628941752;0.7618487494869325;0.1193014332775951;0.770996040457052
53.137227;1.0911523453918825;0.8333068211988873;0.7639054300811965;0.11599168544372052;0.10629629721710075;1.0941599204871129;9.999970424861095;0.8335058213737598;1.0971450765908197;1.0970056267184178;0.7618491565648267;0.119301277130378;0.7709957250671264
53.147227;1.0911554097233027;0.8333039371004328;0.7639070397363397;0.11599192263792514;0.1062961428427279;1.0941612871505269;9.999956138013127;0.8335026175674443;1.0971452900774519;1.0970078507794623;0.7618495995408503;0.11930113430967097;0.7709954922177914
53.157227;1.0911584445630012;0.8333011368532461;0.7639085855323283;0.11599216033232694;0.10629597762995814;1.0941626300118605;9.999942815301244;0.8334994313178912;1.0971454024864689;1.097010296438898;0.7618500772852814;0.11930100543323623;0.770995340220307
53.167227;1.0911614450270821;0.8332984269777343;0.7639100749300682;0.11599239818607036;0.10629580215203874;1.094163960831847;9.999930452979646;0.8334962651031356;1.09714540941787;1.0970129579550159;0.7618505889299317;0.1193008910299509;0.770995268673502
53.177227;1.0911644066643613;0.8332958143486029;0.763911513964938;0.11599263565432015;0.10629561685966377;1.0941652906731105;9.999919027675151;0.8334931208296152;1.097145307666949;1.09701582901909;0.7618511336256023;0.11930079162162803;0.770995278623544
53.187227;1.0911673251329457;0.8332933042726245;0.763912907148548;0.11599287202221788;0.10629542204100252;1.0941666293663883;9.999908491389343;0.8334899990876564;1.0971450947226056;1.0970189027150754;0.7618517096897511;0.11930070774405356;0.7709953733366937
53.197227;1.0911701960372506;0.8332908997048478;0.7639142577345633;0.11599310643080853;0.10629521783003615;1.0941679851267279;9.999898776294518;0.8334868997811815;1.0971447685587676;1.0970221701557148;0.7618523146128254;0.11930063991048481;0.7709955585354803
53.207227;1.0911730144634733;0.8332886018826038;0.7639155680155894;0.11599333795002657;0.10629500420322097;1.0941693637197316;9.999889792185831;0.8334838228037671;1.0971443276969626;1.0970256197166244;0.7618529460936898;0.11930058855812316;0.7709958411278179
53.217227;1.0911757752483018;0.8332864112599995;0.7639168388426508;0.11599356570086339;0.10629478107960692;1.0941707671018284;9.999881427214477;0.8334807681648468;1.0971437711656458;1.097029238436898;0.7618536026762351;0.11930055397775517;0.770996227627707
53.227227;1.0911784742618733;0.8332843280145024;0.7639180691011548;0.11599378885321297;0.10629454844737163;1.0941721933262711;9.999873562263307;0.8334777360205098;1.0971430982213812;1.0970330135103543;0.7618542836029627;0.11930053636014615;0.770996723233303
53.237227;1.0911811089530095;0.8332823520208604;0.7639192560507309;0.1159940064448179;0.10629430643655657;1.0941736386064687;9.999866080610783;0.8334747270320267;1.0971423081613005;1.0970369320015791;0.7618549886881819;0.11930053593868505;0.7709973316948326
53.247227;1.0911836774544252;0.8332804823233345;0.7639203957764649;0.11599421731817816;0.10629405541001541;1.0941750995408575;9.999858867980963;0.8334717426721012;1.0971414008570286;1.097040980466855;0.7618557181579225;0.11930055305193177;0.7709980561563667
53.257227;1.0911861772885298;0.8332787167144746;0.7639214832149887;0.11599442032564977;0.10629379602669077;1.0941765734638356;9.99985182156675;0.8334687849181905;1.0971403770991177;1.097045145673669;0.7618564717894828;0.119300588007537;0.770998899984913
53.267227;1.0911886047043808;0.833277051873755;0.7639225123588304;0.11599461449456339;0.10629352917360749;1.0941780581937959;9.999844865532964;0.8334658557454888;1.0971392374607754;1.0970494152961827;0.7618572479859667;0.11930064086657377;0.7709998659381374
53.277227;1.091190955295542;0.8332754838022252;0.7639234767830706;0.11599479895717357;0.10629325581096874;1.0941795530670355;9.999837958074107;0.8334629570628921;1.0971379810394695;1.0970537780020044;0.7618580440394089;0.11930071144999171;0.7710009541476506
53.287227;1.0911932255910408;0.8332740081622958;0.7639243701335796;0.11599497286890746;0.10629297682323667;1.0941810603003592;9.999831083942595;0.8334600909621253;1.0971366059348453;1.0970582226434902;0.7618588569760354;0.11930079955013503;0.7710021614444516
53.297227;1.0911954140932352;0.8332726201285221;0.7639251864661779;0.11599513547703218;0.10629269294742831;1.0941825850380236;9.9998242355349;0.8334572598974592;1.0971351107506053;1.0970627366373205;0.7618596836244333;0.11930090502566415;0.7710034827434807
53.307227;1.0911975211944784;0.83327131398179;0.763925920286696;0.11599528617229576;0.10629240482175516;1.0941841337569902;9.999817398247252;0.8334544668277031;1.0971334956212033;1.0970673050899837;0.7618605203092498;0.11930102769415589;0.7710049123446566
53.317227;1.0911995492946773;0.8332700833920296;0.7639265663705611;0.11599542442682312;0.10629211308285343;1.0941857121609095;9.999810542405871;0.8334517154200551;1.097131762493357;1.0970719112205227;0.7618613630659069;0.11930116722651625;0.771006443950018
53.327227;1.091201503480202;0.8332689227381287;0.7639271196671704;0.11599554979283325;0.10629181838743522;1.094187324954419;9.999803613367291;0.8334490103163594;1.0971299144992466;1.0970765368703435;0.7618622080859574;0.11930132310865345;0.7710080703484875
53.337227;1.0912033910361263;0.8332678283680724;0.7639275753696141;0.11599566201133968;0.10629152135804343;1.0941889774269113;9.999796529933768;0.8334463572767103;1.0971279542512753;1.0970811631092543;0.7618630519234306;0.11930149461328918;0.77100978349547
53.347227;1.0912052196881419;0.8332667983381878;0.7639279294153077;0.11599576105578543;0.10629122257341406;1.0941906756913864;9.999789194933133;0.8334437626937551;1.0971258827443242;1.0970857710852513;0.7618638912759432;0.11930168085842363;0.7710115748850972
53.357227;1.0912069967291955;0.8332658312480489;0.7639281792586624;0.11599584711453359;0.10629092264321016;1.0941924255312148;9.999781505502146;0.8334412326698792;1.0971237009162744;1.0970903416726814;0.7618647223906634;0.11930188092613238;0.7710134360923239
53.367227;1.0912087290719428;0.8332649258552813;0.7639283238181239;0.11599592062953686;0.10629062222335581;1.0941942322880316;9.999773364634832;0.8334387723957523;1.0971214125957212;1.097094854567353;0.7618655409270009;0.11930209389567506;0.7710153593204095
53.377227;1.091210422889379;0.8332640817083388;0.763928362072523;0.11599598227234642;0.10629032191583852;1.0941961008132437;9.99976469651562;0.8334363860997307;1.0971190253509862;1.0970992889943167;0.7618663425008156;0.11930231884312434;0.7710173375209565
53.387227;1.0912120833351753;0.8332632997062482;0.7639282917490792;0.11599603276193628;0.1062900222617328;1.0941980342023665;9.99975545349328;0.8334340775823222;1.0971165481115528;1.0971036257008997;0.7618671229405211;0.11930255492440066;0.7710193642701569
53.397227;1.091213714740581;0.8332625814609528;0.7639281095467471;0.1159960726985993;0.10628972389273161;1.0942000327284191;9.999745609716388;0.8334318508088524;1.0971139882458685;1.0971078488009989;0.7618678781276291;0.11930280140200777;0.7710214344056608
53.407227;1.091215320879124;0.8332619279867713;0.7639278119186904;0.1159961024923357;0.10628942757638611;1.0942020932884773;9.999735146237464;0.8334297098556537;1.0971113511335375;1.0971119465497003;0.7618686040193163;0.11930305745116716;0.7710235452247672
53.417227;1.091216905802374;0.8332613389123031;0.7639273955090554;0.11599612230873346;0.10628913407178685;1.0942042095266944;9.999724038531388;0.8334276581502142;1.0971086418640852;1.0971159107415978;0.7618692969178859;0.11930332195304916;0.771025696765749
53.427227;1.0912184745385456;0.8332608126695554;0.7639268578430299;0.11599613210984522;0.10628884403166593;1.0942063737220507;9.999712257056427;0.8334256975694638;1.0971058667652211;1.097119735796042;0.7618699538474026;0.11930359353866715;0.7710278909527902
53.437227;1.0912200321012766;0.8332603476840539;0.7639261985676316;0.11599613180053778;0.10628855801844998;1.0942085789196667;9.999699768445899;0.8334238285418591;1.0971030339387382;1.0971234181754936;0.7618705728010937;0.11930387080548795;0.7710301305147517
53.447227;1.0912215823862126;0.8332599432575406;0.7639254209347682;0.11599612126745619;0.10628827648315103;1.0942108194574431;9.999686525092516;0.8334220510404645;1.0971001531209148;1.097126955450028;0.7618711522977101;0.11930415244350286;0.771032417837143
53.457227;1.0912231287459397;0.833259598926623;0.7639245322642131;0.11599610028805393;0.10628799967245757;1.0942130907334955;9.999672466515138;0.8334203651565604;1.0970972350195158;1.0971303456169206;0.7618716902711761;0.11930443712541837;0.7710347537613964
53.467227;1.0912246748038872;0.8332593135427258;0.7639235424831979;0.11599606852229878;0.10628772761521582;1.0942153886964425;9.999657543052383;0.8334187710225816;1.0970942900415006;1.0971335877831205;0.7618721838691942;0.11930472340221882;0.7710371372162562
53.477227;1.091226224160051;0.8332590857328901;0.7639224621265582;0.1159960256044232;0.10628746032674635;1.0942177088258869;9.999641729372701;0.8334172682987003;1.0970913269719815;1.0971366832150509;0.7618726308812884;0.11930500988098763;0.7710395660578409
