time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.487227;1.0912277795626382;0.8332589151250511;0.7639213013659895;0.11599597115925098;0.1062871980604211;1.0942200456613846;9.999625012511641;0.8334158557846554;1.0970883528421016;1.097139635916799;0.7618730309305521;0.11930529540426482;0.771042038078981
53.497227;1.0912293419581358;0.8332588025479903;0.7639200698811951;0.11599590478237387;0.10628694134723486;1.0942223932289177;9.999607370249894;0.8334145316915761;1.097085373531026;1.0971424529206497;0.7618733852434034;0.11930557894242177;0.7710445513350358
53.507227;1.0912309098189727;0.8332587490673652;0.7639187767256971;0.11599582616489156;0.10628669088588562;1.0942247451501803;9.99958875953899;0.8334132937782606;1.0970823936287124;1.0971451435143256;0.7618736961857807;0.11930585942801462;0.7710471039506261
53.517227;1.0912324798594104;0.83325875531452;0.763917429874981;0.11599573528990866;0.10628644742954899;1.0942270944361059;9.99956913213451;0.8334121393007432;1.0970794157942856;1.0971477177641342;0.7618739674349055;0.11930613573301026;0.7710496936105168
53.527227;1.0912340485606877;0.8332588213993963;0.763916035871311;0.11599563248204027;0.10628621169470065;1.094229433618143;9.999548463044066;0.833411065489442;1.0970764406754479;1.0971501859923314;0.7618742037344823;0.11930640677299291;0.7710523169860534
53.537227;1.091235612861062;0.8332589466547131;0.763914600195444;0.11599551829714962;0.10628598428866633;1.0942317546463811;9.99952676112333;0.8334100697237399;1.097073467997572;1.0971525587982855;0.7618744098135081;0.11930667164105402;0.7710549697686968
53.547227;1.0912371699162018;0.8332591295571129;0.7639131282205013;0.11599539338951105;0.10628576567967336;1.0942340485574293;9.999504067517444;0.8334091491791379;1.0970704985810993;1.0971548462559313;0.7618745898372707;0.11930692956735518;0.7710576473700106
53.557227;1.0912387166795154;0.8332593681288472;0.76391162584252;0.11599525839789847;0.10628555626048802;1.094236305812262;9.99948045969184;0.8334083014131302;1.097067535426323;1.0971570566713706;0.7618747478318901;0.11930717975903952;0.7710603454127595
53.567227;1.091240249891029;0.8332596601021564;0.7639100992589782;0.11599511389874141;0.10628535645127422;1.0942385175653657;9.999456052925815;0.8334075257060521;1.0970645825067342;1.0971591966636394;0.7618748882960529;0.11930742136241637;0.7710630599182764
53.577227;1.0912417664378882;0.8332600027217898;0.7639085540073118;0.11599496044524403;0.10628516669311015;1.0942406770271607;9.999430985695769;0.8334068233377059;1.097061643208834;1.0971612729031757;0.7618750163286018;0.11930765351595535;0.7710657877817195
53.587227;1.0912432635294773;0.8332603930362883;0.7639069939569991;0.1159947985135082;0.10628498728519932;1.094242779659506;9.99940539683288;0.8334061967354313;1.0970587208017921;1.0971632932355635;0.7618751370015879;0.11930787542501504;0.771068526895471
53.597227;1.0912447385019988;0.8332608288934118;0.7639054213633257;0.11599462830236819;0.10628481826766167;1.0942448224829409;9.999379412282629;0.8334056491580814;1.0970558193129532;1.097165265813218;0.7618752546086236;0.11930808646514467;0.7710712755931659
53.607227;1.0912461888845462;0.8332613095718686;0.7639038378296352;0.11599444958010344;0.10628465956573811;1.0942468038265745;9.999353146195652;0.8334051851097988;1.0970529424524358;1.097167198030815;0.7618753725822851;0.11930828624747183;0.7710740325561736
53.617227;1.091247613305826;0.8332618354492621;0.7639022446295521;0.11599426177002438;0.10628451123432675;1.0942487235433154;9.999326713253621;0.8334048100415422;1.0970500923363258;1.0971690970809744;0.7618754940542184;0.11930847467536647;0.771076797153172
53.627227;1.0912490124593663;0.8332624074532817;0.7639006424314003;0.11599406421983643;0.10628437358355039;1.094250582821864;9.99930023953227;0.8334045296030669;1.0970472697845572;1.0971709711034772;0.7618756224507769;0.11930865198458619;0.7710795692109517
53.637227;1.0912503893069738;0.8332630272179894;0.7638990317887463;0.11599385634358537;0.10628424720669499;1.0942523836960687;9.999273854288225;0.833404349696121;1.0970444750748218;1.097172828927416;0.7618757612845182;0.11930881863507475;0.7710823482690593
53.647227;1.091251748806983;0.8332636975787573;0.7638974136264188;0.11599363755496214;0.1062841328979355;1.094254128358781;9.999247670463363;0.8334042766708307;1.0970417086695932;1.0971746782739262;0.7618759133059916;0.11930897510558733;0.7710851326529886
53.657227;1.0912530971789458;0.8332644222444358;0.7638957886264814;0.11599340723144896;0.106284031518911;1.0942558176685544;9.999221778027907;0.8334043173406289;1.0970389719237121;1.0971765242661544;0.7618760800858517;0.11930912180326775;0.7710879189541862
53.667227;1.0912544404471909;0.8332652047393211;0.7638941565428199;0.11599316479333928;0.10628394394373959;1.0942574499117868;9.99919625156014;0.8334044796586181;1.0970362671916762;1.0971783696790751;0.7618762620245711;0.11930925918931362;0.7710907028496367
53.677227;1.091255782727452;0.8332660474283048;0.7638925161469292;0.11599290981310688;0.10628387099618992;1.0942590210728902;9.999171155603575;0.8334047730150997;1.097033597256095;1.0971802160792092;0.7618764584415855;0.11930938791360149;0.7710934803530034
53.687227;1.0912571250841354;0.8332669511829298;0.7638908655106899;0.11599264212354617;0.106283813383445;1.0942605255416447;9.999146545026266;0.8334052068146502;1.097030964112521;1.097182064812409;0.7618766678382648;0.11930950869256761;0.7710962478427866
53.697227;1.0912584655612696;0.8332679160189134;0.76388920225551;0.11599236179231666;0.10628377179745384;1.094261956309056;9.999122462369346;0.8334057888072136;1.0970283680502586;1.0971839178578964;0.7618768877783494;0.11930962212771448;0.7710990013121447
53.707227;1.0912598003280476;0.8332689418109155;0.7638875236629314;0.11599206891325486;0.10628374709184114;1.0942633046494326;9.999098934076152;0.833406524828069;1.0970258076377108;1.0971857779984953;0.761877114244866;0.11930972874231471;0.7711017360556607
53.717227;1.0912611248301096;0.8332700279388648;0.7638858269549814;0.11599176350776033;0.10628374029054395;1.0942645595359022;9.999075975796915;0.833407418950951;1.0970232798953496;1.0971876479887608;0.7618773419860582;0.119309829033605;0.7711044470961406
53.727227;1.0912624342321395;0.8332711722820692;0.7638841095188954;0.11599144564569404;0.1062837524369914;1.094265707977991;9.999053602953099;0.8334084732183957;1.0970207816947863;1.0971895294887404;0.7618775663537403;0.11930992334254774;0.7711071294156729
53.737227;1.0912637239048033;0.8332723709001474;0.7638823688011862;0.1159911155241529;0.10628378444112259;1.094266736452432;9.999031833793838;0.8334096876423969;1.09701831217065;1.097191422460374;0.7618777846010804;0.11931001177280612;0.7711097770588672
53.747227;1.0912649899037308;0.8332736189161101;0.7638806023112018;0.1159907733684963;0.10628383695868612;1.0942676320522706;9.999010682343258;0.8334110602273208;1.0970158728755657;1.097193325421698;0.7618779957065207;0.11931009437390008;0.7711123823287882
53.757227;1.0912662281976104;0.8332749114262531;0.7638788081715755;0.11599041930736277;0.10628391035626455;1.0942683838612803;9.998990144122528;0.8334125867917257;1.0970134659380908;1.0971952368899922;0.7618781995265179;0.11931017137346817;0.7711149360054046
53.767227;1.0912674333976637;0.8332762435548456;0.7638769860029263;0.11599005339614077;0.10628400483428437;1.0942689845500486;9.998970186147481;0.8334142614267801;1.097011093316897;1.0971971566236178;0.7618783953967092;0.1193102432046492;0.7711174275811747
53.777227;1.0912685992650195;0.8332776103698937;0.7638751376493014;0.11598967568994324;0.10628412055408722;1.0942694292956567;9.998950750157006;0.8334160772581816;1.0970087574016316;1.0971990845429997;0.7618785809794492;0.11931031044294316;0.7711198457142858
53.787227;1.0912697202971404;0.8332790070392929;0.7638732675132847;0.11598928623437685;0.10628425762242466;1.0942697128199828;9.998931763351196;0.8334180266348286;1.0970064615653576;1.0972010192544082;0.7618787524977109;0.11931037376622405;0.7711221796124088
53.797227;1.0912707916867663;0.8332804290225844;0.763871381940192;0.11598888510866563;0.10628441604981534;1.0942698285955148;9.998913150811703;0.8334201011827367;1.0970042101287838;1.0972029587433185;0.7618789056993153;0.11931043386223321;0.7711244202759034
53.807227;1.0912718079492838;0.8332818725212442;0.7638694873470994;0.1159884725372309;0.10628459577774772;1.0942697701132729;9.998894844862193;0.8334222921084995;1.0970020083066454;1.0972049010177913;0.7618790366280247;0.11931049132521766;0.7711265609586774
53.817227;1.0912727622644076;0.8332833347418472;0.7638675881675615;0.11598804888295763;0.10628479666984585;1.0942695319099496;9.998876786295488;0.8334245900453022;1.0969998630468125;1.097206842856891;0.7618791420505089;0.11931054664381369;0.7711285975509165
53.827227;1.0912736470412567;0.8332848131097778;0.7638656861636237;0.11598761452415782;0.1062850184399499;1.094269109791643;9.998858922640602;0.8334269840766931;1.096997783642796;1.0972087786620677;0.7618792197635291;0.11931060021572143;0.7711305291247579
53.837227;1.0912744550964824;0.8332863042711159;0.7638637813420048;0.11598716978223547;0.10628526060803707;1.0942685006569324;9.998841210639874;0.8334294611768925;1.0969957804046515;1.0972107009679328;0.7618792688617965;0.11931065227619266;0.7711323580384453
53.847227;1.0912751804642435;0.8332878040789641;0.7638618731286353;0.11598671499885342;0.10628552249710238;1.0942677025392213;9.998823622518929;0.8334320072931668;1.0969938626767897;1.0972126015263266;0.7618792892199228;0.11931070285075278;0.7711340889596962
53.857227;1.0912758183948261;0.8332893082094585;0.7638599610035187;0.1159862506953943;0.10628580326688172;1.0942667148808296;9.998806153215073;0.8334346088394159;1.0969920375203552;1.0972144717146246;0.7618792805798977;0.11931075193574142;0.7711357272155658
53.867227;1.091276364866412;0.833290812671125;0.763858044781085;0.11598577762493999;0.10628610195380758;1.0942655389425084;9.998788817899529;0.8334372532047208;1.0969903085609667;1.0972163028870379;0.7618792427727499;0.11931079976553911;0.7711372776903906
53.877227;1.0912768160162363;0.8332923135551557;0.7638561247670084;0.1159852966664616;0.10628641747848054;1.0942641785573053;9.998771629224896;0.8334399291930751;1.0969886759362228;1.0972180876930437;0.7618791763030518;0.11931084681612719;0.7711387447245631
53.887227;1.091277168218258;0.8332938062439028;0.7638542021267644;0.1159848087224384;0.10628674871441128;1.0942626401421858;9.9987545712208;0.8334426276369663;1.096987137837617;1.0972198219766842;0.7618790818686202;0.119310893591922;0.7711401325722699
53.897227;1.0912774187029557;0.8332952855225748;0.7638522788369029;0.11598431468498378;0.10628709467360556;1.0942609310977307;9.99873759206828;0.8334453410365781;1.0969856916690683;1.097221505829446;0.7618789599421436;0.11931094060585344;0.7711414456896297
53.907227;1.0912775654690212;0.8332967467804279;0.7638503567616419;0.11598381541680614;0.10628745460327517;1.0942590581934388;9.998720612281641;0.8334480627762029;1.0969843338461507;1.0972231424860768;0.7618788114011597;0.11931098856439133;0.7711426883469686
53.917227;1.0912776067507433;0.8332981872156651;0.763848437104064;0.11598331179105004;0.10628782781104404;1.0942570271979708;9.998703542801028;0.8334507868583433;1.0969830594140622;1.0972247357525189;0.761878638151082;0.11931103838158831;0.771143864316981
53.927227;1.0912775411866047;0.8332996063536571;0.7638465205185361;0.1159828047791984;0.10628821344037975;1.0942548434461161;9.998686308197685;0.833453507462563;1.096981862777636;1.0972262884394932;0.7618784429170962;0.11931109102051798;0.7711449773707125
53.937227;1.091277368187643;0.8333010055262763;0.7638446071661847;0.11598229542076909;0.10628861043959677;1.0942525129803793;9.998668859401636;0.8334562185284033;1.0969807389711645;1.0972278029230693;0.7618782285916821;0.11931114736392573;0.7711460314263474
53.947227;1.0912770880504423;0.8333023868727896;0.7638426967542487;0.11598178470869883;0.10628901763502585;1.094250042773247;9.998651170253813;0.8334589143442755;1.0969796836235093;1.097229283139138;0.7618779979480963;0.11931120807340496;0.7711470298452786
53.957227;1.0912767026848829;0.8333037527372835;0.7638407885003552;0.11598127361042247;0.10628943383163827;1.0942474396664799;9.998633223686648;0.8334615902773799;1.0969786918852311;1.097230736207186;0.7618777539547493;0.11931127343506444;0.7711479753827684
53.967227;1.0912762165882102;0.8333051053592047;0.7638388812997718;0.11598076315425614;0.10628985791170018;1.094244710693758;9.99861499784832;0.8334642425512406;1.09697775806045;1.0972321717870457;0.7618775000329757;0.1193113433452785;0.7711488707720926
53.977227;1.091275636344877;0.8333064466125236;0.7638369744610138;0.11598025434135205;0.10629028887650861;1.0942418648307914;9.998596465559126;0.8334668678756475;1.0969768755706084;1.097233599952631;0.761877239949186;0.11931141746949149;0.7711497185745387
53.987227;1.0912749691406383;0.8333077778138326;0.7638350681803101;0.11597974797029977;0.10629072591648074;1.0942389128839816;9.998577609187896;0.833469463635531;1.096976036564162;1.0972350295988744;0.7618769775849964;0.11931149543312193;0.7711505209594132
53.997227;1.0912742222541338;0.8333090994848337;0.7638331631263657;0.11597924467380341;0.10629116850021679;1.0942358657127087;9.998558437998502;0.8334720276302233;1.0969752325511561;1.097236467620359;0.7618767162770521;0.11931157691580357;0.7711512803611734
54.007227;1.0912734038408665;0.8333104110627488;0.7638312598100356;0.11597874512775018;0.10629161634472731;1.0942327338265352;9.998538991689665;0.8334745570697797;1.0969744551794183;1.0972379187059194;0.7618764576194744;0.11931166158207102;0.7711519998538274
54.017227;1.0912725243797499;0.8333117111501709;0.7638293586090286;0.11597825008392046;0.10629206930862115;1.0942295276829874;9.998519327723582;0.8334770478291939;1.0969736947436428;1.0972393857023015;0.7618762009722203;0.11931174893549058;0.7711526823248971
54.027227;1.0912715974129064;0.8333129987037561;0.7638274602441487;0.11597776016175855;0.1062925272984731;1.094226256649367;9.998499509342546;0.833479493723467;1.0969729384275047;1.097240869841874;0.7618759442929828;0.11931183830095016;0.7711533296783649
54.037227;1.0912706385944513;0.8333142740893542;0.7638255658585156;0.11597727570839914;0.10629299018573525;1.0942229284473861;9.998479610372057;0.833481885875323;1.0969721708289917;1.0972423711524937;0.7618756845332488;0.11931192894314901;0.7711539433167913
54.047227;1.0912696637764507;0.8333155391067825;0.7638236767172368;0.11597679689585426;0.10629345777347311;1.094219550077272;9.998459729515723;0.8334842137540381;1.0969713762102151;1.097243889808709;0.7618754168664928;0.11931202017017312;0.7711545252238388
54.057227;1.0912686866505683;0.8333167966715248;0.7638217941163636;0.11597632388048532;0.10629392985470025;1.09421612812232;9.998439993672001;0.8334864673869561;1.0969705409658366;1.0972454272157504;0.7618751349185687;0.11931211134158395;0.7711550783965105
54.067227;1.0912677175883068;0.8333180505254141;0.7638199194760174;0.11597585687802504;0.1062944062834756;1.094212668489105;9.998420542802528;0.8334886385208357;1.0969696541313405;1.0972469852096118;0.7618748327179303;0.1193122018555195;0.7711556065711119
54.077227;1.0912667650579173;0.8333193043405211;0.7638180542417272;0.11597539617106307;0.10629488692589109;1.0942091768870812;9.998401507851517;0.8334907200954197;1.096968706183784;1.0972485644623773;0.7618745062829283;0.11931229117718944;0.771156113952995
54.087227;1.091265836818613;0.8333205604669122;0.7638161995161324;0.11597494208720703;0.10629537148507907;1.0942056595231981;9.998383001546221;0.8334927052028716;1.096967689066758;1.0972501644527088;0.7618741536163529;0.11931237878708223;0.7711566046184173
54.097227;1.0912649395578307;0.8333218196263557;0.7638143557676003;0.11597449501773838;0.10629585935318735;1.0942021233559491;9.998365125691208;0.8334945870183115;1.0969665968976603;1.0972517843658554;0.7618737740783599;0.11931246407719644;0.7711570810633295
54.107227;1.0912640791742139;0.8333230815880843;0.7638125229396859;0.1159740554752958;0.10629634964275525;1.094198575548551;9.998347977476548;0.8334963596404615;1.0969654246629574;1.0972534228229567;0.7618733678677461;0.11931254640277937;0.7711575435841825
54.117227;1.0912632609781523;0.8333243459226495;0.7638107005221503;0.11597362413395318;0.106296841334407;1.0941950221862067;9.998331644043512;0.8334980189026714;1.096964166481927;1.0972550768052294;0.7618729350795566;0.11931262517840448;0.7711579915278991
54.127227;1.0912624882192674;0.8333256129432647;0.7638088869217958;0.11597320185486287;0.10629733333670206;1.0941914675759206;9.998316197625874;0.8334995626065875;1.0969628164713754;1.0972567411169654;0.7618724748881468;0.11931269976928045;0.7711584244005885
54.137227;1.0912617609670545;0.8333268845197144;0.7638070788614654;0.11597278968267644;0.10629782451067796;1.0941879147486333;9.998301703895569;0.8335009899504195;1.0969613705182488;1.097258408677896;0.7618719859188251;0.11931276931328576;0.7711588417453215
54.147227;1.0912610770060036;0.8333281637236297;0.7638052720503258;0.11597238879862903;0.1062983137872758;1.0941843660710835;9.998288230105222;0.8335023007141731;1.0969598259300473;1.0972600709949225;0.7618714672712323;0.11931283273885013;0.7711592428801063
54.157227;1.091260433645366;0.8333294539954579;0.7638034623620843;0.11597200043559104;0.10629880024823768;1.0941808234421295;9.998275841228644;0.8335034948244473;1.09695817964553;1.0972617181299893;0.7618709193552377;0.11931288895538818;0.7711596268640001
54.167227;1.0912598289818285;0.8333307591675585;0.7638016457669373;0.11597162578326477;0.10629928313338505;1.094177289086393;9.998264593591626;0.8335045725339627;1.096956427025501;1.0972633389912072;0.7618703441129406;0.11931293702451955;0.7711599922995158
54.177227;1.0912592622438089;0.8333320839324011;0.7637998171872055;0.11597126592038172;0.10629976185713304;1.09417376694737;9.998254531997006;0.8335055348891665;1.0969545620650503;1.0972649230957;0.7618697443099847;0.11931297619209325;0.7711603371032727
54.187227;1.0912587338053419;0.8333334335647621;0.7637979703683095;0.11597092176113313;0.1063002359591048;1.0941702629522996;9.998245688797136;0.8335063837383163;1.0969525784819658;1.0972664624222752;0.7618691223779722;0.11931300586820279;0.7711606584913953
54.197227;1.0912582447141734;0.8333348128410621;0.7637960993921039;0.11597059406982482;0.10630070494983875;1.094166783587546;9.998238088834048;0.8335071216760686;1.096950470053264;1.09726795098068;0.7618684797499045;0.11931302566380254;0.7711609532303755
54.207227;1.0912577951247269;0.8333362253429196;0.7637941997701808;0.11597028356814497;0.10630116819402798;1.094163334292066;9.998231759441701;0.8335077521872982;1.0969482305665545;1.0972693828701754;0.7618678172315587;0.11931303536097164;0.7711612181283457
54.217227;1.0912573829186891;0.8333376735999313;0.76379226831845;0.11596999098651141;0.10630162498372746;1.0941599193102478;9.998226731914713;0.8335082795416018;1.096945855379351;1.0972707513820168;0.7618671359479717;0.1193130347853342;0.7711614505248245
54.227227;1.0912570041269474;0.8333391589995638;0.7637903030225492;0.11596971701896192;0.10630207476537126;1.0941565425844932;9.998223030594794;0.8335087088976652;1.0969433437018563;1.097272049175708;0.7618664372559896;0.11931302376640121;0.7711616485338175
54.237227;1.0912566546048605;0.8333406812748716;0.7637883031055765;0.11596946229138352;0.10630251730969367;1.0941532081894043;9.998220659770427;0.8335090465852453;1.0969406993690864;1.0972732681677808;0.7618657212325453;0.11931300220044969;0.7711618110272204
54.247227;1.0912563310142243;0.8333422389497684;0.7637862684819406;0.11596922736677724;0.10630295271633257;1.0941499203223226;9.998219600799452;0.8335092996785608;1.0969379297446973;1.0972743992377958;0.7618649856706821;0.1193129701003759;0.7711619372822164
54.257227;1.0912560304349812;0.8333438305654798;0.7637841986540322;0.11596901283031585;0.10630338126526472;1.0941466830687843;9.998219824215802;0.8335094749678256;1.0969350433403147;1.0972754325732657;0.7618642268461521;0.11931292761076231;0.771162026224589
54.267227;1.0912557499864028;0.8333454550566733;0.7637820925356347;0.11596881947099093;0.10630380312025794;1.0941434992671257;9.998221301045643;0.8335095783209815;1.0969320480521412;1.0972763587425227;0.7618634410819296;0.11931287499011159;0.7711620757202814
54.277227;1.0912554869976918;0.8333471117310896;0.7637799490898989;0.11596864831645667;0.1063042180668698;1.0941403692290523;9.998224004074872;0.8335096145138119;1.0969289520725816;1.0972771694834174;0.7618626256234237;0.11931281253972721;0.7711620825334012
54.287227;1.0912552391414492;0.833348801019148;0.763777767126374;0.11596850037971677;0.10630462552864016;1.0941372915906424;9.99822790836697;0.8335095866833954;1.0969257653448112;1.097277857565646;0.7618617787956165;0.11931274048042165;0.7711620429108416
54.297227;1.091255004467507;0.8333505250480701;0.7637755451150176;0.11596837636436215;0.10630502481781744;1.094134265777129;9.998232991162538;0.833509495962698;1.0969224981613608;1.097278416693967;0.7618609003743232;0.1193126588730837;0.7711619530640812
54.307227;1.0912547810352393;0.8333522872775115;0.7637732822051179;0.1159682765747448;0.10630541535912379;1.0941312928249698;9.998239226511256;0.8335093422469875;1.0969191587193636;1.0972788417534494;0.7618599918653394;0.11931256773163397;0.7711618092457064
54.317227;1.0912545663752005;0.8333540919664107;0.7637709790452861;0.11596820106304938;0.10630579668251654;1.0941283748466866;9.998246576205956;0.8335091251818563;1.0969157528616527;1.0972791287804509;0.7618590559326669;0.11931246729781123;0.7711616079837743
54.327227;1.0912543579718144;0.8333559434707032;0.7637686374116796;0.115968149865744;0.106306168267038;1.0941255155705698;9.998254983905145;0.8335088445765237;1.0969122846830561;1.0972792751673757;0.7618580958518268;0.11931235818691369;0.771161346238194
54.337227;1.091254154444166;0.8333578448898696;0.763766259262596;0.11596812308718511;0.1063065295109688;1.094122720357812;9.998264378865558;0.8335085004573596;1.0969087560554012;1.0972792801491904;0.7618571156969952;0.11931224121721724;0.7711610206142634
54.347227;1.091253955379442;0.8333597969578243;0.7637638462264262;0.11596812078621882;0.10630687989206113;1.0941199942412008;9.998274680599664;0.8335080923976326;1.0969051668326693;1.097279144355723;0.7618561204582991;0.1193121171998896;0.7711606263160463
54.357227;1.0912537593313079;0.8333617980077412;0.7637614004942658;0.11596814283718705;0.1063072191281277;1.0941173408706406;9.998285799335191;0.8335076183582676;1.096901516667895;1.0972788684104149;0.7618551158826324;0.11931198701795823;0.7711601572667869
54.367227;1.0912535621050912;0.8333638446179991;0.7637589263279427;0.11596818891627297;0.10630754722612995;1.0941147633566888;9.998297643522752;0.8335070749702082;1.0968978054169625;1.097278452140732;0.7618541082875231;0.11931185181923522;0.7711596075604857
54.377227;1.0912533565430484;0.8333659327078389;0.7637564301683465;0.11596825859928257;0.10630786442594282;1.094112264639465;9.998310126465444;0.8335064598179339;1.0968940315030757;1.0972778954448397;0.7618531038672535;0.11931171294400604;0.7711589729893773
54.387227;1.0912531334076294;0.8333680585722749;0.7637539192075463;0.115968351408925;0.10630817107136921;1.09410984702678;9.998323155971876;0.8335057730116824;1.0968901921369338;1.0972772000309667;0.7618521078375519;0.11931157162416167;0.771158251658925
54.397227;1.0912528833041644;0.8333702184288436;0.7637513998523492;0.11596846680149782;0.10630846751410766;1.0941075121601984;9.998336625253344;0.8335050165122149;1.096886285818105;1.0972763697808634;0.7618511245061711;0.11931142885710354;0.7711574441852671
54.407227;1.0912525985072175;0.8333724069540052;0.7637488769913625;0.11596860422369015;0.10630875415074342;1.094105261465279;9.998350420704456;0.8335041935817149;1.0968823130601644;1.097275408691281;0.7618501578448805;0.11931128557520486;0.771156553517975
54.417227;1.0912522733622239;0.8333746174732803;0.7637463541458068;0.11596876318579549;0.10630903158193358;1.0941030962534606;9.998364429674226;0.8335033094195645;1.0968782747283692;1.0972743185176799;0.7618492115879025;0.1193111428197893;0.771155583849983
54.427227;1.0912519039841877;0.8333768437090674;0.763743834168422;0.1159689432860456;0.10630930067693078;1.0941010176548018;9.99837854292365;0.8335023710376033;1.096874171535196;1.0972730983154706;0.7618482890717845;0.1193110017706162;0.7711545393226179
54.437227;1.0912514880410542;0.833379080188556;0.7637413201118487;0.11596914420388829;0.10630956235454193;1.0940990274545899;9.998392660917638;0.8335013859380449;1.0968700058581993;1.0972717456838517;0.7618473932022493;0.11931086377791822;0.7711534232871359
54.447227;1.0912510241811297;0.8333813212432525;0.763738815864944;0.11596936559343958;0.10630981729084464;1.0940971292508936;9.998406696947681;0.8335003608872688;1.0968657834227409;1.0972702584883762;0.7618465265633294;0.11931073041188191;0.7711522381964795
54.457227;1.0912505109454136;0.8333835609137236;0.763736326071086;0.11596960694184656;0.10631006578391942;1.0940953280892185;9.998420572087618;0.833499301194345;1.0968615130888364;1.0972686354280101;0.7618456911845656;0.11931060333037997;0.7711509860026902
54.467227;1.0912499464359282;0.8333857940793871;0.7637338553396478;0.11596986755983765;0.10631030772798435;1.094093628271731;9.99843420807802;0.8334982103693885;1.096857205178705;1.0972668751805168;0.7618448878171057;0.11931048402562924;0.7711496687083723
54.477227;1.0912493292369043;0.8333880172998268;0.763731407434902;0.11597014670535269;0.10631054264868474;1.0940920313772267;9.998447517610908;0.8334970903318691;1.0968528701333025;1.0972649761608617;0.7618441160738135;0.11931037369315871;0.7711482886666675
54.487227;1.0912486590279267;0.8333902288704764;0.7637289850871678;0.11597044374056248;0.10631076981572793;1.094090536423387;9.998460398291646;0.8334959417966745;1.0968485182596048;1.0972629376472434;0.7618433755751964;0.11931027321389007;0.7711468481621483
54.497227;1.0912479368027772;0.8333924288834683;0.7637265904780431;0.11597075819828137;0.10631098846945682;1.0940891414303822;9.998472744540283;0.8334947646032567;1.0968441589323883;1.0972607607513054;0.7618426662464709;0.11931018321881277;0.7711453486790348
54.507227;1.091247165626237;0.8333946189169429;0.7637242259700688;0.11597108974227463;0.10631119808584329;1.0940878443292437;9.998484470409418;0.8334935584768037;1.0968397995673835;1.0972584484781467;0.7618419877659164;0.11931010421671508;0.7711437909561993
54.517227;1.0912463504843328;0.8333968006835065;0.7637218944134675;0.11597143811095174;0.10631139843867818;1.0940866423268107;9.998495524229948;0.8334923239126057;1.0968354461373873;1.0972560056823188;0.7618413398162044;0.11931003660722389;0.7711421756397908
54.527227;1.0912454962482117;0.8333989753481224;0.7637195987898162;0.11597180303044391;0.10631158939701627;1.0940855306520596;9.998505884351024;0.8334910622731474;1.0968311039365086;1.0972534392272573;0.7618407228085952;0.11930998063203836;0.7711405036649979
54.537227;1.0912446058312746;0.8334011447526015;0.7637173416119923;0.11597218412205733;0.10631177063642105;1.0940845023437595;9.998515539541577;0.833489775249527;1.096826777600924;1.0972507574562969;0.7618401376960819;0.1193099364370078;0.7711387763176154
54.547227;1.0912436804144252;0.8334033119967492;0.76371512430175;0.11597258091036247;0.10631194149599262;1.0940835493274494;9.998524479497629;0.8334884647130856;1.0968224713886001;1.097247968698047;0.7618395852890505;0.1193099041140825;0.7711369952274324
54.557227;1.0912427207216369;0.8334054795841219;0.7637129468994887;0.11597299284576473;0.10631210116807854;1.0940826635193306;9.998532705249053;0.833487133181639;1.0968181898404175;1.097245079824556;0.7618390658850642;0.1193098836044951;0.7711351624224232
54.567227;1.091241727261751;0.833407647827848;0.7637108086960386;0.11597341922418175;0.10631224905225671;1.0940818372765906;9.998540234295232;0.8334857843645792;1.0968139384792535;1.097242096274739;0.7618385788212789;0.11930987457992914;0.7711332805440607
54.577227;1.0912406995084432;0.8334098154811729;0.7637087091218562;0.11597385912808524;0.10631238489324565;1.0940810639571057;9.998547091269645;0.8334844232463077;1.096809724118472;1.0972390234964244;0.761838121973129;0.1193098763944062;0.7711313530622058
54.587227;1.0912396360087384;0.8334119805866161;0.7637066476140589;0.11597431149113255;0.10631250870085714;1.0940803386792735;9.998553296850007;0.8334830553735503;1.0968055546716946;1.0972358673201736;0.7618376919905345;0.11930988815493394;0.7711293839366954
54.597227;1.0912385360689398;0.8334141401280806;0.7637046229855464;0.1159747751453939;0.10631262068854003;1.0940796583080636;9.998558861686439;0.8334816862300194;1.096801439010915;1.097232632490106;0.761837285307081;0.11930990889324264;0.7711273768083464
54.607227;1.0912374009611523;0.8334162901776674;0.7637026338334297;0.11597524875166015;0.10631272126095814;1.0940790213304201;9.99856378885441;0.8334803215192147;1.0967973863854086;1.097229321840285;0.7618368990327711;0.11930993763429301;0.771125334861244
54.617227;1.0912362330606151;0.8334184272638784;0.7637006794748193;0.11597573076281337;0.10631281095984615;1.0940784282660467;9.998568080551161;0.8334789672092074;1.0967934052094812;1.0972259371523299;0.7618365313502946;0.11930997335685876;0.7711232612300029
54.627227;1.0912350338461319;0.8334205492630261;0.7636987598261237;0.11597621958834373;0.10631289036401417;1.0940778814725527;9.998571742395875;0.8334776283192248;1.0967895029038088;1.0972224801994772;0.7618361818399898;0.11931001507143309;0.7711211585446083
54.637227;1.0912338031722502;0.8334226552279026;0.7636968745622897;0.11597671392881467;0.10631296003170046;1.0940773840275813;9.998574783584969;0.8334763076385252;1.0967856867199492;1.0972189532348118;0.7618358512707752;0.11931006193101953;0.7711190281705843
54.647227;1.0912325408827748;0.833424744691652;0.7636950224301887;0.11597721300095284;0.10631302052583441;1.0940769387591105;9.998577205996378;0.8334750062158314;1.0967819634093503;1.0972153595860776;0.7618355407987469;0.11931011323183789;0.7711168706320862
54.657227;1.0912312483376536;0.8334268164722873;0.7636932010305982;0.115977716378059;0.10631307243835461;1.0940765486117565;9.998578989012723;0.8334737251277474;1.096778337942485;1.0972117038661149;0.7618352520599285;0.11931016842529597;0.7711146864551234
54.667227;1.091229928022962;0.8334288673440671;0.7636914080475465;0.11597822368646625;0.10631311639102532;1.0940762177724648;9.998580094601442;0.8334724662340702;1.09677481282803;1.097207991359277;0.7618349878262982;0.11931022715841115;0.7711124762291103
54.677227;1.091228582979953;0.833430891403457;0.7636896430207343;0.11597873455529019;0.10631315304723633;1.0940759514338612;9.998580489344125;0.833471231643595;1.0967713879702026;1.0972042281600154;0.7618347516325933;0.11931028927516833;0.771110240254844
54.687227;1.0912272173716062;0.8334328804700686;0.7636879067030149;0.11597924870617224;0.1063131830551159;1.0940757543346975;9.998580153402362;0.8334700235809339;1.0967680610031332;1.0972004219095344;0.7618345467481495;0.1193103548133956;0.7711079781434286
54.697227;1.0912258370198873;0.8334348250282347;0.7636861989454968;0.11597976596828245;0.10631320694411964;1.0940756301321524;9.99857907450123;0.8334688449093535;1.0967648285832992;1.097196581125724;0.7618343756442031;0.11931042388786513;0.7711056884747806
54.707227;1.0912244482939046;0.8334367150605598;0.7636845187718612;0.1159802862499479;0.10631322513460766;1.0940755816406953;9.998577245694742;0.8334676990177301;1.096761687387725;1.0971927137791189;0.7618342401184371;0.11931049644921711;0.7711033692205521
54.717227;1.0912230561124605;0.8334385409205892;0.7636828659799159;0.11598080947128887;0.1063132380432285;1.0940756101609237;9.998574662667872;0.8334665889853824;1.0967586337270538;1.0971888269220622;0.7618341416228209;0.11931057226941413;0.7711010194084733
54.727227;1.0912216634846168;0.8334402943313507;0.7636812412750866;0.11598133542673503;0.10631324617980908;1.0940757142197346;9.998571314896484;0.8334655171927416;1.0967556637055966;1.0971849274112533;0.7618340811042366;0.11931065115185999;0.7710986407184226
54.737227;1.0912202724922122;0.8334419687666523;0.7636796452930545;0.115981863648773;0.10631325024876635;1.0940758898817304;9.99856718381156;0.8334644854618535;1.0967527752431225;1.0971810231507086;0.7618340582078459;0.11931073298285137;0.7710962370656764
54.747227;1.0912188845763977;0.8334435593176838;0.7636780781465462;0.11598239335092082;0.1063132512209663;1.0940761323287977;9.998562248979109;0.8334634954412061;1.0967499698160905;1.097177123457424;0.7618340711081902;0.11931081763002886;0.7710938131535465
54.757227;1.09121749970978;0.833445062824459;0.763676539246732;0.11598292344999872;0.1063132502687295;1.0940764369309406;9.998556496524566;0.833462549549631;1.0967472519801016;1.0971732374832763;0.7618341174397519;0.11931090489889581;0.7710913741207178
54.767227;1.0912161160070677;0.8334464774933582;0.7636750270383542;0.1159834526542431;0.106313248561699;1.094076799593254;9.998549929833175;0.8334616516189258;1.0967446276227197;1.0971693725181337;0.7618341949496866;0.11931099454629396;0.7710889252595426
54.777227;1.0912147301897814;0.8334478009729691;0.7636735388311365;0.1159839795998423;0.10631324702718191;1.09407721651356;9.998542566341355;0.8334608064404744;1.096742102895188;1.0971655339108382;0.7618343018923224;0.11931108630690945;0.7710864704598915
54.787227;1.091213337795468;0.8334490283602302;0.763672070461281;0.11598450304388709;0.10631324626365703;1.0940776834761523;9.998534417530585;0.8334600193866137;1.0967396847362294;1.0971617257820232;0.7618344385225979;0.11931117998483552;0.7710840111318856
54.797227;1.0912119334159402;0.8334501521602176;0.7636706162012102;0.11598502211018369;0.10631324667035848;1.0940781953878482;9.998525485793467;0.8334592966107155;1.0967373821991115;1.0971579514309928;0.761834608610796;0.11931127557418902;0.7710815470436111
54.807227;1.091210511584929;0.833451163707373;0.7636691701459549;0.11598553642999462;0.10631324858237264;1.0940787456775294;9.99851578542107;0.8334586448252136;1.0967352071577028;1.097154213821297;0.7618348189169529;0.11931137325648719;0.7710790775526544
54.817227;1.0912090674784904;0.8334520544215086;0.7636677284028927;0.11598604605605178;0.10631325228817022;1.0940793252650338;9.998505353051113;0.8334580707240009;1.096733174017146;1.0971505167433004;0.7618350773779173;0.11931147332407573;0.7710766018767383
54.827227;1.0912075967224604;0.8334528164458957;0.7636662894432245;0.1159865512136118;0.10631325800159196;1.0940799230905056;9.99849424174259;0.8334575810574902;1.0967312983564605;1.0971468655319423;0.7618353916313023;0.11931157617973087;0.7710741190530891
54.837227;1.0912060940648252;0.8334534430120816;0.76366485233494;0.11598705196122686;0.10631326584189574;1.0940805287392796;9.998482519237538;0.8334571834242196;1.096729594785065;1.0971432664709817;0.7618357680904952;0.11931168235759117;0.7710716282610831
54.847227;1.0912045517220883;0.8334539284270356;0.7636634155650601;0.11598754796763384;0.1063132758211566;1.094081134561969;9.998470260218955;0.8334568868389747;1.0967280755773892;1.0971397260478446;0.7618362114366072;0.11931179248714009;0.7710691294231206
54.857227;1.0912029592742485;0.8334542679121122;0.7636619775682476;0.115988038635345;0.10631328780470341;1.094081735713045;9.99845752475871;0.8334567010464796;1.096726751047599;1.0971362509466467;0.7618367245954839;0.11931190719925008;0.7710666237044818
54.867227;1.091201304965817;0.8334544579420108;0.7636605374596457;0.11598852337292118;0.1063133014644034;1.0940823283600325;9.998444350226933;0.8334566347024613;1.0967256304999367;1.0971328482806186;0.7618373091477412;0.11931202693714675;0.7710641137695198
54.877227;1.0911995771172045;0.833454496616857;0.7636590947257557;0.11598900174538565;0.10631331625560081;1.094082907174284;9.998430767755796;0.8334566941559118;1.0967247223473766;1.0971295252032716;0.7618379656776688;0.11931215173892301;0.7710616039025417
54.887227;1.0911977655729306;0.8334543839159232;0.7636576481961392;0.11598947349580224;0.10631333141077629;1.0940834640088508;9.998416819787755;0.8334568836391287;1.0967240336930664;1.097126288025303;0.7618386938285896;0.11931228118636847;0.7710590997963417
54.897227;1.091195862693876;0.8334541224672257;0.7636561956075272;0.1159899384360863;0.10631334603196028;1.0940839881959146;9.998402558818853;0.8334572056254699;1.0967235699904208;1.0971231416987852;0.7618394926912452;0.11931241455402215;0.7710566081922932
54.907227;1.0911938633187273;0.8334537181574824;0.7636547341604402;0.11599039633254254;0.10631335929639463;1.094084467439186;9.998388033226506;0.833457661065625;1.0967233348733851;1.0971200893912063;0.7618403614823692;0.11931255101087655;0.7710541370149334
54.917227;1.0911917642491136;0.8334531795261181;0.7636532608817793;0.11599084695005978;0.10631337059715543;1.094084888573134;9.998373279184543;0.8334582501244412;1.0967233304850459;1.0971171320190265;0.7618412996102598;0.11931268974618571;0.7710516956753535
54.927227;1.09118956416432;0.833452516641574;0.7636517725304317;0.11599129012242568;0.10631337953568018;1.0940852377540324;9.998358326520714;0.8334589727936778;1.096723557747638;1.0971142685811566;0.7618423064138001;0.1193128300367675;0.7710492944492088
54.937227;1.0911872641744174;0.8334517406724183;0.7636502659421016;0.11599172573183988;0.10631338585278935;1.0940855007572334;9.99834320865821;0.8334598290254079;1.0967240156962417;1.0971114969076319;0.7618433812548467;0.11931297134452455;0.7710469433977419
54.947227;1.0911848672652629;0.8334508638046139;0.7636487382458476;0.11599215368064517;0.10631338933653146;1.094085663969284;9.998327966195554;0.8334608186371303;1.0967247008814074;1.0971088140361653;0.7618445237061284;0.11931311333293756;0.7710446523376974
54.957227;1.091182375784796;0.8334498992494246;0.7636471862583009;0.11599257394839199;0.1063133898071072;1.0940857152434529;9.99831264654316;0.833461940615992;1.0967256078581016;1.0971062164673768;0.7618457338231418;0.1193132557071243;0.7710424311652481
54.967227;1.0911797900116382;0.8334488614379867;0.7636456064629722;0.11599298670546287;0.10631338726826269;1.094085644475234;9.998297304088986;0.8334631920456518;1.0967267300591517;1.0971037005285371;0.7618470122729365;0.11931339808277336;0.7710402889857798
54.977227;1.0911771095823046;0.8334477653026815;0.7636439961518449;0.11599339226582404;0.1063133819621909;1.094085444134945;9.998282001583203;0.8334645678018497;1.0967280608817813;1.0971012628563865;0.7618483594762598;0.11931354005331862;0.7710382328910684
54.987227;1.0911743353006527;0.8334466246921828;0.7636423539871064;0.11599379084012318;0.1063133741893911;1.0940851091285566;9.998266809964589;0.8334660611112066;1.0967295949958005;1.0970989010717542;0.7618497746682158;0.1193136813019803;0.7710362678843047
54.997227;1.091171469651919;0.8334454510128315;0.763640679508913;0.11599418240872834;0.10631336418026173;1.0940846362191377;9.99825179898161;0.8334676640062758;1.096731328663387;1.0970966139338556;0.7618512568577676;0.11931382155226798;0.7710343975966418
55.007227;1.0911685168320422;0.833444252170916;0.7636389729950498;0.11599456683861663;0.10631335211131249;1.0940840242877532;9.998237023481142;0.8334693676891017;1.0967332589183554;1.0970944004292371;0.7618528065047195;0.11931396046474908;0.7710326248072737
55.017227;1.0911654828571478;0.8334430322840022;0.7636372360930505;0.11599494398471977;0.10631333813590117;1.0940832751609761;9.998222521539665;0.8334711628660304;1.0967353823289294;1.0970922591163956;0.761854425248632;0.1193140976517716;0.7710309517280874
55.027227;1.091162375036889;0.8334417926673674;0.7636354723878345;0.11599531364096492;0.10631332249868607;1.094082393724783;9.998208326500873;0.8334730397953993;1.0967376937454978;1.0970901885384725;0.7618561142976668;0.11931423275898112;0.7710293803745273
55.037227;1.0911592004141577;0.8334405333152952;0.7636336872827292;0.11599567545794567;0.10631330574123728;1.0940813873914883;9.99819447967753;0.8334749888938029;1.096740186496967;1.0970881876065055;0.7618578733755742;0.11931436548180789;0.7710279125544615
55.047227;1.0911559641237887;0.8334392538177223;0.763631887074464;0.11599602887209534;0.10631328869731158;1.0940802653858108;9.99818103298276;0.8334770015339782;1.0967428543255129;1.0970862552547183;0.7618597006334231;0.11931449546227134;0.7710265488168152
55.057227;1.091152668193578;0.8334379532918702;0.7636300775633547;0.1159963730708338;0.10631327221988988;1.0940790382019379;9.998168044867636;0.8334790696933037;1.096745692521641;1.0970843895542652;0.7618615931584821;0.11931462221004001;0.7710252871735985
55.067227;1.0911493108091814;0.8334366296877109;0.7636282634085038;0.1159967070916719;0.10631325699697082;1.0940777174133218;9.99815557588842;0.8334811851100417;1.0967486974650493;1.0970825873793546;0.7618635475103813;0.11931474514414406;0.7710241229348179
55.077227;1.091145887079297;0.8334352793257381;0.7636264485869287;0.11599703002024095;0.10631324355730516;1.094076315272885;9.998143680741713;0.8334833390016839;1.0967518658984436;1.097080845291433;0.7618655598646619;0.11931486363935673;0.771023049510577
55.087227;1.091142391868324;0.8334338970475419;0.7636246363623154;0.11599734112361984;0.10631323232195249;1.0940748439866839;9.998132401313484;0.8334855227191066;1.0967551939662383;1.097079159816444;0.7618676257300706;0.11931497706246452;0.7710220593812903
55.097227;1.0911388222223664;0.8334324764633898;0.7636228284986196;0.11599763984759977;0.10631322370198204;1.0940733160346925;9.998121775087478;0.8334877291488654;1.0967586764850403;1.097077526637043;0.7618697399329153;0.11931508485934061;0.7710211450173805
55.107227;1.0911351769587136;0.833431010290244;0.7636210255324902;0.11599792574781857;0.10631321814324789;1.09407174572889;9.998111850935818;0.8334899531940357;1.096762307272568;1.097075940829692;0.761871897444883;0.11931518663933662;0.7710202996364103
55.117227;1.091131455118201;0.8334294911046971;0.7636192282470917;0.1159981983840447;0.10631321600594357;1.094070148550996;9.998102687977132;0.8334921907957676;1.0967660800503003;1.097074398054663;0.761874094058045;0.11931528219579957;0.7710195174481563
55.127227;1.0911276555644058;0.8334279121201963;0.7636174387784491;0.11599845721728407;0.10631321744741036;1.0940685374255337;9.998094338490517;0.8334944383410333;1.0967699892535108;1.0970728951771969;0.7618763260798946;0.11931537151501351;0.7710187932852923
55.137227;1.0911237771999356;0.8334262674541415;0.763615660874073;0.11599870165721092;0.10631322244482352;1.094066920812237;9.998086832025846;0.83349669315875;1.0967740298360433;1.0970714304049345;0.7618785901031575;0.11931545484349008;0.7710181222477595
55.147227;1.0911198186130437;0.8334245517037138;0.7636138996330677;0.11599893119737596;0.10631323088156944;1.0940653047262334;9.998080168026503;0.8334989540101112;1.0967781961961596;1.0970700029624934;0.761880883572158;0.1193155327236128;0.7710174999044864
55.157227;1.0911157778049914;0.8334227595796061;0.7636121609892959;0.115999145468336;0.10631324259049668;1.0940636953719522;9.998074323648328;0.8335012210871589;1.0967824815604486;1.097068612519824;0.7618832052333232;0.11931560590182261;0.771016922742681
55.167227;1.091111652762799;0.8334208858887533;0.7636104510594154;0.11599934427473257;0.10631325732616773;1.094062099517906;9.998069270327479;0.833503496154029;1.0967868780328698;1.0970672599346172;0.7618855544828916;0.1193156751945495;0.7710163884501428
55.177227;1.0911074420787903;0.8334189254390966;0.7636087753625528;0.11599952763001874;0.10631327473574198;1.0940605227226838;9.998064978979102;0.8335057828785934;1.0967913767288497;1.0970659488852028;0.7618879299181192;0.11931574138705207;0.7710158959548206
55.187227;1.0911031454423488;0.8334168735622178;0.7636071385038946;0.11599969564802994;0.10631329442727001;1.0940589677353505;9.998061418904411;0.8335080863266132;1.0967959677637849;1.0970646859944992;0.7618903286752612;0.11931580515644628;0.7710154453442067
55.197227;1.0910987638396181;0.8334147273144742;0.7636055445949975;0.11599984835432202;0.10631331611186762;1.0940574348276426;9.99805856311363;0.8335104116806261;1.096800640348055;1.0970634794389638;0.761892747250969;0.11931586709800526;0.7710150375049164
55.207227;1.0910942987256114;0.833412485801766;0.7636039975841045;0.11599998563924764;0.10631333966468154;1.0940559228979285;9.998056389586733;0.8335127630968614;1.0968053831548075;1.0970623380924833;0.7618951824045721;0.11931592781816582;0.7710146731051897
55.217227;1.0910897511663877;0.8334101492377902;0.763602501133666;0.11600010733804426;0.10631336510346766;1.094054430658348;9.998054876836484;0.8335151429744007;1.0968101844796145;1.0970612717704802;0.7618976310374013;0.11931598782469725;0.7710143516544147
55.227227;1.0910851221052853;0.8334077183183463;0.7636010587821025;0.11600021331169016;0.10631339259541409;1.0940529591008816;9.998054006712882;0.8335175518550183;1.0968150321966936;1.0970602912260707;0.7619000898575176;0.11931604728689617;0.7710140720002929
55.237227;1.0910804128551201;0.8334051943253452;0.7635996746428769;0.11600030357009448;0.10631342242845578;1.0940515135171687;9.998053771757624;0.8335199887537419;1.0968199149005782;1.0970594069880868;0.7619025554009669;0.11931610600364419;0.7710138335807918
55.247227;1.0910756250270055;0.83340257876694;0.7635983535651432;0.11600037836888863;0.10631345493963128;1.0940501021176525;9.9980541766639;0.83352245181251;1.0968248238266172;1.0970586273503318;0.7619050236943921;0.11931616350521382;0.7710136365850339
55.257227;1.091070760711678;0.8333998728280205;0.7635971000808955;0.1160004381475119;0.10631349048118707;1.0940487327268136;9.998055230661542;0.8335249391762836;1.0968297524619954;1.0970579564814478;0.7619074898112635;0.11931621916413436;0.7710134816504438
55.267227;1.091065822882018;0.8333970774111343;0.7635959170381602;0.11600048338222226;0.10631352937376636;1.0940474104496463;9.998056932040688;0.8335274489945061;1.096834693951328;1.0970573943785302;0.7619099480732281;0.11931627248981236;0.7710133702834338
55.277227;1.0910608151057177;0.833394193158618;0.7635948053094868;0.1160005144454071;0.10631357184274386;1.0940461368762942;9.998059252064202;0.8335299787054447;1.0968396397265905;1.0970569391146974;0.7619123920950557;0.11931632349727264;0.7710133051149302
55.287227;1.091055741144921;0.8333912203449598;0.7635937648539821;0.11600053152840506;0.1063136179638134;1.0940449107720673;9.998062130982984;0.83353252477415;1.096844580074861;1.0970565892361264;0.7619148143160348;0.1193163727339451;0.7710132892336757
55.297227;1.0910506047385897;0.8333881592677711;0.7635927955809012;0.11600053466612018;0.10631366758984384;1.0940437296340684;9.998065491840004;0.8335350825196791;1.0968495051864;1.0970563441364038;0.761917206281877;0.11931642095526158;0.7710133247002293
55.307227;1.0910454091809485;0.833385010626152;0.7635918972239786;0.11600052383453985;0.10631372033423725;1.0940425907045273;9.998069261338927;0.8335376455692686;1.0968544059733611;1.0970562022760506;0.7619195597912943;0.11931646886871766;0.7710134109729382
55.317227;1.0910401572021862;0.8333817757191404;0.7635910696437966;0.1160004991307348;0.10631377570320903;1.0940414910739777;9.998073384455708;0.8335402059610206;1.0968592743373544;1.09705615917209;0.7619218672730248;0.11931651714445128;0.7710135445202364
55.327227;1.0910348514815036;0.8333784572750411;0.7635903133180254;0.11600046093691484;0.10631383327338187;1.0940404275611473;9.998077829594509;0.8335427547484634;1.096864103520573;1.0970562068799834;0.7619241211607778;0.11931656651212176;0.7710137197540731
55.337227;1.0910294959287234;0.8333750602335138;0.7635896287049532;0.11600040990619483;0.106313892720954;1.0940393968226676;9.998082585599557;0.8335452813267057;1.0968688887264948;1.0970563349522156;0.761926313962519;0.11931661776585714;0.7710139300775367
