time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.347227;1.0910240966182243;0.8333715912129672;0.7635890159506998;0.11600034691276848;0.10631395373694796;1.0940383958536535;9.998087655924321;0.8335477725196311;1.0968736265522345;1.0970565321810855;0.7619284392212403;0.11931667168634019;0.7710141684398049
55.357227;1.0910186606812693;0.8333680568871212;0.7635884756937044;0.11600027304221303;0.10631401600231104;1.0940374228613;9.998093058566988;0.833550213632543;1.0968783139455056;1.0970567880784592;0.7619304919777392;0.11931672896275375;0.7710144279177125
55.367227;1.0910131944486623;0.8333644627504312;0.7635880090160724;0.11600018943183903;0.10631407921135383;1.0940364779090823;9.998098833150353;0.8335525900890199;1.0968829487875167;1.097057093526648;0.7619324686796687;0.1193167901481468;0.7710147023063896
55.377227;1.0910077025601503;0.8333608133027635;0.7635876164435328;0.11600009711502124;0.10631414308057092;1.0940355627740985;9.998105049656322;0.8335548880516419;1.0968875307561379;1.0970574408850038;0.7619343673632663;0.11931685559938054;0.7710149863712631
55.387227;1.0910021880997867;0.8333571130045385;0.763587297917392;0.11599999710828938;0.10631420736925208;1.0940346797275928;9.998111811050673;0.8335570946551735;1.0968920601764662;1.097057823688274;0.761936187679157;0.11931692544543537;0.7710152759834474
55.397227;1.0909966536105113;0.8333533672611506;0.7635870539156333;0.11599989051090831;0.10631427190215287;1.0940338298740073;9.998119241320971;0.83355919810155;1.096896535936031;1.0970582362747199;0.7619379298334766;0.11931699971207471;0.7710155679805843
55.407227;1.0909911019160468;0.8333495826344307;0.7635868859364561;0.11599977844446502;0.10631433658211423;1.0940330130075822;9.998127468318316;0.8335611877852258;1.0969009549214945;1.097058673798164;0.7619395934218307;0.11931707843740752;0.7710158597252535
55.417227;1.090985536413664;0.8333457652861246;0.7635867954703477;0.11599966198771984;0.1063144014057081;1.0940322290938658;9.998136617286704;0.8335630550240114;1.096905313152408;1.0970591322279726;0.7619411776416131;0.11931716157100554;0.7710161489207908
55.427227;1.0909799616113125;0.8333419192581807;0.763586782885499;0.11599954211649695;0.10631446645369763;1.0940314792416526;9.998146806772162;0.8335647937652045;1.0969096067439426;1.0970596075104215;0.7619426821236714;0.11931724883878683;0.771016433885698
55.437227;1.0909743829715732;0.8333380464996403;0.7635868473909445;0.11599941956027685;0.10631453181442663;1.0940307653422352;9.998158140015006;0.8335664001288076;1.0969138322224714;1.0970600943617164;0.7619441070212501;0.11931733976147837;0.7710167141823517
55.447227;1.0909688053575566;0.8333341476139178;0.7635869873246867;0.11599929469004522;0.10631459751457185;1.0940300893958013;9.998170700150407;0.8335678713091621;1.096917986833755;1.0970605862838383;0.7619454523977303;0.119317433744045;0.7710169907511921
55.457227;1.0909632319053189;0.8333302226092736;0.7635872005807847;0.11599916754030917;0.10631466358718344;1.094029453280676;9.998184545761758;0.8335692051883122;1.0969220681871692;1.0970610768424258;0.7619467175078584;0.11931753011799245;0.771017265061858
55.467227;1.0909576645393142;0.8333262718701203;0.7635874856529731;0.11599903788318162;0.10631473012933967;1.094028858278291;9.998199704092327;0.8335704004915464;1.0969260739244597;1.097061560446309;0.7619479002236216;0.11931762819065504;0.7710175388312248
55.477227;1.090952105063674;0.8333222969560838;0.7635878421301977;0.11599890527223533;0.10631479715225309;1.094028303972973;9.998216173438081;0.8335714568030047;1.0969300033880778;1.0970620318153173;0.7619489971029616;0.11931772738613075;0.771017814628992
55.487227;1.0909465559956253;0.8333183012619189;0.7635882698469063;0.11599876912079381;0.1063148644451743;1.094027788025009;9.99823393414196;0.8335723744995712;1.0969338596817146;1.09706248572591;0.7619500046331046;0.1193178273659668;0.7710180959722337
55.497227;1.0909410214762298;0.8333142904366538;0.7635887676820302;0.11599862887979538;0.1063149316493276;1.0940273069380813;9.998252959687175;0.8335731544757271;1.0969376490431721;1.0970629180177374;0.7619509203021275;0.11931792802920732;0.7710183874144695
55.507227;1.0909355082971872;0.8333102721300425;0.7635893327683501;0.1159984841542842;0.10631499838374997;1.0940268560682476;9.99827322635769;0.8335737977724834;1.0969413784283022;1.0970633260812335;0.7619517419434261;0.11931802942380026;0.7710186947076555
55.517227;1.090930025854975;0.8333062549540301;0.7635899605651097;0.1159983346321657;0.10631506430401444;1.0940264298139857;9.998294714290484;0.8335743055240326;1.0969450547141215;1.0970637086417017;0.7619524666687388;0.11931813166008651;0.7710190238585498
55.527227;1.0909245845293367;0.8333022474749928;0.7635906459037789;0.11599817999792439;0.10631512908776265;1.0940260234173942;9.998317400805398;0.8335746791434411;1.09694868621733;1.0970640664998106;0.7619530907883885;0.11931823495511258;0.7710193802708284
55.537227;1.0909191943541312;0.8332982583354697;0.7635913843431278;0.11599801991935528;0.10631519239249916;1.094025634174414;9.99834125860426;0.8335749205719276;1.0969522834881968;1.0970644026883263;0.7619536101790163;0.11931833970569052;0.7710197691315166
55.547227;1.09091386496639;0.8332942965379582;0.7635921729354014;0.11599785398391543;0.10631525383905327;1.0940252607921042;9.998366254455492;0.8335750326864483;1.0969558577279508;1.0970647205499529;0.7619540208106818;0.11931844635139201;0.7710201956573544
55.557227;1.0909086052381074;0.8332903709065189;0.7635930095689015;0.11599768161493082;0.10631531296847126;1.0940249025215316;9.998392343469128;0.8335750199258118;1.0969594191880654;1.0970650223444032;0.7619543191279847;0.11931855512932318;0.7710206645177866
55.567227;1.0909034227169954;0.8332864897248037;0.7635938917246099;0.1159975021362512;0.10631536921425451;1.094024558246907;9.998419472802864;0.8335748884440102;1.0969629774380933;1.0970653094869296;0.7619545021088575;0.11931866598946501;0.7710211795252844
55.577227;1.0908983248260742;0.8332826610741871;0.7635948165798512;0.11599731496221109;0.1063154219822014;1.09402422548301;9.998447594125595;0.8335746451947483;1.0969665420228023;1.0970655819758415;0.7619545679947743;0.11931877866383722;0.7710217438566013
55.587227;1.0908933204938407;0.8332788929611336;0.7635957819353315;0.11599711973073716;0.10631547076588783;1.094023900016033;9.998476662168361;0.8335742965153264;1.0969701217167762;1.0970658371017308;0.7619545171052656;0.11931889274649944;0.7710223602766327
55.597227;1.0908884196804705;0.8332751923962503;0.7635967860062647;0.11599691634860819;0.10631551524053479;1.0940235756111691;9.998506615243949;0.8335738467390895;1.0969737230732675;1.0970660702673916;0.7619543508856662;0.11931900777341611;0.7710230315262095
55.607227;1.0908836315001618;0.8332715642005103;0.7635978265391938;0.1159967049764093;0.10631555531162049;1.0940232437363349;9.998537362466111;0.833573297356859;1.0969773498477637;1.097066277649274;0.7619540702371881;0.11931912333691304;0.7710237607676068
55.617227;1.0908789628811495;0.8332680108328044;0.7635989010798185;0.11599648591586623;0.10631559104708048;1.0940228939123813;9.998568794337185;0.8335726475903678;1.096981003735966;1.0970664574443025;0.7619536751511201;0.11931923916283421;0.7710245516175945
55.627227;1.0908744186644794;0.8332645330147334;0.7636000079257772;0.11599625954465237;0.10631562258118159;1.0940225153498115;9.998600804634385;0.833571895636326;1.096984685358768;1.0970666082516867;0.7619531651841157;0.11931935505444677;0.7710254079052625
55.637227;1.0908700025217957;0.8332611305819617;0.7636011460438924;0.11599602644737926;0.10631565012527935;1.09402210021162;9.998633301980634;0.833571039506414;1.0969883934930929;1.097066726519881;0.7619525397217206;0.11931947076749745;0.7710263335769433
55.647227;1.0908657174290337;0.8332578037265186;0.7636023143929379;0.11599578753121136;0.10631567397070738;1.0940216457132756;9.998666209252601;0.8335700781445364;1.096992123190851;1.0970668062604385;0.7619517979625088;0.11931958595941185;0.7710273326116942
55.657227;1.0908615661076224;0.8332545542677605;0.7636035117228149;0.11599554384390187;0.10631569440152966;1.094021152575902;9.998699468165547;0.8335690125770663;1.0969958661071488;1.0970668415074647;0.7619509390299569;0.1193197002756209;0.7710284084635413
55.667227;1.0908575516714343;0.8332513858010054;0.7636047367535874;0.11599529623900505;0.10631571169135738;1.094020622205738;9.998733049286654;0.8335678457931074;1.0969996128749313;1.097066828587187;0.7619499624510893;0.11931981353171733;0.7710295631587631
55.677227;1.0908536765798924;0.833248302569739;0.7636059888426855;0.11599504530423507;0.10631572619970074;1.0940200554606678;9.998766949902688;0.8335665815766067;1.0970033542844806;1.09706676635616;0.7619488684283017;0.11931992581352843;0.7710307966179941
55.687227;1.0908499405047696;0.8332453082587401;0.7636072685445081;0.11599479153992347;0.106315738389537;1.094019452796977;9.998801180424563;0.8335652234603461;1.097007080853681;1.0970666552571195;0.7619476574768695;0.11932003739892007;0.7710321066019089
55.697227;1.0908463401398256;0.8332424054917341;0.7636085773156271;0.1159945354171014;0.10631574876530278;1.0940188147959327;9.99883575126729;0.8335637745424946;1.0970107828009992;1.097066495906404;0.7619463303470801;0.11932014862398008;0.7710334889816566
55.707227;1.0908428706038091;0.8332395962767347;0.7636099171253902;0.11599427730680675;0.10631575780151893;1.0940181423978292;9.99887066055411;0.8335622378744166;1.0970144509622346;1.0970662870851657;0.7619448885215276;0.11932025977120707;0.7710349380073542
55.717227;1.0908395264254593;0.8332368830693692;0.7636112898011476;0.11599401751328602;0.10631576591259993;1.0940174366607338;9.998905880068676;0.8335606165991836;1.097018077355736;1.0970660242109636;0.7619433339986864;0.11932037099403855;0.7710364468017514
55.727227;1.0908363022185892;0.8332342690532153;0.7636126956910224;0.11599375637429236;0.10631577351811153;1.0940166989299258;9.99894134532759;0.8335589138220808;1.0970216543533942;1.0970657001580535;0.7619416684708139;0.11932048229484095;0.771038007759798
55.737227;1.090833193712997;0.8332317571013719;0.7636141332302957;0.1159934942619139;0.10631578112753115;1.0940159309143183;9.99897696192833;0.8335571329743918;1.0970251734257175;1.0970653077299306;0.7619398931694573;0.11932059353490777;0.7710396125657331
55.747227;1.090830198173514;0.8332293487412278;0.7636155995691831;0.11599323152247583;0.10631578933497178;1.0940151337054846;9.999012629588401;0.8335552785629226;1.097028625502645;1.0970648407095258;0.7619380092746731;0.11932070450852267;0.7710412520904333
55.757227;1.0908273133517363;0.8332270441998024;0.763617090816995;0.11599296847082234;0.10631579872465155;1.0940143079268974;9.999048261855197;0.8335533564264961;1.097032002754853;1.097064292498342;0.7619360185855975;0.11932081506908225;0.7710429164437012
55.767227;1.09082453666628;0.8332248431785351;0.763618602010491;0.11599270541460725;0.10631580972400816;1.0940134557316747;9.99908378563885;0.8335513737957742;1.0970352997649353;1.0970636548596466;0.7619339245656855;0.11932092521824157;0.7710445957913772
55.777227;1.090821865983548;0.8332227454012942;0.7636201270636257;0.11599244268751344;0.10631582248699312;1.0940125815618316;9.999119134235425;0.8335493393436822;1.0970385133545295;1.0970629190886658;0.7619317327608046;0.11932103512929221;0.7710462819092327
55.787227;1.090819300827569;0.8332207503815223;0.7636216589833733;0.11599218072759826;0.10631583694796612;1.0940116908029287;9.999154249414447;0.8335472625583226;1.0970416414450386;1.0970620788849919;0.7619294499130003;0.11932114512646966;0.7710479692736131
55.797227;1.0908168426925957;0.8332188566176857;0.7636231908524401;0.11599192009391279;0.10631585297959603;1.0940107886135237;9.999189086607153;0.8335451528870029;1.0970446816130002;1.097061132433677;0.761927083103019;0.11932125568604066;0.7710496549616745
55.807227;1.0908144942932065;0.8332170604868336;0.7636247166172465;0.1159916612940631;0.10631587047911792;1.094009879843532;9.999223607420054;0.8335430190580206;1.097047630822599;1.0970600819966705;0.7619246398063214;0.1193213674757084;0.7710513378141496
55.817227;1.0908122585100726;0.8332153556224294;0.7636262311723341;0.11599140457173418;0.10631588943300721;1.0940089689418062;9.999257763871096;0.8335408684919852;1.0970504867701134;1.097058931751347;0.761922128109062;0.11932148134445161;0.7710530174282046
55.827227;1.0908101379757853;0.8332137336858108;0.7636277304067638;0.11599114987724693;0.1063159100220504;1.0940080595493813;9.999291492074871;0.8335387074797012;1.0970532489807372;1.0970576866085329;0.7619195567622487;0.11932159824613878;0.7710546931281229
55.837227;1.0908081353766825;0.8332121854641983;0.7636292111094409;0.11599089696815774;0.10631593266070148;1.0940071544793675;9.999324715785498;0.8335365421151869;1.0970559184452215;1.0970563529617623;0.761916935300395;0.11932171914293564;0.7710563630999315
55.847227;1.0908062538032472;0.8332107016544368;0.7636306705584602;0.1159906454903076;0.10631595787944269;1.0940062559001738;9.999357353674743;0.8335343787468277;1.0970584965963293;1.0970549389228588;0.7619142739560132;0.1193218449136202;0.7710580239655597
55.857227;1.090804496109694;0.8332092745217018;0.7636321065674585;0.11599039511838591;0.10631598615805805;1.094005365157686;9.999389328791883;0.8335322235110415;1.0970609845985642;1.097053452932342;0.7619115831783194;0.11932197635613308;0.771059671081953
55.867227;1.0908028630496984;0.8332078993818888;0.7636335184678388;0.11599014581059455;0.1063160178831414;1.0940044827185573;9.999420582082369;0.8335300818524812;1.0970633829909207;1.0970519026609367;0.76190887326415;0.11932211424154798;0.7710612995331138
55.877227;1.090801352134927;0.8332065741278978;0.7636349080488559;0.11598989792431673;0.10631605334656953;1.0940036086475209;9.999451089088083;0.8335279585723671;1.097065691832023;1.09705029477924;0.7619061545726843;0.11932225922109461;0.7710629052177806
55.887227;1.0907999588524615;0.8332052981902291;0.763636279401729;0.11598965205441715;0.10631609268273598;1.094002742904522;9.999480864047415;0.8335258584743324;1.0970679119364821;1.0970486343799464;0.7619034378638656;0.11932241167493321;0.7710644854567851
55.897227;1.0907986789885193;0.8332040717690999;0.7636376379368184;0.11598940882223176;0.10631613585444968;1.0940018854934375;9.999509944780604;0.8335237873306476;1.0970700460897267;1.0970469242934113;0.7619007338604643;0.11932257174426494;0.7710660388842971
55.907227;1.090797510012874;0.833202894603291;0.7636389891401962;0.11598916878321894;0.10631618269935815;1.0940010370838757;9.999538373376517;0.8335217519568627;1.0970720986706677;1.0970451655923092;0.7618980520133822;0.11932273945358973;0.7710675650951607
55.917227;1.0907964509873804;0.8332017651845952;0.7636403377546791;0.115988932403874;0.10631623299685183;1.0940001988994483;9.999566186171233;0.8335197596261197;1.09707407484423;1.0970433592021942;0.7618953998320388;0.1193229146484629;0.7710690646359395
55.927227;1.090795501869416;0.833200681034016;0.7636416878959813;0.1159887000489253;0.10631628660744209;1.0939993715175422;9.99959341548463;0.8335178183609196;1.0970759803510062;1.0970415075736262;0.7618927836856639;0.11932309680550639;0.771070538780807
55.937227;1.090794662820908;0.83319963883486;0.7636430429750349;0.11598847193096459;0.10631634359654381;1.0939985544628092;9.99962009318152;0.833515937007543;1.0970778204969929;1.097039615722815;0.7618902099362028;0.11932328499847726;0.7710719887554721
55.947227;1.0907939331557437;0.8331986338168184;0.7636444049070321;0.11598824804558497;0.10631640420370041;1.0939977467242559;9.99964624782653;0.8335141235479432;1.097079598556887;1.0970376912176478;0.7618876848797167;0.1193234779955994;0.7710734152294769
55.957227;1.090793311177774;0.8331976598221835;0.7636457742451408;0.11598802815380348;0.1063164687172241;1.0939969474409263;9.999671900850354;0.8335123835335466;1.0970813154413224;1.0970357428946873;0.7618852138390898;0.11932367431470585;0.7710748181229993
55.967227;1.0907927966882078;0.8331967109596708;0.7636471511606472;0.11598781177380714;0.1063165373870865;1.093996156584245;9.999697063110307;0.8335107203261745;1.0970829704399914;1.0970337787611881;0.7618828009316438;0.11932387225172501;0.7710761960719547
55.977227;1.0907923935747785;0.833195782889873;0.763648535658218;0.11598759823006415;0.10631661040164082;1.0939953746441622;9.99972173082621;0.8335091360255372;1.0970845617006586;1.0970318047000007;0.7618804497033395;0.11932406994220335;0.7710775462009817
55.987227;1.0907921092780926;0.8331948722684202;0.7636499276200558;0.11598738682308515;0.10631668784766957;1.0939946018945812;9.999745890096076;0.8335076323359707;1.097086086002671;1.0970298250865635;0.761878163986924;0.1193242654509612;0.7710788649940705
55.997227;1.0907919532425356;0.8331939756902687;0.7636513271213081;0.11598717699489798;0.10631676962365785;1.0939938390546902;9.99976953007955;0.8335062111497321;1.097087538906721;1.0970278442416304;0.7618759486110147;0.11932445683841404;0.771080149575685
56.007227;1.0907919365191932;0.8331930892565261;0.7636527337238368;0.11598696841887404;0.10631685542520743;1.093993088632162;9.999792650279025;0.8335048739288533;1.0970889157587311;1.0970258671420732;0.7618738089611456;0.11932464219746794;0.7710813983887919
56.017227;1.0907920711059642;0.8331922083889243;0.7636541452078889;0.11598676104044334;0.10631694481975679;1.093992354968295;9.999815259135318;0.8335036207524396;1.0970902118003663;1.0970238987942271;0.7618717496116818;0.1193248196803433;0.7710826110023327
56.027227;1.0907923684336434;0.8331913281406864;0.7636555576248838;0.11598655507633236;0.10631703726697621;1.093991642566796;9.999837372751005;0.8335024505527739;1.0970914209594294;1.0970219429540855;0.7618697739614056;0.11932498748913405;0.7710837876750405
56.037227;1.0907928376400546;0.8331904444172915;0.7636569666950189;0.11598635098480449;0.10631713206528237;1.0939909543896251;9.999859012293799;0.8335013616447309;1.097092535260438;1.0970200015578706;0.7618678852278854;0.11932514388481888;0.7710849291417692
56.047227;1.0907934843214515;0.8331895549755428;0.7636583689973927;0.11598614940816585;0.10631722830491909;1.093990292066916;9.999880193387844;0.833500351416328;1.0970935459244537;1.0970180753685155;0.7618660873724867;0.11932528728838095;0.7710860364185705
56.057227;1.0907943107705198;0.8331886591647653;0.7636597622635098;0.11598595112033601;0.10631732493166116;1.0939896569273266;9.999900914529471;0.8334994158944545;1.0970944448752271;1.0970161654376251;0.7618643848874036;0.1193254163802005;0.7710871110021758
56.067227;1.0907953170457714;0.8331877567218327;0.7636611452474421;0.11598575700991336;0.10631742095917969;1.0939890501125837;9.999921154440887;0.8334985501457786;1.0970952251022426;1.0970142744610605;0.7618627820668205;0.11932553011378458;0.7710881556165338
56.077227;1.0907965012184306;0.8331868467093324;0.7636625175562153;0.11598556804131006;0.106317515648533;1.0939884728557272;9.999940874374497;0.8334977489172838;1.0970958802792745;1.0970124072629879;0.7618612832852163;0.1193256277225599;0.7710891743407227
56.087227;1.0907978592239465;0.833185927944006;0.7636638796672387;0.11598538517757;0.10631760851905961;1.0939879275733142;9.999960027626686;0.8334970067213605;1.097096404271547;1.0970105704288167;0.7618598938660923;0.11932570870526005;0.7710901715964678
56.097227;1.090799385669239;0.8331850004726912;0.76366523293;0.1159852093674625;0.10631769924467556;1.0939874184585106;9.999978576909124;0.8334963181493097;1.0970967905447377;1.0970087711167738;0.7618586196710486;0.11932577270959334;0.7710911509825866
56.107227;1.0908010752602304;0.8331840658714487;0.7636665790466458;0.11598504159790027;0.10631778753324554;1.0939869508422275;9.999996498599021;0.8334956786101146;1.0970970323927822;1.097007015315993;0.7618574655222417;0.11932581941849513;0.7710921148398009
56.117227;1.090802923540342;0.8331831259209196;0.763667919250358;0.11598488288104052;0.10631787310114858;1.093986530133896;10.000013768596254;0.8334950846463675;1.0970971247098111;1.0970053062815968;0.7618564345612336;0.11932584853833877;0.7710930642961633
56.127227;1.0908049263525366;0.8331821814840744;0.7636692533737579;0.11598473418747027;0.10631795572972824;1.0939861612054105;10.000030344771377;0.8334945341751655;1.0970970657892067;1.097003643704728;0.7618555290373089;0.11932585987541039;0.7710939993323845
56.137227;1.0908070788673534;0.833181232860701;0.763670579175488;0.11598459641962042;0.10631803526476888;1.0939858481932756;10.000046156726382;0.833494026714035;1.0970968572975799;1.0970020244868917;0.7618547504411745;0.11932585344023076;0.7710949193282217
56.147227;1.0908093757911217;0.8331802806160988;0.763671892876386;0.11598447037087953;0.10631811150638995;1.0939855944629158;10.000061109858281;0.8334935629362965;1.0970965032358768;1.0970004449936253;0.7618540982716815;0.11932582942717826;0.7710958237591995
56.157227;1.09081181308916;0.8331793250565659;0.763673189931989;0.11598435660529689;0.10631818408450243;1.0939854025910463;10.000075094462668;0.8334931442957697;1.0970960095933904;1.096998902820505;0.7618535691171934;0.11932578805760372;0.771096711502195
56.167227;1.0908143893436324;0.8331783647893991;0.7636744643405173;0.1159842553818245;0.10631825248431499;1.0939852742593812;10.000087991157796;0.8334927735169767;1.0970953846831746;1.096997397459812;0.7618531566497051;0.11932572945689571;0.7710975794355048
56.177227;1.090817104999893;0.8331773962153102;0.7636757077198298;0.11598416674688987;0.1063183161889065;1.0939852098292102;10.000099681184421;0.8334924554952133;1.0970946397257852;1.0969959304410324;0.7618528525830547;0.11932565360481397;0.7710984229011935
56.187227;1.0908199604004354;0.8331764145868032;0.7636769098675886;0.1159840906502651;0.10631837474427488;1.0939852080157375;10.00011005782571;0.8334921977816867;1.097093789537208;1.0969945047285852;0.7618526489165615;0.11932556036396716;0.7710992378258693
56.197227;1.090822954563076;0.8331754158001418;0.7636780600649726;0.1159840269078505;0.10631842775390002;1.0939852660976181;10.00011902631618;0.8334920101623312;1.0970928519589693;1.0969931238175135;0.7618525394395875;0.11932544962558167;0.7711000219064936
56.207227;1.0908260855956105;0.8331743973624229;0.7636791477949202;0.11598397511900942;0.10631847495314906;1.093985380108059;10.000126496623384;0.8334919035334815;1.097091845233555;1.0969917912522729;0.761852518778706;0.1193253214381984;0.7711007742577713
56.217227;1.090829352286837;0.8331733582284979;0.7636801631179804;0.11598393470644489;0.10631851641713023;1.0939855454817808;10.000132382829683;0.8334918888381672;1.0970907852304115;1.0969905106456688;0.7618525807466833;0.11932517599574687;0.7711014947644572
56.227227;1.0908327550603238;0.8331722983836437;0.7636810977783179;0.11598390501108331;0.10631855270985914;1.093985758701747;10.000136609817988;0.8334919766836218;1.0970896842798177;1.0969892860259305;0.7618527177924858;0.1193250136109566;0.7711021839599249
56.237227;1.0908362953090922;0.8331712182359436;0.763681946335504;0.11598388534039927;0.10631858475118812;1.093986018199887;10.000139116573756;0.8334921769625863;1.0970885511433175;1.0969881219720536;0.7618529216107133;0.11932483477760018;0.7711028435372335
56.247227;1.0908399742361745;0.8331701180341038;0.7636827060468392;0.11598387503351901;0.10631861360006209;1.093986324007119;10.000139855755908;0.8334924975330179;1.0970873915631925;1.0969870230511554;0.7618531841545468;0.11932464022416138;0.7711034765137773
56.257227;1.0908437915964997;0.8331689982668384;0.7636833761465955;0.1159838734711146;0.10631864040662954;1.093986677997802;10.000138794924815;0.83349294288207;1.0970862096538154;1.096985992969192;0.7618534978426723;0.11932443092390073;0.7711040858614333
56.267227;1.0908477440443023;0.8331678605617617;0.7636839573677843;0.11598387997114383;0.10631866639010076;1.0939870842808876;10.00013591511033;0.833493514287383;1.0970850094572955;1.0969850345413046;0.7618538551188551;0.1193242080995929;0.7711046727296348
56.277227;1.090851824954562;0.8331667075306229;0.7636844514001241;0.1159838938142635;0.106318692755642;1.0939875482256456;10.00013120779516;0.833494210994566;1.0970837954327461;1.0969841503352233;0.7618542484511986;0.11932397313624933;0.7711052366037005
56.287227;1.09085602645135;0.8331655416407552;0.763684859746951;0.11598391440484308;0.10631872071483515;1.0939880751770235;10.000124681298121;0.8334950306586846;1.0970825718348478;1.096983342740794;0.761854670388983;0.11932372736547235;0.7711057768845713
56.297227;1.0908603409542377;0.8331643644207262;0.7636851825561962;0.11598394128126015;0.10631875156262494;1.0939886697920853;10.000116377495502;0.8334959690230017;1.097081341845634;1.0969826134919471;0.7618551131545109;0.1193234718944254;0.7711062935918565
56.307227;1.0908647611083382;0.8331631769194581;0.7636854188150498;0.11598397400973628;0.10631878657690016;1.0939893358098771;10.000106384469593;0.8334970201082234;1.0970801069698826;1.096981963786959;0.7618555683101339;0.11932320759116216;0.7711067871343755
56.317227;1.090869279349338;0.8331619816059602;0.763685567399474;0.11598401215090037;0.10631882681488053;1.0939900767923272;10.000094826921298;0.8334981768397708;1.09707886704477;1.0969813948894231;0.7618560268076134;0.11932293514721197;0.7711072578010234
56.327227;1.0908738878810966;0.8331607845028017;0.7636856270890197;0.1159840552053454;0.10631887301976334;1.0939908974749044;10.000081839488207;0.8334994314263977;1.0970776214127045;1.0969809075064731;0.7618564794409693;0.11932265512066755;0.7711077045524657
56.337227;1.0908785795973863;0.8331595950766778;0.7636855961888999;0.11598410248831402;0.10631892564070233;1.093991804496708;10.000067549962598;0.833500775492278;1.0970763706055595;1.0969805002193374;0.7618569177884156;0.1193223679021181;0.7711081242594493
56.347227;1.0908833496208281;0.8331584233532114;0.7636854732302717;0.11598415311192896;0.10631898494334309;1.0939928063336755;10.000052078060236;0.8335021999299457;1.0970751175436462;1.096980169267108;0.7618573353113105;0.11932207366850862;0.7711085127167194
56.357227;1.0908881956512357;0.8331572773546173;0.7636852575952767;0.1159842061206223;0.10631905116800686;1.0939939128779137;10.000035537420144;0.8335036945476482;1.0970738686818287;1.0969799098250779;0.7618577274301509;0.11932177244472586;0.771108866074314
56.367227;1.0908931161482371;0.8331561629783873;0.7636849493302578;0.11598426065373126;0.10631912457681937;1.0939951354836377;10.000018042978976;0.8335052483373001;1.0970726346950765;1.0969797172456355;0.7618580902748249;0.11932146422442835;0.7711091814339851
56.377227;1.0908981073952175;0.8331550851332157;0.7636845493406651;0.11598431602585718;0.10631920535665049;1.0939964874083516;9.999999722005844;0.8335068505955078;1.0970714291802854;1.0969795871389008;0.7618584199175906;0.11932114908267061;0.771109456746366
56.387227;1.090903161850099;0.8331540485008467;0.7636840602649952;0.11598437172836627;0.10631929358354694;1.0939979826959487;9.999980712922435;0.8335084920760691;1.097070265988467;1.0969795139915408;0.7618587126381292;0.11932082729028141;0.771109690405235
56.397227;1.0909082693392165;0.8331530572800122;0.7636834870119737;0.11598442742296747;0.10631938931687014;1.0939996333279758;9.9999611519996;0.8335101657792646;1.0970691569043403;1.0969794902870178;0.7618589651001931;0.11932049933584342;0.771109881092686
56.407227;1.0909134190033722;0.8331521147436741;0.7636828365439796;0.11598448290625749;0.10631949257405289;1.0940014475690516;9.999941164306136;0.8335118669360603;1.0970681107215214;1.0969795079753653;0.7618591744484531;0.11932016575490711;0.7711100277257567
56.417227;1.0909185998609883;0.833151223635213;0.7636821176323325;0.11598453798687564;0.10631960313018347;1.0940034305220936;9.999920865492923;0.8335135917028575;1.0970671343677938;1.0969795603135475;0.7618593382913879;0.11931982693427672;0.7711101292662736
56.427227;1.0909238013744098;0.8331503867749055;0.763681340696576;0.11598459235835136;0.10631972041057164;1.0940055849187835;9.999900366273982;0.8335153357275186;1.0970662350447908;1.0969796422757376;0.7618594541807515;0.11931948312997728;0.7711101843755044
56.437227;1.0909290147552901;0.833149607097322;0.7636805168968764;0.11598464562214723;0.10631984356947279;1.0940079113689067;9.999879772943688;0.8335170938901446;1.0970654217214029;1.096979750463784;0.7618595191432669;0.1193191345966291;0.771110190708167
56.447227;1.0909342340215562;0.8331488877876095;0.7636796568309526;0.11598469744589573;0.10631997163842329;1.0940104087185765;9.99985918477293;0.8335188605970283;1.0970647053558602;1.0969798824306964;0.7618595297694756;0.1193187816322675;0.771110144676925
56.457227;1.090939456637799;0.8331482331266166;0.7636787700690084;0.11598474769883418;0.10632010368028658;1.0940130744754937;9.999838691662278;0.8335206300123742;1.0970640976592574;1.0969800352645862;0.761859482684345;0.11931842461929865;0.7711100424356612
56.467227;1.0909446832521257;0.8331476487039077;0.7636778654096138;0.11598479650436556;0.10632023888018723;1.0940159048658193;9.999818375811303;0.8335223965735907;1.097063609310343;1.0969802046828445;0.7618593751606587;0.11931806408664396;0.7711098812009918
56.477227;1.0909499156907632;0.8331471400680527;0.7636769512985085;0.11598484420408808;0.10632037653189431;1.0940188945115101;9.999798314132281;0.8335241555192132;1.0970632490515253;1.0969803851302886;0.7618592056276962;0.11931770058131616;0.771109659861505
56.487227;1.0909551542704299;0.8331467118000354;0.7636760369207745;0.1159848912199538;0.10632051601363798;1.094022035867223;9.999778575982992;0.8335259028991687;1.0970630237454504;1.0969805705366387;0.7618589736383372;0.11931733445116909;0.7711093787693961
56.497227;1.0909603968546238;0.8331463682344857;0.7636751335737973;0.11598493795191932;0.1063206567886741;1.0940253187124782;9.999759219796184;0.8335276352746046;1.0970629385517292;1.0969807548714268;0.7618586792037403;0.11931696589606103;0.7711090393404935
56.507227;1.0909656399566;0.8331461138997647;0.7636742543067463;0.11598498488359847;0.10632079837809856;1.0940287308108965;9.999740294127928;0.8335293493873287;1.0970629967778418;1.0969809322736392;0.7618583221032632;0.11931659518116237;0.7711086436663903
56.517227;1.0909708797382394;0.8331459526248074;0.763673412020046;0.11598503280734851;0.10632094032207452;1.0940322596081318;9.999721844952663;0.8335310416546103;1.0970631998098865;1.096981097584156;0.7618579017105916;0.11931622271444248;0.7711081938925345
56.527227;1.0909761123111514;0.8331458869085877;0.7636726186713134;0.11598508288009417;0.10632108213542854;1.0940358924715938;9.999703926189728;0.8335327077739916;1.0970635478195385;1.0969812466615256;0.7618574169084557;0.11931584899151836;0.7711076923539644
56.537227;1.090981333967945;0.8331459186609719;0.7636718855000192;0.11598513644948083;0.1063212232645303;1.0940396153000864;9.999686600380553;0.8335343426113778;1.09706404059571;1.0969813756967093;0.7618568655916407;0.1193154745209275;0.7711071428765756
56.547227;1.0909865405479522;0.8331460504781095;0.763671222257474;0.11598519485798596;0.10632136313774744;1.0940434123542053;9.99966992124035;0.8335359398595062;1.097064676790898;1.0969814812571002;0.7618562446879349;0.11931509977322176;0.77110655122123
56.557227;1.0909917263679763;0.8331462864826579;0.7636706359956665;0.11598525933365887;0.10632150128651999;1.0940472677625201;9.999653913172498;0.8335374921878257;1.0970654522781813;1.0969815618413168;0.7618555513694865;0.11931472504993895;0.7711059237329084
56.567227;1.0909968852096217;0.8331466322974848;0.7636701309242865;0.11598533094663761;0.10632163734646721;1.0940511669917092;9.999638565880336;0.8335389926883096;1.0970663597178734;1.0969816184518872;0.7618547842223458;0.11931435031534315;0.7711052662031548
56.577227;1.0910020128247144;0.8331470936118003;0.7636697090045039;0.11598541054089788;0.10632177092585599;1.0940550976982484;9.999623839941851;0.8335404360769967;1.0970673888734261;1.0969816531713885;0.7618539436102101;0.11931397528275174;0.7711045844813069
56.587227;1.0910071071384098;0.8331476742128988;0.7636693704389832;0.11598549861948859;0.10632190152461339;1.0940590501369203;9.999609671410441;0.8335418183621242;1.0970685270760074;1.0969816678838316;0.7618530316121582;0.1193135997074917;0.7711038855171661
56.597227;1.0910121657115062;0.8331483752245895;0.7636691143310332;0.11598559531201103;0.10632202852077861;1.0940630175382604;9.999595976970332;0.8335431355170189;1.0970697606598876;1.0969816641052375;0.761852051447144;0.11931322348277554;0.7711031772032936
56.607227;1.0910171839538703;0.8331491954506338;0.7636689394135937;0.11598570040796077;0.10632215114674445;1.0940669963460379;9.999582665477595;0.833544382056482;1.0970710766097949;1.0969816429458639;0.7618510067207425;0.11931284647391634;0.7711024675908714
56.617227;1.0910221556186994;0.8331501321113645;0.7636688438207365;0.11598581338365818;0.10632226852284903;1.0940709851042925;9.999569651578716;0.8335455508833569;1.0970724631990343;1.0969816048832157;0.7618499012672219;0.11931246843793487;0.7711017643377582
56.627227;1.0910270741564763;0.8331511817367993;0.7636688246197612;0.11598593353242365;0.10632237980961373;1.0940749823632594;9.999556866209668;0.8335466346692862;1.0970739100331595;1.0969815498494335;0.7618487392333297;0.11931208915335896;0.7711010741141245
56.637227;1.091031933534401;0.8331523404128248;0.7636688784938628;0.1159860601805649;0.10632248434259653;1.0940789860346973;9.999544260866498;0.833547626820156;1.0970754082867424;1.0969814775751008;0.7618475246288785;0.11931170859584035;0.7711004021497129
56.647227;1.0910367283622007;0.8331536031712528;0.7636690023261714;0.11598619273211723;0.10632258164016514;1.0940829944296409;9.999531800111699;0.8335485213342233;1.0970769510837912;1.0969813873097038;0.7618462609227482;0.1193113270787078;0.7710997525153905
56.657227;1.0910414537434887;0.8331549639567819;0.7636691925346367;0.1159863305183899;0.10632267140413518;1.0940870066541624;9.999519453287547;0.8335493129556417;1.0970785333064585;1.096981276861264;0.7618449516235782;0.11931094532890267;0.7710991286334411
56.667227;1.0910461050921703;0.8331564168142579;0.7636694442719076;0.11598647273616526;0.10632275351307001;1.0940910215109292;9.99950719843815;0.8335499979347616;1.0970801510151316;1.096981142345097;0.7618436006889284;0.119310564498921;0.771098533120277
56.677227;1.0910506784932767;0.8331579567070606;0.7636697510538704;0.11598661853736188;0.10632282790267561;1.0940950363326738;9.999495023705416;0.8335505742464161;1.0970818009196075;1.0969809791984826;0.76184221161206;0.11931018609819785;0.7710979673132363
56.687227;1.0910551715819423;0.8331595791594836;0.763670104512927;0.1159867670755025;0.10632289446346486;1.0940990472090388;9.99948291792657;0.8335510411998611;1.0970834791262647;1.0969807833857292;0.7618407864547074;0.11930981178512068;0.7710974316949287
56.697227;1.0910595832746686;0.8331612799532527;0.7636704945880203;0.11598691749758364;0.10632295306131609;1.0941030507605516;9.999470866643986;0.8335513996277463;1.0970851797347771;1.0969805519474733;0.7618393258438059;0.11930944317694082;0.7710969272814235
56.707227;1.0910639123063235;0.8331630557230332;0.7636709104913568;0.1159870690360519;0.10632300361402582;1.0941070460829423;9.999458859386097;0.8335516523310726;1.0970868946849612;1.0969802833669913;0.7618378294928922;0.11930908179382638;0.7710964563892025
56.717227;1.0910681570403453;0.8331649048949117;0.7636713421181526;0.11598722115692266;0.10632304616956165;1.094111034700249;9.999446894392399;0.833551803179824;1.097088613949276;1.0969799778607858;0.7618362968900313;0.11930872904121775;0.7710960220192057
56.727227;1.091072317263648;0.8331668275666125;0.7636717810825979;0.11598737356475827;0.1063230809414556;1.0941150189211906;9.999434966442495;0.833551855500705;1.0970903254772746;1.0969796367562865;0.7618347278432539;0.11930838626553657;0.7710956270765289
56.737227;1.0910763956665297;0.8331688240246985;0.7636722205674027;0.11598752604867624;0.10632310825100098;1.094119001362317;9.999423048653124;0.833551811795311;1.097092016410119;1.0969792620803898;0.7618331225854891;0.11930805485889896;0.771095274240863
56.747227;1.091080397422245;0.8331708937686035;0.7636726543960264;0.11598767833578809;0.10632312841657822;1.0941229853712575;9.999411096261635;0.8335516747571009;1.0970936755185414;1.0969788574514583;0.7618314816802415;0.11930773625467028;0.7710949658612627
56.757227;1.0910843291746812;0.8331730363869831;0.763673076790205;0.1159878300954481;0.10632314170032886;1.09412697437495;9.999399065842034;0.8335514480408697;1.097095294122466;1.0969784281421509;0.7618298059732206;0.1193074317797745;0.7710947037131033
56.767227;1.0910881986600196;0.8331752532263094;0.7636734831683293;0.11598798106118327;0.10632314833289822;1.0941309707457552;9.999386925249544;0.8335511360195893;1.097096864406423;1.096977979527399;0.7618280970536744;0.11930714246054656;0.7710944893845951
56.777227;1.0910920138282114;0.8331775474865688;0.7636738708904387;0.11598813108325581;0.10632314858958435;1.0941349751714617;9.999374658225287;0.8335507431578;1.097098377260443;1.096977516420929;0.7618263584938674;0.11930686900627481;0.7710943247319967
56.787227;1.0910957809743225;0.833179921809457;0.7636742388640886;0.11598828006851104;0.10632314288428509;1.0941389866923128;9.999362269293126;0.833550273818505;1.0970998219982107;1.0969770439007531;0.7618245961483325;0.11930661200923803;0.7710942108321948
56.797227;1.0910995038590299;0.833182375594312;0.763674586464803;0.11598842790795186;0.10632313174612762;1.0941430031810193;9.99934978249063;0.8335497322571054;1.0971011884590582;1.0969765676670071;0.7618228164347335;0.11930637207648481;0.7710941465433664
56.807227;1.0911031844039951;0.8331849046126393;0.7636749132606929;0.1159885744051894;0.10632311564295242;1.0941470214929052;9.999337235514433;0.8335491226002337;1.097102469238564;1.0969760933452324;0.7618210249929992;0.1193061497334228;0.7710941292315251
56.817227;1.091106823020697;0.8331875027556821;0.7636752196183881;0.11598871918921481;0.1063230948264708;1.09415103784651;9.999324673285612;0.8335484497063331;1.0971036597709556;1.096975625486769;0.7618192271795352;0.11930594521758021;0.7710941567225992
56.827227;1.0911104181218914;0.8331901638335887;0.7636755074016738;0.11598886163154948;0.10632306930176046;1.0941550488750227;9.999312140329751;0.8335477207427439;1.0971047573131785;1.0969751669394183;0.7618174286910188;0.11930575839783014;0.7710942276137469
56.837227;1.0911139658840279;0.8331928820713406;0.7636757803252593;0.1159890008159252;0.10632303888343557;1.094159051936041;9.999299676662131;0.8335469454545164;1.097105760302407;1.0969747188921846;0.7618156356402364;0.11930558895356728;0.7710943400578268
56.847227;1.0911174611022794;0.833195651718888;0.763676043254177;0.11598913559459711;0.10632300332094756;1.0941630448240234;9.999287323864042;0.8335461348758505;1.0971066674745849;1.0969742812070506;0.761813854978047;0.11930543663961524;0.7710944912739924
56.857227;1.0911208997793167;0.8331984665028126;0.7636763007844991;0.11598926470368881;0.10632296246473442;1.0941670262296332;9.999275134900905;0.8335453004086061;1.097107476934551;1.096973852173829;0.7618120949394405;0.11930530136196972;0.7710946784544938
56.867227;1.0911242821209715;0.8332013195411533;0.763676556521875;0.11598938685968065;0.10632291639302749;1.094170996013759;9.999263176040136;0.833544453473151;1.0971081866501746;1.0969734272917033;0.7618103644166943;0.11930518303540581;0.7710948998238281
56.877227;1.0911276129906933;0.8332042040197781;0.7636768129436254;0.11598950071190275;0.10632286545690796;1.0941749545153137;9.999251520980847;0.833543604682906;1.0971087954424201;1.096972998151037;0.7618086716050322;0.11930508145686626;0.7710951547029666
56.887227;1.0911308989797512;0.8332071140120154;0.7636770710164297;0.11598960471703053;0.10632281026077753;1.0941789025907664;9.999240245668929;0.8335427627854873;1.0971093027973893;1.0969725525817744;0.7618070231148854;0.11930499630845876;0.7710954427581908
56.897227;1.0911341449308094;0.8332100451893915;0.7636773299589171;0.11598969720674662;0.10632275160834397;1.0941828424456528;9.999229425258235;0.8335419339057398;1.0971097084775705;1.0969720757750359;0.7618054238246142;0.11930492708667136;0.7710957634583924
56.907227;1.091137353240368;0.8332129953261552;0.7636775876988576;0.11598977660663276;0.10632269040605846;1.0941867768321623;9.999219127572369;0.8335411211931795;1.0971100130374465;1.0969715520879568;0.7618038770484439;0.11930487296643826;0.7710961161186041
56.917227;1.0911405256412154;0.8332159637940464;0.7636778420348102;0.11598984150755644;0.10632262754420387;1.0941907066079528;9.999209407581226;0.8335403251047026;1.0971102188337736;1.0969709678918433;0.761802384725751;0.1193048328529938;0.7710965001464724
56.927227;1.091143664677535;0.8332189503883702;0.7636780920424475;0.11598989059387436;0.10632256388638514;1.0941946290252906;9.999200310061823;0.8335395440318236;1.097110330513536;1.0969703142059626;0.7618009477461747;0.11930480552678124;0.7710969150897793
56.937227;1.0911467733888618;0.8332219549174839;0.7636783390512182;0.11598992264545685;0.10632250036134341;1.094198538110367;9.999191868614453;0.8335387748930208;1.0971103544371754;1.0969695870263676;0.7617995659558568;0.11930478967477831;0.7710973600474865
56.947227;1.0911498540043245;0.833224977724244;0.7636785867609486;0.11598993667197548;0.10632243794158787;1.0942024267408725;9.999184095044182;0.8335380143087797;1.0971102978791936;1.096968785831697;0.761798237614265;0.11930478390414792;0.7710978328724837
56.957227;1.0911529072156552;0.8332280201300009;0.7636788403337348;0.11598993209825378;0.10632237752475664;1.0942062893604751;9.99917697625578;0.8335372604861273;1.0971101687050004;1.0969679119759268;0.7617969596799706;0.11930478684719906;0.7710983301496492
56.967227;1.0911559318220945;0.8332310840122154;0.7636791048300925;0.11598990887196804;0.10632231994867523;1.0942101244206561;9.999170482052984;0.8335365143495601;1.097109975272289;1.0969669674002094;0.7617957290874826;0.11930479726501471;0.7710988475960958
56.977227;1.0911589238666402;0.8332341709946165;0.7636793835122266;0.11598986741636957;0.10632226608851565;1.0942139350669824;9.999164567367227;0.8335357785142783;1.0971097264964367;1.096965953708304;0.7617945433871456;0.11930481410443626;0.7710993804576923
56.987227;1.0911618767117115;0.8332372821511496;0.7636796769530652;0.11598980850302634;0.10632221685581715;1.0942177274533178;9.999159169933476;0.8335350549993964;1.0971094320647699;1.0969648717092868;0.7617934009145202;0.11930483658887939;0.7710999241856797
56.997227;1.0911647823315598;0.8332404178736671;0.7636799840506694;0.11598973308007653;0.10632217315221014;1.0942215080774216;9.999154222630262;0.8335343441844757;1.0971091025408637;1.0969637212792183;0.7617923014311039;0.11930486428742942;0.7711004749311172
57.007227;1.0911676315085643;0.8332435774469075;0.7636803039369664;0.11598964205397919;0.10632213584563024;1.0942252815161375;9.99914967311559;0.8335336452940622;1.0971087488397586;1.096962501402981;0.7617912460309963;0.11930489700602764;0.7711010295823447
57.017227;1.091170413168212;0.8332467589455077;0.7636806368338103;0.11598953614635178;0.10632210572179045;1.0942290493884979;9.99914548392546;0.8335329568473473;1.097108380556565;1.0969612105848685;0.761790235772048;0.11930493457031982;0.7711015859676335
57.027227;1.0911731146821948;0.8332499598120803;0.763680983519157;0.11598941582722655;0.10632208337499258;1.0942328106162558;9.999141619678078;0.8335322769707632;1.0971080043098047;1.0969598478670732;0.7617892705401329;0.11930497675666288;0.7711021433954774
57.037227;1.0911757224264111;0.8332531772171905;0.7636813442170846;0.11598928127032973;0.1063220690809727;1.094236562308335;9.999138041128841;0.8335316036151119;1.0971076235228332;1.0969584135246375;0.761788348407634;0.11930502339275785;0.7711027028795671
57.047227;1.0911782219098614;0.833256407715632;0.7636817182687317;0.11598913240634527;0.10632206282342932;1.094240301091404;9.999134706441383;0.8335309341372173;1.0971072385999348;1.0969569085312443;0.7617874652850516;0.1193050743981774;0.7711032666899819
57.057227;1.0911805988220662;0.8332596469209035;0.7636821050248518;0.11598896902312993;0.10632206450476707;1.0942440243748017;9.999131578038384;0.8335302650740636;1.097106846726372;1.0969553337706957;0.761786615845853;0.11930512971711521;0.7711038378807122
57.067227;1.091182840524238;0.8332628896013362;0.763682504774259;0.11598879084948761;0.10632207407213294;1.094247730372392;9.999128627721472;0.8335295926756687;1.0971064426084154;1.0969536903577508;0.7617857950004222;0.11930518926953644;0.7711044199987607
57.077227;1.0911849360671808;0.83326613035703;0.7636829187802858;0.11598859764886497;0.10632209146132522;1.0942514170099753;9.99912583273622;0.833528913196417;1.097106020608711;1.0969519807686485;0.761784998268176;0.11930525295207466;0.7711050161317407
57.087227;1.0911868752599012;0.8332693644486774;0.7636833485045578;0.11598838922078997;0.10632211655423841;1.0942550811519216;9.99912316940086;0.8335282224658408;1.0971055768982785;1.0969502090439074;0.7617842216962625;0.11930532069628481;0.7711056279543819
57.097227;1.0911886482123825;0.8332725873654672;0.7636837947448097;0.11598816531452491;0.10632214919913596;1.0942587190881379;9.999120606730234;0.8335275153154827;1.0971051101815388;1.0969483797306172;0.7617834618416449;0.11930539256192596;0.7711062562540212
57.107227;1.091190245743765;0.8332757936453744;0.7636842574015078;0.11598792563472093;0.10632218919116757;1.094262327408056;9.999118098811083;0.8335267857661284;1.097104621263181;1.0969464972167524;0.7617827154594307;0.119305468752114;0.7711069020979522
57.117227;1.091191660368493;0.8332789769792293;0.7636847358421384;0.11598766993015978;0.10632223622502258;1.0942659025853705;9.99911557998591;0.8335260283398092;1.0971041129072496;1.096944566065231;0.7617819797501258;0.11930554955886123;0.7711075671961946
57.127227;1.0911928867636167;0.8332821312803581;0.7636852292478804;0.11598739804760215;0.10632228984451113;1.0942694399774129;9.99911296637487;0.8335252390605988;1.0971035896652168;1.0969425912528927;0.7617812531583515;0.11930563534431331;0.771108253232931
57.137227;1.0911939209723511;0.833285251578657;0.763685736715111;0.11598710997502941;0.10632234938350985;1.0942729339086885;9.999110162414283;0.8335244146303799;1.0971030566929494;1.0969405775712084;0.7617805355246926;0.11930572653233325;0.7711089608768663
57.147227;1.0911947594239213;0.833288334543295;0.7636862574497465;0.11598680585591631;0.1063224139845646;1.0942763779258564;9.999107073020156;0.8335235515348546;1.097102518907678;1.096938528696814;0.7617798274341554;0.11930582358920037;0.7711096896643836
57.157227;1.0911953990948138;0.8332913782197428;0.7636867908054004;0.11598648588515109;0.10632248270726558;1.0942797640454458;9.999103624620558;0.8335226472906121;1.0971019815902558;1.0969364468319347;0.7617791293164445;0.1193059270725289;0.7711104386179339
57.167227;1.0911958381888103;0.8332943813312257;0.7636873359416562;0.11598615023119212;0.10632255458973053;1.0942830823555116;9.9990997776111;0.8335217016942877;1.0971014513921915;1.0969343332330503;0.7617784405422274;0.11930603764699374;0.7711112070533892
57.177227;1.0911960762948976;0.8332973423676198;0.7636878914501802;0.11598579911187384;0.10632262859210088;1.0942863223814612;9.999095516326928;0.8335207160917721;1.0971009364117201;1.0969321888377228;0.7617777587001926;0.11930615593159304;0.77111199536532
57.187227;1.0911961142823297;0.8333002583648874;0.7636884552115871;0.11598543291862823;0.10632270356186481;1.0942894751914778;9.999090838889082;0.8335196927682261;1.0971004447759747;1.0969300146710568;0.7617770799032421;0.11930628235303466;0.7711128046340424
57.197227;1.091195953909896;0.8333031246848965;0.7636890245009874;0.11598505233614281;0.10632277837928267;1.094292534797008;9.999085758114578;0.8335186354337673;1.0970999825614722;1.0969278130642404;0.7617764002960802;0.11930641714362304;0.7711136352493589
