time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.207227;1.0911955964658588;0.8333059361967476;0.7636895958203463;0.11598465829222014;0.10632285215063163;1.0942954986907225;9.99908030078914;0.833517549407543;1.0970995526142169;1.0969255889156986;0.7617757173943428;0.11930656040974333;0.771114486297619
57.217227;1.0911950419303125;0.8333086886550731;0.7636901647639914;0.1159842516423285;0.10632292426476234;1.094298367646042;9.999074504485131;0.8335164411682348;1.0970991551605036;1.0969233493955084;0.76177503018936;0.11930671217885695;0.7711153555340726
57.227227;1.0911942902940996;0.8333113794639164;0.7636907265336484;0.11598383294526621;0.10632299436289307;1.0943011447902296;9.999068409567707;0.8335153178665466;1.0970987896404314;1.0969211031362296;0.761774337941353;0.1193068723710176;0.7711162390198089
57.237227;1.0911933426898184;0.8333140078438424;0.7636912765888948;0.11598340254128604;0.10632306228676808;1.0943038346034908;9.999062047566966;0.8335141874995236;1.0970984557626169;1.096918859825673;0.7617736385540648;0.1193070407944314;0.7711171313836792
57.247227;1.091192201046078;0.8333165749823793;0.7636918115171153;0.11598296076579374;0.10632312796744312;1.0943064426727434;9.999055444258415;0.8335130592696505;1.0970981532807311;1.0969166295953214;0.7617729283097672;0.11930721724768031;0.7711180270800978
57.257227;1.0911908683799842;0.8333190837371824;0.7636923297105335;0.11598250814250813;0.10632319123327055;1.0943089756921758;9.999048633961003;0.8335119424602194;1.0970978821435156;1.0969144223948684;0.7617722034635246;0.11930740164351337;0.7711189212537146
57.267227;1.09118935003808;0.8333215367484209;0.7636928307526639;0.11598204544573111;0.10632325164073665;1.0943114407952519;9.999041663128649;0.8335108444849236;1.0970976430611343;1.0969122477161848;0.7617714617839237;0.11930759402501913;0.7711198103326187
57.277227;1.0911876544530539;0.8333239337738028;0.763693314590122;0.11598157360946117;0.1063233084906709;1.0943138441836446;9.999034585025289;0.8335097701664808;1.0970974372875162;1.0969101142907796;0.7617707025622206;0.119307794439379;0.7711206928750448
57.287227;1.0911857921238466;0.8333262705779745;0.7636937815716116;0.11598109357810833;0.10632336100502075;1.094316189697931;9.99902745786292;0.8335087225011658;1.097097265587752;1.096908029894417;0.761769925720345;0.1193080028774062;0.7711215688210066
57.297227;1.0911837728888818;0.8333285401528822;0.7636942324088246;0.11598060618124155;0.1063234084605198;1.094318478480685;9.999020339962126;0.8335077044508246;1.097097126895832;1.0969060021489156;0.7617691310318533;0.11930821936525657;0.7711224372573369
57.307227;1.0911816046261174;0.83333073461009;0.7636946675869986;0.1159801121144198;0.10632345020617738;1.0943207106891704;9.999013281844746;0.833506720636782;1.09709701789203;1.0969040402941823;0.7617683182861509;0.11930844398014788;0.7711232958993945
57.317227;1.0911792948162067;0.8333328465346262;0.7636950870773558;0.11597961208176609;0.10632348568999868;1.094322888494508;9.999006334318851;0.8335057775943241;1.0970969344189014;1.0969021564531716;0.7617674882963327;0.11930867671269116;0.7711241423303762
57.327227;1.0911768518131664;0.8333348699523994;0.7636954907231062;0.11597910698170816;0.10632351455824714;1.0943250172156647;9.998999561466288;0.8335048833704104;1.0970968731746964;1.0969003647184419;0.7617666433058605;0.11930891731196983;0.7711249746840896
57.337227;1.0911742845779877;0.8333368006688897;0.7636958786290239;0.11597859793528735;0.10632353675324212;1.0943271033007143;9.998993028329853;0.8335040474345918;1.0970968319179326;1.0968986781981824;0.7617657865975928;0.11930916523077395;0.7711257915755364
57.347227;1.0911716027815541;0.83333863611613;0.7636962515562619;0.1159780861483427;0.10632355253637785;1.094329152101801;9.998986776414709;0.8335032800194283;1.0970968087326542;1.0968971068719748;0.761764922398023;0.11930941965752268;0.7711265913492881
57.357227;1.0911688173025103;0.8333403749584082;0.7636966116687213;0.11597757276823838;0.10632356243180961;1.0943311673856537;9.998980818082089;0.8335025906039824;1.0970968016683624;1.096895658130903;0.7617640558197084;0.11930967954150007;0.7711273708858437
57.367227;1.0911659398288962;0.8333420160907447;0.7636969623384354;0.11597705882720755;0.1063235671070561;1.0943331521657351;9.998975148786954;0.8335019867885642;1.0970968089892128;1.0968943382354803;0.7617631921969784;0.119309943678696;0.7711281256538023
57.377227;1.0911629818986466;0.8333435579638705;0.7636973064592549;0.11597654522751903;0.10632356717439438;1.0943351107740062;9.998969760773987;0.8335014740762096;1.097096829693904;1.0968931528357335;0.7617623365317139;0.11931021096076636;0.7711288510406928
57.387227;1.0911599550504643;0.8333449992101718;0.7636976454655368;0.11597603278964469;0.10632356302552746;1.0943370504194936;9.99896464994268;0.8335010559135935;1.0970968640312404;1.0968921064350086;0.7617614935158437;0.11931048063356971;0.7711295435265217
57.397227;1.0911568724353846;0.8333463393045417;0.7636979802399438;0.1159755223733409;0.10632355490198762;1.094338979738165;9.998959811901958;0.8335007337502334;1.097096913254987;1.0968912010447398;0.7617606677338681;0.1193107523392541;0.7711302014327948
57.407227;1.091153749874055;0.8333475784002005;0.7636983121409616;0.11597501487831877;0.10632354311268327;1.094340906310259;9.998955233941519;0.8335005071278739;1.0970969786451517;1.0968904353843487;0.7617598636414192;0.11931102597010601;0.7711308252478812
57.417227;1.0911506052064186;0.8333487176348258;0.7636986427380013;0.1159745111538189;0.10632352811503444;1.0943428363748564;9.99895089490554;0.8335003737204298;1.0970970611958946;1.0968898056801135;0.7617590850020366;0.11931130153226158;0.7711314175749743
57.427227;1.091147457069886;0.8333497604460126;0.763698973040681;0.1159740119761092;0.10632351045214654;1.0943447757209224;9.99894676637193;0.8335003299948892;1.0970971619011605;1.0968893069627668;0.7617583345230347;0.1193115790817083;0.7711319828797307
57.437227;1.0911443238029073;0.8333507131336156;0.7636993032513036;0.11597351802957222;0.10632349073442017;1.0943467300098908;9.998942811805538;0.8335003725067957;1.0970972818641402;1.096888934065804;0.76175761448951;0.119311858684291;0.7711325268522
57.447227;1.0911412225000956;0.8333515833312192;0.7636996334683803;0.11597302996933942;0.10632346964610584;1.0943487047940041;9.998938995649612;0.8335004980630469;1.0970974229595225;1.0968886822554353;0.7617569272770339;0.11931214039047588;0.7711330559342033
57.457227;1.0911381686302946;0.83335237728602;0.7636999651113683;0.11597254858533315;0.1063234478971261;1.0943507052080976;9.998935292661558;0.8335007022981641;1.0970975887427978;1.0968885471448833;0.7617562750482961;0.11931242422505917;0.7711335772715445
57.467227;1.0911351763965107;0.8333530976135733;0.7637003016398167;0.11597207477405072;0.1063234261714089;1.0943527353723481;9.998931676138348;0.8335009788622345;1.097097784443435;1.0968885241222115;0.7617556598882331;0.11931271020377865;0.7711340978855314
57.477227;1.0911322592303418;0.8333537432029853;0.7637006481511103;0.11597160927648228;0.1063234050071134;1.0943547982023498;9.998928097748347;0.8335013205555107;1.097098016157648;1.0968886077492792;0.7617550845162834;0.11931299834516762;0.7711346232785626
57.487227;1.0911294295226117;0.833354311511117;0.7637010110099931;0.11597115249867807;0.10632338460883362;1.0943568952991891;9.998924490444603;0.8335017208165888;1.09709828954421;1.0968887909188172;0.7617545520739032;0.11931328860399643;0.7711351574251227
57.497227;1.0911266978934695;0.8333548007802986;0.7637013977255659;0.1159707045951858;0.10632336482167067;1.0943590269952819;9.998920790635488;0.8335021734606797;1.0970986088625874;1.0968890644006397;0.7617540650097216;0.11931358076140532;0.7711357039975225
57.507227;1.0911240731560419;0.8333552105074713;0.7637018166144599;0.11597026570647036;0.10632334525564863;1.094361193299033;9.998916952236586;0.8335026714965602;1.0970989767510853;1.0968894181416442;0.7617536245239421;0.11931387436698908;0.7711362666942965
57.517227;1.091121563336277;0.8333555409179786;0.7637022762212462;0.11596983613677755;0.10632332535615774;1.0943633941409032;9.99891294188851;0.8335032073039479;1.097099394060525;1.0968898426652407;0.7617532307566346;0.11931416875639668;0.7711368480321794
57.527227;1.091119176687305;0.8333557923723881;0.7637027842213183;0.11596941636845902;0.10632330445443593;1.094365628086012;9.998908724985286;0.8335037736922739;1.0970998605490907;1.0968903287844456;0.7617528827558386;0.11931446313429066;0.7711374477824943
57.537227;1.0911169216433099;0.8333559652615117;0.7637033461535054;0.11596900704086327;0.10632328185740023;1.0943678916943085;9.998904265269358;0.83350436411405;1.0971003760450464;1.0968908672086344;0.7617525786351569;0.11931475670940776;0.7711380620377167
57.547227;1.0911148063004636;0.8333560603638019;0.7637039653865829;0.11596860897014036;0.10632325689241917;1.094370180033438;9.99889953322792;0.833504972189631;1.0971009397131406;1.096891448623331;0.7617523169523865;0.11931504882553712;0.7711386833896068
57.557227;1.091112837642378;0.8333560790576703;0.7637046439528568;0.11596822309744285;0.10632322891892099;1.094372486629824;9.998894498102192;0.8335055912037049;1.097101548016438;1.0968920635676775;0.7617520979484155;0.11931533900696246;0.7711393023343591
57.567227;1.0911110203124683;0.8333560232737995;0.7637053831115067;0.11596785040304729;0.106323197332704;1.0943748029067237;9.998889119637264;0.8335062136069841;1.097102193851549;1.0968927023323851;0.7617519231178809;0.11931562686605696;0.7711399089287067
57.577227;1.091109356419318;0.8333558952775708;0.7637061839165956;0.1159674918658074;0.10632316156065802;1.0943771188452758;9.998883358737066;0.8335068305089816;1.0971028675053005;1.0968933549278264;0.7617517943245351;0.11931591196909587;0.7711404938090066
57.587227;1.0911078468519215;0.8333556972029488;0.7637070472064658;0.1159671484264692;0.10632312114750028;1.0943794245870224;9.998877186327663;0.8335074312760975;1.0971035583848756;1.096894011326699;0.7617517137221474;0.1193161938398848;0.7711410489485447
57.597227;1.0911064926807672;0.8333554311444084;0.7637079730376695;0.1159668209586545;0.10632307587086141;1.094381711315144;9.998870581184757;0.8335080040018011;1.097104256447094;1.0968946620175068;0.7617516838314484;0.11931647203305785;0.7711415684470582
57.607227;1.0911052956130698;0.833355100532455;0.7637089609148991;0.11596651027118592;0.10632302571867609;1.094383971253637;9.998863532923675;0.8335085371868368;1.0971049529077157;1.0968952982522013;0.7617517071316664;0.1193167460695189;0.7711420488715535
57.617227;1.0911042571470975;0.8333547112247603;0.7637100099611742;0.11596621718472558;0.10632297079352424;1.0943861973905638;9.998856048242438;0.8335090213999997;1.097105639965198;1.0968959124455469;0.7617517859567935;0.11931701531487136;0.7711424888975654
57.627227;1.0911033775422456;0.8333542705535418;0.7637111180342857;0.11596594261645447;0.10632291118062089;1.094388383400403;9.998848142574555;0.8335094500098925;1.0971063099884337;1.0968964992617534;0.7617519230654971;0.11931727899076199;0.7711428885318699
57.637227;1.091102656271957;0.8333537854571145;0.7637122810635104;0.11596568752639752;0.10632284678398421;1.0943905237985938;9.998839821949039;0.8335098191531003;1.097106955191503;1.0968970557833881;0.7617521212486227;0.11931753625764119;0.7711432481820881
57.647227;1.0911020934510098;0.8333532613990696;0.7637134936512502;0.11596545285778583;0.106322777329867;1.0943926140260467;9.998831076744933;0.8335101273935027;1.0971075676619813;1.0968975795101088;0.761752381398874;0.11931778625980433;0.7711435682077619
57.657227;1.0911016903554174;0.8333527017673811;0.763714750193947;0.1159652396217533;0.10632270254017649;1.0943946504609097;9.99882189133298;0.8335103754370965;1.097108139505755;1.0968980660848904;0.7617527015575006;0.11931802811162073;0.7711438494724475
57.667227;1.091101448509528;0.8333521072981658;0.7637160453188397;0.11596504899139569;0.10632262225747309;1.0943966305931632;9.998812257460374;0.8335105657402507;1.0971086634821277;1.0968985091109478;0.7617530783954931;0.11931826079127435;0.7711440937341872
57.677227;1.0911013682351725;0.8333514760837099;0.7637173737035484;0.11596488228330194;0.10632253647386015;1.0943985537485992;9.99880218320398;0.8335107019212391;1.0971091334958287;1.0968989012491481;0.7617535090879084;0.11931848306208427;0.7711443029109913
57.687227;1.0911014473702316;0.8333508046645179;0.7637187296606054;0.11596474084275382;0.10632244530094839;1.0944004219381358;9.998791695797031;0.8335107884376652;1.097109544689434;1.0968992350672837;0.7617539918544969;0.11931869363856104;0.7711444784141223
57.697227;1.0911016807088598;0.8333500896498176;0.7637201064658296;0.11596462588242874;0.10632234893993125;1.094402239691947;9.99878084190377;0.8335108307315021;1.0971098933922896;1.0968995041305083;0.7617545257642055;0.11931889147672887;0.7711446212839569
57.707227;1.091102060661155;0.8333493284230715;0.763721496034715;0.11596453829841899;0.10632224771091743;1.0944040128041128;9.998769689975889;0.83351083517532;1.0971101765168676;1.0968997035326395;0.7617551103904328;0.11931907587359164;0.7711447325420255
57.717227;1.0911025783375694;0.8333485189181915;0.7637228893943434;0.11596447859046417;0.10632214204668602;1.094405746703911;9.998758326485031;0.8335108084618847;1.0971103914072042;1.096899828332336;0.7617557456362817;0.11931924640562082;0.7711448135105723
57.727227;1.0911032239381049;0.8333476595571375;0.7637242774808316;0.11596444704068273;0.10632203238802052;1.0944074448780223;9.998746835649571;0.8335107570518061;1.0971105367250453;1.0968998719341043;0.7617564322220266;0.11931940284901925;0.7711448659255264
57.737227;1.0911039868506047;0.8333467488784809;0.7637256517251573;0.11596444387039895;0.10632191910874346;1.0944091078008884;9.998735278199806;0.8335106868794234;1.097110612399978;1.0968998267421666;0.7617571718822671;0.11931954501375006;0.7711448918980904
57.747227;1.0911048560077683;0.8333457845657796;0.7637270043603386;0.11596446910876994;0.10632180252395297;1.0944107335213291;9.998723692587085;0.8335106034078127;1.097110618389361;1.0968996861938611;0.7617579662118406;0.11931967258816296;0.7711448938811595
57.757227;1.091105820470566;0.8333447632878328;0.7637283285356654;0.11596452248213933;0.10632168287231981;1.094412320136298;9.998712113971367;0.8335105123091407;1.097110554402042;1.0968994466788102;0.7617588152435466;0.1193197851574489;0.7711448744980925
57.767227;1.0911068700316116;0.8333436818681605;0.7637296178459677;0.1159646034791486;0.10632156025280397;1.0944138675020265;9.998700584085938;0.8335104200222487;1.0971104206843028;1.096899108322815;0.7617597172681387;0.11931988226308386;0.7711448366837673
57.777227;1.0911079954996457;0.8333425387470383;0.7637308653649941;0.11596471141890544;0.10632143459624685;1.0944153762319422;9.99868914243559;0.8335103336863341;1.0971102179701133;1.096898674633156;0.7617606695372784;0.11931996344460963;0.771144784139645
57.787227;1.0911091893108513;0.8333413346752881;0.7637320640104291;0.1159648454910382;0.10632130568351739;1.0944168459692676;9.998677821916683;0.8335102608372256;1.097109946821809;1.0968981523024035;0.7617616685918162;0.1193200283574157;0.7711447210647799
57.797227;1.091110446379881;0.8333400723615112;0.7637332087718044;0.11596500471890908;0.1063211731690806;1.094418275580099;9.998666658155146;0.8335102086566551;1.0971096081373766;1.0968975509539016;0.7617627104991012;0.11932007684668051;0.7711446511328414
57.807227;1.0911117636402317;0.8333387560154831;0.7637342975972689;0.11596518792075863;0.10632103659918293;1.09441966448534;9.998655694874163;0.8335101830796777;1.0971092040008594;1.0968968821372;0.7617637915824194;0.11932010886993216;0.7711445768894116
57.817227;1.091113139096322;0.8333373915067596;0.7637353294294207;0.11596539381478287;0.10632089547410933;1.0944210122662819;9.99864498015619;0.833510188610282;1.097108737515937;1.0968961583429941;0.7617649090488157;0.11932012439295984;0.7711445004611673
57.827227;1.0911145721072062;0.8333359864009877;0.7637363022893221;0.11596562106854541;0.10632074936070006;1.094422317074886;9.99863456199868;0.8335102279789289;1.0971082124959681;1.0968953918614635;0.7617660615662639;0.11932012336296226;0.7711444249816279
57.837227;1.0911160636144952;0.8333345495670114;0.763737212806288;0.11596586822332834;0.10632059796130437;1.094423575646482;9.998624482037167;0.83351030138714;1.0971076331288714;1.0968945933500551;0.7617672496245623;0.11932010578772839;0.7711443547567954
57.847227;1.0911176153268718;0.8333330907638278;0.763738056106506;0.11596613371322936;0.10632044117085339;1.0944247845178725;9.99861476491647;0.8335104072127499;1.0971070031309562;1.096893771578761;0.7617684745105062;0.1193200718563914;0.7711442939098812
57.857227;1.091119229165855;0.8333316200805491;0.7637388261560559;0.1159664159246435;0.10632027918085611;1.094425940841597;9.998605420448865;0.8335105439514401;1.0971063251712185;1.0968929344343328;0.7617697364959775;0.1193200219187569;0.7711442454149247
57.867227;1.091120907423683;0.8333301474121196;0.763739516684784;0.11596671316324862;0.10632011243589054;1.0944270426739662;9.998596464067063;0.8335107112327378;1.0971056009656124;1.0968920892428775;0.7617710341396698;0.11931995636797729;0.7711442112963801
57.877227;1.0911226529230158;0.8333286820172444;0.7637401219482794;0.11596702364003336;0.10631994135576088;1.0944280884392978;9.998587928968313;0.8335109097891082;1.097104831359906;1.0968912419819081;0.7617723649579886;0.11931987563762796;0.7711441935818951
57.887227;1.0911244687049113;0.8333272317736296;0.763740637389438;0.11596734555999808;0.10631976609633695;1.0944290754777286;9.998579856774615;0.8335111410990389;1.097104016114012;1.0968903973394393;0.761773726570408;0.11931978024657146;0.7711441953470038
57.897227;1.0911263570839687;0.8333258028396381;0.763741060314896;0.1159676772739604;0.106319586550708;1.0944299988841926;9.99857227948517;0.833511406946539;1.0971031544280554;1.0968895598014607;0.7617751178287274;0.11931967073492405;0.7711442208275865
57.907227;1.091128318518084;0.8333244003927441;0.7637413896350702;0.11596801741951993;0.10631940247902098;1.0944308521137691;9.998565207797913;0.8335117095389764;1.0971022458104618;1.0968887337909667;0.7617765394622993;0.11931954758487981;0.7711442747644839
57.917227;1.091130351753141;0.8333230296449448;0.7637416245598718;0.11596836495797723;0.1063192136191744;1.0944316290780205;9.998558632884835;0.8335120517813536;1.0971012895014982;1.096887923305281;0.7617779939388398;0.1193194112868624;0.7711443620974517
57.927227;1.0911324557240798;0.8333216962101406;0.7637417637227977;0.1159687190988872;0.10631901976714296;1.0944323253812969;9.998552538395824;0.8335124368270764;1.0971002842307434;1.096887132336046;0.7617794848386824;0.11931926243962677;0.7711444877218929
57.937227;1.0911346304730711;0.8333204055281174;0.7637418053861046;0.11596907920795303;0.10631882082030894;1.0944329381197142;9.998546913959;0.8335128674341493;1.0970992301913145;1.0968863649125458;0.7617810159651763;0.11931910171025042;0.7711446554790455
57.947227;1.0911368756112916;0.8333191616707598;0.7637417483066901;0.11596944471605923;0.1063186167669938;1.0944334663157023;9.998541758722066;0.8335133458564264;1.0970981307043546;1.0968856245964398;0.7617825905205089;0.11931892982158786;0.7711448674578957
57.957227;1.0911391896204132;0.8333179671060985;0.7637415927682986;0.11596981501621718;0.10631840764336695;1.094433911719776;9.998537073610812;0.8335138744721752;1.0970969916833935;1.096884914702803;0.76178421065304;0.11931874765377794;0.7711451247413359
57.967227;1.0911415712522827;0.8333168240670067;0.7637413409357159;0.1159701894744993;0.10631819349360758;1.0944342777478775;9.998532859165651;0.8335144564766159;1.0970958198820995;1.0968842384917363;0.7617858772780745;0.11931855620078469;0.7711454283352668
57.977227;1.091144019966011;0.8333157355809178;0.763740996331917;0.11597056752334355;0.1063179744535672;1.0944345673232485;9.998529125177633;0.8335150952069488;1.097094621221766;1.096883598413454;0.7617875904543402;0.11931835639984287;0.7711457794803568
57.987227;1.0911465352957483;0.8333147050992921;0.7637405633098306;0.11597094864276161;0.1063177509384436;1.094434781718137;9.998525897151586;0.8335157922145425;1.0970934001005594;1.0968829958559494;0.7617893499296835;0.11931814913296702;0.7711461799823417
57.997227;1.0911491172638252;0.833313735796352;0.7637400470147565;0.11597133226197481;0.10631752363554145;1.0944349208511777;9.998523212229678;0.8335165460116488;1.0970921600526724;1.0968824321804198;0.761791154965094;0.11931793535941429;0.7711466320065749
58.007227;1.0911517665232873;0.8333128304460862;0.763739453458158;0.11597171766336957;0.10631729327735617;1.0944349846403891;9.998521113623971;0.8335173528697236;1.0970909053139297;1.0968819093589557;0.7617930041170526;0.11931771615740842;0.7711471372629175
58.017227;1.091154482922603;0.8333119917068229;0.763738789653743;0.11597210393464637;0.10631706049976432;1.0944349734821284;9.998519650849616;0.833518208930436;1.097089642165402;1.0968814295593148;0.7617948954112084;0.11931749270838887;0.7711476968309037
58.027227;1.0911572649863248;0.8333112216321122;0.7637380638461442;0.11597249003453637;0.10631682583766142;1.0944348867111506;9.99851888000037;0.8335191115451998;1.0970883789929913;1.096880994794557;0.7617968262521138;0.11931726631804083;0.7711483114539333
58.037227;1.0911601115490068;0.8333105202497638;0.763737284940357;0.1159728748219325;0.106316589705558;1.0944347215146022;9.998518857723672;0.8335200589633291;1.0970871251449377;1.0968806068217254;0.7617987933967431;0.11931703839072441;0.7711489813858631
58.047227;1.0911630224021338;0.8333098849805096;0.7637364613358911;0.11597325696454375;0.10631635232835213;1.0944344738257772;9.998519632780498;0.8335210495558224;1.0970858896217455;1.096880266792527;0.7618007933474361;0.11931681031225456;0.7711497058881776
58.057227;1.091165996562946;0.8333093115114637;0.7637356004968537;0.11597363496688014;0.10631611369532913;1.0944341397550845;9.998521238638597;0.8335220817043288;1.0970846803505705;1.0968799750006266;0.7618028227070212;0.11931658336986786;0.771150483270559
58.067227;1.0911690312289268;0.8333087946201516;0.7637347090270621;0.11597400736938322;0.10631587361685324;1.0944337166044873;9.99852368938229;0.8335231540413672;1.0970835044166387;1.0968797312532172;0.7618048785957998;0.11931635870594072;0.771151311808712
58.077227;1.0911721226861815;0.8333083280560102;0.7637337920296077;0.11597437285638251;0.10631563187947352;1.0944332028989257;9.998526982652649;0.8335242656023302;1.0970823694345786;1.0968795350694218;0.7618069590018334;0.11931613721721639;0.7711521900400261
58.087227;1.091175266634084;0.8333079044463868;0.7637328520830129;0.11597473023568873;0.10631538837423167;1.0944325973766522;9.998531109805183;0.8335254160238751;1.097081284532623;1.096879384724147;0.7618090622843317;0.11931591952555373;0.7711531156767477
58.097227;1.0911784569853804;0.8333075161900462;0.7637318896642129;0.11597507846113873;0.10631514307844037;1.0944318984104038;9.998536072980704;0.8335266054106136;1.0970802590969;1.096879276106453;0.7618111862182967;0.11931570611530645;0.7711540850465186
58.107227;1.0911816855746144;0.8333071568947986;0.7637309047849811;0.11597541667630472;0.10631489597194671;1.0944311042966732;9.99854189252134;0.8335278332403628;1.097079300787334;1.0968792029509657;0.7618133275260942;0.11931549751566686;0.7711550942102829
58.117227;1.091184943682857;0.8333068219497016;0.7637298977652304;0.11597574418643675;0.1063146470441469;1.094430213712514;9.998548584243101;0.8335290974357347;1.0970784145926045;1.0968791579886583;0.761815482033738;0.11931529438717121;0.7711561403050794
58.127227;1.0911882233286614;0.8333065071911787;0.7637288693056474;0.115976060364141;0.10631439638119178;1.0944292262495767;9.998556129668238;0.8335303951958591;1.0970776021305348;1.0968791339404953;0.7618176453301108;0.11931509747405708;0.771157221568891
58.137227;1.0911915175294165;0.8333062071446488;0.763727821091425;0.11597636453600078;0.10631414424600626;1.0944281428768023;9.998564473295879;0.8335317240704021;1.0970768616761533;1.0968791247173084;0.7618198137065153;0.11931490746712005;0.7711583364245391
58.147227;1.0911948200317567;0.8333059154775426;0.7637267562927318;0.11597665595615848;0.10631389106887318;1.0944269657650947;9.998573543006513;0.8335330814994165;1.0970761898944645;1.0968791261543878;0.7618219847683466;0.11931472487194376;0.7711594832517895
58.157227;1.091198124182492;0.8333056270065359;0.7637256788203476;0.1159769339191432;0.10631363731746712;1.0944256971944721;9.998583274923647;0.8335344639522635;1.0970755837130408;1.0968791346694475;0.7618241568788995;0.1193145499457112;0.7711606615389053
58.167227;1.0912014218674388;0.8333053385625477;0.7637245921779655;0.11597719792919414;0.10631338339584132;1.094424338478373;9.99859362642987;0.8335358664204194;1.0970750404571552;1.0968791454884164;0.7618263275852674;0.11931438268255457;0.7711618729258084
58.177227;1.091204704510857;0.8333050484575142;0.7637234994905299;0.11597744781700435;0.10631312971810432;1.0944228901457682;9.998604566986888;0.833537282029325;1.0970745564290652;1.096879153058854;0.761828492821201;0.11931422285269891;0.7711631203472157
58.187227;1.091207965046214;0.8333047556498661;0.7637224041085148;0.11597768375155693;0.106312876860496;1.0944213527776814;9.99861605781041;0.8335387022783555;1.097074125824367;1.0968791523700798;0.7618306478225932;0.11931407012564083;0.7711644063513631
58.197227;1.0912111984314283;0.833304459291308;0.7637213097413782;0.11597790619766686;0.10631262559891241;1.0944197271382108;9.99862804551312;0.8335401182684904;1.0970737413006408;1.0968791386179246;0.7618327881245138;0.11931392416242523;0.7711657327241684
58.207227;1.0912144014737852;0.833304159419049;0.7637202203699522;0.11597811586607264;0.10631237675479277;1.094418013815054;9.998640479171545;0.833541522095159;1.0970733953657847;1.0968791060919314;0.7618349092627359;0.11931378455388646;0.7711671007245441
58.217227;1.0912175730212716;0.8333038581332467;0.7637191396458892;0.11597831359222839;0.10631213097157499;1.0944162129650874;9.998653331413356;0.8335429070061884;1.0970730812562297;1.0968790488180258;0.7618370065413448;0.11931365075693372;0.7711685107432374
58.227227;1.0912207133902947;0.8333035596482737;0.7637180698951713;0.11597850016596427;0.10631188869048813;1.094414324517456;9.998666601629383;0.8335442664184636;1.0970727937482685;1.0968789621656687;0.7618390760066082;0.11931352217133799;0.7711699621917496
58.237227;1.091223822739174;0.8333032691752338;0.7637170118384442;0.11597867628232268;0.10631165039340411;1.0944123490192408;9.998680301827946;0.8335455930877542;1.0970725301003674;1.0968788430360128;0.7618411148821022;0.11931339819540017;0.7711714541176381
58.247227;1.091226899264284;0.8333029917745621;0.7637159648333622;0.11597884265156047;0.10631141682922637;1.0944102879493018;9.99869444009772;0.8335468791605379;1.097072289229801;1.0968786892027949;0.7618431206529467;0.11931327821074972;0.7711729857118647
58.257227;1.0912299380598116;0.8333027316338665;0.7637149272570536;0.11597900011998556;0.10631118899722304;1.09440814345217;9.99870901038788;0.8335481172758594;1.0970720693613483;1.0968784991203486;0.7618450909290736;0.11931316169751806;0.771174556100316
58.267227;1.0912329311894473;0.833302491451421;0.7637138975658537;0.11597914971214195;0.10631096795679647;1.0944059186809079;9.998723984486737;0.8335493016444138;1.0970718669775652;1.0968782723549413;0.7618470247033527;0.11931304842022444;0.7711761640758032
58.277227;1.0912358685691415;0.8333022724096599;0.7637128753477099;0.11597929258173842;0.10631075465362917;1.0944036182219878;9.998739313334756;0.8335504277538064;1.0970716772763887;1.096878010759383;0.761848922874837;0.11931293842570855;0.7711778084296044
58.287227;1.0912387396848047;0.833302074954095;0.7637118610328157;0.11597942988151914;0.1063105498870493;1.0944012478852574;9.998754943990184;0.8335514914427389;1.0970714942963309;1.0968777191770023;0.7618507872843341;0.11931283189842093;0.7711794879571742
58.297227;1.0912415356642176;0.833301899039199;0.7637108547601802;0.11597956271754903;0.10631035437809622;1.0943988143612153;9.998770827951622;0.8335524885877872;1.0970713110677321;1.096877404056585;0.7618526197095132;0.11931272904232733;0.7711812005059397
58.307227;1.091244249289401;0.833301743671076;0.7637098560915825;0.11597969223453208;0.10631016880863553;1.0943963252048465;9.998786912572143;0.8335534149578503;1.0970711213041715;1.0968770710572626;0.7618544214586197;0.11931262999583447;0.7711829425698085
58.317227;1.0912468728945879;0.8333016069148431;0.7637088646742051;0.11597981956278772;0.10630999378086527;1.0943937886996282;9.998803134212618;0.8335542656894857;1.0970709212927907;1.0968767239459658;0.7618561933774941;0.1193125347893104;0.7711847106087963
58.327227;1.0912493969271588;0.8333014864388342;0.7637078800947655;0.11597994558505864;0.10630982978458799;1.094391213484338;9.99881941490843;0.8335550354380127;1.0970707095301906;1.0968763648032223;0.7618579365012029;0.11931244334560803;0.7711865024681117
58.337227;1.0912518102321782;0.8333013801142903;0.7637069009258167;0.11598007078096557;0.10630967729069175;1.0943886083178382;9.998835666370079;0.8335557195111343;1.097070485386406;1.096875994398271;0.7618596528593861;0.11931235548541487;0.7711883165209716
58.347227;1.0912541010390076;0.83330128662332;0.7637059249812088;0.11598019522913493;0.10630953688361962;1.094385981534996;9.998851806406575;0.8335563140358441;1.0970702490962656;1.0968756125023422;0.7618613454192676;0.11931227097457064;0.771190149548168
58.357227;1.0912562581510414;0.8333012060803806;0.7637049506545381;0.11598031869664037;0.10630940924358857;1.094383340393827;9.998867768791863;0.8335568146700235;1.0970700023221849;1.0968752177719674;0.7618630172016333;0.11931218963561838;0.7711919961917781
58.367227;1.091258272390997;0.8333011402439845;0.7637039773110696;0.11598044073556708;0.10630929504858262;1.0943806911820597;9.99888350163762;0.8335572162278958;1.0970697488336603;1.0968748077908699;0.7618646705330324;0.11931211143765127;0.7711938496932729
58.377227;1.0912601372187942;0.8333010920183896;0.763703004184171;0.1159805606962881;0.10630919496583104;1.0943780393553189;9.998898968817455;0.8335575140467143;1.0970694957442377;1.0968743806725918;0.7618663069717585;0.1193120364732865;0.7711957026343541
58.387227;1.091261848110189;0.8333010645630977;0.7637020292510514;0.11598067767949953;0.10630910969018399;1.094375388901133;9.998914150906858;0.8335577048767027;1.0970692534377837;1.096873937183443;0.7618679275065915;0.11931196488978944;0.7711975480985175
58.397227;1.0912634017752025;0.8333010603937404;0.7637010494691349;0.11598079058476768;0.106309039917536;1.0943727419503775;9.998929042250273;0.8335577861367998;1.0970690327942425;1.0968734811907765;0.761869532599534;0.1193118968628137;0.7711993805851001
58.407227;1.0912647956097892;0.8333010809649896;0.7637000618353991;0.11598089837542369;0.10630898625724301;1.0943700995115393;9.998943650937933;0.8335577553054114;1.0970688419555559;1.0968730175646815;0.7618711222695496;0.11931183257162487;0.7712011957365915
58.417227;1.0912660274682775;0.8333011269637022;0.7636990639156289;0.11598100041542916;0.10630894914847108;1.094367462589256;9.998957999941489;0.8335576109735147;1.0970686854747458;1.0968725487862163;0.7618726966276074;0.11931177223213094;0.7712029899002534
58.427227;1.091267095571884;0.8333011989506582;0.7636980538263334;0.11598109655465946;0.10630892881058707;1.0943648322010315;9.998972127711374;0.8335573540239634;1.0970685658679868;1.096872073581407;0.7618742565395265;0.1193117162750727;0.7712047602080033
58.437227;1.0912679981911246;0.8333012981063906;0.7636970305270038;0.1159811869383314;0.10630892524633216;1.0943622083528546;9.998986084632477;0.833556986906327;1.0970684858423645;1.096871588666713;0.7618758034012767;0.11931166552139416;0.7712065045062692
58.447227;1.0912687334251951;0.8333014266482034;0.7636959941013441;0.11598127184367996;0.10630893828185012;1.094359590400282;9.998999926494445;0.8335565121969725;1.0970684497707506;1.0968710908353734;0.7618773377900259;0.11931162118385241;0.7712082210129828
58.457227;1.0912692994287314;0.833301587652746;0.7636949454421075;0.11598135162768626;0.10630896758501072;1.0943569793316623;9.99901371878606;0.8335559321201275;1.0970684630849281;1.0968705776180985;0.7618788582599194;0.11931158470987341;0.7712099082686309
58.467227;1.0912696957715693;0.8333017852907744;0.7636938861726326;0.11598142663015192;0.10630901265822842;1.0943543790510049;9.999027542171635;0.8335552481806151;1.0970685296413196;1.0968700474268107;0.7618803614291808;0.11931155759889124;0.771211565367727
58.477227;1.091269925224728;0.8333020257521557;0.7636928190136667;0.11598149707063986;0.10630907282263145;1.0943517952319062;9.999041478152618;0.8335544604748186;1.0970686499988618;1.096869499962713;0.7618818429077638;0.1193115413099757;0.7712131919121167
58.487227;1.0912699934424834;0.8333023173468664;0.7636917478271044;0.11598156304962558;0.10630914727461381;1.094349233428917;9.999055585463886;0.8335535679232503;1.0970688223201237;1.0968689362144184;0.7618832982742471;0.11931153721519765;0.7712147872756148
58.497227;1.0912699064708953;0.8333026695444569;0.7636906774586202;0.11598162454508455;0.10630923529638082;1.0943466980710033;9.99906988379927;0.8335525694597937;1.0970690439125772;1.0968683576921507;0.7618847237680131;0.11931154652292805;0.7712163495820316
58.507227;1.0912696684104926;0.833303092143829;0.7636896132853076;0.11598168135198583;0.10630933640828881;1.0943441924312036;9.999084353693833;0.8335514650068226;1.0970693120288677;1.096867766224523;0.7618861166086981;0.11931157018939936;0.771217875180724
58.517227;1.0912692811514526;0.8333035946499144;0.7636885602684761;0.11598173312637132;0.10630945022998793;1.0943417187807247;9.999098960379676;0.8335502558169884;1.0970696242300932;1.096867164469594;0.7618874751860898;0.11931160885169753;0.77121935909945
58.527227;1.0912687461880188;0.8333041854659289;0.7636875225881611;0.11598177955207817;0.10630957624090054;1.0943392781864751;9.99911368133475;0.833548944139602;1.097069978212981;1.0968665557744404;0.7618887987924394;0.11931166285511324;0.771220796627935
58.537227;1.0912680661841943;0.8333048711947176;0.7636865040941886;0.11598182046727072;0.10630971372661689;1.094336870599369;9.999128511132987;0.8335475327729248;1.0970703715024723;1.0968659440076627;0.7618900868709344;0.11931173239084218;0.7712221845367281
58.547227;1.0912672450287764;0.8333056565084687;0.7636855084093697;0.11598185587772707;0.10630986188043827;1.0943344958425218;9.999143452341068;0.8335460251791131;1.097070802106219;1.0968653339149161;0.761891338813177;0.11931181758108306;0.7712235202443716
58.557227;1.091266287300889;0.83330654458599;0.7636845387307583;0.1159818858362661;0.106310019884958;1.0943321543690958;9.999158511075496;0.8335444253344607;1.0970712697057527;1.0968647307063693;0.7618925542743301;0.1193119184289175;0.771224800277251
58.567227;1.0912651977334882;0.8333075376195817;0.7636835978856181;0.11598191028151549;0.10631018689262083;1.094329846903814;9.999173699014362;0.8335427368783095;1.0970717758421413;1.0968641392943108;0.7618937334186627;0.11931203475100276;0.7712260202085712
58.577227;1.0912639810950788;0.8333086370806864;0.7636826883671041;0.11598192904746311;0.10631036197816379;1.0943275740326635;9.999189036241352;0.8335409622773671;1.0970723230667003;1.0968635645974778;0.7618948772222969;0.11931216615545773;0.7712271756512883
58.587227;1.09126264293705;0.8333098436956464;0.7636818126030596;0.11598194200208002;0.1063105441939888;1.0943253364109549;9.999204546482023;0.8335391022775325;1.0970729140452564;1.096863012835453;0.7618959874463221;0.11931231205217688;0.7712282627038924
58.597227;1.0912611904062484;0.8333111576711021;0.7636809737383226;0.11598194911193316;0.10631073268134557;1.094323134699967;9.99922023988455;0.8335371558367621;1.0970735509732692;1.0968624926568098;0.7618970663109905;0.11931247167821418;0.7712292780547908
58.607227;1.0912596318809276;0.83331257956139;0.7636801761118661;0.11598195044060168;0.10631092669482915;1.0943209687961462;9.999236095666358;0.8335351205092223;1.0970742351347533;1.096862014615215;0.7618981169691924;0.11931264409577098;0.771230219525515
58.617227;1.091257975598182;0.8333141104836589;0.7636794246812868;0.11598194617519673;0.10631112551707797;1.0943188374434591;9.999252061512355;0.83353299294942;1.097074966758957;1.0968615892725;0.7618991445178437;0.11931282824977646;0.7712310862236527
58.627227;1.0912562286709369;0.8333157513600159;0.7636787238645423;0.11598193658968535;0.10631132835355316;1.0943167386222346;9.99926806953499;0.8335307695336708;1.0970757452239526;1.0968612256918595;0.7619001558528826;0.11931302311130895;0.771231877675568
58.637227;1.0912543973432502;0.8333175027565725;0.7636780766852048;0.11598192183483666;0.10631153433182208;1.0943146694905452;9.999284050240675;0.8335284467209223;1.0970765694254234;1.0968609311604378;0.76190115816711;0.1193132276851392;0.7712325925022332
58.647227;1.091252487450986;0.8333193653651655;0.7636774844260241;0.11598190175100172;0.10631174257649077;1.0943126257775384;9.999299935289605;0.8335260209908693;1.0970774385812625;1.096860711730649;0.7619021578280866;0.11931344091458107;0.7712332276846263
58.657227;1.0912505039083378;0.8333213402623942;0.7636769470059938;0.1159818759539589;0.10631195221681963;1.0943106018177986;9.999315662917311;0.8335234891660638;1.0970783523830405;1.096860572262919;0.7619031599689414;0.11931366171975362;0.7712337793380272
58.667227;1.0912484499725494;0.8333234288339378;0.7636764640563117;0.11598184411648572;0.10631216232592011;1.0943085911398898;9.99933118912027;0.8335208489616749;1.0970793095740414;1.0968605156408817;0.7619041676985233;0.11931388903332335;0.7712342437514899
58.677227;1.0912463270959778;0.8333256321627233;0.7636760358223041;0.11598180615456723;0.10631237192346296;1.0943065865700137;9.999346493168268;0.8335180988111142;1.0970803071159492;1.0968605423599493;0.7619051817326462;0.11931412171868189;0.7712346167567087
58.687227;1.0912441354145144;0.8333279504289168;0.7636756637130241;0.11598176212611305;0.10631258013142172;1.094304580169306;9.999361577142277;0.8335152372521177;1.0970813411512468;1.0968606508729528;0.7619062014493706;0.11931435860591565;0.7712348924245482
58.697227;1.091241874552035;0.8333303827949385;0.7636753503382334;0.11598171201422908;0.1063127863630831;1.0943025642424868;9.999376465041545;0.8335122623604901;1.09708240796552;1.0968608387185947;0.76190722614643;0.11931459864625107;0.771235063447068
58.707227;1.091239543558551;0.8333329271084952;0.7636750984064546;0.11598165570208151;0.10631299035058014;1.094300532973501;9.99939119833729;0.8335091714282853;1.0970835042867209;1.0968611044978478;0.7619082552608001;0.11931484092463429;0.7712351229082142
58.717227;1.0912371403073362;0.8333355799256652;0.7636749097819379;0.11598159311351372;0.10631319205519871;1.0942984832649423;9.999405821417811;0.8335059614425699;1.0970846276286814;1.0968614489279678;0.7619092878192393;0.11931508457982115;0.7712350650240604
58.727227;1.0912346620294253;0.8333383372154124;0.7636747858874805;0.11598152430120334;0.10631339158364207;1.0942964149874514;9.999420362121706;0.8335026299415099;1.09708577610833;1.0968618733091315;0.7619103218834717;0.11931532883341549;0.7712348849666841
58.737227;1.0912321064185957;0.8333411947826217;0.7636747280959351;0.11598144946168536;0.10631358905849679;1.094294331038444;9.999434814989112;0.8334991751717267;1.097086947302614;1.0968623770904282;0.7619113546150718;0.1193155730239536;0.7712345794539801
58.747227;1.091229472299396;0.8333441485805697;0.7636747374135949;0.11598136901968228;0.10631378443990395;1.0942922359718132;9.999449132431907;0.8334955958114614;1.0970881369495031;1.096862957659444;0.7619123830048118;0.11931581654976005;0.771234147174545
58.757227;1.0912267605398795;0.8333471951549116;0.763674814514122;0.11598128373805235;0.10631397743017022;1.094290133129522;9.999463231371848;0.833491891031414;1.0970893388126164;1.0968636126581512;0.7619134044959588;0.1193160588483566;0.7712335883908835
58.767227;1.0912239742943313;0.8333503314178176;0.7636749602683165;0.11598119463249303;0.1063141674941246;1.0942880228221508;9.999477009853974;0.8334880607486009;1.0970905465370062;1.096864341917122;0.7619144173207257;0.11931629943395064;0.7712329048343309
58.777227;1.091221117083578;0.8333535537107591;0.7636751757231283;0.11598110272010241;0.10631435396459667;1.0942859028140486;9.999490363416266;0.8334841059384659;1.0970917555832003;1.0968651469512558;0.7619154210382331;0.11931653794856019;0.7712320994764378
58.787227;1.0912181912439987;0.8333568571093583;0.7636754614900171;0.11598100889204452;0.10631453620781293;1.0942837693888106;9.999503193579766;0.8334800289680087;1.097092963213336;1.0968660294863068;0.7619164166768702;0.11931677414589456;0.7712311758271417
58.797227;1.0912151991511867;0.8333602356904648;0.7636758174805182;0.1159809139626251;0.1063147137442631;1.0942816179388242;9.999515404018018;0.8334758336006436;1.097094168126931;1.096866990799363;0.7619174057845632;0.11931700774498546;0.7712301382002776
58.807227;1.0912121444043221;0.83336368346667;0.763676242604665;0.11598081863763407;0.10631488622777363;1.0942794437924928;9.999526894108518;0.8334715249686075;1.097095370542177;1.09686803131451;0.7619183891699668;0.11931723834822994;0.7712289925431441
58.817227;1.0912090307679796;0.8333671952238736;0.763676734136795;0.11598072339019642;0.10631505333150694;1.09427724302579;9.999537552905506;0.8334671096461809;1.0970965711057366;1.0968691502313064;0.7619193658632429;0.11931746547750612;0.7712277459228443
58.827227;1.091205860886331;0.8333707670784033;0.7636772882602877;0.11598062847677527;0.10631521468703198;1.0942750123206977;9.999547253838749;0.8334625951312593;1.0970977697624855;1.0968703451665347;0.7619203325550219;0.11931768853729383;0.7712264054444538
58.837227;1.0912026360420881;0.8333743967520697;0.763677902090212;0.11598053406275503;0.10631536990858856;1.0942727489783604;9.999555861929004;0.833457988991117;1.0970989667309765;1.0968716112360402;0.7619212844526639;0.11931790676337785;0.771224978194522
58.847227;1.0911993567772138;0.8333780832855369;0.7636785753442258;0.11598044030641465;0.10631551858316593;1.0942704527741334;9.999563248491476;0.8334532984864242;1.0971001638136444;1.0968729410069877;0.7619222168298078;0.11931811926880387;0.7712234717412891
58.857227;1.0911960242083105;0.833381826349351;0.7636793099916492;0.11598034741531592;0.10631566021940715;1.0942681274662118;9.999569297159654;0.8334485301616178;1.0971013633453304;1.0968743256869904;0.7619231258027711;0.11931832513950615;0.7712218942237543
58.867227;1.0911926405346137;0.8333856256890084;0.7636801083214599;0.11598025571703548;0.10631579430554018;1.0942657788277093;9.99957390095583;0.8334436890729632;1.0971025662347844;1.0968757556960618;0.7619240086775237;0.11931852358811106;0.7712202535648454
58.877227;1.0911892079005123;0.8333894807658501;0.7636809715242362;0.11598016571654404;0.10631592047720502;1.0942634115699135;9.999576962537887;0.8334387787897107;1.097103772296035;1.0968772207789617;0.7619248640267846;0.11931871405381013;0.7712185561672121
58.887227;1.091185727688424;0.8333933901833555;0.7636818992178017;0.11598007811873759;0.1063160386347378;1.0942610287256256;9.999578407341655;0.8334338020959918;1.097104982121037;1.0968787099863198;0.7619256910866968;0.11931889610112235;0.7712168063948783
58.897227;1.0911822018782147;0.8333973510108564;0.7636828894838366;0.11597999384455568;0.10631614894068546;1.094258632189072;9.999578199430745;0.8334287611888967;1.0971061973597938;1.096880211106552;0.7619264891411479;0.11931906930328454;0.7712150072283188
58.907227;1.0911786341323273;0.833401358975797;0.7636839397422137;0.11597991400130962;0.10631625172538409;1.0942562221003256;9.999576342209988;0.8334236580773402;1.0971074192242563;1.0968817105018744;0.761927257258359;0.11931923332697732;0.7712131610980056
58.917227;1.0911750287346154;0.8334054093480479;0.7636850470774884;0.11597983977281359;0.10631634738981695;1.0942537959214775;9.999572866863486;0.8334184959221035;1.0971086476687075;1.0968831938582826;0.7619279940080379;0.11931938811434768;0.7712112704880445
58.927227;1.0911713895690678;0.8334094970143107;0.763686207219581;0.11597977232695453;0.10631643639715345;1.0942513488623677;9.999567819036145;0.8334132797264888;1.0971098821231304;1.096884647441571;0.7619286973991765;0.11931953389555147;0.7712093383622192
58.937227;1.0911677199785708;0.8334136156142602;0.7636874144517101;0.11597971278346925;0.10631651927478117;1.0942488748134922;9.999561245913478;0.8334080155101324;1.0971111222940932;1.096886059432373;0.7619293651228569;0.11931967097952267;0.771207368301398
58.947227;1.091164022641106;0.8334177567551817;0.7636886633054321;0.11597966221564175;0.10631659654303106;1.0942463665391327;9.9995531872277;0.833402709365629;1.0971123679431434;1.0968874206014765;0.7619299946655329;0.11931979954634135;0.771205364696043
58.957227;1.0911603001143197;0.83342191026035;0.7636899500306048;0.11597962162317489;0.10631666866383647;1.0942438165162713;9.999543669214571;0.8333973674935108;1.0971136177664116;1.0968887240274519;0.761930583221623;0.11931991958449348;0.7712033329253553
58.967227;1.0911565555131857;0.8334260655722263;0.763691272458242;0.11597959181680942;0.10631673600131197;1.0942412189134547;9.999532695105822;0.8333919968332082;1.097114868254927;1.0968899643520489;0.7619311272993063;0.11932003097458942;0.7712012789645882
58.977227;1.0911527923658253;0.8334302128414716;0.763692628825106;0.1159795733522614;0.10631679872674972;1.0942385708732034;9.999520242731787;0.8333866052667619;1.0971161139426833;1.0968911373427586;0.7619316222267428;0.11932013366138626;0.7711992085334232
58.987227;1.0911490142314497;0.8334343429870158;0.7636940166951174;0.11597956658160884;0.10631685680863863;1.0942358727698853;9.999506282362843;0.8333812011688091;1.0971173492612827;1.0968922401980976;0.7619320623650765;0.11932022781683173;0.771197126404582
58.997227;1.0911452243508208;0.8334384476175277;0.7636954325574632;0.11597957165897393;0.10631691012646778;1.0942331278035624;9.999490803034712;0.8333757930902171;1.0971185699298078;1.096893271865196;0.7619324415042645;0.11932031391435002;0.7711950361970509
59.007227;1.0911414257383467;0.8334425193491392;0.7636968719836031;0.11597958851321732;0.10631695856368799;1.0942303409385892;9.999473830064582;0.8333703897903759;1.0971197724905963;1.0968942323888005;0.7619327526315559;0.11932039265661698;0.7711929407602666
59.017227;1.0911376219547122;0.8334465521467548;0.7636983299505863;0.115979616937965;0.10631700202776187;1.0942275180773393;9.999455427527009;0.8333650000937759;1.0971209538521618;1.0968951224535;0.7619329881483392;0.11932046483241449;0.771190843166673
59.027227;1.0911338179282053;0.833450540760906;0.7636998012347931;0.1159796566903947;0.1063170404128459;1.0942246655482384;9.999435684948699;0.8333596325277515;1.0971221120992882;1.0968959446745992;0.7619331408587597;0.11932053115979992;0.7711887475753517
59.037227;1.0911300208258832;0.8334544793559128;0.7637012807687152;0.11597970742665553;0.10631707357606493;1.0942217894901052;9.999414699520397;0.8333542952259043;1.0971232470354573;1.0968967049360943;0.7619332044616852;0.11932059208852067;0.7711866590099133
59.047227;1.091126240336777;0.8334583611666384;0.763702763927486;0.11597976861047156;0.10631710134581471;1.0942188954936465;9.999392568086616;0.8333489961893152;1.097124359874554;1.096897410881841;0.7619331733665113;0.11932064767779883;0.7711845822751316
59.057227;1.0911224873786012;0.8334621800405214;0.7637042469281415;0.11597983962912947;0.10631712347693213;1.09421598834857;9.999369383772095;0.8333437436436181;1.097125452961643;1.0968980681019436;0.761933042466164;0.11932069761789336;0.7711825213951319
59.067227;1.0911187726429592;0.8334659322178394;0.7637057270109425;0.1159799200065525;0.10631713961988212;1.094213071231388;9.999345230330876;0.8333385460764168;1.0971265293517334;1.0968986780279564;0.7619328070287726;0.11932074132354949;0.771180480027158
