time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.077227;1.091115106276425;0.8334696167201918;0.7637072020510935;0.11598000940932707;0.10631714937310685;1.0942101445201706;9.999320178219557;0.8333334116010319;1.0971275919044023;1.09689923901976;0.7619324623655337;0.11932077807885692;0.7711784614749839
59.087227;1.0911114975258605;0.8334732346102262;0.7637086698378164;0.11598010752989085;0.10631715231688602;1.0942072058035974;9.999294278934444;0.833328347577;1.0971286424815954;1.096899747984845;0.7619320034297348;0.11932080722175878;0.7711764677023406
59.097227;1.0911079539844881;0.8334767879298891;0.763710127687233;0.11598021410764309;0.10631714805775025;1.0942042520484556;9.999267560226219;0.8333233611013253;1.0971296812396987;1.0969002017022924;0.7619314254252161;0.11932082830019115;0.7711744986456144
59.107227;1.0911044812938542;0.83348027872197;0.7637115730173591;0.11598032895580851;0.10631713635161792;1.094201282396481;9.999240037631226;0.8333184591385482;1.0971307061824191;1.096900598589983;0.7619307248603263;0.11932084115895306;0.771172552941831
59.117227;1.0911010830826846;0.8334837082383002;0.7637130042735859;0.11598045182199494;0.10631711716633621;1.0941982995917592;9.999211738342073;0.8333136480060223;1.0971317139350973;1.0969009393996518;0.7619298997753154;0.11932084597680132;0.7711706293125252
59.127227;1.0910977615137767;0.8334870760783463;0.7637144212190365;0.11598058226698484;0.1063170905838227;1.0941953096020853;9.999182718515481;0.8333089330205302;1.097132700982969;1.0969012257783344;0.7619289496877388;0.11932084320780684;0.7711687268371137
59.137227;1.0910945188760834;0.8334903794952723;0.7637158246159723;0.11598071972680365;0.10631705666098128;1.0941923196908099;9.999153064708633;0.8333043186090043;1.0971336643860277;1.0969014586767056;0.7619278754169801;0.11932083337962439;0.7711668440473253
59.147227;1.0910913586614035;0.8334936133255298;0.7637172154595366;0.11598086363556212;0.1063170154145996;1.0941893358691546;9.99912288082749;0.8332998091182439;1.0971346027559905;1.0969016381542156;0.7619266786047513;0.11932081690482803;0.7711649784476127
59.157227;1.0910882852683554;0.833496770351564;0.7637185941584179;0.11598101346308143;0.10631696690801325;1.0941863616136034;9.99909227459483;0.8332954096537383;1.0971355169424786;1.0969017631538842;0.7619253613174233;0.1193207940881899;0.7711631273966219
59.167227;1.0910853034267736;0.8334998421369106;0.7637199602576333;0.11598116866900235;0.10631691128673182;1.0941833981818236;9.999061355966255;0.8332911258224847;1.0971364091539721;1.09690183093379;0.7619239256642716;0.11932076524478719;0.7711612894790303
59.177227;1.0910824177313647;0.8335028199736552;0.7637213127700535;0.1159813286373041;0.10631684872911214;1.0941804450559662;9.99903024466071;0.8332869626310897;1.0971372817732954;1.0969018381069595;0.7619223736524423;0.11932073075601222;0.7711594647474517
59.187227;1.091079631805322;0.8335056948889902;0.7637226511610153;0.11598149265402868;0.10631677939595231;1.0941775004777188;9.998999075908248;0.8332829236614399;1.0971381368037798;1.0969017826715084;0.7619207076330986;0.11932069107617524;0.7711576540703494
59.197227;1.0910769481523728;0.8335084574953875;0.7637239762390676;0.11598165993793533;0.10631670338968294;1.0941745627784474;9.998967993135846;0.833279011156548;1.097138974747662;1.0969016646364924;0.7619189311532051;0.1193206466781583;0.771155858958281
59.207227;1.0910743690560252;0.8335110990873178;0.7637252896347592;0.11598182970398613;0.1063166206682124;1.0941716312213958;9.998937137042633;0.8332752265243566;1.0971397932206888;1.096901485595056;0.7619170494614498;0.11932059786207194;0.7711540817498619
59.217227;1.0910718964704407;0.8335136129834853;0.7637265926926841;0.11598200128327607;0.10631653097908497;1.0941687055221456;9.998906650031218;0.8332715706752252;1.0971405868546715;1.0969012486731813;0.7619150688404384;0.11932054458016086;0.7711523252965612
59.227227;1.0910695309603542;0.8335159946587036;0.7637278866445079;0.11598217428893015;0.1063164339085769;1.0941657855578535;9.998876686019626;0.8332680444967828;1.0971413480540295;1.0969009578227824;0.7619129954390055;0.11932048647891942;0.7711505925236334
59.237227;1.0910672714049447;0.833518240992447;0.7637291733752875;0.1159823486888498;0.10631632899683771;1.0941628721442664;9.998847406632688;0.8332646490901174;1.0971420679486386;1.0969006159910901;0.7619108350179121;0.1193204230935404;0.771148886466765
59.247227;1.0910651154672493;0.8335203495812689;0.7637304551142916;0.1159825246794209;0.10631621580818841;1.0941599676640261;9.998818966649559;0.8332613850215994;1.0971427380407612;1.0969002244042183;0.7619085934668894;0.11932035401011581;0.7711472099593293
59.257227;1.0910630605797218;0.8335223180419754;0.7637317338818467;0.11598270246702765;0.10631609391311246;1.0941570751318255;9.998791503368114;0.8332582515904041;1.0971433518555962;1.0968997834277634;0.7619062769107504;0.11932027892090147;0.7711455649116296
59.267227;1.0910611049918217;0.8335241429246059;0.7637330117641375;0.11598288208117694;0.10631596291684765;1.094154196641162;9.998765138158856;0.8332552471017616;1.0971439051396996;1.0968992933026076;0.7619038912528433;0.11932019761449689;0.771143952173473
59.277227;1.091059247835862;0.8335258188538391;0.7637342910887729;0.11598306323720001;0.10631582262741981;1.094151333425033;9.998739981201435;0.8332523692588907;1.0971443951276143;1.0968987545810434;0.7619014418141796;0.1193201099248885;0.7711423717858135
59.287227;1.0910574882837016;0.8335273384996015;0.7637355744734727;0.1159832453076614;0.10631567315656815;1.0941484872316152;9.998716127560808;0.8332496148049456;1.0971448200706262;1.0968981686809605;0.7618989331975906;0.1193200156455113;0.7711408234041768
59.297227;1.0910558247667514;0.8335286936828367;0.7637368651381069;0.1159834273912391;0.10631551486695269;1.094145660760922;9.99869365324702;0.8332469791408499;1.0971451783660748;1.0968975378819898;0.7618963692482064;0.11931991449738756;0.7711393069814353
59.307227;1.0910542549812872;0.8335298777331952;0.7637381661893402;0.1159836084033519;0.1063153483678063;1.0941428564407916;9.99867262207988;0.8332444569100688;1.0971454677867936;1.0968968649002095;0.7618937529614307;0.11931980616493597;0.7711378230069185
59.317227;1.0910527766359521;0.833530887827877;0.7637394790281051;0.11598378722904085;0.10631517452269662;1.0941400750177748;9.998653088567663;0.833242043049922;1.0971456860942348;1.0968961525944945;0.7618910860795282;0.11931969033415638;0.7711363718052511
59.327227;1.0910513880939545;0.8335317255916689;0.7637408026582586;0.1159839629230332;0.1063149943281901;1.094137315362182;9.998635089463257;0.8332397331663344;1.0971458316825258;1.0968954027653506;0.7618883687197436;0.11931956674579337;0.771134952741113
59.337227;1.091050088348337;0.8335323959005639;0.7637421338566384;0.1159841348119707;0.10631480887121693;1.094134575302568;9.9986186448216;0.8332375231347567;1.0971459039102411;1.096894614628336;0.7618855996958982;0.11931943523435383;0.7711335643378036
59.347227;1.0910488769037117;0.8335329052812758;0.7637434674665173;0.11598430246493233;0.1063146194614293;1.0941318531311426;9.998603769530181;0.8332354087667573;1.0971459037299938;1.0968937853466605;0.7618827774265795;0.1193192957572438;0.7711322048498646
59.357227;1.091047754111838;0.8335332607699928;0.7637447971491742;0.1159844656694195;0.1063144276304654;1.0941291492664278;9.9985904789533;0.8332333859287268;1.0971458328080015;1.0968929115227168;0.7618799011409984;0.11931914848881209;0.7711308725480254
59.367227;1.091046720864242;0.8335334693223263;0.7637461163352577;0.115984624446164;0.10631423487604723;1.0941264664032007;9.998578787427675;0.8332314509013165;1.0971456910992934;1.0968919893060798;0.761876972138368;0.11931899387246939;0.7711295658265394
59.377227;1.0910457774051523;0.8335335376555729;0.7637474187367428;0.11598477898597387;0.10631404238472611;1.0941238078884545;9.998568699472797;0.833229601288151;1.0971454759166692;1.0968910139558472;0.7618739938656685;0.11931883252769113;0.7711282836475392
59.387227;1.0910449237728976;0.8335334721536133;0.7637486990820196;0.11598492952445359;0.10631385091080349;1.0941211767716992;9.998560202311957;0.8332278371668058;1.097145183081399;1.0968899797284188;0.7618709705996684;0.11931866518532315;0.7711270263508551
59.397227;1.0910441620079907;0.8335332790792293;0.7637499542883974;0.1159850762256782;0.10631366086632765;1.0941185770170818;9.998553275601406;0.8332261611760027;1.0971448079744497;1.0968888794057365;0.7618679065086451;0.11931849275079867;0.771125795958749
59.407227;1.0910434967646012;0.8335329648982153;0.7637511838340284;0.11598521900433326;0.10631347256801627;1.0941160146778544;9.998547909410046;0.8332245777495487;1.0971443455742766;1.09688770409184;0.7618648056158678;0.11931831630293233;0.7711245955672474
59.417227;1.0910429335190102;0.8335325358314256;0.7637523890717365;0.11598535735501868;0.1063132864209962;1.0941134967773198;9.998544111331793;0.8332230923555525;1.0971437902657646;1.0968864445776922;0.7618616721722673;0.11931813692732156;0.7711234286808882
59.427227;1.0910424771684213;0.8335319975161776;0.7637535724521306;0.11598549044931127;0.10631310292557765;1.094111028785977;9.99854189950041;0.8332217103692653;1.097143136108664;1.0968850933367364;0.761858511272395;0.11931795554079556;0.7711222993378724
59.437227;1.0910421328851627;0.8335313554937446;0.7637547366731039;0.1159856174321398;0.10631292260429602;1.0941086124461188;9.998541289234982;0.8332204361590478;1.097142377323991;1.0968836449907464;0.7618553290771963;0.11931777288989627;0.771121212192983
59.447227;1.0910419074365652;0.8335306151373968;0.7637558832128915;0.11598573758054857;0.10631274589268129;1.0941062453752417;9.998542288155045;0.8332192733957251;1.097141508571545;1.0968820954007916;0.7618521328241662;0.11931758970922247;0.7711201717484032
59.457227;1.0910418081154165;0.8335297812452214;0.7637570112597661;0.11598585027985685;0.10631257304450864;1.0941039227989853;9.998544904037868;0.8332182255664127;1.0971405253530588;1.0968804416279918;0.7618489311327878;0.11931740682382765;0.7711191821770257
59.467227;1.0910418399464894;0.8335288587173594;0.7637581185902708;0.1159859549786525;0.10631240419337973;1.0941016397100967;9.998549146458666;0.8332172959089328;1.0971394245212087;1.0968786832224242;0.7618457335574917;0.11931722509318289;0.7711182485170889
59.477227;1.091042004513435;0.8335278530171278;0.7637592034786541;0.11598605117031104;0.10631223941972626;1.0940993922703102;9.998555013287183;0.8332164873998514;1.0971382041933055;1.096876823000093;0.7618425492542666;0.11931704528802049;0.7711173775364406
59.487227;1.0910423012122286;0.8335267693428251;0.763760265603578;0.11598613837262961;0.10631207860533198;1.094097178482041;9.998562479883677;0.8332158029023392;1.0971368638919354;1.0968748659634218;0.7618393866600907;0.11931686800336061;0.7711165770495678
59.497227;1.091042728198142;0.8335256122930164;0.7637613061843432;0.11598621612699112;0.10631192134054727;1.0940949976963492;9.9985715023746;0.8332152453517258;1.097135406203981;1.0968728173146716;0.761836254121979;0.11931669368679597;0.7711158543184277
59.507227;1.0910432815426288;0.8335243871416791;0.7637623279612148;0.11598628405306241;0.10631176706166771;1.0940928499501759;9.99858202397346;0.8332148181877664;1.0971338384471787;1.0968706818367993;0.7618331595565618;0.11931652274005128;0.7711152148505421
59.517227;1.091043954705;0.8335231013651667;0.7637633340550638;0.11598634189678696;0.10631161515284343;1.0940907369939967;9.998593972469415;0.8332145256417347;1.0971321716655458;1.0968684648019091;0.761830109493602;0.11931635562199736;0.771114662488554
59.527227;1.0910447399793854;0.8335217648634211;0.7637643264947871;0.11598638952615431;0.10631146494801198;1.0940886630662645;9.998607253787917;0.8332143724042742;1.0971304172705412;1.0968661723593145;0.7618271092494695;0.11931619293049384;0.7711142002603346
59.537227;1.0910456298610742;0.8335203891326465;0.7637653068152706;0.1159864269312146;0.10631131575313346;1.0940866325006213;9.998621756794238;0.8332143627360289;1.0971285845935912;1.0968638108058983;0.7618241640862321;0.11931603532276584;0.771113830754441
59.547227;1.0910466163285917;0.8335189859185755;0.7637662780697909;0.11598645427924752;0.1063111668562929;1.0940846468566283;9.998637365043782;0.8332144991438993;1.0971266809673272;1.0968613861377916;0.7618212795913951;0.11931588326606417;0.771113555987543
59.557227;1.0910476900734984;0.8335175653259126;0.76376724539564;0.11598647196697259;0.10631101759747079;1.0940827054764035;9.998653960081247;0.8332147811677934;1.0971247129833566;1.0968589045542472;0.761818460862935;0.11931573694597826;0.7711133774167238
59.567227;1.0910488420573143;0.8335161344489175;0.7637682145960637;0.11598648054783486;0.10631086753401855;1.0940808073374575;9.998671425742623;0.8332152051003009;1.0971226877214986;1.0968563730038317;0.7618157118952528;0.11931559649784683;0.7711132959229315
59.577227;1.0910500657705988;0.8335146971196287;0.7637691909897727;0.11598648061418122;0.10631071642519062;1.0940789513150535;9.998689656868555;0.8332157644434671;1.0971206129480617;1.0968537989178178;0.7618130355170537;0.11931546228609036;0.7711133116276392
59.587227;1.0910513570532205;0.8335132539174157;0.7637701797856625;0.11598647274882282;0.10631056397781001;1.094077135787164;9.998708559758471;0.8332164503439916;1.0971184958657054;1.0968511895389221;0.7618104332315382;0.11931533501909514;0.7711134237911065
59.597227;1.0910527115370094;0.8335118028387107;0.7637711866241763;0.11598645745863821;0.10631040971353564;1.0940753577417897;9.998728051402393;0.833217252214657;1.0971163424314612;1.0968485514165052;0.7618079053237675;0.11931521577225351;0.7711136306620247
59.607227;1.0910541227045913;0.8335103413256848;0.7637722169887023;0.11598643511860877;0.1063102530867564;1.0940736116570386;9.998748063588405;0.8332181586194578;1.0971141581718198;1.0968458900537708;0.7618054514262057;0.11931510593257727;0.7711139294781739
59.617227;1.0910555819013394;0.8335088679963227;0.7637732747827467;0.11598640600576754;0.1063100936200763;1.0940718898444939;9.998768543931634;0.8332191579956103;1.0971119488441412;1.096843210568974;0.7618030707991382;0.11931500701331937;0.771114316866062
59.627227;1.0910570791018739;0.8335073828748607;0.7637743616959254;0.11598637036395597;0.1063099309490272;1.0940701833061806;9.998789449150738;0.8332202395845976;1.0971097205872395;1.0968405194146662;0.7618007623493386;0.11931492042318112;0.7711147892204869
59.637227;1.0910586038630576;0.8335058870410893;0.7637754781744855;0.115986328465831;0.10630976482026473;1.0940684819414843;9.998810733897027;0.8332213943097123;1.097107479782951;1.0968378249839639;0.7617985249281501;0.11931484731489217;0.7711153427587799
59.647227;1.091060146297387;0.8335043821558089;0.7637766244200326;0.11598628059187126;0.10630959502822251;1.0940667754832003;9.998832350237373;0.8332226146786085;1.0971052323410844;1.096835136382689;0.7617963578853534;0.11931478857599358;0.771115973116609
59.657227;1.0910616976173688;0.8335028699688439;0.7637778003071459;0.11598622686146876;0.10630942138675133;1.0940650549338977;9.998854263722428;0.8332238939306184;1.0971029837504809;1.0968324618930647;0.7617942614610417;0.11931474494019363;0.7711166747160285
59.667227;1.0910632507355607;0.8335013522357682;0.763779004931893;0.11598616711308966;0.1063092438540568;1.0940633122725734;9.99887646450245;0.8332252251671124;1.0971007401500246;1.0968298085188395;0.7617922364915253;0.11931471707869874;0.7711174407267606
59.677227;1.091064800578047;0.8334998307779468;0.7637802364295673;0.11598610101180963;0.10630906259410525;1.0940615386132182;9.998898955412653;0.833226600979113;1.0970985085045728;1.0968271824558204;0.7617902838406313;0.11931470559892528;0.7711182636666569
59.687227;1.0910663431795946;0.8334983073336754;0.763781491986782;0.11598602822747954;0.10630887783824429;1.0940597234756997;9.998921730653237;0.833228013611613;1.0970962963232898;1.0968245892994903;0.7617884042511374;0.11931471104288764;0.7711191360555689
59.697227;1.0910678745346452;0.8334967834205891;0.763782767557865;0.115985948516845;0.1063086897885536;1.0940578563920471;9.998944771092447;0.8332294553697882;1.0970941115914357;1.0968220344632276;0.761786597924141;0.11931473393118007;0.7711200510511845
59.707227;1.0910693900478656;0.8334952603918404;0.7637840571741069;0.1159858617107863;0.10630849865201833;1.0940559294102343;9.998968057569943;0.833230919056994;1.0970919614286068;1.0968195241985734;0.7617848635241414;0.11931477474605659;0.7711210031054911
59.717227;1.0910708841755936;0.8334937398206677;0.7637853529676366;0.11598576762773263;0.10630830470595178;1.0940539384508194;9.998991578079083;0.8332323981050435;1.0970898506163664;1.0968170656765963;0.761783197731344;0.11931483373803815;0.7711219883337117
59.727227;1.091072350547964;0.8334922240419581;0.7637866467128662;0.1159856660201913;0.10630810832909961;1.0940518827915358;9.999015319306697;0.8332338864691423;1.0970877824647132;1.096814666570523;0.7617815959422183;0.11931491067623114;0.771123004327692
59.737227;1.091073782537718;0.8334907162639434;0.7637879316433221;0.11598555658234762;0.1063079099106405;1.0940497629726726;9.999039255929185;0.8332353787910904;1.0970857610745222;1.0968123353051842;0.7617800533248246;0.11931500486381388;0.7711240498525205
59.747227;1.0910751731530814;0.8334892203292467;0.7637892026654777;0.115985438925085;0.10630770974604174;1.0940475783611618;9.999063345434324;0.833236870647571;1.097083792569246;1.0968100807849002;0.7617785651061837;0.1193151154785206;0.7711251249169878
59.757227;1.091076514761946;0.8334877400762583;0.7637904550930206;0.11598531257584788;0.10630750813887242;1.094045327101748;9.999087529041029;0.8332383583365558;1.09708188420393;1.0968079111631308;0.7617771263227561;0.11931524186418431;0.7711262304158617
59.767227;1.0910777999536945;0.8334862781809775;0.7637916840211977;0.11598517706078205;0.10630730559305296;1.094043008617352;9.999111735911834;0.8332398386990952;1.0970800423250067;1.0968058330284003;0.7617757320559444;0.11931538349006496;0.7711273664068554
59.777227;1.0910790226688063;0.833484835711158;0.7637928853466796;0.11598503198835525;0.10630710282601367;1.0940406251881472;9.999135884038326;0.8332413097598089;1.0970782714019867;1.096803851873755;0.7617743781185946;0.1193155397447189;0.7711285302215306
59.787227;1.0910801786443465;0.8334834126446774;0.7637940571253863;0.11598487707644768;0.1063069006337874;1.0940381814349958;9.999159882384626;0.8332427712983146;1.0970765744356092;1.0968019730918452;0.7617730618185894;0.1193157098510644;0.7711297165374682
59.797227;1.0910812657213598;0.8334820082886937;0.7637951999636117;0.115984712165957;0.10630669977942928;1.0940356832363316;9.999183642949871;0.8332442242095992;1.097074953665241;1.0968002022226266;0.7617717825123177;0.11931589292601899;0.771130919274754
59.807227;1.091082284099425;0.8334806217442751;0.7637963162979649;0.11598453727121752;0.10630650091155079;1.0940331364660392;9.999207099418744;0.8332456693279553;1.0970734114179579;1.0967985440790915;0.761770540987888;0.11931608804122179;0.7711321331117414
59.817227;1.0910832359431706;0.833479252551032;0.7637974087838055;0.11598435263817003;0.10630630451089057;1.0940305454126322;9.999230223479314;0.8332471069476879;1.0970719503355193;1.0967970017134692;0.7617693378446073;0.11931629425318623;0.7711333535640255
59.827227;1.0910841240629185;0.833477900803726;0.7637984788851223;0.11598415877663838;0.10630611095036457;1.0940279122123802;9.999253029945521;0.8332485374425407;1.0970705726266377;1.096795577072171;0.76176817260691;0.11931651061216393;0.7711345766784767
59.837227;1.0910849504136009;0.8334765667212473;0.7637995271221532;0.11598395640638062;0.10630592061906265;1.094025238100981;9.999275566364753;0.833249962015336;1.0970692791861396;1.0967942728263347;0.761767044158822;0.11931673606189058;0.7711357989473681
59.847227;1.091085715507878;0.8334752503573666;0.7638005542624714;0.11598374626958852;0.10630573393044851;1.0940225246058153;9.999297893354923;0.8332513821330926;1.0970680686968537;1.0967930929520635;0.7617659512442986;0.1193169692657555;0.7711370169160581
59.857227;1.0910864182765845;0.8334739517220439;0.7638015615610051;0.11598352893168812;0.1063055512048278;1.0940197735237231;9.999320066818868;0.8332527984104604;1.0970669374958322;1.0967920416068024;0.7617648920224765;0.11931720858496409;0.7711382264054673
59.867227;1.0910870559525983;0.8334726711204239;0.763802549588364;0.11598330473260161;0.1063053726016964;1.0940169870908525;9.999342128310017;0.8332542104736339;1.0970658806163753;1.096791121532868;0.7617638636986206;0.11931745225783626;0.7711394216715842
59.877227;1.0910876247153314;0.8334714098536821;0.7638035169105993;0.11598307393274844;0.10630519816081051;1.0940141685881137;9.999364104612782;0.8332556174584018;1.0970648923107233;1.0967903336406424;0.7617628633799506;0.11931769857546931;0.771140595114494
59.887227;1.0910881206513205;0.8334701709500371;0.7638044605736195;0.11598283692030543;0.10630502782550307;1.0940113218147625;9.999386015813478;0.8332570188605574;1.0970639658465584;1.0967896776186516;0.7617618892140705;0.1193179459649758;0.7711417379861576
59.897227;1.0910885401455888;0.8334689587745508;0.7638053779367397;0.1159825942297365;0.10630486140083328;1.094008449974897;9.999407887181851;0.8332584154425642;1.0970630937505146;1.0967891521924127;0.7617609407848661;0.11931819305506879;0.7711428413473728
59.907227;1.0910888794045948;0.8334677778362909;0.7638062673617052;0.11598234633663591;0.10630469856548362;1.0940055562816067;9.999429758548668;0.8332598090149935;1.0970622681351005;1.0967887555385791;0.7617600189704189;0.11931843870983291;0.7711438963654288
59.917227;1.0910891334247745;0.8334666324437092;0.7638071278139398;0.11598209348185645;0.10630453900027517;1.0940026454098764;9.999451686310312;0.8332612014918676;1.0970614810489772;1.0967884857352013;0.7617591254717149;0.11931868199579156;0.7711448940753611
59.927227;1.0910892962255019;0.8334655271524378;0.7638079591238;0.11598183572801149;0.10630438256292778;1.0939997233559666;9.999473732340576;0.8332625941438527;1.0970607254372335;1.096788340058256;0.761758262260603;0.11931892213066281;0.7711458250012309
59.937227;1.0910893626454907;0.8334644667253966;0.7638087627698742;0.11598157313312642;0.10630422938621897;1.093996796657514;9.999495943398461;0.8332639866205114;1.0970599957605554;1.096788313798276;0.7617574316408958;0.11931915840017299;0.7711466790348651
59.947227;1.0910893295734223;0.8334634555944839;0.7638095416629741;0.11598130581237949;0.10630407979312485;1.0939938723779528;9.999518338464377;0.8332653760700955;1.0970592874731533;1.0967883997900585;0.761756636803584;0.11931939006662516;0.7711474463454254
59.957227;1.0910891962522695;0.8334624976230374;0.7638102988497351;0.11598103394163914;0.10630393409690023;1.0939909577797065;9.99954091102309;0.8332667577616713;1.0970585961247807;1.0967885889233742;0.7617558817551033;0.11931961638078933;0.771148118877546
59.967227;1.0910889644225485;0.8334615961254084;0.7638110368681851;0.11598075782592573;0.10630379246332632;1.093988059499633;9.999563635590636;0.8332681267126729;1.0970579167909564;1.0967888715660674;0.7617551707589256;0.11931983665756343;0.7711486907194876
59.977227;1.0910886377265816;0.8334607536591742;0.7638117585241048;0.11598047791009329;0.10630365488951267;1.0939851836700512;9.999586470634322;0.8332694779071825;1.0970572441331403;1.0967892390829803;0.7617545083663161;0.1193200503332594;0.7711491571610373
59.987227;1.091088220077109;0.8334599721710724;0.7638124678917814;0.11598019464400172;0.10630352125537582;1.0939823373200055;9.999609359076187;0.8332708057654435;1.0970565732534288;1.0967896843126417;0.761753899271701;0.1193202570336547;0.7711495138263288
59.997227;1.0910877138201593;0.8334592537995442;0.7638131700286159;0.11597990833728261;0.10630339135287473;1.093979529552269;9.999632233811521;0.8332721053141634;1.097055900416429;1.096790200760897;0.76175334754048;0.11932045666315842;0.7711497566361711
60.007227;1.0910871191728537;0.8334586009768563;0.7638138694248824;0.11597961913217468;0.10630326486032281;1.0939767705543633;9.999655031170107;0.8332733732291349;1.0970552224792132;1.0967907816162326;0.7617528570314916;0.11932064949517512;0.7711498821981694
60.017227;1.091086435687482;0.8334580154961072;0.7638145687878278;0.1159793270495866;0.10630314142157249;1.093974068929258;9.999677701038095;0.8332746068447414;1.0970545363204784;1.0967914202758016;0.761752432699422;0.11932083617528658;0.7711498876687076
60.027227;1.0910856641985915;0.8334574980355851;0.763815269564268;0.11597903202079428;0.10630302086819823;1.0939714304985664;9.999700207696964;0.8332758033047738;1.0970538395863747;1.096792111756135;0.761752080566995;0.11932101754161979;0.7711497699875891
60.037227;1.0910848076848325;0.833457048382609;0.7638159736685204;0.11597873388471777;0.10630290331467576;1.0939688598379316;9.999722530778591;0.83327696020242;1.0970531316226968;1.0967928528442632;0.7617518065840359;0.11932119448755496;0.7711495257184061
60.047227;1.091083871478251;0.8334566654596526;0.7638166843952773;0.11597843233544322;0.10630278901195761;1.093966361915054;9.999744664285043;0.8332780767283857;1.097052414206736;1.0967936411608208;0.7617516158218807;0.11932136802884032;0.771149151922286
60.057227;1.0910828633262921;0.8334563476752543;0.7638174057426154;0.11597812690255464;0.10630267821815291;1.0939639414552567;9.999766601430727;0.8332791541382792;1.0970516915432709;1.0967944746415748;0.7617515127204421;0.11932153928808029;0.7711486472247135
60.067227;1.0910817927847047;0.8334560937605645;0.7638181413714907;0.11597781711218745;0.1063025712038633;1.0939616017248452;9.999788319683661;0.8332801949264945;1.0970509683374754;1.0967953515937372;0.7617515016204118;0.1193217093679019;0.7711480121837757
60.077227;1.0910806701443911;0.83345590278829;0.7638188941601853;0.11597750274488738;0.1063024682309718;1.093959344628409;9.999809785892394;0.8332812016538267;1.0970502478894875;1.0967962707374936;0.761751586495949;0.11932187935564995;0.7711472486796433
60.087227;1.091079505529339;0.8334557738405298;0.7638196658444023;0.11597718393625285;0.10630236953642193;1.0939571702559423;9.999830972622137;0.8332821766257039;1.0970495328130656;1.0967972313992815;0.7617517710271381;0.11932205033567167;0.7711463594024823
60.097227;1.0910783078922446;0.8334557064019865;0.7638204567821563;0.11597686105699738;0.10630227538136479;1.0939550755883294;9.999851868918451;0.8332831221382783;1.0970488268881051;1.0967982339023774;0.7617520594548556;0.11932222323839593;0.7711453479819432
60.107227;1.0910770846414986;0.8334557003588765;0.7638212666641022;0.11597653454357779;0.10630218598947783;1.093953054754646;9.999872474297433;0.833284040574261;1.0970481351887227;1.0967992798001893;0.761752456333775;0.11932239868967932;0.7711442189253683
60.117227;1.0910758428201017;0.8334557549091308;0.7638220953818233;0.11597620481995076;0.10630210137744464;1.0939511005082134;9.999892783457039;0.8332849343516054;1.0970474634685285;1.096800371935671;0.7617529652000898;0.11932257702327127;0.7711429777730742
60.127227;1.091074590120463;0.8334558678552194;0.7638229429038067;0.11597587232626397;0.10630202123671276;1.0939492055332727;9.99991278093861;0.8332858064083627;1.0970468186810671;1.0968015141464194;0.7617535878962006;0.11932275832817762;0.77114163192745
60.137227;1.091073334003505;0.8334560362571586;0.7638238086519936;0.11597553759159915;0.10630194486408051;1.093947363342288;9.9999324433391;0.833286661025739;1.097046209550164;1.0968027111318723;0.7617543246753361;0.11932294245156448;0.7711401907579954
60.147227;1.09107208034864;0.833456257466456;0.7638246913815013;0.11597520123961995;0.10630187113896639;1.0939455685156068;9.99995174294185;0.8332875037167449;1.0970456462204141;1.0968039689753344;0.7617551746641463;0.11932312910103487;0.7711386647170074
60.157227;1.0910708335906065;0.8334565297094269;0.7638255894061443;0.11597486391363719;0.10630179859799743;1.0939438164896431;9.999970656240821;0.833288340083465;1.0970451393791436;1.0968052954625895;0.7617561368205953;0.11932331800029307;0.7711370650674
60.167227;1.091069597813029;0.833456852079731;0.7638265003653947;0.1159745262138969;0.10630172557713723;1.0939421031178462;9.999989174115546;0.8332891749320579;1.0970446992718879;1.0968066999572583;0.7617572105115091;0.11932350890983486;0.7711354044745353
60.177227;1.0910683777312866;0.8334572235467324;0.7638274212857706;0.11597418864659365;0.1063016503669827;1.0939404244462496;10.000007308698233;0.8332900126735387;1.0970443346067922;1.0968081925472906;0.7617583947739671;0.1193237016060039;0.7711336971021213
60.187227;1.091067179078406;0.8334576418329038;0.7638283495884028;0.11597385153322665;0.10630157133942325;1.0939387774685538;10.000025092071947;0.8332908581561611;1.0970440515880475;1.096809781496261;0.761759687359763;0.1193238959723552;0.771131957694482
60.197227;1.0910660079896728;0.8334581036748792;0.763829283452431;0.11597351499698742;0.10630148699323264;1.0939371608149362;10.000042563852055;0.8332917161432122;1.0970438538019085;1.0968114704831067;0.7617610850730422;0.11932409201266155;0.7711302006985218
60.207227;1.0910648700773238;0.8334586060690871;0.7638302209815712;0.1159731791553308;0.1063013959089553;1.093935573704825;10.000059757070412;0.833292590159035;1.097043742131334;1.0968132581131;0.761762584976416;0.11932428972721637;0.7711284401142746
60.217227;1.0910637705482653;0.8334591473173064;0.7638311596307721;0.11597284437350633;0.10630129668682585;1.0939340144519856;10.000076696731586;0.8332934828409236;1.097043714274694;1.096815139297233;0.7617641847589481;0.1193244891125326;0.7711266889526589
60.227227;1.091062715781303;0.8334597272142992;0.7638320964224176;0.11597251141624491;0.10630118795426459;1.0939324806787771;10.000093412793333;0.8332943978203597;1.0970437657746528;1.0968171069387607;0.7617658818796015;0.11932469020171044;0.7711249578845565
60.237227;1.091061714413186;0.8334603460386303;0.7638330282049649;0.11597218150988443;0.10630106844435085;1.0939309704870275;10.00010994775968;0.8332953412612537;1.097043892465326;1.096819153608163;0.7617676731411557;0.11932489296546762;0.7711232548433996
60.247227;1.0910607760543876;0.8334610031845285;0.7638339513607945;0.11597185619928942;0.10630093707266658;1.0939294830990438;10.000126342443977;0.8332963215081567;1.097044091641566;1.0968212729633082;0.761769555600503;0.11932509726973668;0.7711215860915366
60.257227;1.0910599093209359;0.8334616966140695;0.7638348613413672;0.11597153695757434;0.10630079298755903;1.0939280187808857;10.00014262077344;0.8332973472147679;1.0970443616191283;1.096823459919809;0.7617715277807531;0.1193253029960409;0.7711199572112754
60.267227;1.0910591209654297;0.8334624230412476;0.7638357526301613;0.1159712249252655;0.10630063566464255;1.093926578311699;10.000158794250432;0.83329842528195;1.0970447017606952;1.0968257096054046;0.7617735897000102;0.11932551011851959;0.7711183730570322
60.277227;1.0910584156914709;0.8334631782643311;0.7638366188488216;0.11597092101010209;0.1063004650176324;1.0939251626103446;10.000174870557704;0.833299559767595;1.0970451127368193;1.0968280168990048;0.7617757411385897;0.11932571867437333;0.7711168366775196
60.287227;1.0910577963368848;0.8334639576333709;0.763837452826166;0.11597062604232013;0.10630028138965716;1.0939237731012448;10.000190858334117;0.8333007523569638;1.0970455951062648;1.0968303770552124;0.7617779796440076;0.11932592875430562;0.7711153481162027
60.297227;1.0910572642831748;0.8334647570380463;0.7638382470031225;0.11597034076022618;0.10630008540547436;1.0939224126295872;10.000206771379858;0.8333020033340127;1.0970461470965696;1.0968327859615987;0.76178030026242;0.1193261404298761;0.7711139045613626
60.307227;1.0910568194790626;0.8334655738572434;0.7638389942618319;0.11597006579564169;0.10629987774733142;1.0939210858403214;10.000222621188417;0.8333033121700337;1.097046764240435;1.0968352397295003;0.7617826970105093;0.11932635359461868;0.7711125020037644
60.317227;1.0910564598772918;0.8334664065476284;0.7638396891846444;0.11596980173232262;0.10629965899022623;1.0939197984012448;10.000238403333885;0.8333046783342885;1.0970474405974144;1.0968377345456923;0.7617851644743255;0.11932656790094119;0.7711111369021632
60.327227;1.0910561815793665;0.8334672537238094;0.7638403289140254;0.11596954909114239;0.10629942960302909;1.0939185558819704;10.00025409679014;0.8333061021471686;1.0970481691304372;1.0968402670227322;0.7617876979885186;0.11932678275476997;0.7711098067558894
60.337227;1.091055980229449;0.8334681144148045;0.7638409124973256;0.11596930819012242;0.10629918999376702;1.0939173628930823;10.000269674329507;0.8333075847804889;1.0970489413251494;1.0968428345304535;0.7617902927704656;0.1193269973167742;0.771108509819725
60.347227;1.0910558512995672;0.8334689881235241;0.7638414396093248;0.11596907901598226;0.1062989405090427;1.0939162226759376;10.00028511040763;0.8333091276097222;1.0970497475037753;1.0968454355523178;0.7617929433372348;0.11932721057387327;0.77110724456532
60.357227;1.0910557885320489;0.8334698733378006;0.7638419097875224;0.11596886133617985;0.10629868140312519;1.0939151379494307;10.00030037934518;0.8333107321520611;1.0970505777539932;1.096848070128399;0.7617956437503594;0.11932742136448689;0.7711060097130712
60.367227;1.0910557837115227;0.8334707664228004;0.7638423218615904;0.11596865504446664;0.1062984127605494;1.093914112692607;10.000315451256213;0.8333124010401609;1.0970514228301846;1.0968507392243196;0.7617983887386175;0.11932762830390117;0.7711048049872139
60.377227;1.091055828675742;0.8334716623281306;0.7638426735676261;0.11596846040778418;0.10629813447551387;1.0939131528806139;10.000330298216655;0.833314138324061;1.0970522741998352;1.0968534433873711;0.7618011744013378;0.11932782979554708;0.7711036311497836
60.387227;1.0910559166802614;0.8334725558968017;0.7638429620182335;0.11596827805761364;0.10629784639052287;1.093912264724985;10.000344904130081;0.8333159480045289;1.0970531231761895;1.0968561824171856;0.7618039974670913;0.11932802423203445;0.7711024889225722
60.397227;1.0910560423797648;0.8334734426180403;0.7638431846972479;0.11596810887691358;0.1062975485039837;1.093911451239127;10.000359263589177;0.8333178324174069;1.0970539605433196;1.0968589554682455;0.7618068545803741;0.11932821023686552;0.7711013783602771
60.407227;1.0910562014731657;0.8334743187370737;0.7638433394788583;0.11596795385909163;0.10629724108229612;1.0939107104967007;10.000373374777205;0.8333197920213511;1.097054776796795;1.0968617607801712;0.7618097422921893;0.1193283867420837;0.7711002988403677
60.417227;1.0910563896892462;0.8334751806307898;0.7638434237102641;0.11596781392489845;0.10629692459115143;1.0939100378114806;10.000387238551182;0.8333218263540003;1.0970555618052262;1.096864595622476;0.7618126564757348;0.11932855292242561;0.7710992486393865
60.427227;1.0910566020309291;0.8334760235439057;0.7638434340957804;0.11596768977627249;0.10629659952723296;1.0939094290911942;10.000400860414002;0.8333239348954532;1.0970563045095163;1.096867456437887;0.7618155913418353;0.1193287081774215;0.77109822482726
60.437227;1.0910568338389512;0.8334768405936546;0.7638433676254294;0.11596758189524074;0.10629626629600664;1.0939088817693248;10.000414249584969;0.8333261170394635;1.097056993635819;1.096870339031611;0.7618185396974424;0.11932885216982657;0.7710972241822488
60.447227;1.0910570822038244;0.8334776229080028;0.763843222274224;0.11596749067882584;0.10629592520245804;1.0939083940888634;10.00042741702046;0.8333283717567717;1.0970576184464618;1.096873238698611;0.7618214943468844;0.11932898476300409;0.7710962437572748
60.457227;1.0910573454456776;0.8334783606175266;0.7638429969716568;0.11596741651997886;0.10629557650373363;1.0939079647135506;10.000440369522995;0.8333306973702641;1.0970581691845747;1.0968761498924682;0.7618244491885935;0.11932910590618397;0.7710952803123352
60.467227;1.091057621026556;0.8334790437160682;0.7638426914649741;0.11596735970638665;0.10629522040272178;1.0939075924949402;10.000453099277587;0.8333330913075139;1.0970586382131235;1.0968790657041316;0.7618273997461583;0.11932921564519032;0.771094329777785
60.477227;1.0910579044216144;0.8334796621887208;0.7638423063533788;0.1159673202784132;0.10629485698297013;1.0939072759186037;10.000465579864487;0.8333355501264922;1.0970590211190978;1.0968819777915289;0.7618303429373029;0.11932931425183808;0.7710933876492944
60.487227;1.0910581903903873;0.8334802059719086;0.7638418428861976;0.11596729801122473;0.10629448619693597;1.0939070124745727;10.000477770845375;0.8333380695875734;1.0970593162660718;1.0968848767914448;0.7618332759965222;0.11932940230678066;0.7710924497027248
60.497227;1.0910584749899335;0.8334806654745989;0.7638413027078224;0.11596729257174283;0.10629410796370863;1.093906798598603;10.000489622579416;0.833340644508613;1.097059523308966;1.0968877527514453;0.7618361958230278;0.11932948058356596;0.7710915121075564
60.507227;1.0910587564943959;0.8334810317718877;0.7638406878031249;0.11596730371905457;0.10629372235440455;1.0939066306752838;10.000501079897123;0.8333432690511801;1.0970596418002083;1.0968905954285033;0.7618390992379755;0.1193295497850451;0.7710905710879709
60.517227;1.0910590349780325;0.8334812959594055;0.7638400002860527;0.11596733127362854;0.10629332975627652;1.0939065058323123;10.000512082972536;0.8333459369918764;1.0970596705663007;1.096893394831513;0.7618419836120571;0.11932961035909556;0.7710896229198282
60.527227;1.0910593112413276;0.833481449254163;0.7638392420594098;0.11596737491834103;0.10629293091504889;1.0939064213439902;10.000522564808717;0.8333486414828455;1.0970596080755606;1.096896142111351;0.7618448471224238;0.11932966249185527;0.7710886642096612
60.537227;1.091059586294476;0.8334814843176445;0.7638384146858812;0.11596743413672778;0.10629252685168263;1.0939063745699509;10.000532450138746;0.8333513754483881;1.097059452913274;1.0968988305558676;0.7618476880904675;0.11932970619962513;0.7710876921136
60.547227;1.0910598613780154;0.8334813963679919;0.7638375196085702;0.11596750827796899;0.10629211872066129;1.0939063647053615;10.000541654924108;0.8333541322795363;1.0970592039685123;1.0969014569147926;0.7618505041694587;0.11932974145499058;0.771086704931062
60.557227;1.0910601380698495;0.8334811834845208;0.7638365585081867;0.11596759656336733;0.1062917077093124;1.0939063944031553;10.000550087344282;0.8333569056719938;1.0970588605759148;1.0969040221216515;0.7618532919701376;0.11932976832144669;0.7710857026061928
60.567227;1.0910604187204402;0.8334808460672293;0.7638355333041128;0.11596769805506764;0.10629129500269173;1.0939064699220713;10.000557653866963;0.8333596893588134;1.0970584222665292;1.0969065297659488;0.7618560471741406;0.11932978704339524;0.7710846860378164
60.577227;1.0910607065349491;0.833480385491795;0.7638344457435259;0.11596781170746995;0.10629088177656958;1.0939066001996045;10.000564265621545;0.8333624772058872;1.097057888295648;1.0969089840576185;0.7618587654093151;0.11932979811084808;0.7710836558670603
60.587227;1.0910610047631735;0.8334798028565957;0.7638332972258334;0.1159679364637171;0.10629046920413406;1.0939067948944512;10.000569839001333;0.8333652632143808;1.0970572578706939;1.0969113894288542;0.761861442903659;0.11932980234288722;0.7710826118435805
60.597227;1.0910613157674955;0.8334790982934993;0.7638320895297135;0.11596807132298782;0.10629005847533426;1.0939070618952806;10.00057429326774;0.8333680414471932;1.0970565309693503;1.0969137503292405;0.7618640759231438;0.11932980083625483;0.7710815530014324
60.607227;1.0910616406948435;0.8334782706669204;0.7638308258339696;0.11596821541098078;0.10628965081374164;1.0939074065956131;10.000577555765554;0.8333708061326334;1.0970557085666457;1.0969160706654335;0.7618666601536229;0.11932979471386622;0.7710804785313445
60.617227;1.091061980078152;0.8334773178930579;0.7638295106614642;0.11596836804267631;0.10628924747390898;1.0939078330812204;10.000579573299968;0.8333735520858764;1.097054792279047;1.096918354071996;0.761869190953815;0.11932978493871953;0.7710793881455213
60.627227;1.091062334523403;0.8334762378584741;0.7638281489913569;0.11596852872915284;0.10628884972784788;1.0939083445217883;10.000580314872634;0.8333762748432234;1.0970537840012182;1.0969206043722863;0.7618716636423969;0.11932977230333906;0.7710782812091989
60.637227;1.0910627041425014;0.8334750293382893;0.7638267457833411;0.11596869712864198;0.10628845882346277;1.093908943052066;10.000579766078673;0.8333789698504761;1.097052685249484;1.096922825554971;0.7618740735775096;0.11932975737867947;0.7710771562968296
60.647227;1.0910630876249705;0.8334736927368848;0.7638253056772006;0.11596887295951126;0.10628807590699915;1.0939096307359506;10.00057792296881;0.8333816316073062;1.0970514965515428;1.0969250217409594;0.7618764164385677;0.11932974034837326;0.7710760122411142
60.657227;1.0910634822120933;0.8334722306410505;0.7638238323123469;0.11596905589740815;0.10628770201288532;1.0939104102682031;10.000574784602291;0.8333842540443624;1.0970502177293662;1.096927196809245;0.761878688236301;0.11932972091682764;0.7710748493067663
60.667227;1.0910638842743254;0.8334706477734182;0.7638223285044605;0.11596924548792431;0.1062873381582081;1.0939112846750225;10.000570349167676;0.8333868318687817;1.0970488489133667;1.0969293537062346;0.7618808847704185;0.11932969842919568;0.7710736693530489
60.677227;1.0910642903550938;0.8334689507832016;0.7638207979033496;0.1159694411450723;0.106286985431542;1.0939122571239994;10.000564619796213;0.8333893614049035;1.097047391290261;1.0969314947749715;0.7618830012714246;0.11932967207587261;0.7710724751718016
60.687227;1.091064698300235;0.8334671483491108;0.7638192460630236;0.11596964221051635;0.10628664501711582;1.0939133312814513;10.000557612658902;0.8333918402462365;1.0970458471597506;1.0969336228135207;0.761885032982847;0.11932964104503485;0.7710712694508821
60.697227;1.0910651076381974;0.8334652509807827;0.7638176794021491;0.11596984793907511;0.10628631815061763;1.0939145119532423;10.000549361372348;0.8333942666573056;1.0970442199443855;1.0969357411207532;0.7618869763573142;0.11932960466844501;0.771070054194788
60.707227;1.0910655185857765;0.8334632704755824;0.763816103320166;0.11597005746909766;0.10628600604215503;1.0939158049599091;10.000539922618845;0.8333966394062065;1.0970425141683475;1.0969378525980944;0.7618888299035753;0.11932956250348237;0.7710688311334247
60.717227;1.0910659299892678;0.8334612192437851;0.7638145212382811;0.11597026990048048;0.10628570983814334;1.0939172157057255;10.000529378731736;0.8333989577236938;1.09704073489535;1.0969399587566715;0.7618905942571689;0.11932951430839923;0.7710676023486382
60.727227;1.0910663387030237;0.8334591092336915;0.7638129350694027;0.11597048437782363;0.10628543059331982;1.0939187479650962;10.000517825510162;0.8334012210597611;1.097038887686379;1.096942058832578;0.7618922712984807;0.11932946002166342;0.7710663705644459
60.737227;1.0910667413963546;0.8334569509548001;0.7638113466134983;0.11597070008266579;0.10628516921562975;1.0939204038080983;10.000505352406408;0.8334034288976918;1.0970369795606556;1.0969441495610643;0.7618938627223087;0.11932939979227501;0.7710651392586356
60.747227;1.0910671361102628;0.8334547536697267;0.7638097588506447;0.11597091622717907;0.10628492644077084;1.0939221838021056;10.000492033784303;0.8334055816240595;1.0970350193564804;1.096946225730189;0.7618953694780931;0.11932933402324078;0.771063912122693
60.757227;1.0910675222817756;0.8334525264159875;0.763808176575657;0.1159711321354015;0.10628470281195718;1.0939240871479177;10.000477932187453;0.8334076817863467;1.097033017436055;1.0969482808095377;0.7618967925641073;0.11932926331168268;0.7710626921322521
60.767227;1.0910679004095014;0.8334502786150808;0.7638066061959866;0.11597134733909813;0.10628449865019676;1.0939261122729613;10.000463102295468;0.8334097337106819;1.0970309854476468;1.0969503076586464;0.761898133874078;0.11932918829502732;0.7710614818185324
60.777227;1.0910682718908096;0.8334480200925982;0.7638050544264077;0.11597156162716667;0.10628431414974575;1.093928257467363;10.000447594056581;0.8334117421699363;1.0970289353038047;1.0969522993486538;0.7618993957556075;0.119329109600082;0.7710602844759392
60.787227;1.091068638871621;0.8334457602793759;0.7638035262793609;0.1159717750853691;0.10628414954923049;1.0939305204130558;10.000431458965842;0.8334137119418574;1.0970268781866375;1.0969542493190085;0.7619005798646906;0.1193290279038738;0.7710591047520026
60.797227;1.0910690035978168;0.8334435067422504;0.76380202345047;0.11597198805581471;0.10628400513202188;1.0939328969902777;10.000414753377923;0.8334156478299226;1.0970248249338515;1.0969561510445227;0.7619016871568091;0.1193289440178486;0.7710579485915564
60.807227;1.0910693673549405;0.8334412648477862;0.7638005446843146;0.1159722009501732;0.10628388107449455;1.0939353809349515;10.000397530935052;0.8334175539486889;1.097022786556634;1.096957997980449;0.7619027186244439;0.11932885896954801;0.7710568224679772
60.817227;1.0910697300392285;0.8334390387048276;0.7637990880088555;0.11597241402549899;0.10628377742783603;1.093937964688188;10.000379837024479;0.833419432806767;1.0970207743413218;1.096959783820594;0.7619036752690335;0.11932877391550367;0.7710557320537536
60.827227;1.0910700906512638;0.8334368314726714;0.7637976520713183;0.11597262723960908;0.10628369424769915;1.0939406401484755;10.000361715657398;0.8334212856918015;1.0970188000075756;1.09696150300731;0.7619045582835182;0.11932868985452252;0.7710546820880001
60.837227;1.0910704483076779;0.8334346452798594;0.7637962355441695;0.11597284023214594;0.10628363155061989;1.0939433989570224;10.00034320920809;0.8334231141780595;1.0970168752540803;1.0969631512383589;0.7619053700583175;0.11932860741946943;0.7710536774633897
60.847227;1.0910708028592313;0.8334324820649599;0.7637948362173089;0.11597305244387411;0.10628358910375939;1.09394623375443;10.00032434413578;0.8334249210232082;1.0970150113018964;1.0969647257182324;0.7619061146928744;0.11932852688647524;0.7710527235600523
60.857227;1.091071154550939;0.833430344639216;0.7637934507027049;0.11597326332838809;0.10628356635572067;1.0939491400486774;10.000305122811564;0.833426709513506;1.097013219320067;1.0969662253939276;0.7619067976745989;0.11932844828883672;0.7710518256071268
60.867227;1.091071503240352;0.8334282373856737;0.7637920744719633;0.11597347255772958;0.10628356252206973;1.0939521167131032;10.000285526762609;0.8334284825660118;1.097011510576243;1.096967651080392;0.7619074249026306;0.11932837154335064;0.7710509879976587
60.877227;1.0910718475332717;0.8334261669129845;0.7637907020234727;0.11597368017790197;0.1062835767413045;1.0939551647246757;10.000265522250356;0.8334302430943742;1.0970098957938692;1.0969690051148673;0.7619080013912382;0.1193282965578134;0.7710502138397791
60.887227;1.0910721843315445;0.8334241419305466;0.7637893272682252;0.11597388665908637;0.10628360828473615;1.0939582847903886;10.00024506150036;0.8334319940530928;1.0970083839554827;1.0969702906696241;0.7619085308745165;0.11932822323707674;0.771049504989061
60.897227;1.0910725093223927;0.8334221716156478;0.7637879437624779;0.11597409272183241;0.10628365661125079;1.093961475622657;10.000224078584502;0.8334337367240274;1.0970069814311598;1.0969715115473808;0.7619090165279616;0.11932815138459762;0.7710488622466594
60.907227;1.0910728179688853;0.8334202636042514;0.7637865448309903;0.11597429905347595;0.1062837212079523;1.0939647345070784;10.000202489751773;0.8334354694217853;1.0970056931182324;1.0969726728430524;0.7619094615485431;0.11932808063825945;0.7710482852293306
60.917227;1.0910731059327337;0.8334184231990039;0.7637851243851175;0.11597450624485195;0.10628380149423418;1.0939680584317473;10.000180205435875;0.8334371884809528;1.0970045242222741;1.096973781342452;0.7619098689883029;0.1193280104788605;0.7710477728900229
60.927227;1.091073368973668;0.8334166536960416;0.7637836780272756;0.11597471496499905;0.10628389682602284;1.0939714436064871;10.000157145734603;0.8334388904011023;1.0970034804715698;1.096974844764545;0.7619102415371848;0.11932794030309268;0.771047325205733
