time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.937227;1.0910736033898096;0.8334149566480216;0.7637822034502111;0.115974926041633;0.10628400638072515;1.093974884457023;10.000133246414675;0.833440573208559;1.0970025680744897;1.0969758702605912;0.7619105817246073;0.11932786956067662;0.771046944380622
60.947227;1.091073806418172;0.8334133317509684;0.7637807005430262;0.11597514034610076;0.1062841290041272;1.0939783736471909;10.000108450827677;0.8334422363837382;1.0970017942748007;1.096976863337094;0.7619108921768425;0.11932779778840785;0.77104663448961
60.957227;1.091073976045179;0.8334117772102086;0.7637791716177883;0.11597535866031579;0.10628426324600018;1.0939819029265876;10.000082694269109;0.8334438798965796;1.0970011667563189;1.0969778280020193;0.7619111755154357;0.11932772446409436;0.7710464002083681
60.967227;1.0910741110859123;0.8334102910227613;0.7637776211858329;0.11597558156796228;0.10628440750718035;1.0939854635008273;10.000055898534914;0.8334455030273129;1.0970006918917745;1.096978767442471;0.7619114340609683;0.11932764886731781;0.7710462454865573
60.977227;1.0910742108012645;0.8334088724725508;0.763776055174331;0.11597580932389345;0.10628456010075943;1.0939890451529373;10.000027983626692;0.8334471038498538;1.0970003739162013;1.0969796847795625;0.761911669871574;0.11932757007722972;0.7710461729193918
60.987227;1.0910742732766252;0.8334075227072246;0.7637744797710462;0.11597604179889434;0.10628471925848276;1.0939926357525736;9.999998879310619;0.8334486800820843;1.0970002152303353;1.0969805835000093;0.7619118852160478;0.11932748708757254;0.7710461839472736
60.997227;1.0910742946037046;0.8334062439456235;0.763772900406423;0.11597627857023718;0.10628488327264192;1.0939962221085027;9.99996852419417;0.833450230356137;1.0970002165656911;1.0969814665075985;0.761912083394989;0.1193273990097737;0.77104627931667
61.007227;1.0910742705086465;0.833405038138652;0.7637713217050329;0.11597651898191133;0.10628505071463734;1.0939997907655845;9.999936856245096;0.833451754465032;1.0970003768537138;1.0969823349342327;0.7619122695426865;0.11932730527440023;0.771046459176072
61.017227;1.0910741984440204;0.8334039059941507;0.7637697479951506;0.11597676209891987;0.10628522042842216;1.0940033287661022;9.999903806541672;0.8334532524894869;1.0970006936655061;1.096983188251799;0.7619124505731452;0.11932720567038023;0.7710467227699995
61.027227;1.0910740774536454;0.8334028466983415;0.7637681837060302;0.11597700679013238;0.10628539131450487;1.0940068246577945;9.999869306875224;0.8334547232536665;1.0970011648266067;1.0969840248640055;0.7619126341417609;0.11932710020400923;0.77104706833099
61.037227;1.091073906625955;0.833401858274392;0.7637666336515885;0.11597725200013204;0.10628556220252541;1.0940102685902022;9.999833305315729;0.8334561632664386;1.0970017898876931;1.0969848421543187;0.7619128272686551;0.11932698893408065;0.7710474931162724
61.047227;1.091073684851858;0.8334009382682925;0.7637651028573361;0.11597749697202477;0.10628573189045833;1.0940136518557426;9.99979577897189;0.8334575676481335;1.0970025694720613;1.0969856359078696;0.7619130356096859;0.11932687186021547;0.7710479935813987
61.057227;1.0910734121163268;0.8334000846150376;0.7637635959083402;0.1159777412806752;0.10628589923175696;1.0940169669819648;9.9997567418043;0.8334589319478434;1.0970035033820404;1.0969863999796041;0.7619132636603219;0.11932674886976716;0.7710485658854146
61.067227;1.0910730902409271;0.8333992961404558;0.7637621164506115;0.11597798473003536;0.1062860631867379;1.0940202079119805;9.999716242829447;0.8334602523845386;1.0970045893818454;1.0969871270773943;0.7619135146100704;0.11932661982183645;0.771049206049624
61.077227;1.0910727223273056;0.833398572056551;0.763760667158996;0.11597822720648891;0.10628622285676637;1.0940233698590773;9.999674354600868;0.8334615250867907;1.0970058230018578;1.0969878102768413;0.7619137898254407;0.1193264847130333;0.7710499098124153
61.087227;1.0910723123940775;0.833397910650883;0.7637592502422678;0.11597846851762032;0.1062863775906895;1.0940264489853653;9.999631164978512;0.8334627464797197;1.0970071986456291;1.0969884444615796;0.7619140895747911;0.11932634374962758;0.7710506729034872
61.097227;1.0910718655869587;0.8333973080896526;0.7637578681668638;0.1159787082240557;0.10628652708228475;1.0940294414257161;9.999586775757958;0.8334639143854004;1.097008711544638;1.0969890266316897;0.761914414430255;0.11932619729194911;0.771051491650819
61.107227;1.0910713872541964;0.8333967585458446;0.763756523966466;0.11597894563935318;0.10628667127807419;1.094032342228476;9.99954130131019;0.8334650282913698;1.097010358326276;1.0969895547861865;0.7619147657928654;0.1193260457032172;0.7710523634465714
61.117227;1.0910708812974723;0.8333962557474114;0.7637552215330701;0.11597918012226406;0.10628681021722787;1.0940351460355051;9.999494869600905;0.833466089070797;1.0970121351809214;1.0969900273072462;0.7619151459198014;0.11932588918657772;0.7710532866125809
61.127227;1.091070350108412;0.833395794493061;0.7637539661820857;0.11597941133853651;0.10628694397257793;1.094037848848085;9.99944762347372;0.8334670989249521;1.0970140358215605;1.0969904441129914;0.7619155577132135;0.1193257277305045;0.7710542598721521
61.137227;1.0910697954588047;0.833395370810744;0.7637527644879145;0.11597963917277028;0.10628707262065762;1.0940404483639026;9.999399714385667;0.8334680608541144;1.097016051390541;1.09699080769558;0.7619160036581459;0.11932556118507805;0.7710552819652063
61.147227;1.0910692184209956;0.8333949807472291;0.7637516230255841;0.11597986346051647;0.1062871962996483;1.0940429424869023;9.999351293102519;0.8334689772298955;1.0970181713719596;1.096991121981138;0.7619164846832747;0.11932538945533067;0.7710563512095694
61.157227;1.091068618854465;0.8333946190517174;0.7637505469034143;0.11598008386234515;0.10628731541683328;1.09404532761015;9.999302502984714;0.8334698489312069;1.0970203841537964;1.0969913908164257;0.7619170001991895;0.11932521265419488;0.7710574651663104
61.167227;1.0910679957364562;0.8333942787450228;0.7637495391827075;0.11598029994669425;0.10628743072762335;1.0940475984368143;9.999253480357737;0.8334706759279875;1.0970226774310752;1.0969916187268522;0.7619175486630397;0.1193250310523419;0.7710586207815574
61.177227;1.091067348436671;0.8333939511719667;0.7637486011927636;0.11598051129868979;0.10628754313325789;1.0940497489726413;9.999204358711784;0.8334714585402897;1.0970250381570503;1.0969918122930014;0.7619181275355625;0.11932484499724;0.7710598144739018
61.187227;1.0910666778382263;0.8333936264170556;0.7637477329028545;0.11598071755427614;0.10628765347178472;1.094051772681685;9.999155262849932;0.8334721981106511;1.0970274523360402;1.0969919797471348;0.7619187330888466;0.1193246549062824;0.7710610417591424
61.197227;1.0910659863526118;0.8333932946202949;0.763746933395836;0.11598091848284842;0.1062877625605709;1.0940536623337116;9.999106303440081;0.833472896160512;1.0970299066473703;1.096992129181826;0.7619193606648643;0.11932446121117483;0.7710622969641756
61.207227;1.0910652770113594;0.8333929470431659;0.7637462014442225;0.11598111408950214;0.10628787135638086;1.0940554106653992;9.999057588493002;0.8334735534292053;1.0970323913037283;1.0969922676464492;0.7619200049911578;0.11932426425851492;0.7710635739793278
61.217227;1.0910645522396196;0.833392575727262;0.7637455357734285;0.11598130451438059;0.10628798093684887;1.094057010710181;9.999009235478194;0.8334741699002919;1.0970349007128983;1.0969924029250642;0.7619206604066892;0.11932406423873446;0.7710648674908035
61.227227;1.0910638135147592;0.8333921731663239;0.7637449353254514;0.1159814898297347;0.10628809233356715;1.0940584551061996;9.998961366792317;0.8334747443891772;1.0970374319689584;1.0969925452575047;0.7619213210744988;0.11932386122951859;0.7710661729502624
61.237227;1.0910630621066022;0.8333917325157086;0.7637443992880852;0.11598167001900508;0.10628820647463001;1.09405973518293;9.998914094468914;0.8334752740935;1.0970399840134382;1.096992705695398;0.7619219811868652;0.11932365538063629;0.7710674856912073
61.247227;1.0910622992626555;0.8333912472154967;0.7637439263766048;0.11598184507523619;0.10628832421887136;1.0940608412186965;9.998867507485555;0.8334757552869032;1.097042557631333;1.0969928932057917;0.761922635286779;0.11932344705402849;0.771068800827622
61.257227;1.0910615252359857;0.833390710515343;0.7637435143728813;0.11598201504304985;0.10628844634664902;1.094061764188735;9.998821670516387;0.8334761838649004;1.097045155344134;1.0969931134880464;0.7619232780928723;0.11932323676907292;0.7710701139080091
61.267227;1.0910607381293844;0.8333901159202595;0.7637431605273088;0.11598218000836454;0.10628857356191199;1.0940624973632427;9.998776631628782;0.8334765550198281;1.0970477813649064;1.096993369273054;0.7619239040386178;0.11932302501641058;0.7710714214724568
61.277227;1.0910599335878988;0.8333894580998903;0.7637428618679621;0.11598234007161952;0.10628870649083591;1.094063036694835;9.998732433334196;0.8334768634811665;1.0970504409151136;1.096993661733146;0.7619245079650169;0.11932281211866692;0.7710727207338504
61.287227;1.0910591054670684;0.8333887330711073;0.7637426149532978;0.11598249533535186;0.10628884564929876;1.0940633809326157;9.998689121648574;0.8334771048463919;1.0970531383757467;1.0969939924044074;0.7619250865943665;0.11932259827904741;0.7710740082374541
61.297227;1.0910582466870717;0.8333879376955513;0.7637424157004574;0.11598264590604403;0.10628899148000798;1.094063532014892;9.998646743661025;0.8334772763707563;1.0970558765059;1.096994362816619;0.7619256393342559;0.1193223836831725;0.7710752791121438
61.307227;1.0910573496141298;0.8333870693714022;0.7637422600502515;0.11598279183714762;0.10628914436771628;1.0940634949127204;9.998605339836582;0.833477376617352;1.0970586578919104;1.0969947719847641;0.761926168059986;0.11932216847413372;0.7710765285406763
61.317227;1.0910564060060333;0.8333861259208251;0.7637421450426038;0.11598293300293241;0.10628930449938216;1.0940632771271996;9.998564946123043;0.8334774048644367;1.0970614856188787;1.0969952156308829;0.7619266761171486;0.11932195273821979;0.7710777538503679
61.327227;1.091055407159302;0.833385105901144;0.7637420690521793;0.11598306903830219;0.10628947175421782;1.0940628888394466;9.99852559907273;0.8334773603277611;1.0970643617141969;1.0969956873765134;0.7619271670589222;0.11932173661678089;0.7710789543419295
61.337227;1.0910543450626753;0.8333840095068584;0.7637420312590979;0.11598319945883206;0.10628964579149432;1.0940623430460201;9.99848733119671;0.8334772416500825;1.0970672858091686;1.096996179743524;0.7619276437781886;0.11932152039893434;0.7710801298080925
61.347227;1.0910532144191487;0.833382839129176;0.7637420312277782;0.11598332379890561;0.10628982619150096;1.094061654587325;9.998450161450911;0.8334770474926994;1.097070256065479;1.096996684788647;0.7619281077013802;0.11932130446110688;0.771081280579973
61.357227;1.0910520136612603;0.8333815993113433;0.7637420684172617;0.11598344155818743;0.10629001252214501;1.0940608387729858;9.998414090960468;0.8334767775783595;1.0970732720632521;1.096997194710493;0.7619285577229261;0.11932108910502097;0.7710824081960742
61.367227;1.0910507435298924;0.833380296887713;0.7637421414969485;0.11598355213694476;0.10629020436812993;1.0940599105642106;9.998379105647528;0.833476433389127;1.0970763371105547;1.0969977028437228;0.7619289904152131;0.11932087444444853;0.7710835145637152
61.377227;1.091049404852474;0.8333789413449505;0.7637422483933275;0.11598365490329474;0.10629040131310698;1.0940588842395602;9.998345181788144;0.8334760181978063;1.0970794575994152;1.0969982054531073;0.76192940185877;0.1193206604578614;0.7710846009369793
61.387227;1.0910479977746146;0.8333775442352342;0.7637423871917361;0.11598374921604986;0.10629060287394657;1.094057773570177;9.998312288493116;0.8334755363976035;1.0970826403618745;1.0969987029150507;0.7619297886088975;0.11932044719809323;0.7710856682751045
61.397227;1.0910465221662544;0.8333761174138806;0.7637425571282119;0.11598383449112261;0.10629080845756132;1.0940565922737355;9.998280383483918;0.833474992738778;1.0970858904886063;1.096999198159484;0.761930146899031;0.11932023494744272;0.7710867179979893
61.407227;1.091044978334713;0.8333746717235525;0.7637427590382866;0.11598391035534521;0.1062910173830139;1.0940553539974238;9.998249409929453;0.8334743915887566;1.0970892106192023;1.0969996933100987;0.7619304722816442;0.11932002418462005;0.7710877521767803
61.417227;1.091043368044294;0.8333732171296256;0.7637429945750096;0.11598397658468897;0.10629122896695192;1.0940540716396578;9.99821930504793;0.8334737362782991;1.0970926015444193;1.0970001878118698;0.7619307608087637;0.11931981553629119;0.7710887734481041
61.427227;1.0910416953495363;0.833371763448363;0.7637432649611402;0.11598403296748591;0.10629144262960674;1.0940527566974572;9.998190012138355;0.8334730290803334;1.097096062548063;1.0970006793555256;0.7619310097458508;0.11931960981810708;0.7710897849460857
61.437227;1.0910399667023116;0.8333703204018686;0.7637435709803582;0.11598407939355922;0.10629165798815314;1.0940514195937376;9.99816147686148;0.8334722716640803;1.0970995904344853;1.0970011658883025;0.7619312164819699;0.11931940802977192;0.771090790119727
61.447227;1.091038190360069;0.8333688969556845;0.7637439138777088;0.1159841159818561;0.1062918749027332;1.0940500705799157;9.998133631830584;0.8334714654856665;1.0971031793609765;1.0970016471671953;0.7619313769820074;0.11931921122121236;0.7710917926007715
61.457227;1.0910363755037455;0.833367500853834;0.7637442956781613;0.11598414311213791;0.10629209343472772;1.094048719813531;9.998106393525154;0.8334706119430371;1.0971068226550666;1.097002125790063;0.7619314854687348;0.1193190203234082;0.7710927960253476
61.467227;1.091034531784423;0.8333661388333587;0.7637447188930923;0.11598416145089747;0.1062923137457808;1.0940473767803218;9.998079676253761;0.8334697123186754;1.0971105144443312;1.0970026070875254;0.7619315355029946;0.11931883606259477;0.7710938034346674
61.477227;1.091032669134582;0.8333648172940613;0.7637451862068901;0.11598417192158791;0.10629253594603819;1.094046050217492;9.998053410207357;0.8334687673038361;1.0971142496192434;1.0970030981563192;0.7619315207873918;0.11931865899806048;0.7710948168118157
61.487227;1.0910307974104054;0.8333635423111065;0.7637457001102064;0.11598417555585065;0.10629275993760341;1.0940447481996476;9.99802755806668;0.8334677764338277;1.0971180231198447;1.097003607170351;0.7619314351316683;0.11931848964873036;0.7710958373794186
61.497227;1.091028926277282;0.8333623184492004;0.7637462628393034;0.11598417334261396;0.10629298544298793;1.0940434774764447;9.998002121524774;0.8334667386155382;1.097121829706824;1.0970041423244012;0.7619312730616078;0.11931832857291287;0.7710968663756879
61.507227;1.0910270649750669;0.8333611480350156;0.763746876775395;0.11598416616594998;0.10629321219382142;1.0940422426815304;9.99797712731515;0.8334656532709271;1.0971256640804234;1.0970047101152018;0.7619310309301823;0.1193181763183592;0.7710979055244642
61.517227;1.0910252217541532;0.8333600316961463;0.7637475444369561;0.11598415480219203;0.10629343999762107;1.0940410461916272;9.997952606071605;0.8334645208186996;1.0971295209965835;1.0970053137100035;0.7619307071603415;0.11931803332050012;0.7710989567301412
61.527227;1.0910234043124007;0.8333589689850428;0.7637482678513436;0.11598414002755633;0.10629366862439964;1.094039888296527;9.997928584713575;0.8334633431674083;1.097133395453407;1.097005952130752;0.7619303012285581;0.11931789980330681;0.7711000213169436
61.537227;1.091021621154582;0.8333579589109638;0.7637490478906122;0.11598412279690287;0.10629389770477587;1.0940387672680405;9.997905089471425;0.8334621242939518;1.0971372827220884;1.0970066216234957;0.7619298124231475;0.11931777573897309;0.7711010993593123
61.547227;1.0910198820582313;0.8333570007054485;0.7637498839058975;0.11598410424924831;0.10629412679343667;1.0940376788044228;9.997882149157636;0.8334608697706545;1.0971411775835207;1.097007318759527;0.7619292401230104;0.11931766091992765;0.7711021897999019
61.557227;1.0910181967503627;0.8333560939800925;0.7637507740916053;0.11598408552685394;0.1062943555732282;1.0940366157306933;9.997859801365543;0.8334595859282159;1.0971450726563372;1.0970080422340998;0.7619285850926301;0.11931755503433332;0.7711032914312642
61.567227;1.0910165728362284;0.8333552383044324;0.7637517162271439;0.11598406763805896;0.10629458403876617;1.0940355703944489;9.997838099895981;0.8334582798074243;1.0971489573528743;1.0970087916910387;0.7619278497377542;0.1193174577322207;0.7711044034604184
61.577227;1.0910150154460885;0.8333544335266467;0.7637527077291628;0.1159840514215034;0.10629481254342242;1.094034538026676;9.997817109247796;0.8334569591673004;1.0971528190452908;1.0970095646241003;0.7619270373287858;0.11931736877257737;0.7711055250256894
61.587227;1.09101352881346;0.833353680422742;0.7637537452796902;0.11598403753873882;0.10629504171055848;1.0940335165893964;9.997796882878253;0.8334556315240089;1.0971566453605364;1.0970103545802201;0.7619261516537584;0.11931728811398135;0.7711066543819032
61.597227;1.0910121173786749;0.8333529803859628;0.7637548246576785;0.11598402650425205;0.10629527233730615;1.0940325042799914;9.997777439755966;0.8334543026778816;1.0971604252840594;1.0970111525647683;0.7619251972552936;0.1193172158180802;0.7711077885969189
61.607227;1.091010786044286;0.8333523343648432;0.7637559406471991;0.11598401869565708;0.10629550538139941;1.0940314987725244;9.997758759259417;0.8334529761998672;1.0971641482712333;1.097011948756796;0.7619241794651711;0.11931715182846944;0.7711089241615486
61.617227;1.0910095403034024;0.8333517415431936;0.7637570875703198;0.11598401424132823;0.10629574191682534;1.0940304978466437;9.99774080109434;0.8334516547637629;1.0971678028125147;1.0970127326449897;0.7619231044593064;0.11931709576210098;0.7711100576112341
61.627227;1.0910083856323571;0.8333511982768707;0.7637582610546899;0.11598401289832629;0.1062959830012022;1.094029499746077;9.997723532194307;0.8334503422339177;1.0971713766874265;1.097013493604106;0.7619219795150056;0.11931704691346559;0.7711111851960392
61.637227;1.0910073259751136;0.8333506981555817;0.7637594595307731;0.11598401405687443;0.10629622958909878;1.0940285035332655;9.997706944276725;0.833449044486897;1.0971748588060284;1.097014222349252;0.7619208129943695;0.11931700450045679;0.7711123025333307
61.647227;1.091006362186697;0.8333502338576104;0.7637606838094636;0.11598401686038726;0.10629648258400991;1.0940275086924864;9.997691056852249;0.83344776863574;1.0971782400892311;1.0970149117407533;0.7619196140247044;0.11931696785335712;0.7711134050610526
61.657227;1.0910054916931966;0.8333498000470491;0.763761935848291;0.11598402039858653;0.10629674292083072;1.0940265142175611;9.99767590393996;0.8334465219352928;1.0971815123801032;1.097015556341856;0.7619183920133408;0.11931693635332255;0.7711144886134845
61.667227;1.0910047098890643;0.8333493948117006;0.7637632180494474;0.11598402384241459;0.10629701150566354;1.0940255194139503;9.997661516176562;0.8334453111563268;1.0971846674551824;1.0970161509913254;0.7619171565061833;0.11931690934162999;0.771115549533426
61.677227;1.0910040119152111;0.8333490191476874;0.7637645327211285;0.11598402644911161;0.10629728907932329;1.0940245251800704;9.99764790985053;0.833444142567136;1.0971876973480126;1.0970166898347449;0.7619159174460955;0.11931688618676906;0.7711165843503498
61.687227;1.0910033933026908;0.833348676381641;0.7637658813895919;0.11598402753022707;0.10629757618990576;1.09402353291171;9.997635085652078;0.8334430224886402;1.0971905945484355;1.0970171674826625;0.7619146849485691;0.11931686638942123;0.771117589358405
61.697227;1.091002849520395;0.8333483720598316;0.7637672641668186;0.11598402641895728;0.10629787321123685;1.094022542108737;9.99762303755205;0.8334419577559078;1.0971933515481993;1.097017581320903;0.7619134687471301;0.11931684957610966;0.7711185604228452
61.707227;1.0910023755417406;0.8333481136469588;0.763768679441132;0.11598402245826804;0.10629818027316945;1.094021549846614;9.997611765813977;0.8334409555010958;1.0971959607652932;1.0970179323808276;0.7619122778347235;0.11931683536219995;0.7711194929077964
61.717227;1.0910019667262798;0.8333479096441766;0.7637701239705595;0.11598401504060277;0.10629849722698637;1.094020552942845;9.997601284949992;0.833440022763571;1.0971984149788814;1.0970182240865922;0.761911120086296;0.11931682322930504;0.7711203815112838
61.727227;1.0910016205566178;0.8333477683368097;0.7637715931686225;0.11598400362568691;0.10629882376025067;1.0940195499781353;9.997591620433115;0.833439166368923;1.0972007079412205;1.0970184610203761;0.7619100020650937;0.11931681251280993;0.7711212207916053
61.737227;1.091001336734537;0.8333476968591718;0.763773081685223;0.11598398768250723;0.1062991595169154;1.0940185405026202;9.997582801753499;0.8334383923253796;1.097202834532674;1.0970186488082208;0.7619089294278674;0.11931680239340203;0.7711220069905986
61.747227;1.091001115027597;0.8333477009238298;0.7637745842027404;0.11598396665763828;0.1062995041789999;1.0940175229966218;9.997574865524284;0.8334377045747761;1.097204789710317;1.0970187932403281;0.7619079075248029;0.119316791893736;0.7711227392030074
61.757227;1.0910009537348497;0.83334778483513;0.763776095643534;0.11598394009861512;0.10629985757527206;1.0940164942878317;9.997567860533405;0.8334371045055462;1.0972065677677485;1.0970188990478906;0.7619069413408962;0.11931677998816108;0.7711234179870401
61.767227;1.0910008505190696;0.8333479511890131;0.7637776109511702;0.11598390781206769;0.10630021964039532;1.0940154502983994;9.997561844956696;0.833436591787243;1.0972081633892832;1.0970189703101514;0.7619060348616977;0.11931676577655492;0.7711240432749902
61.777227;1.0910008038472334;0.8333482006037543;0.763779125445323;0.1159838698281551;0.10630059020433176;1.0940143874936814;9.997556884482801;0.8334361653697624;1.0972095724185984;1.0970190108848148;0.7619051906331453;0.11931674863041061;0.7711246144048679
61.787227;1.0910008131380273;0.8333485324858223;0.7637806353403028;0.1159838262005315;0.10630096889941974;1.0940133048555676;9.997553046149918;0.833435824004542;1.0972107906436865;1.0970190236798603;0.7619044096819322;0.1193167282457348;0.7711251312811704
61.797227;1.091000877652093;0.833348946266911;0.7637821374656848;0.11598377684136897;0.10630135520145736;1.0940122041225662;9.997550380180627;0.8334355669061292;1.0972118129648871;1.097019010054316;0.7619036916312131;0.11931670454904461;0.7711255942907623
61.807227;1.0910009953436084;0.8333494418434483;0.7637836286711251;0.11598372155704353;0.10630174847944204;1.0940110875811673;9.997548905000563;0.8334353944093514;1.0972126350241191;1.0970189700272492;0.7619030350752422;0.11931667760237867;0.7711260036731861
61.817227;1.0910011630176057;0.833350019609699;0.7637851056882203;0.11598366027413057;0.10630214809914681;1.0940099567080943;9.997548604254224;0.8334353075856741;1.0972132555793046;1.0970189033024698;0.7619024384845062;0.1193166476580481;0.7711263595907809
61.827227;1.0910013773887552;0.8333506800648575;0.7637865650249404;0.11598359323275594;0.10630255353237768;1.0940088125018637;9.997549433477896;0.8334353071483487;1.0972136770587677;1.0970188098131715;0.7619019009957438;0.11931661520245693;0.7711266623713965
61.837227;1.0910016349479348;0.8333514227288867;0.7637880030610666;0.11598352098024617;0.10630296434695424;1.0940076555239397;9.997551333535984;0.8334353926987864;1.0972139036723998;1.0970186886343003;0.7619014220980985;0.11931658085957692;0.7711269126875507
61.847227;1.0910019310869197;0.8333522462662808;0.7637894169201334;0.11598344422251583;0.10630338012034933;1.0940064855311271;9.99755423823647;0.8334355623089632;1.097213938673352;1.0970185368406926;0.7619010013135694;0.1193165452716189;0.7711271116516237
61.857227;1.0910022606775418;0.8333531502041263;0.7637908048045647;0.11598336371409985;0.10630380039146291;1.0940053009905493;9.997558070353454;0.8334358122742774;1.0972137829013555;1.0970183498150365;0.7619006388762718;0.11931650901153877;0.7711272602305839
61.867227;1.091002619263097;0.8333541355598775;0.763792165142874;0.11598328028341451;0.1063042246248695;1.0940040991436253;9.997562741177509;0.83343613749428;1.0972134353113967;1.0970181222765218;0.7619003359363378;0.11931647252606002;0.7711273583107725
61.877227;1.0910030036774208;0.8333552036124883;0.7637934959134675;0.1159831949271967;0.10630465216429343;1.0940028774632202;9.997568159102032;0.8334365324509293;1.0972128950532944;1.097017848674491;0.7619000935543034;0.11931643615401115;0.7711274043406791
61.887227;1.0910034123527446;0.8333563546203109;0.7637947944745783;0.1159831088497242;0.10630508229384088;1.0940016346168013;9.997574236689795;0.8334369920893918;1.0972121638612358;1.0970175227279055;0.761899912131264;0.11931640014574645;0.7711273956107485
61.897227;1.091003844867655;0.8333575872572732;0.7637960572852447;0.11598302335018669;0.10630551438177065;1.094000369836324;9.99758089748232;0.8334375123991682;1.097211246979458;1.0970171375034121;0.7618997920613068;0.1193163646511631;0.7711273290453612
61.907227;1.0910043009080546;0.8333588984206367;0.763797279925229;0.11598293962037569;0.10630594793716029;1.0939990829981152;9.997588081414316;0.8334380904532485;1.097210152398421;1.097016686576659;0.7618997343138226;0.11931632979538939;0.7711272025134487
61.917227;1.0910047792088633;0.8333602831109668;0.7637984577214917;0.11598285864526654;0.10630638255754571;1.0939977759429393;9.997595739779761;0.8334387233382915;1.0972088896764254;1.0970161650576769;0.7618997401101508;0.11931629576517012;0.7711270160542515
61.927227;1.0910052770521859;0.8333617344539846;0.7637995860839016;0.11598278125270561;0.1063068178054952;1.0939964525981976;9.9976038277712;0.8334394070910962;1.097207468585851;1.0970155697279786;0.7618998103521162;0.11931626274559734;0.7711267722995415
61.937227;1.0910057911193545;0.8333632442998704;0.7638006606559725;0.11598270815357903;0.1063072530581112;1.093995117050712;9.997612309137216;0.8334401372834022;1.0972058977700947;1.097014898352827;0.7618999456534068;0.11931623085146013;0.7711264759408388
61.947227;1.091006318322535;0.8333648040725685;0.7638016783469701;0.1159826398937521;0.10630768750016059;1.093993771488864;9.997621171453023;0.8334409099490468;1.0972041844643288;1.097014148880299;0.7619001468106231;0.11931620024464704;0.7711261323802838
61.957227;1.0910068552986745;0.8333664052463398;0.7638026381596951;0.11598257689789604;0.10630812027462778;1.093992416092909;9.997630437452408;0.8334417210145127;1.0972023348342046;1.097013319238788;0.7619004148891805;0.1193161713632834;0.771125746256263
61.967227;1.0910073981804322;0.8333680400002331;0.7638035402590717;0.1159825196752922;0.10630855051258127;1.0939910505431627;9.997640163127357;0.8334425654127748;1.0972003539166646;1.0970124080238925;0.7619007508259924;0.11931614505918156;0.7711253208429917
61.977227;1.091007943345789;0.8333697022224266;0.7638043843081307;0.11598246897223904;0.10630897721737755;1.0939896751132612;9.997650425093749;0.8334434375254625;1.097198245768484;1.0970114161007816;0.7619011551378497;0.11931612249772153;0.7711248584526896
61.987227;1.091008487731047;0.8333713870841039;0.7638051685986412;0.11598242575694787;0.10630939928330699;1.0939882908585994;9.997661304462358;0.8334443322467976;1.0971960145666715;1.0970103478716;0.761901627906391;0.11931610489804814;0.7711243608525298
61.997227;1.0910090286009848;0.8333730891783531;0.7638058900390742;0.1159823910403346;0.10630981565958614;1.0939868995868418;9.99767287198985;0.833445245081081;1.0971936665579;1.0970092113686791;0.7619021689879704;0.11931609339530261;0.7711238289037023
62.007227;1.0910095637981956;0.8333748021744449;0.7638065446194862;0.11598236567042351;0.10631022546056797;1.0939855030871044;9.9976851751414;0.8334461713673158;1.0971912117501899;1.0970080174841224;0.7619027785737099;0.11931608909868649;0.7711232628013157
62.017227;1.0910100925481958;0.8333765199022648;0.7638071282041141;0.115982350345706;0.10631062797932775;1.0939841018358312;9.997698231389945;0.8334471061022926;1.0971886632811543;1.0970067782027673;0.761903457825956;0.1193160930872129;0.7711226641682871
62.027227;1.0910106161038047;0.8333782362232951;0.7638076371431369;0.11598234571538532;0.10631102266902677;1.0939826949199989;9.997712032745921;0.8334480445691503;1.0971860348705;1.0970055051988896;0.761904208812778;0.11931610626128364;0.7711220378102086
62.037227;1.0910111376441176;0.8333799440482214;0.7638080686041926;0.1159823523237547;0.106311409154199;1.0939812809498592;9.99772655700269;0.8334489825654314;1.097183339762855;1.097004211041938;0.7619050333135777;0.11931612930239413;0.771121390859917
62.047227;1.0910116616017713;0.8333816351401256;0.7638084216016278;0.11598237048242173;0.10631178727329661;1.0939798586855902;9.99774177472349;0.8334499162391991;1.0971805917306288;1.0970029109575183;0.7619059315013995;0.11931616280992115;0.7711207302612239
62.057227;1.0910121929874375;0.833383300875109;0.7638086978671105;0.11598240021885343;0.10631215705526624;1.0939784276618183;9.997757647412433;0.8334508421592649;1.0971778054291472;1.097001621436831;0.7619069017162035;0.11931620736132464;0.7711200608506158
62.067227;1.0910127369866351;0.8333849334965354;0.7638089005506958;0.11598244137386463;0.10631251862816922;1.0939769886291855;9.997774128446082;0.833451757246696;1.0971749955337273;1.0970003575788367;0.7619079409847542;0.11931626338903897;0.7711193852273895
62.077227;1.091013299369469;0.8333865268545543;0.7638090321243778;0.11598249374966002;0.10631287215430073;1.0939755428783338;9.997791171845437;0.8334526586520632;1.0971721757114217;1.0969991323406425;0.7619090454649059;0.11931633106466306;0.7711187046319262
62.087227;1.091013887370732;0.8333880759313559;0.763809093988998;0.11598255712980252;0.10631321775305698;1.0939740909431432;9.997808735152466;0.8334535436219465;1.0971693570171963;1.0969979562169199;0.761910210361307;0.11931641031065966;0.7711180193617632
62.097227;1.0910145091101116;0.8333895759587483;0.7638090872853037;0.11598263120814548;0.10631355540927893;1.093972632193063;9.997826778824024;0.833454409001294;1.0971665460776046;1.0969968365504488;0.7619114295706355;0.11931650088806825;0.7711173289538443
62.107227;1.0910151719834311;0.8333910218585115;0.763809013623968;0.11598271554376871;0.10631388498634377;1.093971165639637;9.997845275226997;0.8334552510370465;1.0971637458003143;1.09699577849924;0.7619126958694845;0.1193166025318939;0.7711166330472073
62.117227;1.0910158825975318;0.8333924079059758;0.7638088757328626;0.11598280958601578;0.1063142063143096;1.0939696904919518;9.99786422003451;0.8334560657535951;1.097160958719405;1.0969947873028574;0.7619140015476423;0.11931671503328702;0.7711159323236432
62.127227;1.0910166481030787;0.8333937280061707;0.7638086777610225;0.1159829127243195;0.10631451922152033;1.0939682054818831;9.99788363526844;0.8334568493907971;1.097158188807698;1.0969938695019756;0.7619153389900695;0.1193168381777586;0.7711152286648535
62.137227;1.0910174765723915;0.8333949764299321;0.7638084247578362;0.11598302426488245;0.10631482351390104;1.0939667079750086;9.997903565554447;0.8334575987030216;1.0971554405564075;1.0969930326839135;0.7619167011155082;0.11931697170922365;0.771114524659863
62.147227;1.0910183758086784;0.8333961482297528;0.7638081217530651;0.11598314341037493;0.10631511899312959;1.0939651941238733;9.997924074584958;0.8334583106280374;1.0971527181587648;1.0969922845132247;0.7619180813394594;0.11931711545121058;0.7711138231233415
62.157227;1.0910193524659269;0.8333972397506181;0.7638077731732991;0.11598326937183508;0.10631540549656812;1.0939636597671258;9.997945242411445;0.8334589813915398;1.0971500250181137;1.0969916315375154;0.7619194732665857;0.11931726940968446;0.7711131272324773
62.167227;1.091020412400486;0.8333982496579967;0.7638073828124191;0.11598340150429519;0.10631568285178931;1.0939621013833323;9.997967156081836;0.8334596063166212;1.0971473628590358;1.0969910785187234;0.7619208708648859;0.11931743365962197;0.7711124407858498
62.177227;1.0910215614469951;0.8333991797787621;0.7638069538497183;0.11598353934987936;0.10631595077930779;1.0939605168283064;9.997989894885139;0.8334601806315152;1.0971447316669583;1.09699062841073;0.761922268456595;0.11931760814041642;0.7711117676352391
62.187227;1.0910228061794742;0.8334000346883569;0.7638064886198198;0.11598368265172951;0.10631620891713676;1.0939589051131782;9.998013520786946;0.8334607002846669;1.0971421301264703;1.0969902826838087;0.7619236600140351;0.11931779259908286;0.7711111109895714
62.197227;1.0910241537504022;0.8334008199761042;0.763805988681438;0.11598383134556228;0.1063164569052926;1.0939572655420646;9.998038077877581;0.8334611626386045;1.0971395561182022;1.0969900423073111;0.7619250390426996;0.11931798661992143;0.7711104736765465
62.207227;1.0910256101948306;0.8334015405019196;0.7638054554419322;0.11598398551274618;0.10631669429534202;1.0939555979871385;9.998063597826924;0.8334615676180653;1.0971370077817189;1.0969899088423722;0.7619263988882623;0.11931818959145295;0.7711098585093866
62.217227;1.0910271782554248;0.8334021996169962;0.7638048909103665;0.11598414532630039;0.10631692041508548;1.0939539042946849;9.998090109799291;0.8334619189080629;1.097134484366837;1.096989884356035;0.7619277324424042;0.11931840067931994;0.7711092679655815
62.227227;1.0910288563706434;0.8334027996071453;0.7638042980652995;0.11598431097034138;0.10631713444742888;1.0939521890120227;9.998117649127312;0.8334622240411806;1.0971319863276348;1.0969899700783372;0.761929032541279;0.11931861883149879;0.7711087038173133
62.237227;1.0910306401406165;0.8334033429196342;0.7638036808046667;0.11598448259353383;0.10631733560628813;1.0939504584930262;9.998146253723517;0.8334624930261384;1.0971295146792996;1.096990165677042;0.7619302936283896;0.11931884273534188;0.7711081668686384
62.247227;1.0910325253607844;0.8334038325772415;0.7638030440031357;0.11598466033485565;0.1063175232162535;1.0939487190616581;9.998175952305116;0.8334627367710397;1.09712706996184;1.0969904702145414;0.7619315125413443;0.11931907084166478;0.771107656558893
62.257227;1.0910345099917147;0.8334042712854937;0.7638023937091202;0.1159848443353344;0.10631769671041741;1.0939469761490732;9.998206760919775;0.8334629663656313;1.0971246520710631;1.0969908822749772;0.7619326871610893;0.11931930154252914;0.7711071708996418
62.267227;1.0910365942362041;0.833404661025189;0.7638017367595036;0.11598503469895721;0.10631785565506846;1.093945234986886;9.99823868862953;0.8334631926783439;1.0971222614339884;1.096991398628858;0.7619338146088753;0.11931953332917065;0.7711067072154456
62.277227;1.0910387796183105;0.8334050036064167;0.763801079753323;0.11598523137058118;0.10631799979174822;1.0939435014530794;9.998271742622121;0.8334634262858553;1.0971198999761065;1.0969920145863012;0.7619348910021035;0.1193197648246526;0.771106262998158
62.287227;1.091041067748425;0.8334053003255085;0.7638004284491314;0.11598543399365605;0.10631812893723634;1.0939417826880973;9.998305933581658;0.8334636777014245;1.0971175704695106;1.0969927251593543;0.7619359120363393;0.11931999477301587;0.7711058357217535
62.297227;1.0910434598440464;0.8334055511645998;0.763799787920318;0.11598564198312616;0.10631824283764983;1.0939400874401055;9.998341282723187;0.8334639564028339;1.0971152754642395;1.0969935243345865;0.7619368731350284;0.11932022205659035;0.7711054219823639
62.307227;1.091045957579979;0.8334057560319885;0.7637991625215547;0.11598585480769956;0.10631834124289107;1.0939384254145426;9.998377817595864;0.833464269200429;1.0971130172596835;1.0969944052485765;0.7619377697186629;0.1193204456812404;0.7711050170709476
62.317227;1.091048563335874;0.8334059171298551;0.7637985558453214;0.11598607209484572;0.1063184240810081;1.093936805895182;9.99841555653251;0.8334646197632082;1.0971107981645016;1.0969953628755977;0.7619385977977883;0.1193206646838497;0.7711046149480306
62.327227;1.091051278099189;0.8334060390266077;0.7637979717479932;0.11598629337641272;0.10631849150009808;1.0939352370471465;9.9984545081713;0.8334650090276821;1.0971086202297857;1.0969963949556318;0.7619393546781933;0.11932087804943445;0.77110420826788
62.337227;1.0910540988658397;0.8334061260783805;0.7637974153047918;0.11598651785666869;0.106318543882786;1.0939337267975824;9.998494690435816;0.8334654361773401;1.0971064848358651;1.0969974999051435;0.7619400397905349;0.11932108470751439;0.7711037885928363
62.347227;1.091057018433558;0.8334061801793872;0.763796892337855;0.11598674451099295;0.10631858191672224;1.0939322836310448;9.998536140082571;0.8334659003035862;1.0971043924315784;1.0969986754696026;0.7619406546501828;0.11932128366942828;0.77110334679953
62.357227;1.0910600274475093;0.8334062005228048;0.7637964089511831;0.11598697230717185;0.1063186065596944;1.0939309154151609;9.998578900657751;0.8334664017171443;1.0971023422030337;1.0969999191226014;0.7619412016817582;0.11932147422927612;0.7711028737785991
62.367227;1.09106311668311;0.8334061844175477;0.7637959717858908;0.11598720029400016;0.10631861882055293;1.0939296278732988;9.998623006355638;0.8334669423318434;1.0971003317479764;1.0970012282175101;0.7619416836872258;0.11932165591002637;0.7711023615156737
62.377227;1.091066278478966;0.8334061284879521;0.7637955877227495;0.11598742755896622;0.10631861950095504;1.0939284244695373;9.998668473640176;0.8334675251823649;1.0970983574387343;1.0970025993768249;0.7619421046384081;0.119321828190633;0.7711018038418261
62.387227;1.0910695067783434;0.833406030150614;0.7637952631578803;0.11598765318788232;0.10631860908020702;1.0939273069656499;9.99871529982798;0.83346815296366;1.0970964157960759;1.0970040280721263;0.761942470244365;0.11932199041273331;0.7711011964254498
62.397227;1.0910727952606096;0.8334058885518902;0.7637950039284522;0.11598787629062926;0.10631858781280999;1.0939262761043567;9.99876346845831;0.8334688265836901;1.0970945049373693;1.0970055090176438;0.761942787571231;0.11932214189315052;0.7711005363689037
62.407227;1.091076135178211;0.833405704617694;0.7637948152955162;0.11598809606012829;0.106318555933109;1.0939253318449078;9.998812953961204;0.8334695449382454;1.0970926249806292;1.0970070367019074;0.7619430643179745;0.1193222819907377;0.7710998216916759
62.417227;1.0910795153235306;0.8334054805218877;0.7637947012204986;0.11598831180324488;0.10631851372723185;1.0939244728747608;9.998863728487331;0.8334703056988325;1.097090777644236;1.0970086052441461;0.7619433078976501;0.1193224100313618;0.7710990513728966
62.427227;1.0910829237007782;0.8334052189663109;0.7637946641654313;0.11598852289832455;0.1063184614165251;1.0939236971867223;9.998915778239782;0.83347110639535;1.0970889657990486;1.0970102084168183;0.7619435246370886;0.11932252522527016;0.7710982264938447
62.437227;1.0910863496149643;0.833404922801447;0.7637947057522305;0.11598872877697626;0.10631839908941068;1.093923003804128;9.998969109365671;0.8334719451570797;1.0970871931904402;1.0970118406049798;0.7619437197188025;0.11932262676058913;0.7710973512925976
62.447227;1.0910897850995205;0.8334045949806645;0.763794826682219;0.1159889289939286;0.10631832682550206;1.0939223929655277;9.999023732012816;0.8334728208522659;1.0970854638140917;1.0970134974143657;0.7619438977073241;0.11932271394308927;0.7710964328389242
62.457227;1.0910932248247422;0.8334042385416371;0.7637950259341272;0.11598912324674258;0.10631824484497956;1.0939218646084063;9.99907963955251;0.8334737327745586;1.0970837809810516;1.097015175151847;0.7619440633316363;0.11932278615986384;0.771095479940579
62.467227;1.0910966653017853;0.8334038566043653;0.7637953005903276;0.11598931128353407;0.10631815345888727;1.0939214180739723;9.999136797142308;0.8334746800446995;1.097082147223637;1.0970168704748284;0.7619442218881012;0.11932284276164871;0.771094502069862
62.477227;1.0911001043606638;0.8334034527396244;0.7637956465734752;0.11598949282074883;0.10631805287932158;1.093921053903227;9.999195143516008;0.8334756616455181;1.0970805644694006;1.0970185802343837;0.7619443784359331;0.11932288304416999;0.7710935082800818
62.487227;1.0911035413148324;0.8334030319078548;0.7637960597299099;0.11598966757484855;0.10631794315448047;1.093920775191284;9.999254599751312;0.833476677311726;1.097079033675149;1.097020300312727;0.761944536827102;0.11932290633394661;0.7710925063760075
62.497227;1.0911069772263975;0.8334026009708347;0.7637965366324612;0.11598983535411722;0.10631782432287674;1.0939205867472743;9.999315075592683;0.8334777278133981;1.0970775552836471;1.0970220247177815;0.7619447000542368;0.11932291208127899;0.7710915028522094
62.507227;1.0911104139240049;0.8334021678112016;0.7637970746282718;0.11598999606912923;0.1063176965667911;1.0939204931761937;9.99937647455779;0.8334788140568395;1.0970761303041874;1.0970237463046022;0.7619448710404674;0.11932289989296059;0.7710905038332299
62.517227;1.09111385202928;0.8334017399170542;0.7637976709694319;0.11599014965064837;0.10631756009416461;1.0939204980590718;9.999438696596897;0.8334799357288966;1.0970747603180644;1.0970254576925662;0.7619450525035142;0.11932286951701596;0.771089516223729
62.527227;1.0911172895007542;0.8334013236380233;0.7637983219482616;0.11599029596655816;0.10631741487068737;1.0939206045467917;9.999501636572809;0.8334810905277295;1.097073446872022;1.0970271517341232;0.761945246482617;0.11932282077446009;0.7710885476188111
62.537227;1.09112072117429;0.8334009241797133;0.7637990231517783;0.11599043476726736;0.106317260566502;1.0939208152112583;9.999565186807697;0.8334822745011248;1.0970721914040467;1.0970288221146853;0.7619454545636516;0.11932275342005393;0.7710876050868561
62.547227;1.0911241391791078;0.8334005459694244;0.7637997701191643;0.11599056569634385;0.10631709674422304;1.0939211307582366;9.999629243871262;0.8334834829608531;1.0970709955364046;1.0970304635553145;0.76194567850536;0.11932266703574493;0.7710866946427647
62.557227;1.0911275342452085;0.833400192977961;0.7638005584944852;0.11599068838369934;0.10631692304062428;1.093921549494577;9.999693709594837;0.8334847116110288;1.0970698611963283;1.0970320716621933;0.7619459206833472;0.11932256106772791;0.7710858220846514
62.567227;1.0911308968925213;0.8333998683366125;0.7638013841984521;0.1159908025583371;0.10631673921675291;1.0939220678368515;9.999758480416679;0.833485957651891;1.097068790643774;1.0970336426821874;0.7619461841576158;0.11932243496137247;0.7710849935898587
62.577227;1.0911342180648105;0.8333995733687245;0.7638022437847254;0.11599090807873635;0.10631654516205549;1.093922681035797;9.99982343771404;0.8334872200668325;1.0970677867823704;1.0970351728213834;0.7619464723449935;0.11932228826385297;0.7710842150742222
62.587227;1.0911374899659203;0.8333993076856415;0.7638031346614286;0.11599100476553385;0.10631634096623153;1.0939233838623856;9.999888455988264;0.8334884984818925;1.0970668534446018;1.0970366579371948;0.7619467887638899;0.11932212067382983;0.7710834911649082
62.597227;1.091140706195803;0.833399070610554;0.7638040554022352;0.11599109220863488;0.10631612696065738;1.0939241711477596;9.999953415394907;0.833489791351335;1.097065995505643;1.0970380943365186;0.7619471369029991;0.11932193211293249;0.77108282475529
62.607227;1.091143860155715;0.8333988619040649;0.7638050060206798;0.11599116985524724;0.1063159036191835;1.0939250380206518;10.000018201706338;0.8334910953089888;1.097065218824089;1.097039479644473;0.7619475199269863;0.11932172274288723;0.7710822177044362
62.617227;1.0911469438202066;0.8333986816172666;0.763805987752001;0.11599123724363858;0.1063156714556951;1.0939259799856473;10.000082699420883;0.8334924060771584;1.0970645297889683;1.097040812782404;0.7619479407055364;0.11932149286555105;0.7710816720795332
62.627227;1.0911499484245415;0.8333985302222359;0.7638070026779878;0.11599129414400616;0.10631543102228105;1.0939269934649383;10.0001467866324;0.8334937190870394;1.0970639352158833;1.0970420934948824;0.7619484018870897;0.11932124283462653;0.7710811906014539
62.637227;1.0911528649354787;0.8333984081186571;0.7638080539716463;0.11599134065745119;0.10631518293532653;1.0939280767329589;10.000210336762104;0.8334950288957522;1.097063442806718;1.0970433218468665;0.7619489051149019;0.11932097301955548;0.7710807764540646
62.647227;1.0911556835870364;0.8333983138108743;0.7638091463599334;0.11599137724142554;0.10631492787272842;1.0939292296906897;10.000273222989728;0.8334963289792099;1.097063060754735;1.097044497825016;0.7619494503307322;0.11932068381104186;0.7710804330930735
62.657227;1.0911583940257699;0.8333982423254677;0.7638102857218124;0.11599140458200043;0.10631466656310659;1.0939304521848647;10.00033532065808;0.8334976126430077;1.0970627960834989;1.09704562138033;0.761950036504973;0.119320375686495;0.7710801636097736
62.667227;1.091160985937215;0.8333981852569344;0.7638114782962995;0.1159914234727078;0.10631439982840923;1.0939317432676043;10.00039651263092;0.8334988740307635;1.0970626537296457;1.0970466927246507;0.7619506629779328;0.11932004924863177;0.7710799697310928
62.677227;1.0911634500793503;0.8333981321340882;0.7638127304698192;0.11599143477848618;0.1063141286688078;1.0939331019774166;10.000456692023969;0.8335001088148224;1.0970626378636763;1.097047712487319;0.7619513300503941;0.11931970519753636;0.7710798512459197
62.687227;1.0911657796449767;0.8333980725560609;0.7638140488028919;0.115991439379568;0.10631385427053656;1.093934527240023;10.0005157539769;0.833501314369225;1.0970627533599135;1.0970486818612748;0.7619520389194469;0.1193193442570557;0.7710798056437217
62.697227;1.0911679703533723;0.8333979983344759;0.763815439483239;0.11599143809822966;0.10631357788029082;1.0939360166116059;10.000573586710711;0.8335024891551239;1.097063004728652;1.0970496032098958;0.7619527913116445;0.11931896708213736;0.7710798277520727
62.707227;1.0911700195141665;0.8333979041773459;0.7638169071460268;0.11599143163932905;0.10631330066685091;1.093937565759631;10.000630070683522;0.8335036316125116;1.097063394278831;1.0970504807658952;0.7619535889714179;0.11931857429774981;0.771079910280823
62.717227;1.0911719260288075;0.8333977869104569;0.7638184542325014;0.1159914205616937;0.10631302367616748;1.093939168557717;10.00068508303905;0.833504739041792;1.0970639222842333;1.0970513201748306;0.7619544333720485;0.11931816672640219;0.7710800451672368
62.727227;1.0911736909241636;0.8333976445420925;0.7638200818901917;0.1159914053480988;0.10631274781996733;1.0939408161035795;10.000738506037473;0.8335058073651006;1.097064587769219;1.0970521270763265;0.7619553252145416;0.1193177455064248;0.7710802243619562
62.737227;1.0911753171973853;0.8333974757163894;0.7638217910850432;0.11599138653321128;0.10631247385245743;1.093942494884974;10.000790236629141;0.8335068324253819;1.0970653882842427;1.0970529063785013;0.7619562635044386;0.11931731187696235;0.7710804396078619
62.747227;1.0911768096454788;0.8333972796600502;0.7638235821108164;0.11599136475369262;0.10631220236990259;1.093944186657398;10.000840190772367;0.8335078116481964;1.097066319684739;1.0970536629655394;0.7619572451685207;0.11931686691460894;0.7710806815115565
62.757227;1.091178174371253;0.8333970563511173;0.7638254535629238;0.11599134067403344;0.10631193385624538;1.0939458714047452;10.000888303380107;0.8335087442337227;1.0970673765850314;1.0970544029425164;0.7619582655480949;0.11931641153742027;0.7710809387886267
62.767227;1.0911794169150297;0.8333968064372788;0.7638274025975901;0.11599131484247971;0.10631166872983254;1.0939475308660769;10.000934532603011;0.8335096302691847;1.097068553173817;1.0970551339890884;0.7619593191238239;0.11931594667118149;0.7710811990976828
62.777227;1.091180540387556;0.8333965310832026;0.7638294259726334;0.11599128756110665;0.10631140728170449;1.0939491495980822;10.000978865067369;0.8335104704237414;1.097069844556912;1.0970558644115245;0.7619604000419052;0.11931547331118655;0.7710814510119182
62.787227;1.091181545812303;0.8333962318147312;0.7638315204967878;0.11599125887008116;0.10631114955633432;1.0939507145541705;10.001021311959187;0.8335112662043292;1.0970712481007394;1.0970566019132346;0.7619615023773672;0.11931499245210972;0.7710816849071442
62.797227;1.0911824346122694;0.8333959096963642;0.7638336826704935;0.11599122864125734;0.1063108954054866;1.0939522150172538;10.001061901308448;0.8335120199188903;1.0970727630631687;1.0970573533643517;0.76196261990096;0.11931450507181267;0.7710818925989067
