time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.807227;1.0911832103694608;0.8333955639560912;0.7638359082615912;0.11599119666078914;0.10631064466262119;1.0939536421784222;10.001100672326457;0.8335127344603009;1.0970743892296821;1.0970581251258698;0.7619637455067801;0.11931401218212935;0.7710820674805627
62.817227;1.0911838777420582;0.833395191604345;0.763838191882347;0.11599116269575949;0.1063103971184485;1.09395498811323;10.001137665345224;0.8335134131321017;1.0970761268371625;1.0970589222879261;0.7619648713035652;0.119313514858661;0.7710822049378394
62.827227;1.0911844401991384;0.8333947883511682;0.7638405262077682;0.11599112660223056;0.1063101523452835;1.093956245258958;10.001172906536741;0.8335140592319303;1.0970779764029785;1.0970597474560093;0.7619659895111395;0.1193130142490085;0.7710823017182673
62.837227;1.0911848990506565;0.8333943493297123;0.7638429016628615;0.11599108837897913;0.10630990965777841;1.0939574063873265;10.001206405261152;0.8335146752842166;1.097079936683646;1.0970606007536898;0.7619670929552974;0.11931251152517215;0.7710823547197301
62.847227;1.0911852537598121;0.8333938694534221;0.7638453070637544;0.1159910481381264;0.10630966819588217;1.0939584649640537;10.00123817547875;0.833515262338637;1.0970820034564994;1.0970614802459628;0.7619681747439484;0.1193120078046621;0.771082360590397
62.857227;1.0911855029362403;0.833393344125035;0.7638477303159199;0.1159910061497861;0.10630942702449005;1.0939594159255075;10.00126826096114;0.8335158198819995;1.0970841709737098;1.0970623820522492;0.7619692281803292;0.11931150409303935;0.7710823164364912
62.867227;1.0911856456092837;0.8333927699012423;0.7638501588948159;0.11599096286068555;0.10630918526464887;1.0939602549474374;10.001296737965598;0.833516346314692;1.0970864336151356;1.0970633011527544;0.7619702475738837;0.11931100123951238;0.7710822201765372
62.877227;1.0911856811674454;0.833392144553419;0.7638525807313425;0.11599091868124062;0.1063089421970369;1.0939609769429761;10.001323696299309;0.8335168395122697;1.0970887862178422;1.097064232437146;0.7619712291853861;0.11931049993101861;0.7710820697113107
62.887227;1.091185608102177;0.8333914662542843;0.7638549852628213;0.1159908737943313;0.1063086972328179;1.09396157708194;10.00134922034437;0.8335172972643221;1.097091223956232;1.0970651706235321;0.7619721713263186;0.11931000071395446;0.7710818622513652
62.897227;1.0911854239177072;0.8333907327449706;0.7638573635403133;0.1159908282214183;0.10630844981034349;1.0939620522600841;10.001373381592629;0.8335177176783696;1.097093741970613;1.0970661098484829;0.7619730736540198;0.1193095039975065;0.7710815948972072
62.907227;1.091185126539623;0.8333899420302964;0.7638597073468681;0.1159907819185313;0.10630819938058761;1.093962400493529;10.001396235949027;0.8335180997403108;1.0970963350339515;1.0970670440624135;0.7619739363825753;0.1193090100638615;0.771081265788478
62.917227;1.0911847155726588;0.8333890937160506;0.76386200867108;0.11599073476197987;0.10630794548989476;1.0939626206371742;10.00141781993676;0.8335184437351257;1.0970989978067753;1.0970679676065698;0.761974759975701;0.11930851917642175;0.7710808745719456
62.927227;1.0911841926230526;0.8333881889662677;0.7638642603537295;0.1159906865651869;0.10630768783430257;1.0939627131277192;10.001438149336202;0.8335187509834899;1.0971017248423305;1.0970688754607976;0.7619755457105435;0.11930803175744968;0.7710804223880536
62.937227;1.0911835610527554;0.8333872294222089;0.7638664572610459;0.11599063715891994;0.10630742623496592;1.0939626795884538;10.001457225735706;0.8335190232301785;1.0971045097117347;1.0970697634342585;0.7619762966895032;0.11930754843518798;0.7710799121464234
62.947227;1.091182825394811;0.8333862169355859;0.7638685967198321;0.11599058641349819;0.10630716064091951;1.0939625213488038;10.001475052664803;0.8335192623458817;1.0971073443492771;1.0970706286438894;0.761977017876621;0.11930706994783846;0.771079348666015
62.957227;1.0911819903074351;0.8333851540246;0.7638706778287797;0.11599053417672497;0.10630689127356202;1.0939622392490633;10.001491655303202;0.833519470489688;1.0971102200971719;1.0970714699519961;0.76197771468793;0.11930659712255161;0.7710787382404674
62.967227;1.0911810596857632;0.8333840434621222;0.7638727006148363;0.11599048021004527;0.10630661875667256;1.0939618347708506;10.001507089145365;0.833519650468151;1.097113129650146;1.097072286706555;0.7619783913559529;0.11930613095124654;0.7710780875527012
62.977227;1.0911800371113518;0.8333828875257999;0.7638746653592985;0.11599042418049256;0.10630634401301496;1.093961310095229;10.001521430332081;0.8335198057096839;1.0971160669684872;1.0970730759080491;0.7619790503327519;0.11930567253165031;0.7710774024264677
62.987227;1.0911789268301153;0.8333816880572331;0.7638765717701369;0.1159903657385609;0.1063060680443012;1.093960667276105;10.001534759143647;0.8335199392021444;1.0971190247785043;1.0970738310548338;0.7619796929089873;0.11930522285534208;0.771076687701679
62.997227;1.091177733195209;0.8333804467168234;0.7638784186580556;0.11599030460925296;0.10630579180631672;1.0939599078889175;10.001547150372755;0.8335200520004804;1.097121993265724;1.0970745440358982;0.7619803203541682;0.11930478270161639;0.7710759482344057
63.007227;1.0911764594473012;0.8333791649199811;0.7638802041271279;0.11599024055120549;0.10630551619587078;1.0939590324743056;10.001558674671314;0.8335201429995731;1.0971249621539552;1.0970752078986679;0.7619809342952235;0.11930435268309057;0.7710751894212237
63.017227;1.0911751082888295;0.8333778436043088;0.7638819256388949;0.11599017326863446;0.10630524207016855;1.0939580401900872;10.001569407260911;0.8335202099450568;1.0971279233387088;1.0970758182173397;0.7619815359357681;0.1193039332892549;0.7710744164830591
63.027227;1.091173683588243;0.8333764832495313;0.7638835804426354;0.11599010250430564;0.10630497022691708;1.093956929403537;10.001579429903838;0.8335202506296764;1.09713087113614;1.0970763721740677;0.761982125599416;0.11930352491711037;0.7710736335449391
63.037227;1.0911721909048169;0.8333750844065374;0.763885166404054;0.11599002820991215;0.10630470136795786;1.0939556978321543;10.001588819937902;0.8335202639293167;1.097133801305058;1.0970768663785284;0.7619827030990363;0.11930312792136344;0.7710728435669879
63.047227;1.0911706368218728;0.8333736480092112;0.7638866821140367;0.11598995053858961;0.10630443613165724;1.093954342240454;10.001597640374156;0.8335202499198504;1.0971367102642304;1.0970772963589421;0.7619832675610456;0.1193027426363032;0.771072048594043
63.057227;1.0911690279906172;0.8333721754335319;0.763888126593848;0.11598986974564188;0.10630417517012543;1.0939528592273826;10.001605938037402;0.8335202090945413;1.0971395937330315;1.0970776592341263;0.7619838167178733;0.11930236937490471;0.7710712498316137
63.067227;1.09116736999136;0.8333706688875457;0.7638894995814828;0.11598978616335585;0.10630391915427068;1.0939512470876336;10.001613745890769;0.8335201419493572;1.0971424447801967;1.0970779566740405;0.7619843471476775;0.11930200845534225;0.7710704481507701
63.077227;1.0911656665417728;0.8333691315244882;0.763890801740011;0.11598970017539273;0.10630366867811619;1.093949506995697;10.001621088748275;0.8335200488682702;1.0971452530256836;1.0970781945645056;0.7619848553240054;0.11930166026591028;0.7710696445698771
63.087227;1.0911639194157494;0.8333675672140103;0.7638920344363925;0.11598961212296899;0.10630342413740415;1.093947641969113;10.00162798692355;0.8335199296431097;1.0971480057102827;1.097078380351195;0.7619853379980204;0.11930132531007459;0.771068839930248
63.097227;1.0911621285856572;0.8333659809984314;0.7638931995959338;0.11598952230203963;0.10630318563215935;1.093945654721434;10.001634449420633;0.8335197832049279;1.0971506899776786;1.0970785212386904;0.761985791831557;0.11930100412995327;0.7710680345648784
63.107227;1.0911602924898376;0.8333643801382846;0.7638942993518116;0.11598943104562966;0.10630295292862933;1.0939435467547411;10.001640461529192;0.8335196078742656;1.097153295391953;1.0970786246120474;0.7619862131186598;0.11930069715461902;0.7710672285368405
63.117227;1.0911584082458583;0.8333627743252283;0.7638953351223512;0.11598933862005424;0.10630272555946821;1.0939413191724816;10.001645981790636;0.8335194019931718;1.0971558151184142;1.0970786993462522;0.7619865975888931;0.11930040462472045;0.7710664221085167
63.127227;1.0911564711886492;0.8333611741595884;0.763896306726117;0.1159892450876461;0.1063025030402759;1.0939389738299397;10.001650948885404;0.8335191649233732;1.0971582452137592;1.0970787551352428;0.7619869403154095;0.11930012662025326;0.7710656161695679
63.137227;1.0911544748549187;0.8333595890441676;0.7638972122645884;0.11598915044611405;0.10630228498152866;1.0939365138775383;10.001655286143798;0.8335188972522566;1.0971605827977022;1.0970788000387044;0.7619872361332882;0.11929986312589846;0.7710648123159322
63.147227;1.0911524124873184;0.8333580261533964;0.7638980483911761;0.1159890547953505;0.10630207100770334;1.0939339439504256;10.001658905101293;0.8335185995935578;1.0971628241300693;1.0970788389189843;0.7619874801273266;0.11929961406147033;0.7710640124185111
63.157227;1.0911502781466087;0.8333564901993381;0.7638988105148088;0.11598895828244488;0.10630186069419693;1.0939312697591446;10.001661715736656;0.8335182716372936;1.0971649639063588;1.0970788729792136;0.7619876678891302;0.11929937924038046;0.771063218049442
63.167227;1.0911480664186912;0.833354983551125;0.7638994933403378;0.11598886107819431;0.10630165361961871;1.093928496919523;10.00166363724105;0.8335179127225114;1.0971669959845591;1.0970788999886323;0.7619877958653192;0.11929915833270134;0.771062430393637
63.177227;1.091145772341739;0.8333535073702835;0.7639000920845559;0.11598876351153338;0.10630144945898173;1.0939256298621178;10.001664608417755;0.8335175230553774;1.0971689141577612;1.0970789158062508;0.7619878613961298;0.11929895092964828;0.7710616505385273
63.187227;1.091143391821798;0.8333520632919621;0.7639006035970568;0.11598866607411475;0.1063012480908802;1.0939226714282104;10.001664604146718;0.8335171040645493;1.0971707123449301;1.0970789162246803;0.7619878625275827;0.11929875667798982;0.7710608794458909
63.197227;1.091140921391164;0.833350654190649;0.7639010258625787;0.1159885692529426;0.10630104960872526;1.0939196235221154;10.001663644825042;0.8335166573512159;1.0971723849733885;1.0970788981007666;0.7619877981748084;0.11929857536227279;0.7710601176210369
63.207227;1.0911383576453075;0.8333492838053878;0.7639013567801806;0.11598847350836763;0.10630085419828075;1.093916489093614;10.001661786893463;0.833516183063689;1.0971739275541612;1.0970788603796917;0.7619876678720089;0.1192984068534973;0.7710593648927974
63.217227;1.091135697733718;0.8333479564544918;0.7639015944234704;0.11598837943442611;0.10630066206753411;1.0939132739306097;10.001659107530452;0.8335156796640248;1.0971753367700288;1.0970788043415256;0.7619874711408311;0.119298251040249;0.7710586206017542
63.227227;1.0911329407954111;0.8333466771743864;0.7639017376876703;0.11598828778026542;0.10630047346194693;1.093909986281883;10.001655694989136;0.83351514593861;1.0971766099016877;1.0970787323329838;0.7619872081281186;0.1192981078824506;0.7710578843042459
63.237227;1.0911300884672976;0.8333454515258002;0.7639017863340427;0.11598819920986032;0.10630028863453295;1.0939066351070705;10.001651642430145;0.8335145827995186;1.0971777441950885;1.0970786465852553;0.7619868808518677;0.11929797746194619;0.7710571561685765
63.247227;1.0911271441922101;0.8333442854584578;0.7639017416697406;0.1159881141171079;0.10630010773972068;1.0939032284390209;10.001647042442672;0.8335139925521783;1.0971787374912207;1.0970785484307044;0.7619864925371947;0.11929785991669876;0.7710564363408896
63.257227;1.091124113069113;0.8333431855020492;0.7639016068016355;0.11598803276306326;0.10629993071658865;1.093899772368593;10.001641978239878;0.833513377409811;1.0971795900539434;1.0970784369537943;0.7619860456770957;0.11929775536869898;0.7710557242936612
63.267227;1.0911210016105592;0.8333421588646858;0.763901385017023;0.11598795549363103;0.1062997573296282;1.093896270624035;10.001636509393812;0.833512739555549;1.0971803057622638;1.097078308220282;0.7619855417278721;0.11929766390335789;0.7710550192004437
63.277227;1.091117816248559;0.8333412135372751;0.7639010783040345;0.1159878827066068;0.1062995873749546;1.0938927242210863;10.001630662456597;0.8335120821489601;1.0971808915970809;1.097078156387962;0.7619849823529411;0.1192975855090675;0.7710543207254916
63.287227;1.091114562783068;0.8333403578932645;0.7639006878326813;0.11598781464857266;0.10629942077119718;1.0938891316924202;10.001624438674709;0.8335114100233961;1.097181356151211;1.097077975712581;0.7619843699504203;0.11929751996842883;0.7710536293797433
63.297227;1.0911112474451936;0.8333395992772685;0.7639002149514772;0.11598775129648728;0.10629925746589507;1.093885489935295;10.0016178327885;0.8335107292054297;1.0971817084093378;1.0970777616106429;0.761983707514054;0.11929746685043222;0.7710529464254701
63.307227;1.0911078773088225;0.8333389430050977;0.7638996611163988;0.11598769242307473;0.10629909737016836;1.0938817952289541;10.001610845545086;0.8335100451860514;1.097181957278702;1.0970775106101391;0.7619829986809277;0.1192974256545111;0.771052273606509
63.317227;1.0911044595849724;0.8333383929548809;0.7638990273443469;0.11598763771286888;0.10629894040483145;1.0938780448645318;10.001603484346049;0.8335093617145666;1.0971821113583713;1.0970772204077865;0.7619822473052029;0.1192973959835121;0.7710516129712058
63.327227;1.0911010004155255;0.8333379524370984;0.7638983140691258;0.11598758675304202;0.10629878654787141;1.093874238106633;10.001595761099013;0.8335086812673547;1.0971821784053228;1.0970768899864898;0.7619814570208332;0.1192973776412353;0.7710509669313531
63.337227;1.0910975036409898;0.8333376242771523;0.7638975214720434;0.11598753901479067;0.10629863578239841;1.093870375185751;10.001587691424318;0.8335080059333984;1.0971821649286624;1.0970765190298264;0.7619806317829324;0.11929737061405597;0.7710503381944621
63.347227;1.091093970801479;0.8333374102058336;0.7638966502353794;0.1159874939168336;0.10629848802589281;1.0938664558604325;10.00157928830752;0.8335073377929251;1.097182075839545;1.097076107094562;0.761979776285094;0.11929737498450536;0.7710497294460719
63.357227;1.0910904026779413;0.833337310140097;0.7638957019638801;0.11598745078699377;0.10629834320524173;1.0938624793277871;10.001570555169778;0.8335066793049117;1.0971819139675245;1.0970756529923877;0.7619788953136875;0.11929739089919122;0.7710491433804806
63.367227;1.0910868007404046;0.8333373230511815;0.7638946785959101;0.11598740882169298;0.10629820143154473;1.0938584453185989;10.001561494834446;0.833506033752184;1.0971816811279727;1.097075154557566;0.7619779931381886;0.11929741859704616;0.7710485833469322
63.377227;1.091083167245621;0.83333744869012;0.7638935818803106;0.11598736727635511;0.10629806305130154;1.0938543548323258;10.00155212937391;0.8335054053205386;1.0971813805569084;1.0970746093298425;0.7619770737155271;0.11929745843909392;0.771048054088315
63.387227;1.0910795046730841;0.8333376871421392;0.7638924134892877;0.11598732565641368;0.10629792854285319;1.0938502100900402;10.001542509407484;0.8335047986479031;1.0971810173734589;1.097074015093409;0.7619761409194101;0.11929751092875125;0.7710475615430314
63.397227;1.0910758153171902;0.8333380369287253;0.7638911750297991;0.11598728362383301;0.10629779843463466;1.093846014854094;10.00153270571965;0.833504218120257;1.0971805963144718;1.0970733691592878;0.7619751982400137;0.11929757660928468;0.7710471112757852
63.407227;1.0910721009957312;0.8333384944785133;0.763889867997923;0.1159872407562823;0.10629767330529098;1.0938417751108958;10.001522789824504;0.8335036675549596;1.097180119480438;1.0970726682317904;0.7619742478564497;0.11929765578671504;0.77104670673931
63.417227;1.0910683630239384;0.8333390547811386;0.763888494078447;0.115987196468103;0.10629755378630475;1.0938374992552868;10.001512814850852;0.8335031504658799;1.0971795862705147;1.0970719097284662;0.7619732893592521;0.11929774833169707;0.7710463489923278
63.427227;1.091064602711039;0.8333397117427509;0.7638870554226705;0.115987150201842;0.10629744054279947;1.0938331978604143;10.00150280590156;0.8335026704816578;1.0971789952356115;1.0970710924033162;0.7619723197101276;0.1192978537824885;0.7710460378187046
63.437227;1.0910608222826044;0.8333404581013962;0.7638855542156912;0.11598710166314478;0.10629733425449085;1.0938288832557252;10.00149275997405;0.8335022312737822;1.0971783459943465;1.0970702152526413;0.7619713349825294;0.11929797162753321;0.7710457726944786
63.447227;1.0910570254894223;0.8333412855742757;0.7638839919778462;0.11598705079508458;0.10629723557013934;1.0938245687971337;10.00148265176915;0.833501835957175;1.0971776394942439;1.0970692761798848;0.7619703320594587;0.11929810151586916;0.7710455529639605
63.457227;1.0910532168873321;0.8333421854506856;0.7638823696985748;0.11598699759916944;0.10629714505041088;1.0938202682385652;10.001472440773492;0.8335014867326999;1.0971768762072551;1.0970682722365923;0.7619693093009919;0.1192982432960869;0.7710453781044346
63.467227;1.091049400429845;0.8333431489486263;0.7638806887679276;0.1159869421434119;0.10629706312705389;1.093815995337117;10.001462079833352;0.8335011850744111;1.097176054003763;1.0970672009146902;0.7619682666072651;0.11929839693422338;0.7710452480288037
63.477227;1.0910455793830283;0.8333441672322469;0.7638789514703036;0.11598688468883424;0.1062969900194465;1.0938117629612398;10.001451528465946;0.8335009322839199;1.0971751680967767;1.0970660599179183;0.7619672052903034;0.1192985624066301;0.7710451625074445
63.487227;1.0910417578948188;0.8333452316130531;0.7638771603313844;0.11598682565048268;0.10629692564627169;1.0938075826723668;10.001440764062044;0.8335007301792736;1.097174212465368;1.0970648455707979;0.7619661281751584;0.11929873964530768;0.7710451206241852
63.497227;1.0910379422876015;0.8333463334062621;0.7638753178191002;0.11598676547673324;0.10629686960589177;1.093803466055367;10.001429781629215;0.8335005809259307;1.0971731803919733;1.0970635529516686;0.7619650397376654;0.11929892850557118;0.7710451212177867
63.507227;1.0910341405796145;0.8333474630870622;0.7638734272725786;0.11598670462755015;0.10629682120967408;1.0937994249701926;10.001418584281407;0.8335004855029026;1.097172064676121;1.0970621774327847;0.7619639459159403;0.11929912869575912;0.7710451630061654
63.517227;1.0910303612474137;0.833348610019575;0.7638714933627456;0.1159866436300828;0.10629677962794566;1.0937954688514864;10.001407174059825;0.8335004424069092;1.0971708589858795;1.0970607149078266;0.7619628534170101;0.11929933977218274;0.7710452439584805
63.527227;1.0910266126751909;0.8333497634552672;0.763869521353787;0.11598658317247616;0.10629674408607113;1.0937916029826913;10.001395547162245;0.8335004479774705;1.0971695590592194;1.0970591617312115;0.7619617682774709;0.11929956126955381;0.7710453615623807
63.537227;1.0910229030319347;0.8333509136721037;0.7638675161616159;0.11598652414224958;0.10629671393928693;1.0937878304224016;10.001383692283511;0.8335004974924932;1.0971681627604768;1.0970575161709386;0.761960694269987;0.11929979274028707;0.7710455140005014
63.547227;1.091019240091925;0.8333520523846806;0.7638654819080788;0.11598646755557382;0.10629668870480867;1.0937841546223255;10.001371594433051;0.8335005861181372;1.0971666695371365;1.0970557795757396;0.7619596322031501;0.11930003356317583;0.7710457004417061
63.557227;1.0910156313113017;0.8333531725169459;0.7638634223451;0.11598641438860652;0.10629666807365894;1.0937805795410964;10.001359244698474;0.8335007094682527;1.0971650794391303;1.097053955648493;0.7619585806001503;0.11930028281831376;0.7710459204747759
63.567227;1.0910120849256149;0.8333542674953552;0.7638613419686897;0.11598636534642971;0.10629665175581489;1.0937771080902345;10.001346649081322;0.833500863246922;1.0971633926183644;1.0970520495326004;0.7619575368347941;0.1193005394607575;0.7710461736233234
63.577227;1.091008611479636;0.833355330395711;0.7638592464650751;0.1159863207904516;0.1062966392864673;1.0937737414867852;10.00133382988153;0.8335010424283655;1.0971616100761552;1.0970500675207737;0.7619564971645988;0.11930080256448163;0.7710464588073342
63.587227;1.0910052232943255;0.8333563535599041;0.7638571417130309;0.11598628086200775;0.10629662999441525;1.0937704801081936;10.001320816919122;0.8335012410780877;1.097159734398231;1.0970480156534728;0.7619554561766434;0.11930107139544024;0.7710467737658621
63.597227;1.0910019319555273;0.8333573290886388;0.763855032755652;0.11598624554588684;0.10629662303443553;1.0937673247293695;10.00130763448279;0.8335014531842926;1.0971577693245116;1.0970458983257803;0.7619544073069404;0.11930134534095246;0.7710471147497349
63.607227;1.0909987469864102;0.8333582498977248;0.7638529238383929;0.11598621462028921;0.10629661738647773;1.093764277405874;10.001294296057365;0.8335016742320015;1.0971557185446619;1.097043718792771;0.7619533443501598;0.11930162372885353;0.7710474771057148
63.617227;1.0909956762585344;0.8333591103527644;0.7638508187704324;0.11598618766773224;0.1062966119169655;1.0937613416554408;10.001280802872806;0.8335019018091573;1.0971535853678438;1.0970414792889664;0.7619522625528223;0.11930190560420682;0.7710478568528824
63.627227;1.0909927261921653;0.8333599059194371;0.7638487213458978;0.11598616422365586;0.10629660553401142;1.0937585215792498;10.001267136933585;0.8335021342184016;1.0971513736325624;1.0970391801899124;0.7619511589714055;0.11930218967798681;0.7710482517126374
63.637227;1.0909899013646214;0.8333606325758136;0.7638466357393721;0.11598614393721883;0.1062965973446267;1.0937558199127886;10.001253258930603;0.8335023689242987;1.0971490881827566;1.0970368205176806;0.7619500329778549;0.11930247450612952;0.7710486610466051
63.647227;1.0909872044726558;0.8333612869298204;0.7638445663348552;0.11598612660139532;0.10629658671624545;1.093753236402834;10.001239120103408;0.8335026022521128;1.0971467343677161;1.0970343991441318;0.7619488863576337;0.1193027586876955;0.7710490854194029
63.657227;1.0909846370367722;0.8333618667169126;0.763842517538676;0.11598611209173813;0.1062965731959812;1.0937507687796972;10.001224674756054;0.8335028303389942;1.0971443168096862;1.0970319154444674;0.7619477220953963;0.11930304092324902;0.7710495256667647
63.667227;1.0909822003212686;0.8333623710539376;0.7638404936798107;0.11598610036104773;0.10629655637420211;1.0937484156193351;10.00120988120974;0.8335030505535753;1.0971418384525375;1.0970293697506266;0.7619465431188248;0.11930332004518236;0.7710499817896924
63.677227;1.0909798959393446;0.83336280048114;0.7638384986188324;0.1159860914570567;0.1062965358163433;1.093746177927065;10.001194702947288;0.8335032621821022;1.097139301141843;1.0970267637210072;0.7619453522362345;0.11930359511909117;0.7710504523669511
63.687227;1.0909777262687541;0.8333631565775541;0.7638365357457154;0.11598608536905422;0.10629651107014296;1.0937440583685416;10.001179117621874;0.833503466277717;1.0971367065392024;1.0970241007528536;0.7619441526729237;0.11930386550456022;0.7710509346042097
63.697227;1.0909756943060045;0.8333634412824965;0.763834607898547;0.11598608178993572;0.10629648172133725;1.0937420597712302;10.001163120524549;0.8335036646145547;1.0971340564558691;1.0970213865244125;0.7619429481630774;0.1193041308682858;0.7710514248945693
63.707227;1.0909738023832034;0.8333636566173567;0.7638327162262584;0.115986080090336;0.10629644745576096;1.0937401848238781;10.001146713924825;0.833503858606892;1.0971313530929134;1.0970186296147368;0.7619417424006206;0.11930439119533716;0.7710519189029088
63.717227;1.0909720511307757;0.833363804883534;0.7638308591499753;0.11598607946044778;0.10629640807135807;1.0937384371105265;10.00112989224775;0.8335040496166549;1.0971285991073894;1.0970158420098555;0.76194053856751;0.1193046467417465;0.7710524111533948
63.727227;1.0909704400619444;0.8333638891623775;0.7638290328665616;0.1159860789838051;0.10629636348211513;1.0937368217330217;10.001112641287047;0.833504239217461;1.0971257980691773;1.0970130389279287;0.7619393397211954;0.11930489795634505;0.771052895370392
63.737227;1.0909689685634179;0.8333639137095047;0.7638272329584884;0.11598607767739448;0.10629631373005526;1.0937353440450213;10.001094951047552;0.8335044282980192;1.097122955527804;1.09701023728874;0.7619381498366812;0.11930514536580031;0.7710533652098212
63.747227;1.090967635980268;0.8333638838207128;0.7638254552629085;0.11598607458314032;0.10629625888991463;1.0937340072554234;10.001076825474776;0.833504616412997;1.097120079233359;1.097007453149477;0.7619369745179059;0.11930538937936504;0.7710538149623022
63.757227;1.0909664411139122;0.8333638053000244;0.7638236949200985;0.11598606881180254;0.10629619889461703;1.0937328113597136;10.00105828312774;0.8335048019135869;1.0971171780980038;1.09700469995696;0.7619358206445843;0.11930563015774323;0.7710542408544283
63.767227;1.0909653818545142;0.8333636838598407;0.7638219451678101;0.11598605955734213;0.10629613350827964;1.0937317546234078;10.001039349296937;0.8335049825236001;1.0971142609412092;1.0970019885796085;0.7619346950725419;0.11930586766891203;0.7710546420214232
63.777227;1.090964455313785;0.8333635249049773;0.7638201982073081;0.11598604626243088;0.10629606245042914;1.0937308355977822;10.001020043143374;0.8335051562189026;1.0971113356128526;1.0969993279138301;0.7619336035556623;0.1193061017871019;0.771055019667255
63.787227;1.090963658220958;0.8333633336640541;0.7638184472603506;0.11598602883522333;0.10629598545188716;1.0937300533168004;10.001000374192422;0.8335053217747245;1.0971084086733507;1.0969967251781538;0.7619325510250919;0.11930633229686957;0.77105537530204
63.797227;1.0909629873853925;0.8333631150355396;0.763816686882191;0.11598600757723417;0.10629590223662504;1.093729406405902;10.000980350905207;0.833505478463095;1.097105485593489;1.0969941866449089;0.7619315427752792;0.1193065588744456;0.7710557101940718
63.807227;1.0909624404508533;0.8333628730351287;0.7638149122268159;0.11598598283384663;0.10629581255808669;1.093728892950738;10.00095998422519;0.8335056255084841;1.0971025712712792;1.0969917188705531;0.761930585132379;0.11930678109462817;0.7710560263757181
63.817227;1.0909620164188625;0.8333626106382055;0.7638131197684406;0.1159859547141919;0.10629571629145855;1.0937285110694013;10.000939283463728;0.8335057623534599;1.0970996705138947;1.0969893293952429;0.761929685062009;0.11930699841754637;0.7710563271799513
63.827227;1.090961715303653;0.8333623307737553;0.7638113081773535;0.11598592309538268;0.10629561351690849;1.0937282590789934;10.000918252008335;0.8335058893787072;1.0970967884854321;1.0969870267423367;0.7619288492997678;0.11930721015939878;0.7710566162322762
63.837227;1.0909615377776831;0.8333620377006782;0.763809477683378;0.11598588786201847;0.10629550453849781;1.0937281355788262;10.00089687946622;0.8335060080785849;1.097093931177348;1.09698481991745;0.761928083691838;0.11930741551717186;0.7710568966752469
63.847227;1.0909614847586628;0.8333617370244589;0.7638076292194335;0.11598584909608704;0.1062953898296357;1.0937281398402166;10.00087513661603;0.8335061206970453;1.0970911046547802;1.096982717953256;0.7619273927653706;0.11930761366555402;0.7710571713615892
63.857227;1.0909615556333452;0.8333614340187748;0.7638057640936123;0.11598580701704697;0.1062952699177275;1.093728271387398;10.000852978900374;0.8335062295746696;1.0970883130596112;1.0969807304608876;0.7619267794784742;0.1193078038063151;0.7710574429015791
63.867227;1.0909617472712558;0.8333611317652435;0.7638038836078248;0.11598576181455476;0.1062951452834738;1.09372852889252;10.00083035066107;0.8335063364539294;1.0970855570749536;1.096978868724991;0.76192624549518;0.11930798508781348;0.7710577134795824
63.877227;1.090962055840457;0.8333608307584967;0.7638019886878139;0.11598571350779263;0.10629501638258983;1.0937289099732652;10.000807193935595;0.8335064421472401;1.09708283360278;1.0969771457885251;0.7619257915451452;0.11930815654311215;0.7710579845117105
63.887227;1.0909624780076304;0.8333605299451153;0.7638000799090268;0.11598566184579766;0.10629488373891621;1.0937294121716539;10.000783464145425;0.8335065467145683;1.09708013710417;1.0969755751424104;0.7619254175269417;0.11930831723228619;0.7710582565149687
63.897227;1.0909630098218623;0.8333602277209886;0.76379815807537;0.11598560627613139;0.10629474799940432;1.0937300335111928;10.00075914100397;0.8335066497920589;1.09707746175015;1.0969741690381705;0.7619251231060192;0.11930846646063525;0.7710585298295529
63.907227;1.090963646229897;0.8333599223704992;0.7637962251334021;0.11598554591087007;0.10629460992467724;1.0937307711711497;10.000734230771085;0.8335067507189055;1.0970748023753736;1.0969729370006291;0.7619249085751374;0.11930860381178075;0.7710588049371766
63.917227;1.0909643822052457;0.833359612824302;0.763794284947222;0.11598547955711874;0.10629447033932489;1.0937316196627611;10.000708762484596;0.8335068489530905;1.0970721543066864;1.096971884773635;0.7619247749251599;0.11930872900910831;0.7710590817108111
63.927227;1.0909652136505104;0.8333592995200853;0.7637923436546733;0.11598540598354226;0.10629433009478875;1.0937325713433397;10.000682780015424;0.8335069450254844;1.0970695138119269;1.0969710149704206;0.7619247232601705;0.11930884172565553;0.7710593592583016
63.937227;1.0909661369310149;0.8333589837495439;0.7637904090958763;0.1159853241718573;0.1062941900819615;1.0937336188916447;10.000656334245337;0.8335070411419072;1.0970668796143637;1.0969703295483355;0.7619247539134629;0.11930894141700035;0.7710596364770336
63.947227;1.0909671477257625;0.8333586655471663;0.7637884894921922;0.1159852333030607;0.1062940512757153;1.0937347564240922;10.000629478239425;0.8335071404994878;1.0970642533715824;1.096969831587749;0.7619248652235676;0.11930902729325195;0.7710599118674395
63.957227;1.090968240247341;0.8333583423042115;0.7637865925324182;0.11598513271638121;0.10629391472155257;1.093735978483208;10.000602265849736;0.8335072455475405;1.0970616381241356;1.0969695253265555;0.7619250532337692;0.11930909842786046;0.7710601833955947
63.967227;1.0909694069352343;0.8333580095159558;0.7637847247395818;0.11598502199439241;0.10629378140060368;1.0937372790556714;10.000574754272002;0.8335073568598216;1.0970590366193564;1.0969694161313879;0.7619253131840547;0.11930915385672759;0.7710604493270174
63.977227;1.0909706388850287;0.83335766273629;0.7637828908344225;0.11598490105962751;0.10629365207420537;1.0937386511320666;10.000547007859405;0.8335074733376693;1.0970564507508256;1.0969695109830133;0.7619256408763394;0.11930919265211232;0.7710607085832097
63.987227;1.0909719272812368;0.8333572984218762;0.7637810939185448;0.1159847701823475;0.10629352728276927;1.0937400862621927;10.000519100707738;0.8335075922513645;1.0970538821077613;1.0969698183186423;0.7619260326563735;0.11930921408667075;0.7710609604209835
63.997227;1.0909732646775756;0.833356913269468;0.7637793359105521;0.11598462981152088;0.106293407475544;1.0937415747370327;10.000491123185855;0.8335077089720744;1.0970513332132323;1.0969703465179368;0.7619264851413853;0.11930921779659107;0.7710612047712188
64.007227;1.0909746450839912;0.8333565040349702;0.7637776173331932;0.11598448033115336;0.10629329310933637;1.0937431066281236;10.000463191898996;0.833507817527411;1.0970488084730385;1.0969711021205981;0.7619269949959141;0.11930920380159289;0.7710614429159314
64.017227;1.0909760636166357;0.833356068085608;0.7637759375550344;0.115984321968524;0.10629318467474107;1.0937446729387745;10.000435448454908;0.8335079111078851;1.0970463144776303;1.0969720895370794;0.7619275580407854;0.11930917244307743;0.7710616774720791
64.027227;1.090977516228294;0.833355603509035;0.763774296133347;0.11598415482096636;0.10629308263533681;1.0937462668596294;10.000408040229255;0.8335079819996009;1.097043860077463;1.096973311898325;0.761928168273265;0.11930912425780507;0.7710619114834307
64.037227;1.0909789991735332;0.8333551087313101;0.7637726936825152;0.11598397889057702;0.10629298731064588;1.0937478852676576;10.000381098998265;0.8335080221988025;1.0970414560549508;1.0969747713099938;0.761928818029602;0.1193090598138412;0.7710621473548229
64.047227;1.090980509101548;0.8333545819547032;0.7637711312005164;0.11598379417500708;0.10629289882601269;1.0937495292180164;10.000354735673449;0.8335080242617117;1.097039114087304;1.0969764684965944;0.7619294986870809;0.1193089796020187;0.7710623867624281
64.057227;1.090982043863086;0.8333540209314022;0.7637696089698948;0.11598360083616795;0.10629281717744286;1.0937512024362985;10.000329047127318;0.8335079806221775;1.097036845658113;1.096978402954634;0.7619302005741047;0.11930888397281118;0.7710626314022309
64.067227;1.0909836025682378;0.8333534232457145;0.7637681262735262;0.11598339934971534;0.10629274241603731;1.0937529086325986;10.00030411766112;0.8335078824375407;1.0970346612891828;1.0969805733388576;0.7619309125959939;0.11930877316386576;0.7710628835306235
64.077227;1.090985184888218;0.8333527865985915;0.7637666816579175;0.11598319049662026;0.10629267484220932;1.0937546497518373;10.000280009203848;0.833507720166249;1.0970325702828565;1.0969829773266975;0.7619316224203063;0.11930864747751702;0.7710631457976909
64.087227;1.090986790030629;0.8333521091172182;0.7637652732255554;0.11598297520079948;0.10629261502319835;1.0937564261649442;10.000256753791199;0.833507484883785;1.0970305808648093;1.0969856120850447;0.7619323172901385;0.119308507453542;0.7710634205832204
64.097227;1.0909884157225493;0.8333513893659875;0.7637638994374544;0.11598275436699147;0.10629256365900244;1.0937582376656192;10.000234363800054;0.8335071688552012;1.097028699840238;1.09698847648316;0.761932985470458;0.11930835382921598;0.7710637097836643
64.107227;1.0909900578723424;0.833350625443045;0.7637625599745408;0.11598252880934239;0.10629252142758604;1.0937600846984514;10.000212853129073;0.8335067660096694;1.097026932472939;1.096991572633143;0.7619336174837613;0.11930818730775139;0.7710640157142216
64.117227;1.0909917105449913;0.8333498140903819;0.7637612552214156;0.11598229927645844;0.10629248885143204;1.0937619696071605;10.000192246564586;0.8335062724177464;1.0970252831093255;1.0969949042547487;0.7619342065160837;0.11930800841607221;0.7710643422144454
64.127227;1.0909933661527988;0.8333489507490505;0.7637599850853064;0.11598206653771864;0.10629246624952175;1.0937638967146799;10.00017257113849;0.8335056860952037;1.0970237547590382;1.0969984741460355;0.761934748399622;0.11930781764205918;0.7710646944945303
64.137227;1.0909950163888447;0.8333480301350201;0.7637587487646278;0.11598183141538952;0.10629245381058028;1.093765871117085;10.000153847197453;0.8335050067036838;1.0970223481331307;1.0970022830399428;0.7619352411167639;0.11930761565344057;0.7710650778394867
64.147227;1.090996653300676;0.8333470471730531;0.7637575450672368;0.11598159469709132;0.10629245162720417;1.0937678973898943;10.000136095920357;0.8335042356871766;1.0970210623192218;1.0970063289098204;0.7619356844480485;0.1193074033765183;0.7710654964993284
64.157227;1.0909982698987775;0.8333459983763475;0.7637563723290167;0.11598135710714512;0.10629245960696718;1.0937699789826565;10.000119354648318;0.8335033757340402;1.0970198961622926;1.0970106069765613;0.7619360805744823;0.11930718199474376;0.7710659533662213
64.167227;1.090999860599187;0.8333448830263017;0.7637552283993351;0.11598111939145722;0.10629247743156611;1.093772117886605;10.000103674580963;0.8335024293116237;1.0970188492452566;1.0970151114112185;0.761936434080838;0.1193069528810213;0.7710664503618255
64.177227;1.0910014214671866;0.8333437032324642;0.763754111059413;0.11598088229531349;0.10629250460914567;1.0937743139358147;10.000089103486031;0.833501397845747;1.0970179223273777;1.0970198370464446;0.7619367501185569;0.11930671742797269;0.7710669889565519
64.187227;1.0910029501246106;0.8333424629941835;0.7637530183398333;0.11598064647165339;0.10629254049066125;1.0937765645872786;10.000075678676192;0.8335002820374646;1.097017116438296;1.0970247791431311;0.7619370323087832;0.11930647690418475;0.7710675698748539
64.197227;1.0910044455233054;0.8333411672387077;0.7637519493194102;0.11598041246348803;0.10629258426073669;1.0937788659385805;10.000063429947273;0.8334990825479401;1.0970164320301923;1.0970299322039478;0.7619372818393794;0.11930623240475502;0.7710681920388135
64.207227;1.0910059073641274;0.8333398211757239;0.7637509055948417;0.11598018071881847;0.1062926349628345;1.0937812143145342;10.000052380350413;0.8334978004830783;1.0970158699852086;1.0970352892432071;0.7619374973284971;0.11930598482892517;0.7710688520046618
64.217227;1.0910073347856533;0.8333384301354196;0.7637498919296863;0.11597995164490818;0.10629269154796012;1.0937836077274703;10.000042541983813;0.8334964372956909;1.0970154328669444;1.09704084138212;0.7619376750842359;0.11930573480626963;0.7710695445169887
64.227227;1.0910087252049776;0.8333369997812167;0.7637489159289224;0.1159797257060625;0.10629275296949135;1.0937860468249228;10.000033904598386;0.8334949945549307;1.0970151244751123;1.0970465782940662;0.7619378100945673;0.11930548259387164;0.7710702629436089
64.237227;1.0910100753367862;0.8333355357982495;0.7637479870435052;0.11597950345361746;0.10629281830894606;1.0937885351701135;10.000026430067976;0.8334934746156042;1.0970149490758199;1.0970524891875078;0.7619378974450791;0.11930522806102173;0.7710709992197723
64.247227;1.0910113840599944;0.8333340429549507;0.7637471146873653;0.11597928539453006;0.10629288684456929;1.0937910786561136;10.00002007220192;0.8334918819154361;1.0970149119906714;1.097058562371681;0.7619379331554587;0.11930497078520401;0.7710717446792557
64.257227;1.091012653739419;0.8333325243601908;0.7637463068235577;0.11597907182713743;0.10629295801796708;1.0937936845289231;10.000014807847085;0.8334902237352906;1.0970150196907587;1.0970647839844214;0.7619379142753534;0.11930471020053392;0.7710724913074309
64.267227;1.091013889249944;0.8333309814650046;0.7637455698829199;0.11597886286591796;0.10629303130836652;1.0937963608344434;10.00001064613947;0.8334885100773375;1.0970152782075941;1.0970711378390636;0.7619378390376563;0.11930444571530545;0.771073231951442
64.277227;1.0910150971583255;0.8333294147321034;0.7637449090706068;0.1159786585776404;0.1062931060960124;1.0937991158471032;10.000007614769128;0.8334867527816269;1.097015692274755;1.097077606470333;0.7619377068533729;0.11930417672877532;0.7710739600628578
64.287227;1.0910162855019951;0.8333278243361846;0.7637443283672996;0.11597845902663982;0.10629318161182728;1.0938019572927695;10.00000574933466;0.8334849641861172;1.0970162661785288;1.0970841725799143;0.7619375175609918;0.1193039025800615;0.7710746699270965
64.297227;1.0910174628340767;0.8333262104530029;0.7637438303435465;0.11597826429527067;0.10629325700382876;1.0938048912751914;10.000005092306324;0.8334831559568046;1.097017004348283;1.0970908197670703;0.7619372707683876;0.1193036224689837;0.7710753569339691
64.307227;1.091018636776635;0.8333245734423704;0.7637434164814406;0.11597807460882434;0.10629333150547271;1.0938079208355755;10.000005686413136;0.8334813381947438;1.0970179101244637;1.0970975321401002;0.7619369657766242;0.11930333540115935;0.7710760174853574
64.317227;1.091019813782227;0.8333229141469577;0.7637430881176823;0.11597789046494915;0.10629340458597424;1.0938110456847863;10.000007559133385;0.8334795190686248;1.0970189839225095;1.097104293894259;0.7619366015017525;0.11930304031369539;0.771076648731863
64.327227;1.0910209999365457;0.8333212337088888;0.7637428470985042;0.11597771258293524;0.10629347596667126;1.0938142638957318;10.000010711244489;0.8334777055711373;1.0970202237864457;1.0971110898535728;0.7619361767162621;0.1193027363258679;0.7710772483584422
64.337227;1.0910222011648232;0.8333195328144932;0.7637426958971426;0.11597754170246474;0.10629354551893098;1.0938175738006723;10.000015121533387;0.8334759049004384;1.0970216276190587;1.0971179065977317;0.761935690957745;0.11930242284456735;0.7710778149942177
64.347227;1.0910234233197817;0.833317811663723;0.7637426378189001;0.11597737846451177;0.1062936131296557;1.0938209743466183;10.000020764036037;0.8334741256606876;1.0970231931612124;1.0971247328753653;0.7619351447842032;0.1193020995706147;0.7710783487357543
64.357227;1.0910246729311543;0.8333160708648731;0.7637426768614473;0.11597722346114772;0.10629367866231672;1.0938244647321262;10.000027618085761;0.833472378096073;1.0970249158991412;1.0971315590255253;0.7619345388916624;0.11930176654279552;0.7710788500717441
64.367227;1.0910259573450216;0.8333143113654333;0.7637428164283252;0.11597707731703016;0.10629374199870177;1.0938280444718826;10.000035666020898;0.833470672655755;1.0970267881775488;1.097138376415934;0.7619338735312277;0.11930142410788201;0.771079318228742
64.377227;1.0910272835387078;0.8333125330003907;0.7637430581504177;0.11597694070241638;0.10629380304521958;1.0938317132247501;10.00004489315406;0.8334690182308576;1.0970288001153499;1.0971451773786705;0.7619331484390843;0.1193010728373947;0.77107975174761
64.387227;1.0910286566665648;0.8333107338125699;0.7637434019320251;0.11597681430116893;0.10629386169723329;1.0938354706039082;10.000055288350453;0.8334674217597129;1.0970309412930566;1.097151954896686;0.7619323625634267;0.11930071346099282;0.771080150753546
64.397227;1.0910300790740768;0.8333089109732118;0.7637438463405016;0.11597669875343158;0.10629391773282967;1.0938393169603349;10.000066833639668;0.8334658885766842;1.097033202661042;1.0971587012398472;0.7619315142613812;0.11930034676268288;0.7710805182166276
64.407227;1.0910315500595196;0.8333070615000392;0.7637443888859033;0.11597659455866278;0.10629397069772771;1.0938432541447078;10.00007949254134;0.8334644223935832;1.097035577892667;1.0971654065721037;0.7619306023925603;0.11929997352327253;0.771080859515498
64.417227;1.0910330667792922;0.8333051821235371;0.7637450266211909;0.11597650197341881;0.10629401995173972;1.0938472847837366;10.000093216936389;0.833463025162457;1.097038063871987;1.0971720594134673;0.7619296271762813;0.11929959460806643;0.7710811816224831
64.427227;1.0910346255231131;0.8333032697667699;0.7637457571398883;0.11597642099198661;0.1062940648357467;1.0938514105703205;10.000107968585517;0.8334616972764226;1.0970406604539973;1.0971786486675932;0.7619285899375579;0.1192992110929369;0.7710814925327495
64.437227;1.0910362222479608;0.8333013225774725;0.7637465795431102;0.11597635145566405;0.10629410482359976;1.093855630963965;10.000123726941924;0.8334604379883165;1.0970433691237456;1.09718516503677;0.7619274923308587;0.11929882424368637;0.7710818002592831
64.447227;1.0910378527727276;0.8332993399185443;0.7637474944552634;0.1159762931740116;0.10629413960055467;1.0938599428868006;10.000140475258174;0.8334592459544878;1.0970461909045597;1.0971916006393085;0.7619263356545435;0.1192984353817269;0.7710821118090491
64.457227;1.0910395137028641;0.8332973214166204;0.763748502407622;0.11597624595390402;0.10629416907899841;1.0938643412722102;10.00015818637457;0.8334581194574264;1.0970491248254406;1.097197948147396;0.7619251200841162;0.11929804580962415;0.7710824329987458
64.467227;1.091041204134062;0.8332952664069175;0.7637496015663621;0.11597620960923255;0.10629419338559964;1.0938688197670767;10.000176820904107;0.8334570560741851;1.0970521674610878;1.097204200873752;0.761923844484353;0.11929765678546131;0.7710827680690445
64.477227;1.0910429262747083;0.8332931738348202;0.7637507870643555;0.11597618399175637;0.10629421277450289;1.0938733704595578;10.000196336487242;0.8334560527123294;1.0970553136564227;1.097210353000075;0.7619225074634891;0.11929726952163915;0.7710831188338382
64.487227;1.0910446836499994;0.8332910420557196;0.763752052517832;0.11597616904565582;0.10629422749041059;1.0938779832607897;10.0002166975069;0.8334551057423785;1.0970585582256238;1.0972163996088127;0.7619211086350233;0.11929688525549374;0.7710834851550329
64.497227;1.0910464787054046;0.8332888691263851;0.7637533916249154;0.11597616486428608;0.10629423773762907;1.0938826471441727;10.000237872228125;0.8334542099958576;1.0970618971637536;1.097222336794816;0.7619196490357091;0.11929650529085235;0.771083866641417
64.507227;1.091048311451945;0.8332866538076855;0.7637547983541708;0.1159761716289619;0.10629424379138194;1.0938873522421328;10.000259826215736;0.8334533581396967;1.0970653279718563;1.09722816074518;0.7619181304841601;0.11929613097490341;0.7710842636410686
64.517227;1.0910501786139388;0.8332843962021171;0.7637562666343203;0.11597618946080053;0.10629424609073214;1.0938920899250886;10.000282528167386;0.8334525421290275;1.0970688495824843;1.0972338663774066;0.7619165545315371;0.11929576368076755;0.771084677126604
64.527227;1.0910520735397493;0.8332820977580748;0.7637577903624531;0.11597621834749525;0.10629424521478911;1.093896851378568;10.000305958973753;0.8334517547836487;1.0970724611289875;1.0972394473469511;0.7619149223585168;0.11929540471752313;0.7710851082041186
64.537227;1.0910539880762538;0.8332797609237851;0.7637593631691864;0.11597625811866503;0.10629424185561404;1.0939016269750022;10.000330103802336;0.8334509896265124;1.0970761603670933;1.0972448967797455;0.7619132353132091;0.1192950552149973;0.7710855575900759
64.547227;1.0910559152209607;0.8332773882784317;0.7637609780129281;0.11597630836634948;0.10629423681533104;1.0939064070913316;10.000354933644557;0.8334502402142399;1.0970799437325727;1.0972502075932427;0.7619114947950058;0.11929471614574942;0.7710860253713641
64.557227;1.0910578495873056;0.833274981985047;0.7637626274365735;0.11597636837174638;0.10629423090433496;1.0939111831500004;10.000380397890881;0.8334495004106809;1.0970838070364115;1.097255372991146;0.7619097018774013;0.11929438835248359;0.7710865114261706
64.567227;1.0910597854939161;0.8332725442092027;0.7637643042900527;0.11597643713286401;0.10629422479169076;1.0939159478925904;10.000406429189429;0.8334487653121366;1.0970877452440453;1.097260387607163;0.7619078575492134;0.11929407251120693;0.7710870159240214
64.577227;1.0910617155866793;0.833270076787031;0.7637660022681128;0.11597651350712919;0.10629421892710672;1.0939206948326075;10.00043295548901;0.8334480319390806;1.0970917522368273;1.0972652479864224;0.7619059632637133;0.11929376927555572;0.7710875390363726
64.587227;1.0910636318415259;0.8332675793779963;0.7637677159983243;0.11597659638313719;0.1062942135590972;1.0939254170357438;10.000459919657802;0.8334472990356792;1.0970958208909174;1.0972699514340334;0.7619040212530932;0.11929347953042756;0.7710880803825957
64.597227;1.0910655274135856;0.8332650485475787;0.7637694403906962;0.11597668468882331;0.10629420888756215;1.0939301066476725;10.000487290452519;0.8334465659231314;1.0970999428025616;1.0972744947218187;0.7619020346371775;0.1192932043990469;0.7710886393398945
64.607227;1.0910673966432824;0.8332624790229938;0.7637711695818443;0.11597677730232431;0.10629420532304448;1.093934756575362;10.000515049396025;0.8334458311904195;1.0971041083882218;1.0972788745009896;0.7619000072913252;0.11929294507387415;0.7710892160724437
64.617227;1.0910692331980156;0.8332598653271468;0.763772896852803;0.11597687317619325;0.10629420366443208;1.0939393629729848;10.000543169088786;0.8334450921213301;1.0971083073154906;1.0972830892301622;0.761897943372934;0.11929270274841762;0.7710898118774486
64.627227;1.0910710289848555;0.8332572025702929;0.7637746159386586;0.11597697160546354;0.10629420499516828;1.093943925657228;10.000571603450167;0.8334443454898077;1.0971125279620728;1.0972871407022264;0.7618958468737266;0.11929247861855626;0.7710904283490243
64.637227;1.0910727750620741;0.8332544867047069;0.7637763218858065;0.1159770722696104;0.10629421035718624;1.0939484464145333;10.000600293685327;0.8334435891846845;1.0971167568668199;1.0972910338928066;0.7618937216790244;0.11929227382767466;0.7710910664565584
64.647227;1.0910744630079556;0.8332517145955581;0.7637780104081006;0.11597717498600382;0.10629422049680629;1.0939529280825124;10.000629181817228;0.833442822850712;1.0971209792982035;1.0972947759516314;0.7618915718936925;0.11929208938832066;0.7710917264983767
64.657227;1.0910760858996678;0.8332488842038084;0.7637796772603486;0.11597727948764917;0.10629423585342591;1.09395737483261;10.000658215515713;0.8334420472006518;1.0971251799721664;1.0972983753804126;0.7618894019505921;0.11929192612258893;0.7710924089335505
