time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.667227;1.0910776391952104;0.8332459947355743;0.7637813185440778;0.11597738545684261;0.10629425665640332;1.0939617917201585;10.000687340914304;0.8334412635369454;1.0971293438347778;1.0973018414820008;0.7618872170473895;0.11929178462439438;0.7710931148533788
64.677227;1.0910791206449748;0.8332430462008218;0.7637829315322334;0.11597749262316055;0.10629428295127154;1.0939661835036096;10.000716495175629;0.8334404740927275;1.0971334571380311;1.0973051842977715;0.7618850241179796;0.11929166526335284;0.7710938451697927
64.687227;1.0910805287894842;0.8332400388726123;0.7637845154943594;0.11597760070360795;0.106294314630539;1.0939705541472946;10.000745603400906;0.8334396821361217;1.0971375075894891;1.0973084144605547;0.7618828318510519;0.11929156818788245;0.7710946002170115
64.697227;1.0910818612498556;0.8332369738174386;0.7637860712867222;0.11597770935902756;0.10629435153266206;1.0939749073696927;10.000774578927455;0.8334388912401021;1.0971414829021557;1.0973115414273842;0.7618806490434011;0.11929149332972531;0.771095380941612
64.707227;1.091083113800562;0.8332338540832579;0.7637875997820994;0.11597781832027763;0.10629439347935847;1.0939792470596958;10.000803327200227;0.8334381045735574;1.0971453693351094;1.0973145711027668;0.76187848316438;0.1192914404886571;0.7710961899178816
64.717227;1.0910842801700449;0.8332306847500949;0.763789101111864;0.11597792750960138;0.1062944402366988;1.0939835767089852;10.000831753951013;0.8334373249119854;1.0971491519777132;1.097317505492908;0.7618763406434643;0.11929140943248535;0.7710970312137492
64.727227;1.0910853525138065;0.8332274718853255;0.763790574789361;0.11597803697463062;0.10629449148814443;1.0939878989144975;10.00085977851987;0.8334365549877818;1.0971528157197108;1.0973203442010413;0.7618742274762929;0.11929139989031001;0.7710979098595518
64.737227;1.0910863231051964;0.8332242222250479;0.7637920196111933;0.11597814671806056;0.10629454683034041;1.093992215308926;10.000887344120473;0.8334357976791409;1.0971563457235711;1.0973230858210488;0.761872148871147;0.11929141150761609;0.7710988314536609
64.747227;1.091087186779675;0.8332209435248364;0.7637934341167009;0.11597825662324404;0.10629460579119507;1.0939965253399464;10.00091441430352;0.8334350560478033;1.0971597284159162;1.097325728503861;0.7618701089693878;0.1192914439115977;0.771099802232655
64.757227;1.0910879422226887;0.8332176442752277;0.7637948177210944;0.1159783664547658;0.10629466788889518;1.0940008244508108;10.000940954331993;0.8334343328861107;1.097162952576661;1.097328270097786;0.761868111156101;0.11929149682540045;0.7711008289708284
64.767227;1.0910885912530155;0.833214333229488;0.7637961707322773;0.11597847585568546;0.10629473269652003;1.0940051045091435;10.00096690924692;0.8334336295722136;1.0971660089061266;1.0973307083378323;0.7618661580280945;0.11929157005396183;0.7711019180915637
64.777227;1.09108913763677;0.83321101950843;0.7637974933923325;0.11597858446423209;0.10629479984882474;1.0940093563575175;10.000992200292222;0.8334329452674936;1.0971688892580709;1.097333041189455;0.7618642508894256;0.11929166336808578;0.7711030751257969
64.787227;1.091089587066487;0.8332077125337553;0.7637987857905268;0.11597869215323182;0.10629486903347955;1.094013571629122;10.001016741272792;0.8334322773971934;1.097171586790686;1.0973352665665026;0.7618623894165965;0.11929177642916593;0.7711043049011094
64.797227;1.0910899469926916;0.8332044217589146;0.7638000484073327;0.11597879915414033;0.10629494000872286;1.0940177432104743;10.00104045472796;0.8334316230480676;1.097174095672835;1.097337381097741;0.761860571870797;0.1192919088242027;0.7711056113712386
64.807227;1.0910902244415581;0.8332011569798763;0.7638012818918439;0.11597890594578317;0.10629501259150223;1.0940218658049896;10.001063278913627;0.8334309794913547;1.0971764101929238;1.0973393802834657;0.7618587960523597;0.11929206020954351;0.7711069967586293
64.817227;1.0910904234903376;0.8331979281628034;0.7638024868589707;0.11597901304470995;0.10629508663106489;1.09402593652335;10.001085169705556;0.8334303431839246;1.0971785244452739;1.0973412607057564;0.7618570603893545;0.1192922304226254;0.7711084602133433
64.827227;1.0910905452346384;0.833194744108365;0.76380366490034;0.11597912085303917;0.10629516200407847;1.0940299541403473;10.001106102130082;0.8334297094344486;1.0971804325021048;1.0973430205966896;0.7618553643591833;0.11929241943065794;0.7711099969688222
64.837227;1.09109058994056;0.8331916116574385;0.7638048191331669;0.11597922960995233;0.10629523859071027;1.094033916985645;10.001126069169826;0.8334290736765108;1.0971821291301358;1.097344657799818;0.7618537082855457;0.11929262716572928;0.7711115994155467
64.847227;1.0910905583744446;0.8331885363534516;0.7638059528912341;0.11597933943537808;0.10629531622525722;1.0940378214147732;10.00114507402954;0.8334284328428705;1.0971836106947834;1.0973461686011061;0.761852092668509;0.11929285339286425;0.7711132591071416
64.857227;1.0910904513208943;0.833185523424738;0.7638070682022128;0.11597945035315076;0.10629539467856718;1.0940416624210576;10.001163122730508;0.8334277858089553;1.0971848743939923;1.0973475483338933;0.7618505177102174;0.1192930977425006;0.771114967800078
64.867227;1.0910902692010915;0.8331825777438485;0.763808165560687;0.11597956222321125;0.1062954737081615;1.0940454353595601;10.001180219696666;0.8334271330156402;1.0971859168399944;1.097348791564943;0.7618489835646067;0.11929335976078442;0.7711167176978844
64.877227;1.0910900122296667;0.8331797027216814;0.7638092444751712;0.1159796746807931;0.10629555312412452;1.0940491368515741;10.001196363708125;0.8334264761409571;1.0971867351417957;1.0973498915631987;0.7618474902711664;0.1192936387716692;0.7711185017176176
64.887227;1.0910896804059282;0.8331768994063256;0.7638103039117652;0.11597978711463104;0.10629563278810089;1.0940527642350055;10.001211550103609;0.8334258183884948;1.0971873287103915;1.0973508401947507;0.7618460371013478;0.11929393381252028;0.7711203138650659
64.897227;1.0910892735941287;0.8331741667225451;0.7638113427972523;0.11597989867890908;0.10629571252551327;1.0940563145575586;10.001225777575176;0.8334251649202786;1.0971876985395816;1.0973516283890528;0.7618446224499513;0.11929424385636635;0.7711221495367397
64.907227;1.0910887914558134;0.8331715024925869;0.7638123605786533;0.11598000839707243;0.10629579204139931;1.0940597848330262;10.001239049074751;0.833424522486896;1.0971878460723048;1.0973522470349366;0.7618432442721897;0.11929456801156256;0.7711240059780816
64.917227;1.091088232841231;0.8331689045474118;0.7638133569225122;0.11598011520598613;0.10629587097310408;1.0940631732717605;10.001251364991473;0.8334238979360706;1.0971877736954512;1.0973526884295892;0.7618419001921691;0.11929490553899832;0.7711258828923112
64.927227;1.0910875953164034;0.8331663716175277;0.7638143310188774;0.1159802178032786;0.10629594904457396;1.0940664792476515;10.00126271665127;0.8334232970085879;1.0971874850857033;1.0973529476918473;0.7618405872597829;0.11929525586711914;0.7711277820349659
64.937227;1.091086875365338;0.8331639035579139;0.763815282074274;0.11598031459386883;0.10629602609429215;1.0940697020758763;10.001273087249432;0.8334227245287812;1.097186984690241;1.0973530225344725;0.761839301962921;0.11929561864403612;0.7711297059590535
64.947227;1.0910860689130104;0.8331615007675178;0.7638162106492823;0.1159804039442711;0.1062961018961581;1.0940728404490003;10.001282459034377;0.8334221846439166;1.0971862774559715;1.0973529111306135;0.7618380403204943;0.11929599376648622;0.7711316576592004
64.957227;1.091085171619545;0.833159163742491;0.7638171194366382;0.11598048447640653;0.1062961760186885;1.0940758925939333;10.001290824774935;0.8334216802793069;1.0971853689940638;1.0973526103925078;0.7618367975452224;0.11929638129236157;0.7711336406417107
64.967227;1.0910841789292183;0.8331568933660101;0.7638180129769194;0.11598055513208376;0.10629624787983136;1.094078857146753;10.001298199535919;0.8334212133018797;1.0971842654027595;1.0973521167438354;0.7618355679547548;0.11929678116161826;0.7711356582516026
64.977227;1.091083086406508;0.8331546913697448;0.763818896291981;0.11598061500695565;0.10629631689270722;1.094081734641345;10.001304623940257;0.8334207854023423;1.0971829727839462;1.097351428537757;0.7618343458056247;0.11929719293263492;0.7711377130608666
64.987227;1.0910818904265276;0.8331525605056346;0.7638197734203782;0.11598066313829855;0.10629638261239095;1.0940845278997355;10.001310158776533;0.8334203980468463;1.0971814972481713;1.097350546972211;0.7618331261495432;0.11929761576566303;0.7711398069155583
64.997227;1.0910805891228121;0.8331505043720868;0.7638206471016882;0.11598069847614396;0.1062964447537989;1.0940872410709293;10.001314879653231;0.8334200523622701;1.0971798452300043;1.097349474465364;0.7618319050825941;0.11929804861776108;0.7711419414300772
65.007227;1.0910791836120417;0.8331485268090726;0.7638215189406163;0.11598072004269772;0.10629650303722901;1.0940898784171686;10.001318871611744;0.8334197498520076;1.0971780234328814;1.0973482133084052;0.7618306799265825;0.11929849053185995;0.7711441184149233
65.017227;1.0910776786355272;0.8331466316117474;0.7638223892019176;0.11598072710678543;0.1062965571087466;1.0940924433601324;10.001322213640131;0.8334194926107196;1.0971760386960807;1.0973467662772745;0.761829449602247;0.11929894082594862;0.7711463397830811
65.027227;1.0910760820189158;0.833144823245744;0.7638232570963446;0.11598071927706757;0.10629660661211729;1.0940949384798448;10.001324959043025;0.8334192830884026;1.097173898779644;1.097345137741382;0.7618282151801699;0.11929939903072058;0.771148607424459
65.037227;1.0910744032405613;0.8331431070678784;0.7638241216301924;0.11598069643602185;0.10629665122837777;1.0940973659709603;10.001327133647724;0.8334191238096951;1.0971716135802005;1.097343334044557;0.7618269798643482;0.11929986479328257;0.7711509229448914
65.047227;1.091072651608913;0.8331414881439815;0.7638249816202386;0.11598065853082754;0.10629669072287314;1.094099727152282;10.001328755752146;0.8334190164397838;1.097169195057164;1.0973413632025375;0.7618257477584234;0.11930033791497915;0.771153287010108
65.057227;1.0910708352117522;0.8331399703784986;0.7638258351953106;0.1159806054190549;0.10629672508627531;1.0941020216275228;10.00132985998424;0.8334189610293385;1.0971666558437123;1.09733923401266;0.7618245228737389;0.11930081829035742;0.7711556995222768
65.067227;1.0910689611004074;0.8331385568284072;0.7638266800648721;0.1159805368127126;0.10629675458915674;1.0941042472577451;10.001330507045814;0.8334189565467833;1.0971640077452147;1.0973369550749668;0.7618233093671125;0.11930130568695334;0.7711581604397943
65.077227;1.091067035370858;0.8331372502081781;0.7638275139845374;0.11598045224134736;0.10629677968660484;1.0941064007147363;10.001330776359795;0.8334190017392006;1.0971612609455317;1.0973345345069774;0.7618221118006181;0.11930179963191492;0.7711606693215272
65.087227;1.0910650626738154;0.833136053115446;0.7638283350065203;0.11598035110541086;0.10629680097393748;1.0941084782637416;10.001330753071404;0.8334190949359709;1.0971584237576775;1.097331979612427;0.7618209346383295;0.11930229948469023;0.7711632239224704
65.097227;1.0910630468079525;0.8331349682633735;0.7638291421708674;0.11598023284440037;0.10629681928095541;1.0941104766136285;10.00133052099984;0.8334192336664256;1.0971555022476722;1.0973292959493743;0.761819781516439;0.11930280450911103;0.7711658198065153
65.107227;1.0910609924576278;0.8331339986493228;0.7638299363733465;0.11598009709408827;0.10629683575438022;1.0941123933521497;10.0013301627061;0.8334194153129945;1.0971525002032727;1.0973264875347366;0.7618186550647256;0.11930331377194524;0.7711684514958477
65.117227;1.0910589054384465;0.833133147349645;0.7638307206291095;0.11597994377532282;0.10629685175307181;1.0941142263920427;10.001329758060333;0.8334196380416254;1.0971494196142961;1.0973235583089;0.7618175572910663;0.11930382597023428;0.7711711140849326
65.127227;1.091056791269426;0.8331324170225063;0.7638314995500654;0.1159797731131507;0.10629686860425762;1.094115972654978;10.001329378398738;0.8334199013395203;1.097146261000861;1.0973205127709396;0.7618164894677564;0.1193043394813143;0.7711738040906131
65.137227;1.0910546547477973;0.8331318094850794;0.7638322784850237;0.11597958553853405;0.10629688741691073;1.0941176274629778;10.001329086155447;0.8334202059761345;1.09714302417141;1.097317356048919;0.7618154512586242;0.11930485259504746;0.7711765194554274
65.147227;1.0910525008433165;0.833131325504888;0.7638330627334675;0.11597938157138354;0.10629690900637156;1.0941191851110441;10.001328945746147;0.83342055309011;1.0971397092814588;1.097314094581886;0.7618144406167536;0.11930536363895033;0.7711792591949224
65.157227;1.0910503348556442;0.8331309652702676;0.7638338567970974;0.11597916187435184;0.10629693387094875;1.0941206391968052;10.001329033554686;0.8334209428564695;1.097136316595486;1.0973107366978356;0.7618134552044881;0.11930587100689778;0.7711820227863139
65.167227;1.09104816119589;0.8331307298295306;0.7638346636216595;0.11597892735661396;0.10629696224187475;1.0941219826861601;10.001329436519901;0.8334213733374582;1.097132845676395;1.0973072922078475;0.7618124939558626;0.11930637321474023;0.7711848091847671
65.177227;1.0910459826269194;0.8331306222868263;0.7638354842266385;0.11597867911090538;0.10629699425354307;1.0941232092519952;10.001330245192527;0.8334218401449245;1.0971292957678553;1.0973037712160842;0.7618115575631053;0.11930686890212067;0.7711876153625137
65.187227;1.0910438010361845;0.8331306473603532;0.7638363184220631;0.11597841830609569;0.10629703009361734;1.0941243146201562;10.001331541175796;0.8334223373200357;1.0971256666617124;1.0973001830861007;0.7618106477331715;0.11930735674924899;0.7711904353894049
65.197227;1.0910416182044613;0.8331308092523841;0.7638371660320437;0.11597814615856533;0.10629706996816529;1.0941252957600378;10.001333379812515;0.8334228583249852;1.097121959174618;1.0972965359423286;0.7618097653367549;0.11930783546954751;0.7711932612396651
65.207227;1.091039435807733;0.8331311098691805;0.763838027323367;0.11597786385708952;0.10629711397647676;1.0941261495067078;10.001335790043852;0.8334233961365322;1.0971181759871016;1.097292835874588;0.7618089090057296;0.11930830393771127;0.7711960841336688
65.217227;1.0910372552306842;0.8331315493396693;0.7638389028695316;0.11597757248566169;0.10629716207551752;1.0941268719298547;10.00133879904776;0.833423943357478;1.0971143228244962;1.0972890856785207;0.761808075978262;0.11930876127336261;0.7711988948875111
65.227227;1.0910350772209898;0.8331321271612542;0.7638397934287163;0.11597727310743568;0.1062972141740008;1.0941274574759965;10.001342450388023;0.8334244928090577;1.097110408264893;1.0972852846652503;0.7618072639115432;0.11930920675463587;0.7712016838475942
65.237227;1.0910329018599276;0.8331328421260005;0.76384070000228;0.11597696686360276;0.10629727024720616;1.0941278990902548;10.00134679265512;0.833425037721191;1.0971064421173322;1.0972814304838177;0.7618064714785068;0.11930963962672632;0.7712044416741614
65.247227;1.091030729137914;0.833133691889762;0.7638416243504543;0.1159766549231912;0.10629733035118195;1.0941281907083105;10.001351861579717;0.8334255718139506;1.097102434324358;1.0972775215666897;0.7618056980199223;0.11931005892635185;0.7712071608389988
65.257227;1.0910285595160945;0.8331346727237132;0.7638425693787863;0.11597633840024828;0.10629739456078725;1.0941283294763438;10.001357675096996;0.8334260900437066;1.0970983943931136;1.0972735580443818;0.7618049432956133;0.11931046345184818;0.7712098364737083
65.267227;1.091026394168761;0.8331357798073443;0.7638435386924012;0.11597601833505958;0.10629746292229325;1.0941283151424066;10.001364223399747;0.833426589490923;1.0970943307385381;1.0972695410785367;0.7618042075249584;0.1193108518975053;0.7712124661453268
65.277227;1.0910242345563377;0.8331370086513054;0.7638445359552528;0.11597569571941245;0.10629753540636934;1.0941281478207994;10.00137145822633;0.8334270695782927;1.0970902504143727;1.097265472663755;0.7618034915320266;0.11931122297582433;0.7712150488748167
65.287227;1.0910220815118428;0.8331383559490038;0.7638455648481478;0.1159753715768843;0.10629761183733875;1.094127825942641;10.001379309350696;0.8334275310951823;1.0970861591653307;1.0972613564981708;0.7618027966022998;0.1193115754284699;0.7712175839709234
65.297227;1.0910199347576819;0.8331398181103936;0.7638466291183111;0.11597504705789062;0.10629769191726644;1.0941273458017635;10.00138771070211;0.8334279743925077;1.097082062066989;1.097257198650523;0.761802124281001;0.11931190805961003;0.7712200708255588
65.307227;1.0910177928576723;0.8331413894640862;0.7638477323483034;0.11597472341830185;0.10629777537076832;1.0941267035786661;10.001396603553443;0.8334283984142246;1.0970779643690003;1.0972530074695432;0.7618014766919273;0.11931221986416253;0.7712225094336166
65.317227;1.0910156534883413;0.8331430624782168;0.7638488776732804;0.1159744019112769;0.10629786198715908;1.0941258977271109;10.001405924185564;0.8334288013657015;1.0970738707288041;1.0972487928871613;0.7618008565286448;0.11931251011244191;0.7712249006251138
65.327227;1.0910135140665778;0.8331448285728016;0.7638500669344117;0.11597408374734902;0.10629795147748623;1.0941249290536308;10.001415597257811;0.8334291817091481;1.0970697831424951;1.0972445652225264;0.7618002660746653;0.11931277829685064;0.7712272461912242
65.337227;1.091011371987056;0.8331466782056938;0.7638512999145122;0.11597377008878686;0.10629804338927909;1.0941237996246742;10.00142554252675;0.8334295380123841;1.0970656999255655;1.097240333960698;0.7617997063481587;0.1193130240495606;0.7712295488806235
65.347227;1.0910092246375933;0.8331486016579888;0.763852574973186;0.11597346201585707;0.10629813722707716;1.094122512822748;10.001435683348388;0.8334298681804453;1.0970616164568407;1.0972361076640196;0.7617991769109292;0.11931324713774119;0.7712318119179998
65.357227;1.0910070706408626;0.8331505902378423;0.7638538901018179;0.11597316055752753;0.10629823257871619;1.0941210734558287;10.001445947609065;0.8334301699300992;1.0970575264272804;1.0972318948872104;0.7617986763134064;0.11931344745899775;0.7712340382685539
65.367227;1.0910049119767362;0.8331526363909358;0.7638552433004019;0.11597286681108059;0.10629832902855636;1.0941194864108643;10.001456270357137;0.833430442732022;1.0970534226953506;1.0972277042290484;0.7617982034052854;0.11931362495394138;0.7712362298460937
65.377227;1.0910027546431373;0.8331547333157018;0.7638566326405822;0.11597258201569169;0.10629842598262527;1.0941177553071333;10.001466599159885;0.8334306888811208;1.097049298399683;1.0972235435645723;0.761797758236114;0.11931377954653538;0.7712383873067231
65.387227;1.0910006072111385;0.8331568743982815;0.7638580561956422;0.11597230747363227;0.10629852267033886;1.0941158824356485;10.001476892240493;0.8334309121705107;1.0970451486081174;1.0972194194059173;0.761797341214757;0.11931391121285843;0.7712405104852746
65.397227;1.090998478585979;0.833159052105303;0.7638595117770817;0.11597204442696939;0.10629861830873875;1.094113869337978;10.00148710794948;0.833431116113431;1.0970409713346458;1.0972153360367138;0.761796951599604;0.11931402007084616;0.7712425986843102
65.407227;1.0909963756090557;0.8331612573043519;0.7638609965670423;0.11597179404632013;0.1062987122135078;1.0941117174649928;10.001497194461841;0.8334313037577598;1.0970367676708264;1.0972112949208055;0.7617965869491757;0.11931410641952327;0.7712446512776673
65.417227;1.0909943014288044;0.8331634798405371;0.7638625066402336;0.1159715574984782;0.1062988038098764;1.0941094293056466;10.001507087458746;0.8334314782685642;1.0970325413367907;1.097207295309402;0.7617962439755249;0.11931417081060727;0.7712466684214835
65.427227;1.0909922559611425;0.8331657097680868;0.763864036605093;0.11597133598242615;0.10629889260508187;1.0941070092808836;10.001516716691047;0.8334316431367439;1.097028297435317;1.097203335587598;0.7617959199764373;0.11931421415354854;0.771248650734832
65.437227;1.0909902377365248;0.8331679380387147;0.7638655797936905;0.1159711306961613;0.10629897811889102;1.094104463327245;10.00152602069611;0.8334318019246;1.0970240410967669;1.097199413894442;0.7617956136882482;0.11931423768196169;0.7712505983939524
65.447227;1.0909882457209967;0.8331701562848404;0.7638671291011437;0.11597094275512135;0.10629905983804287;1.094101798147507;10.001534958092286;0.8334319580111912;1.097019776778841;1.0971955272056546;0.761795325266248;0.11931424270311454;0.771252510383272
65.457227;1.0909862801730532;0.833172356755933;0.7638686781614403;0.11597077309975565;0.1062991372209869;1.0940990208878747;10.001543501760446;0.8334321150841001;1.09701550828025;1.097191670054389;0.7617950553826268;0.119314230371016;0.7712543840788443
65.467227;1.090984342180145;0.833174532566738;0.7638702223058527;0.1159706224240889;0.10629920971138691;1.0940961389610655;10.00155162580259;0.8334322776064249;1.0970112391062967;1.0971878349578057;0.7617948041343997;0.11931420167179699;0.7712562153878628
65.477227;1.090982433215127;0.8331766769551535;0.7638717585050984;0.11597049119112178;0.10629927678918148;1.0940931595418966;10.001559302234481;0.8334324499583995;1.0970069727819018;1.0971840146494545;0.7617945708341751;0.1193141574805224;0.7712579996402417
65.487227;1.090980555624128;0.8331787823515241;0.763873283926284;0.11597037979156335;0.10629933801974417;1.094090088543012;10.001566507685899;0.8334326355284707;1.0970027132457882;1.0971802040923;0.7617943544393553;0.11931409857758964;0.7712597327126949
65.497227;1.0909787129366673;0.8331808411261408;0.763874794534303;0.11597028866040167;0.1062993930747002;1.094086930468327;10.001573229962732;0.8334328378571725;1.0969984646780526;1.0971764011942178;0.7617941543574349;0.1193140256552199;0.7712614111492425
65.507227;1.0909769089103145;0.8331828470332957;0.7638762849808965;0.1159702181216981;0.10629944176044301;1.0940836892874266;10.001579462708472;0.8334330627813148;1.0969942306731826;1.0971726065210876;0.7617939711901898;0.11931393931660132;0.7712630314820358
65.517227;1.0909751454574856;0.8331847956209062;0.7638777487827924;0.11597016814561939;0.10629948397476768;1.094080368753361;10.001585190831367;0.8334333186124144;1.0969900144905804;1.0971688229020342;0.7617938062005126;0.11931384006478665;0.7712645900584445
65.527227;1.0909734205264527;0.8331866838570483;0.7638791781661344;0.11597013833422094;0.10629951958948898;1.0940769723729555;10.001590385496343;0.8334336139332219;1.0969858199458826;1.0971650555672963;0.7617936602321866;0.11931372830983152;0.7712660833421624
65.537227;1.0909717278980333;0.8331885096090017;0.7638805640532497;0.115970128124172;0.10629954843764795;1.0940735038205545;10.001595009283568;0.8334339552102986;1.0969816508397778;1.097161311349874;0.7617935335800519;0.11931360443742035;0.7712675084342664
65.547227;1.0909700602836736;0.8331902711307655;0.7638818966503796;0.1159701370321569;0.10629957039922348;1.0940699675139178;10.001599020531676;0.8334343458455953;1.096977509917199;1.0971575964837044;0.7617934262544831;0.1193134689208125;0.7712688635775782
65.557227;1.0909684129917163;0.8331919668170559;0.7638831669393832;0.11597016480803524;0.10629958539058929;1.0940663690870465;10.001602377601076;0.8334347866746032;1.0969733990814519;1.097153915787549;0.7617933381203189;0.11931332237966348;0.7712701476853094
65.567227;1.0909667839317811;0.8331935953919358;0.7638843677333462;0.1159702113848055;0.10629959331435088;1.094062716122755;10.001605040135285;0.8334352769579717;1.0969693201319795;1.0971502739746366;0.761793269173044;0.11931316557978197;0.7712713598413339
65.577227;1.090965171495918;0.8331951564873329;0.7638854929437221;0.11597027671428799;0.10629959412965582;1.0940590188814117;10.0016069645289;0.8334358149076073;1.0969652757034722;1.097146676643477;0.761793219390535;0.11931299943157748;0.7712725002726053
65.587227;1.09096357402674;0.8331966509303826;0.7638865364070836;0.11597036069956748;0.10629958791203083;1.0940552891261683;10.001608095556042;0.8334363978603941;1.0969612705941072;1.0971431301677852;0.7617931880819794;0.11931282491403038;0.7712735714184362
65.597227;1.0909619899929937;0.8331980803519027;0.7638874919088297;0.11597046319347058;0.1062995747927769;1.0940515372300494;10.00160835937316;0.8334370225778716;1.0969573126916656;1.097139641310682;0.7617931738402736;0.119312642946197;0.7712745772544376
65.607227;1.0909604174377563;0.8331994468586449;0.7638883539748086;0.11597058397500076;0.10629955493256976;1.0940477715110921;10.001607671087939;0.8334376852377937;1.0969534130197025;1.0971362166232714;0.7617931755054905;0.11931245439482022;0.7712755213225779
65.617227;1.0909588538508619;0.8332007528623154;0.7638891182299787;0.115970722721028;0.10629952864811448;1.0940440011306616;10.001605956383795;0.8334383809912194;1.09694958491495;1.0971328611770799;0.761793193025509;0.11931226018046426;0.7712764054465839
65.627227;1.0909572972722967;0.8332020007758236;0.7638897809322555;0.11597087892662572;0.10629949654750039;1.0940402388512318;10.001603167751382;0.8334391040221647;1.09694584275583;1.0971295768310982;0.7617932274037552;0.11931206132198534;0.7712772302584985
65.637227;1.0909557474137548;0.8332031926446286;0.763890338112609;0.11597105186529932;0.10629945947304002;1.0940365006774886;10.001599284968398;0.8334398484074916;1.09694220056424;1.09712636177659;0.7617932805555908;0.11931185893493174;0.7712779966412457
65.647227;1.0909542049984202;0.8332043295224533;0.7638907853396015;0.11597124071761745;0.10629941834429628;1.0940328036146514;10.001594309107503;0.8334406090912154;1.0969386702926052;1.0971232121285652;0.7617933554130275;0.11931165422871985;0.7712787065803797
65.657227;1.09095266961617;0.8332054112270334;0.763891118463002;0.11597144465703607;0.10629937409386728;1.094029164140781;10.001588259824963;0.8334413825285257;1.0969352606339922;1.0971201232692434;0.7617934556458406;0.11931144845349874;0.771279362804931
65.667227;1.0909511382010142;0.8332064373048248;0.7638913342153407;0.11597166276782704;0.10629932769542483;1.0940255977795545;10.001581168826197;0.8334421670269295;1.0969319773841206;1.0971170897805247;0.761793585140087;0.11931124278655808;0.7712799679350204
65.677227;1.0909496051737375;0.8332074083412067;0.7638914301302148;0.11597189402493192;0.10629928017841406;1.0940221190961354;10.001573065266061;0.833442962824795;1.0969288241464104;1.0971141055334768;0.7617937475582329;0.11931103823330919;0.7712805240935088
65.687227;1.0909480632899697;0.8332083264615026;0.7638914040970766;0.115972137439722;0.10629923253295488;1.094018741667719;10.001563970444636;0.8334437717517655;1.0969258021934436;1.09711116396196;0.7617939459815493;0.11931083557161916;0.7712810331057668
65.697227;1.0909465040339341;0.833209195150671;0.7638912538048891;0.11597239223809387;0.10629918557538652;1.0940154773875574;10.001553906616817;0.8334445967025302;1.0969229108750211;1.0971082575079611;0.7617941828343912;0.11931063535404998;0.7712814966742492
65.707227;1.0909449177346433;0.833210018882641;0.7638909767950884;0.11597265789368215;0.10629913989458957;1.0940123355789362;10.001542901424154;0.8334454416030724;1.096920149369003;1.0971053771589052;0.7617944604026984;0.11931043802630134;0.7712819156678252
65.717227;1.090943294397718;0.8332108026467065;0.7638905712691112;0.11597293395358757;0.10629909583826178;1.0940093226187955;10.001530983603567;0.8334463114679342;1.096917518051912;1.0971025131560075;0.7617947819167469;0.11931024412006558;0.7712822891440335
65.727227;1.0909416250360593;0.8332115511921345;0.7638900365948087;0.1159732198562951;0.10629905354112737;1.0940064419344346;10.00151818018391;0.8334472113977167;1.0969150181673093;1.097099656342943;0.7617951523622496;0.1193100543485897;0.7712826142580018
65.737227;1.0909399018700672;0.8332122682003044;0.7638893729427821;0.11597351493978005;0.10629901303050708;1.094003695099346;10.001504518536187;0.8334481450351005;1.096912650696094;1.097096798724096;0.761795578057214;0.11930986948838276;0.7712828863650787
65.747227;1.0909381173749846;0.8332129560807404;0.7638885808304053;0.11597381855240183;0.10629897431477506;1.0940010836226421;10.001490027682284;0.8334491139495009;1.0969104159103218;1.0970939327037348;0.7617960653485;0.1193096901530654;0.7712830989360017
65.757227;1.0909362639910722;0.8332136166913723;0.7638876614679172;0.11597413013984062;0.10629893738587802;1.0939986091967293;10.001474736409834;0.8334501179629181;1.096908313710022;1.0970910503348188;0.7617966197977851;0.1193095166868416;0.7712832446188238
65.767227;1.0909343350248202;0.8332142527234895;0.7638866171789354;0.11597444927449407;0.10629890217373077;1.093996272881061;10.001458674224722;0.8334511556988473;1.0969063440382574;1.0970881436133024;0.7617972460044352;0.11930934922236879;0.7712833175201886
65.777227;1.0909323253328527;0.8332148687315198;0.7638854508213881;0.11597477554905315;0.10629886853897355;1.0939940748550014;10.001441874730157;0.8334522253599114;1.0969045068325027;1.0970852054336329;0.7617979472340242;0.11930918771559625;0.7712833145432211
65.787227;1.0909302309729956;0.8332154709340613;0.7638841647536325;0.11597510845028941;0.10629883635701748;1.0939920144046211;10.001424378802643;0.8334533255063842;1.0969028014631736;1.097082230600462;0.7617987247349538;0.11930903189251758;0.7712832347375224
65.797227;1.0909280487372737;0.8332160662469315;0.7638827602167483;0.11597544741987022;0.10629880561074757;1.0939900904289233;10.001406238239234;0.8334544549656684;1.0969012261946707;1.0970792165932621;0.7617995771465773;0.11930888125718053;0.7712830781485727
65.807227;1.090925776304975;0.8332166610933462;0.7638812374572266;0.11597579192961888;0.10629877639899356;1.0939883027160315;10.001387516167227;0.8334556121817472;1.096899778254237;1.0970761636085429;0.7618005010303611;0.11930873519213175;0.7712828454021928
65.817227;1.090923413027797;0.8332172606072363;0.7638795963200189;0.11597614137714506;0.10629874889951718;1.0939866528988376;10.00136828362762;0.8334567949088086;1.0968984548880463;1.0970730730374822;0.7618014925153354;0.11930859304750718;0.7712825375805087
65.827227;1.0909209609984818;0.8332178688656583;0.7638778368437403;0.11597649500203258;0.10629872337357926;1.0939851445419277;10.001348610201019;0.8334580000108354;1.096897254050494;1.09706994551701;0.7618025481985351;0.11930845413478056;0.7712821558184139
65.837227;1.09091842589241;0.8332184891406563;0.7638759603627362;0.11597685203377488;0.10629870023788845;1.0939837824813061;10.001328549482167;0.8334592232717553;1.0968961733087883;1.0970667812144643;0.7618036648334433;0.11930831760106014;0.7712817010122504
65.847227;1.090915817596088;0.833219123359206;0.7638739709957948;0.1159772119485762;0.10629868008110552;1.0939825712761164;10.001308132338272;0.8334604596371334;1.0968952089904571;1.0970635820322512;0.7618048390045714;0.11930818233927964;0.7712811739006706
65.857227;1.0909131502364005;0.833219771569497;0.7638718758168107;0.11597757458920199;0.10629866351198379;1.0939815130158086;10.001287373813971;0.8334617041703076;1.096894356946623;1.0970603529100695;0.7618060671753005;0.11930804709677445;0.7712805751302955
65.867227;1.0909104410997361;0.8332204317867954;0.7638696836150197;0.11597794006304463;0.106298650992775;1.0939806064284767;10.00126628631797;0.8334629532940891;1.0968936130410816;1.0970571012316908;0.7618073455401012;0.1193079106426447;0.7712799055123315
65.877227;1.090907709290439;0.8332211004168345;0.7638674036326211;0.11597830852413842;0.1062986428400034;1.0939798487103687;10.001244884682091;0.8334642048840492;1.0968929724912744;1.0970538358433912;0.7618086696143767;0.1193077717821723;0.7712791663616213
65.887227;1.0909049745853028;0.8332217732050409;0.7638650444593391;0.11597868003824234;0.10629863934159256;1.0939792381778388;10.001223175957216;0.8334654573753103;1.096892429644894;1.0970505665236356;0.7618100341528807;0.11930762930158552;0.7712783591514568
65.897227;1.0909022552745447;0.8332224457468775;0.7638626134179348;0.11597905455581721;0.106298640844629;1.0939787751448637;10.001201150216502;0.833466709574971;1.0968919789891987;1.0970473035247956;0.7618114334108198;0.11930748204993075;0.7712774852279564
65.907227;1.0908995660650562;0.8332231139037285;0.7638601166954883;0.11597943182608374;0.10629864771222237;1.093978461200968;10.00117878648941;0.8334679610393206;1.096891615265167;1.0970440575810123;0.7618128612013371;0.11930732910386634;0.7712765461642488
65.917227;1.0908969189841686;0.8332237749927676;0.7638575593889341;0.1159798113139063;0.10629866022965831;1.0939782981419317;10.001156063696655;0.8334692118983928;1.0968913321547347;1.097040839923103;0.761814310844587;0.11930716984111832;0.7712755436436385
65.927227;1.09089432524658;0.833224429133402;0.7638549455200228;0.11598019227193529;0.10629867863007329;1.0939782866185295;10.00113296813983;0.8334704624771948;1.0968911229644127;1.097037660763664;0.7618157755172762;0.11930700393198275;0.7712744789626499
65.937227;1.0908917944302414;0.8332250800737402;0.7638522787407214;0.11598057382948454;0.10629870314200879;1.093978425025374;10.001109496472411;0.8334717134147782;1.0968909835685914;1.0970345276792988;0.761817248800986;0.119306831250795;0.7712733529159727
65.947227;1.0908893330833866;0.8332257350860507;0.7638495634053104;0.11598095499051676;0.10629873389306177;1.0939787096231963;10.001085649814065;0.8334729658640084;1.0968909137231777;1.097031446311715;0.7618187251079239;0.11930665172210377;0.7712721654904301
65.957227;1.09088694593511;0.8332264032875895;0.7638468048686679;0.11598133465434637;0.10629877083911933;1.0939791355037976;10.001061425555235;0.8334742208629344;1.0968909157272426;1.0970284222403444;0.761820199910692;0.11930646528510669;0.7712709153263271
65.967227;1.0908846382333863;0.8332270928515885;0.7638440088146652;0.11598171172732362;0.10629881382954891;1.0939796975657088;10.001036814725023;0.8334754778401703;1.0968909922256973;1.0970254618586197;0.7618216694605022;0.1193062719838378;0.7712695999690525
65.977227;1.090882416516541;0.8332278094407098;0.763841180845474;0.1159820852792503;0.10629886260482366;1.0939803914899577;10.001011799232469;0.833476733760326;1.09689114418483;1.0970225719510314;0.7618231299572875;0.1193060720088096;0.771268217301415
65.987227;1.0908802879175183;0.8332285572498079;0.7638383269635788;0.11598245463224835;0.10629891673624403;1.093981214430193;10.000986347290551;0.8334779841124751;1.0968913697066007;1.0970197585126733;0.7618245766033848;0.11930586567427529;0.7712667670357377
65.997227;1.0908782591906072;0.8332293406305015;0.7638354540327099;0.11598281933106232;0.10629897567528139;1.0939821647028318;10.000960414513594;0.8334792248760189;1.0968916644408555;1.0970170251188869;0.7618260028547629;0.11930565340724378;0.7712652506054678
66.007227;1.0908763355964044;0.8332301639779693;0.7638325693001299;0.11598317911893892;0.10629903888261517;1.0939832410312968;10.000933953108161;0.8334804532858396;1.0968920226568424;1.0970143715217464;0.7618274001491231;0.1193054357508633;0.7712636699079981
66.017227;1.0908745201308858;0.8332310305084754;0.7638296792075959;0.11598353395464724;0.10629910598820588;1.0939844423047067;10.0009069229248;0.8334816663059692;1.0968924372632087;1.097011793784961;0.7618287587678705;0.11930521335674506;0.7712620266562812
66.027227;1.090872813792812;0.8332319419991571;0.7638267885870205;0.11598388400819311;0.1062991768647257;1.0939857675559106;10.000879290908268;0.8334828588080614;1.0968928999239123;1.097009285566107;0.7618300698131789;0.11930498695662978;0.7712603223803923
66.037227;1.0908712161469383;0.8332328998035895;0.7638239009638337;0.11598422968009259;0.10629925150118523;1.093987215879042;10.000851018765532;0.8334840233328161;1.0968934022835235;1.0970068388904943;0.7618313269836904;0.11930475729270151;0.7712585586503741
66.047227;1.0908697256764146;0.8332339053941964;0.7638210193324302;0.11598457160860683;0.10629932982392515;1.0939887864449092;10.000822066431047;0.8334851506258651;1.0968939368222705;1.097004444709614;0.7618325270485616;0.11930452501273699;0.771256737606355
66.057227;1.0908683407925803;0.8332349597666977;0.7638181465925875;0.1159849106519245;0.10629941159561142;1.093990477926951;10.00079241809215;0.8334862308303147;1.0968944976184731;1.097002094027544;0.7618336692408417;0.11930429061467346;0.7712548624562655
66.067227;1.0908670613710345;0.8332360630587275;0.7638152854185327;0.11598524790475812;0.10629949637407664;1.0939922872982173;10.000762098140171;0.8334872556982469;1.0968950812506235;1.0969997784735586;0.7618347545769413;0.1193040545097467;0.7712529375280288
66.077227;1.090865889055555;0.8332372150641106;0.7638124375541039;0.11598558467274041;0.10629958352893419;1.093994209330192;10.000731164472212;0.8334882203334254;1.0968956863753283;1.0969974897162487;0.7618357857640308;0.11930381711017878;0.7712509679877361
66.087227;1.0908648259281282;0.8332384155822782;0.7638096034809979;0.11598592238252373;0.1062996723141539;1.0939962370789191;10.000699697727164;0.8334891232683908;1.0968963125670563;1.096995219035368;0.7618367672561309;0.1193035788682208;0.7712489599612041
66.097227;1.090863873049437;0.8332396642348671;0.7638067832552258;0.11598626246189882;0.1062997619698737;1.093998362862034;10.000667796515987;0.8334899652032343;1.0968969599210725;1.0969929576594974;0.7618377045050421;0.11930334033628595;0.7712469206887381
66.107227;1.0908630299233575;0.8332409604720022;0.7638039773312417;0.11598660621699806;0.10629985179000954;1.0940005796189984;10.000635574450593;0.8334907474895056;1.0968976294095132;1.0969906971461627;0.7618386026389752;0.11930310222535566;0.771244858057665
66.117227;1.0908622949724227;0.8332423032116809;0.7638011862618307;0.11598695476616025;0.10629994112731356;1.09400288215617;10.000603153475417;0.8334914713706878;1.0968983228273996;1.096988429589251;0.7618394656531786;0.1193028653816749;0.7712427806204427
66.127227;1.0908616661898605;0.8332436900748227;0.7637984103934926;0.11598730895215631;0.10630002937971204;1.0940052673580904;10.000570652166235;0.8334921379702567;1.0968990415539395;1.0969861481963092;0.7618402965657244;0.11930263067166327;0.7712406982727547
66.137227;1.0908611408123545;0.8332451175960717;0.7637956507007823;0.11598766920120816;0.1063001159822158;1.0940077332926728;10.000538172666829;0.8334927484409986;1.0968997855207063;1.0969838478851686;0.7618410983948188;0.11930239885963377;0.7712386224362197
66.147227;1.0908607147573908;0.833246582045257;0.7637929097095592;0.11598803549846529;0.10630020044205163;1.0940102784519097;10.000505799114599;0.8334933038625639;1.0969005538285086;1.0969815252072448;0.7618418748985986;0.11930217063438406;0.7712365654580969
66.157227;1.090860383871309;0.8332480797975881;0.7637901911143848;0.11598840751138323;0.10630028238314304;1.0940129022316365;10.000473613218832;0.8334938049650714;1.0969013458302468;1.0969791784415392;0.7618426298020097;0.11930194673201765;0.771234539166968
66.167227;1.0908601462950442;0.8332496070711181;0.7637874984911035;0.1159887847044927;0.10630036148136741;1.094015606140832;10.000441709601912;0.833494252017829;1.096902161254974;1.0969768080814533;0.7618433652294042;0.11930172791860695;0.7712325533391042
66.177227;1.0908600031399422;0.8332511591278914;0.7637848348926731;0.11598916642350109;0.1063004373554959;1.0940183936431882;10.00041020040465;0.8334946448374685;1.0969029996385506;1.0969744166997413;0.7618440812659876;0.11930151485549736;0.7712306154483618
66.187227;1.0908599574412954;0.8332527299039352;0.7637822042972467;0.11598955201100682;0.10630050958592692;1.0940212679670223;10.000379213177421;0.8334949829873918;1.0969038596925924;1.0969720082229;0.7618447768455615;0.11930130806233293;0.7712287309386944
66.197227;1.0908600128992278;0.8332543127489225;0.7637796131957323;0.11598994089185495;0.10630057781186038;1.0940242303625283;10.000348883189483;0.8334952666245555;1.0969047390576343;1.096969587554932;0.7618454504326436;0.1193011079543882;0.7712269031583757
66.207227;1.0908601727810319;0.8332559016033267;0.763777070301216;0.11599033258151284;0.10630064174183464;1.0940272802995117;10.000319344487524;0.8334954973997499;1.096905634918563;1.096967160672971;0.761846099758812;0.11930091488471171;0.7712251337098138
66.217227;1.0908604396841404;0.8332574915709535;0.7637745851253176;0.1159907266244352;0.10630070108102821;1.0940304162225034;10.00029072225749;0.8334956780190785;1.0969065452534938;1.0969647341967195;0.7618467213425902;0.11930072926041292;0.7712234228055429
66.227227;1.09086081581908;0.8332590788619672;0.7637721669155526;0.11599112247445147;0.10630075546130445;1.0940336358466165;10.000263123410134;0.8334958109174085;1.09690746921517;1.0969623150378331;0.7618473104062593;0.11930055158790057;0.7712217693956455
66.237227;1.090861302665774;0.8332606610567903;0.7637698236468461;0.11599151943415267;0.10630080443329469;1.0940369364494726;10.00023663457442;0.833495897552716;1.0969084061684584;1.0969599110780237;0.7618478610785485;0.11930038235882057;0.7712201717394553
66.247227;1.0908619008266824;0.8332622373145119;0.7637675604729954;0.11599191675038692;0.10630084749425485;1.0940403153968525;10.000211333935239;0.8334959383685105;1.0969093549890656;1.096957531137902;0.7618483670170344;0.11930022201261758;0.771218627644044
66.257227;1.0908626105897223;0.8332638078799935;0.7637653790207882;0.11599231376374293;0.10630088401386473;1.0940437703377532;10.000187298459906;0.8334959327020369;1.0969103143304026;1.0969551830638704;0.7618488228365914;0.11930007095464673;0.7712171340171053
66.267227;1.0908634320874249;0.8332653736054192;0.763763278867996;0.11599270994906298;0.1063009131731737;1.0940472987471461;10.000164602522561;0.8334958787441515;1.096911282885323;1.0969528717711297;0.7618492255476369;0.11929992947399766;0.7712156864211032
66.277227;1.0908643648518737;0.8332669353549849;0.7637612596581567;0.11599310480698684;0.10630093413598628;1.0940508977364871;10.000143322641359;0.8334957744304655;1.0969122589625058;1.0969505995695985;0.7618495744882905;0.11929979772666896;0.7712142788811036
66.287227;1.0908654077187523;0.8332684930412095;0.7637593220154205;0.1159934977155804;0.10630094626344862;1.0940545649603493;10.000123541977072;0.8334956187923132;1.0969132395757388;1.0969483678271896;0.7618498702614565;0.11929967585012553;0.7712129046462437
66.297227;1.0908665590295044;0.833270045097637;0.763757467425167;0.11599388791256002;0.10630094920042817;1.0940582996927712;10.00010534680559;0.8334954123917224;1.0969142194999828;1.0969461773528404;0.7618501143296007;0.1192995640598611;0.7712115576648821
66.307227;1.090867816656638;0.833271588689865;0.7637556974590558;0.11599427460744292;0.10630094289164976;1.094062103337493;10.00008882214893;0.8334951571800182;1.09691519128276;1.0969440280375249;0.7618503089755496;0.11929946270464703;0.7712102330094022
66.317227;1.090869177944522;0.833273120760399;0.7637540127696997;0.11599465704974202;0.10630092747404743;1.0940659793773444;10.000074047906446;0.8334948564048664;1.0969161468678486;1.0969419192504541;0.7618504569175167;0.11929937227815397;0.7712089260209246
66.327227;1.0908706389269913;0.8332746396500453;0.7637524128545207;0.11599503450742181;0.10630090314712555;1.094069932334686;10.000061090951952;0.8334945142935929;1.096917079519154;1.0969398508641577;0.7618505607531841;0.1192992933290915;0.7712076312871312
66.337227;1.0908721935605425;0.8332761459916349;0.7637508968324569;0.11599540622924084;0.1063008702157681;1.094073966673977;10.000049996191619;0.8334941357594118;1.096917984987565;1.0969378246082568;0.761850622040884;0.11929922635018651;0.7712063425713002
66.347227;1.090873834389417;0.8332776423624173;0.7637494645063255;0.1159957713873842;0.10630082912694032;1.0940780870425426;10.000040783556804;0.833493726479076;1.0969188619356756;1.0969358446197683;0.7618506406460815;0.11929917175583139;0.771205054217283
66.357227;1.0908755529108953;0.8332791325082518;0.7637481168719535;0.1159961290320565;0.10630078033965794;1.0940822989896188;10.000033452029328;0.8334932929968077;1.0969197110807336;1.0969339164140324;0.7618506153582185;0.11929912988007234;0.7712037624528266
66.367227;1.090877339020571;0.8332806203893692;0.76374685583184;0.11599647813861101;0.10630072423770845;1.094086608803962;10.000027981924156;0.8334928423283445;1.0969205337623575;1.0969320457507097;0.761850544898078;0.11929910091287665;0.7712024651757045
66.377227;1.0908791816561987;0.8332821090808684;0.7637456835163774;0.11599681768087311;0.10630066118236292;1.0940910228132967;10.000024328917009;0.8334923809562941;1.096921331477216;1.09693023878127;0.7618504284990625;0.11929908483698953;0.7712011612376688
66.387227;1.090881070218842;0.8332836006533753;0.763744601499414;0.11599714667987752;0.10630059152610277;1.0940955469031293;10.000022424154619;0.8334919138442315;1.0969221062902919;1.0969285030603528;0.7618502665782843;0.11929908147739875;0.7711998505726222
66.397227;1.0908829948469305;0.8332850971180625;0.7637436102212416;0.11599746432734545;0.106300515587813;1.0941001860884727;10.000022192022055;0.833491444185027;1.0969228612567963;1.096926848253435;0.7618500610742683;0.11929909063498685;0.7711985348171903
66.407227;1.0908849454471488;0.8332866006026882;0.7637427089593994;0.11599777016473731;0.10630043376907565;1.0941049441362976;10.000023571572067;0.8334909737343855;1.0969235999191673;1.096925286187599;0.7618498145738442;0.11929911207531194;0.7711972173413015
66.417227;1.0908869107222514;0.8332881124549324;0.763741896215086;0.115998064112801;0.10630034673636382;1.0941098237996927;10.000026527843046;0.8334905032651603;1.0969243250873262;1.0969238303267979;0.7618495292542304;0.11929914532272633;0.7711959030473396
66.427227;1.0908888782467938;0.8332896327618071;0.7637411701121058;0.11599834627077421;0.10630025546127321;1.09411482765821;10.000031050079418;0.8334900328905663;1.096925038588542;1.096922494426827;0.7618492070958236;0.11929918956525726;0.7711945985978158
66.437227;1.0908908348984743;0.8332911606638544;0.7637405283993393;0.11599861669976545;0.10630016110113762;1.0941199591921387;10.000037139229761;0.833489561954018;1.0969257421283574;1.0969212909610622;0.7618488505579258;0.119299243810016;0.7711933121126724
66.447227;1.0908927668312984;0.8332926946949532;0.7637399682957982;0.1159988754230163;0.1063000647993443;1.0941252237277705;10.000044793247659;0.8334890888093868;1.0969264379363188;1.0969202300795138;0.761848462394494;0.11929930707187962;0.7711920517840474
66.457227;1.0908946594004498;0.8332942327588171;0.7637394867718362;0.11599912259219652;0.10629996752512526;1.0941306281716627;10.000053995958417;0.8334886108125753;1.0969271287383264;1.0969193194723477;0.7618480451662146;0.11929937844695852;0.7711908249714416
66.467227;1.09089649732104;0.8332957723856106;0.7637390811326623;0.11599935858173659;0.10629987001918405;1.0941361793985545;10.000064715197086;0.8334881243129412;1.0969278170182668;1.0969185651213362;0.7618476012597333;0.11929945715646718;0.7711896386211667
66.477227;1.090898265869984;0.8332973113426194;0.7637387495777478;0.11599958384950942;0.10629977273434855;1.0941418830981318;10.000076910959248;0.8334876250050732;1.0969285035950707;1.0969179713183803;0.7618471331330712;0.1192995425813133;0.7711884993182971
66.487227;1.0908999531148018;0.8332988473107775;0.7637384912039773;0.11599979867272177;0.10629967575426187;1.0941477434055;10.000090540702034;0.833487108586716;1.0969291869198081;1.0969175395419002;0.761846643146812;0.11929963414621024;0.7711874122095569
66.497227;1.0909015508307291;0.8333003770286941;0.7637383048894681;0.11600000307929795;0.10629957882354614;1.094153762473676;10.000105556313828;0.8334865712150161;1.0969298643758245;1.096917268122482;0.7618461325863369;0.11929973114220284;0.7711863804562605
66.507227;1.0909030535008435;0.8333018962727619;0.7637381880197186;0.11600019707740038;0.10629948149902393;1.094159940601516;10.000121900681794;0.8334860098088286;1.096930534194868;1.0969171530325112;0.7618456006788369;0.11929983275218793;0.7711854059039026
66.517227;1.0909044568869817;0.833303399844498;0.7637381364654542;0.11600038090883137;0.10629938334070492;1.0941662770118072;10.00013950593457;0.8334854220593891;1.0969311960545132;1.0969171891337126;0.7618450451971139;0.11929993817912823;0.7711844898104819
