time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.527227;1.0909057565346922;0.833304881854121;0.7637381456116838;0.11600055508277717;0.10629928406040515;1.094172770591384;10.000158294724045;0.8334848060151373;1.0969318504745802;1.0969173720172634;0.7618444644502164;0.11930004659280295;0.7711836331938342
66.537227;1.0909069469735204;0.8333063376143556;0.7637382113647546;0.11600072020605623;0.10629918355838067;1.0941794207720925;10.000178192331871;0.8334841597649898;1.0969324986116664;1.096917699120027;0.7618438587605543;0.11930015696799885;0.7711828374037248
66.547227;1.0909080223701328;0.8333077644595406;0.7637383305817615;0.11600087676547356;0.10629908187329007;1.0941862278109797;10.000199140578419;0.8334834817547948;1.096933142992047;1.0969181686647576;0.7618432306201712;0.11930026809138591;0.7711821045834115
66.557227;1.0909089773303038;0.8333091595861988;0.7637385008022285;0.1160010250512656;0.10629897910291904;1.0941931906763676;10.000221096621718;0.8334827710776676;1.0969337876189653;1.0969187779642262;0.7618425841256744;0.11930037875198335;0.771181437030172
66.567227;1.0909098073613652;0.8333105183861206;0.7637387194674601;0.11600116527436864;0.10629887534510402;1.0942003041947979;10.000244024426062;0.8334820268558446;1.0969344367456582;1.0969195225609911;0.7618419239881847;0.1193004878900359;0.7711808358560699
66.577227;1.0909105097522174;0.8333118356145667;0.7637389832604258;0.11600129769243113;0.1062987707332113;1.0942075591019926;10.000267892997508;0.8334812475141545;1.09693509366718;1.096920395517752;0.7618412544770339;0.11930059462470831;0.771180300157811
66.587227;1.0909110842476255;0.8333131074168361;0.7637392881468055;0.11600142259248261;0.10629866552062517;1.094214944234729;10.000292676353997;0.833480430731737;1.0969357603400964;1.09692138725633;0.7618405795748882;0.11930069825815645;0.7711798270675657
66.597227;1.0909115330998629;0.8333143318919104;0.7637396299039402;0.11600154021167747;0.10629856010216651;1.0942224478920795;10.000318348473419;0.8334795733387842;1.0969364375990922;1.0969224871374785;0.7618399043935246;0.119300798268021;0.7711794123177593
66.607227;1.0909118612931934;0.8333155081617586;0.7637400043803886;0.11600165073654062;0.10629845500966592;1.094230058046407;10.000344878583661;0.8334786710814936;1.096937125789066;1.096923685391508;0.7618392359298966;0.11930089429030805;0.771179050920268
66.617227;1.090912076567323;0.8333166357128389;0.7637404076252998;0.11600175442018361;0.10629835093582249;1.09423776300078;10.000372231367358;0.8334777193223565;1.0969378249155082;1.096924973550182;0.7618385820571054;0.11930098619652481;0.7711787377152698
66.627227;1.0909121882783805;0.833317714703357;0.7637408364504122;0.11600185175289947;0.1062982487161332;1.0942455527266075;10.000400373460653;0.8334767146538243;1.0969385338484148;1.0969263440893882;0.7618379494669754;0.11930107419211645;0.7711784674781379
66.637227;1.090912205547907;0.8333187463090396;0.7637412888427627;0.11600194351844346;0.10629814921425168;1.0942534191075062;10.000429284262063;0.8334756558802044;1.0969392499920447;1.0969277897228789;0.7618373420020024;0.1193011587405391;0.7711782344858809
66.647227;1.0909121361811063;0.8333197331076705;0.7637417636887014;0.11600203058611773;0.10629805322520164;1.0942613546974251;10.000458959216918;0.833474543432288;1.096939970336205;1.096929302246479;0.7618367605729076;0.11930124040210802;0.771178032072258
66.657227;1.0909119874726068;0.8333206796677473;0.7637422604812885;0.11600211361566584;0.1062979614993405;1.0942693514563586;10.000489402412866;0.833473378044011;1.0969406928346372;1.096930872088064;0.761836204530244;0.11930131977146267;0.7711778529197926
66.667227;1.0909117672584996;0.8333215922091708;0.7637427796339072;0.11600219305009457;0.10629787474860634;1.0942774002317104;10.000520619179959;0.8334721599406029;1.0969414168075875;1.096932488952431;0.7618356733292523;0.1193013974711613;0.7711776897408226
66.677227;1.0909114830059177;0.8333224771727896;0.7637433227022573;0.11600226938235358;0.10629779355586053;1.094285490516813;10.000552610533274;0.8334708889106157;1.096942142426523;1.0969341426598935;0.7618351676241514;0.11930147411684063;0.7711775355166665
66.687227;1.0909111403579084;0.8333233400553175;0.76374389119262;0.11600234329263738;0.10629771833210129;1.0942936104874916;10.000585360440496;0.8334695644873522;1.096942870418004;1.096935822979479;0.761834689393889;0.11930155026753539;0.7711773837277393
66.697227;1.0909107429248595;0.8333241849709438;0.7637444845948018;0.11600241550083822;0.10629764935046256;1.0943017478157628;10.00061881856594;0.8334681858344201;1.0969436024665784;1.0969375189684165;0.7618342413934397;0.1193016264181015;0.7711772287587182
66.707227;1.0909102934841932;0.8333250142731253;0.7637450997145947;0.11600248658950224;0.10629758671675248;1.0943098906469642;10.00065290231297;0.8334667522124761;1.0969443415584068;1.0969392195202052;0.7618338268370429;0.11930170306466766;0.7711770658360716
66.717227;1.0909097964066081;0.8333258280432093;0.7637457316023922;0.11600255701796806;0.10629753029653148;1.0943180278180278;10.000687518051409;0.8334652639736375;1.0969450919436874;1.0969409144462154;0.7618334498068497;0.11930178075765258;0.7711768907119877
66.727227;1.0909092592451115;0.8333266239772482;0.7637463751618372;0.11600262723840819;0.10629747979405123;1.094326148351252;10.000722565758808;0.833463722940487;1.0969458587428353;1.0969425951902096;0.7618331159897777;0.11930186003443921;0.7711766996011729
66.737227;1.090908691400304;0.8333273977586144;0.763747026469254;0.11600269770129576;0.1062974349713901;1.094334241199779;10.000757924736675;0.8334621319218267;1.0969466471161793;1.0969442550697728;0.7618328329212761;0.11930194129787076;0.7711764892777278
66.747227;1.0909081014010462;0.833328143356551;0.7637476831546773;0.11600276876661164;0.10629739579345693;1.0943422954685837;10.00079344907096;0.8334604939249325;1.0969474615633135;1.096945887996776;0.7618326093215357;0.11930202478931524;0.7711762570109433
66.757227;1.0909074957161953;0.8333288532796379;0.763748344604726;0.11600284070412578;0.10629736243294984;1.0943503004391308;10.000828975668767;0.8334588116699694;1.0969483048654851;1.0969474868400388;0.7618324533383525;0.11930211068296662;0.7711760000435787
66.767227;1.0909068790725363;0.8333295193048089;0.7637490123819289;0.11600291380101518;0.10629733521929129;1.0943582458481278;10.000864332946879;0.8334570875558952;1.0969491765788333;1.0969490439420782;0.7618323704140252;0.11930219918829092;0.7711757152598021
66.777227;1.090906254523278;0.8333301333948546;0.7637496899115331;0.11600298836474944;0.10629731457908854;1.0943661225738874;10.000899349662351;0.8334553238905003;1.0969500733694015;1.0969505529295838;0.761832362532137;0.11930229049838456;0.7711753999332218
66.787227;1.09090562340345;0.8333306882804095;0.7637503816204508;0.11600306456011852;0.10629730094003129;1.0943739228779852;10.000933865359833;0.8334535232065114;1.0969509909823403;1.0969520099724543;0.7618324289998409;0.11930238461602416;0.7711750524635136
66.797227;1.090904986461852;0.8333311777684201;0.763751092562889;0.11600314237699448;0.10629729460830825;1.0943816404514126;10.000967735696449;0.8334516883497677;1.096951925480456;1.0969534141489101;0.7618325675182928;0.1193024813052054;0.771174672177263
66.807227;1.0909043456376473;0.8333315969082564;0.7637518281705408;0.1160032217889409;0.1062972957228077;1.0943892707258311;10.001000830798006;0.8334498225229386;1.0969528736952707;1.0969547661210608;0.7618327747974685;0.11930258018284463;0.7711742592976555
66.817227;1.090903704646054;0.8333319422092161;0.7637525935603552;0.11600330285184161;0.10629730430725882;1.0943968105928812;10.001033035328788;0.833447929952226;1.0969538332791933;1.0969560656218371;0.7618330465176086;0.11930268075307744;0.7711738153990673
66.827227;1.0909030684857037;0.833332211912446;0.7637533929521392;0.11600338575402624;0.10629732027656962;1.0944042571953017;10.001064254481015;0.8334460167281712;1.0969548023776892;1.0969573099466357;0.7618333772634938;0.11930278242315437;0.7711733436436116
66.837227;1.0909024429914902;0.8333324062283158;0.7637542293912737;0.11600347087641857;0.10629734334209778;1.094411606820057;10.001094421510532;0.8334440901884156;1.0969557794805198;1.0969584937712427;0.7618337610147639;0.11930288462066624;0.7711728490655337
66.847227;1.0909018343179109;0.8333325273079957;0.7637551042090317;0.1160035587822164;0.10629737305306763;1.0944188549195741;10.001123497463901;0.8334421572947696;1.0969567638326745;1.0969596096217775;0.7618341918708302;0.11930298690654866;0.7711723387624629
66.857227;1.090901248391297;0.8333325781121628;0.7637560165823414;0.11600365017919595;0.10629740904399718;1.0944259974338622;10.001151461441271;0.8334402242672281;1.0969577565430444;1.0969606492469173;0.7618346646304578;0.11930308897590176;0.7711718208475953
66.867227;1.0909006904016496;0.8333325607446567;0.7637569643324517;0.11600374587852963;0.10629745110196885;1.0944330314812138;10.00117830378156;0.8334382968966683;1.0969587616597167;1.096961605510586;0.761835174758877;0.11930319064630565;0.7711713026088298
66.877227;1.090900163863186;0.8333324761526323;0.7637579456626434;0.1160038466979043;0.1062974989790588;1.094439954218646;10.00120402620665;0.8334363802801836;1.096959785856667;1.0969624736070946;0.7618357178095155;0.1193032918983064;0.7711707892934359
66.887227;1.0908996697333706;0.833332324901109;0.7637589602305944;0.11600395336744396;0.1062975523749534;1.0944467628534404;10.001228638605294;0.8334344792695119;1.096960836600892;1.0969632513192251;0.7618362894950517;0.1193033928526214;0.7711702837405091
66.897227;1.0908992064841043;0.8333321073544032;0.7637600088302001;0.11600406653268051;0.1062976111313402;1.0944534566897028;10.00125214492062;0.8334325994545909;1.0969619203178256;1.096963938319438;0.7618368863287514;0.11930349364192744;0.7711697871846502
66.907227;1.0908987708822786;0.8333318236518068;0.7637610925407292;0.1160041868022973;0.10629767526370319;1.0944600375629197;10.001274528119263;0.8334307468278858;1.096963042445239;1.0969645345310455;0.7618375051956819;0.11930359431501861;0.7711693010552977
66.917227;1.0908983589412828;0.8333314745779521;0.763762212415867;0.11600431470419509;0.10629774485246567;1.0944665078167028;10.001295752924438;0.8334289268510626;1.0969642086974187;1.0969650385043557;0.761838142207052;0.11930369486819259;0.771168827942968
66.927227;1.0908979671477788;0.8333310624477589;0.7637633696854835;0.11600445059262292;0.10629782007242249;1.0944728679025568;10.001315780421763;0.8334271443588445;1.0969654246294178;1.0969654468915628;0.7618387927969796;0.11930379536195276;0.7711683712596623
66.937227;1.0908975933768001;0.8333305904117412;0.7637645658555107;0.1160045946211131;0.10629790121364832;1.0944791150610296;10.001334575589368;0.8334254031252593;1.0969666941096987;1.0969657558223869;0.7618394526850082;0.11930389601827016;0.7711679348603888
66.947227;1.0908972360733078;0.8333300604781513;0.7637658023774802;0.11600474674086349;0.10629798850229316;1.0944852442369413;10.001352108517162;0.8334237047509864;1.0969680195586984;1.096965963362901;0.7618401179043648;0.11930399717508913;0.771167522975239
66.957227;1.0908968926561011;0.8333294724564656;0.7637670802848293;0.11600490673904316;0.10629808192145754;1.094491250558031;10.00136835137434;0.8334220491094215;1.096969403082272;1.096966070973738;0.7618407840301001;0.11930409915507804;0.771167139891182
66.967227;1.0908965598261584;0.8333288252041342;0.7637684003183502;0.1160050743735978;0.10629818119150886;1.0944971311135665;10.0013832688404;0.8334204360648639;1.0969708465764956;1.0969660835908115;0.7618414458065356;0.1193042021974326;0.7711667893944036
66.977227;1.0908962350026783;0.8333281187527759;0.7637697629399403;0.11600524945860125;0.10629828584989803;1.094502884733846;10.00139681628913;0.8334188660007046;1.096972351312197;1.0969660092871079;0.7618420974118587;0.11930430641818204;0.7711664743974357
66.987227;1.0908959160534952;0.8333273550533199;0.7637711677280281;0.11600543182276994;0.1062983953525237;1.0945085099749543;10.001408951016646;0.8334173395342367;1.0969739176425852;1.0969658590243232;0.7618427330796282;0.11930441176856794;0.7711661965898069
66.997227;1.0908955993115113;0.8333265370600302;0.763772612662995;0.11600562125539723;0.10629850913418988;1.0945140035705723;10.001419639688098;0.8334158579192577;1.0969755449377834;1.0969656458743766;0.7618433478086474;0.11930451804554175;0.7711659565165837
67.007227;1.0908952781700023;0.8333256673079386;0.7637740936674049;0.11600581743299546;0.10629862659408723;1.0945193613445487;10.001428861041274;0.833414423970522;1.0969772320334796;1.0969653833741193;0.7618439376832815;0.119304624946367;0.7711657547109089
67.017227;1.0908949442430607;0.8333247469964854;0.7637756049745157;0.11600601987022628;0.10629874708847045;1.0945245798246743;10.001436611311536;0.833413042282798;1.0969789776253713;1.0969650841146386;0.7618444999269018;0.11930473212422191;0.7711655927011518
67.027227;1.0908945900210645;0.8333237758648485;0.763777140249325;0.11600622803531059;0.10629887001623069;1.0945296563895783;10.001442903548064;0.8334117177934561;1.0969807799769182;1.0969647593902587;0.7618450335067795;0.11930483920392244;0.7711654729036036
67.037227;1.0908942099962418;0.833322752944372;0.7637786929174792;0.11600644151222621;0.10629899493369821;1.0945345884003914;10.001447760634045;0.8334104539974471;1.0969826363173512;1.096964419474975;0.7618455397105559;0.11930494577460532;0.7711653976443116
67.047227;1.0908938000695507;0.833321677956713;0.7637802555880278;0.11600666001603499;0.1062991216138427;1.094539372116213;10.001451212668277;0.8334092529191028;1.0969845420782003;1.0969640734286428;0.7618460212967518;0.11930505147606213;0.7711653675368363
67.057227;1.0908933568948593;0.8333205517740084;0.7637818194940859;0.11600688325518492;0.1062992500200167;1.0945440020287855;10.001453293103951;0.8334081165101634;1.0969864903190631;1.096963727923703;0.761846481332687;0.11930515617022856;0.7711653806216298
67.067227;1.090892877249009;0.833319375231956;0.7637833739454394;0.1160071107889048;0.1062993801752883;1.094548471151966;10.001454028250981;0.833407047751593;1.096988472308284;1.0969633863540926;0.7618469233166044;0.11930526001087477;0.7711654334404837
67.077227;1.090892357305331;0.8333181477992575;0.7637849062571452;0.11600734200332578;0.10629951202854408;1.0945527717586379;10.001453438901658;0.8334060506858152;1.0969904784818894;1.0969630501688372;0.7618473509781427;0.11930536334526885;0.7711655226223653
67.087227;1.0908917930987585;0.8333168673127095;0.763786402627155;0.11600757612317707;0.10629964550205674;1.0945568957247467;10.001451557516924;0.8334051293320087;1.0969924979578445;1.096962721437299;0.7618477668445065;0.11930546651607785;0.7711656457648741
67.097227;1.090891182067514;0.8333155310590469;0.7637878493769759;0.11600781216027839;0.10629978065318602;1.0945608342659936;10.001448434088049;0.8334042858897787;1.0969945177149008;1.0969624034158116;0.7618481716825428;0.11930556969982134;0.7711658020640592
67.107227;1.0908905234608213;0.8333141376074182;0.7637892337914898;0.11600804885143795;0.10629991772750572;1.094564577809654;10.001444131681962;0.8334035198395805;1.0969965229534933;1.0969620991458304;0.7618485653910128;0.11930567293050108;0.7711659923194181
67.117227;1.090889817952939;0.8333126877049686;0.7637905441800488;0.11600828468153378;0.1063000570996444;1.0945681166016172;10.001438735037222;0.8334028291028613;1.0969984972624216;1.0969618107176335;0.7618489482147569;0.11930577621848282;0.7711662177852483
67.127227;1.0908890681474792;0.8333111839308629;0.7637917695301885;0.11600851802249937;0.1063001991526615;1.0945714412684242;10.001432359588572;0.8334022118310007;1.0970004230856598;1.0969615398357004;0.7618493218275618;0.11930587960460451;0.7711664793513167
67.137227;1.0908882783590852;0.8333096304538973;0.7637928998308897;0.11600874728897441;0.1063003441162867;1.0945745430576315;10.00142513511482;0.8334016667891101;1.0970022839722617;1.0969612887291456;0.7618496896695353;0.11930598317693132;0.7711667779267461
67.147227;1.0908874526992687;0.8333080329406584;0.7637939269058034;0.1160089709817322;0.1063004920082881;1.0945774139607958;10.001417178072241;0.8334011927285452;1.0970040660148792;1.0969610607628415;0.7618500563656146;0.11930608705029513;0.771167114528731
67.157227;1.0908865939441785;0.8333063979918814;0.7637948442378562;0.11600918763198377;0.10630064271063462;1.0945800459077266;10.001408580816484;0.8334007884282538;1.0970057563486195;1.0969608600346359;0.7618504268683423;0.11930619126557762;0.771167489486348
67.167227;1.0908857038090325;0.8333047327604757;0.7637956460453883;0.1160093957503675;0.1063007960451541;1.0945824299450095;10.001399413989278;0.8334004531598982;1.0970073413326493;1.0969606902280935;0.7618508054737745;0.11930629574058525;0.7711679024346337
67.177227;1.0908847826603667;0.8333030450411355;0.7637963269840851;0.1160095938247901;0.10630095184473091;1.0945845565820014;10.001389727075548;0.8334001863028747;1.0970088067182;1.0969605544672285;0.7618511948527688;0.11930640036876061;0.7711683538009138
67.187227;1.09088382868454;0.8333013429355117;0.7637968822996163;0.116009780379748;0.10630111008129277;1.094586415878403;10.00137954595543;0.8333999865460285;1.0970101377620556;1.0969604562773663;0.7618515955880018;0.1193065050531957;0.7711688458375835
67.197227;1.0908828386860727;0.8332996339097093;0.7637973077015786;0.11600995410274365;0.10630127096117513;1.0945879972495594;10.00136886965994;0.8333998518619643;1.0970113179595078;1.0969604000240667;0.7618520064565445;0.1193066095581905;0.7711693820138447
67.207227;1.090881810314198;0.8332979243476489;0.7637975993568203;0.11601011392894021;0.10630143488739058;1.0945892903540302;10.001357671540225;0.83339977995865;1.0970123289381013;1.0969603901419014;0.7618524255097414;0.11930671345345026;0.7711699659443216
67.217227;1.0908807428376566;0.8332962203995011;0.7637977549468778;0.11601025896531446;0.10630160234334313;1.0945902864158776;10.001345912767464;0.8333997681795678;1.0970131528390628;1.0969604301175746;0.7618528511349056;0.11930681629093745;0.771170600536366
67.227227;1.0908796367200728;0.8332945292401873;0.7637977749517412;0.11601038833581963;0.10630177377091331;1.094590979015852;10.001333565172116;0.8333998137260233;1.0970137754618583;1.0969605225785257;0.7618532820506683;0.11930691777404072;0.7711712870975118
67.237227;1.0908784936833704;0.8332928596496155;0.7637976622813851;0.11601050116151959;0.10630194944646508;1.0945913643066256;10.001320622073553;0.8333999153774269;1.0970141879997137;1.0969606698453875;0.7618537167238445;0.11930701774150342;0.7711720247245334
67.247227;1.0908773160901093;0.8332912217258548;0.7637974205977377;0.1160105967401331;0.10630212944219058;1.0945914403710355;10.00130708540167;0.8334000749568549;1.0970143863849593;1.0969608738479812;0.7618541532484633;0.1193071160741169;0.7711728106409351
67.257227;1.090876105576732;0.8332896254901079;0.7637970529918923;0.116010674716313;0.10630231374132897;1.0945912061028749;10.001292954008921;0.8334002965696895;1.097014369811046;1.0969611358869182;0.7618545899376544;0.11930721263236752;0.7711736413185862
67.267227;1.0908748625099534;0.8332880794746986;0.7637965618307669;0.11601073506418472;0.10630250229978627;1.094590661398122;10.001278229821066;0.8334005846903005;1.0970141398272821;1.0969614564575167;0.7618550257053915;0.11930730719288593;0.7711745130662143
67.277227;1.0908735864032808;0.8332865912645844;0.7637959495172362;0.11601077798611605;0.10630269490065745;1.0945898089122883;10.001262924255943;0.8334009434150136;1.0970136987661343;1.0969618351047428;0.7618554592972816;0.11930739945266956;0.7711754215332385
67.287227;1.0908722767353998;0.8332851690751271;0.7637952190403736;0.11601080386516233;0.10630289105950455;1.0945886550005794;10.001247056303507;0.8334013771145841;1.097013047890668;1.0969622703535535;0.7618558887193476;0.11930748917326685;0.771176361343961
67.297227;1.0908709337202935;0.8332838220996758;0.7637943739452648;0.11601081322208265;0.10630309017172593;1.0945872089048565;10.001230649941583;0.8334018904034999;1.0970121877722343;1.0969627596275116;0.7618563119343016;0.11930757632773165;0.7711773266732925
67.307227;1.0908695583629964;0.8332825598182629;0.7637934181777951;0.11601080662614575;0.10630329168756694;1.0945854818065648;10.001213734937181;0.8334024868106049;1.0970111202646724;1.096963299726693;0.76185672723103;0.11930766115328845;0.7711783119587999
67.317227;1.0908681514696865;0.8332813911945277;0.7637923556042241;0.11601078460986618;0.10630349515841547;1.0945834865996273;10.00119635179279;0.8334031682813579;1.0970098499495573;1.096963887621912;0.761857132802794;0.11930774415495993;0.7711793119856672
67.327227;1.0908667128374736;0.8332803243849466;0.7637911895440885;0.11601074760568866;0.10630370021067004;1.0945812380963953;10.001178550662898;0.8334039362577884;1.0970083856757622;1.0969645207416672;0.7618575265929471;0.11930782603289966;0.7711803216442775
67.337227;1.0908652417648497;0.8332793676568404;0.7637899234116301;0.11601069591718202;0.10630390645160387;1.0945787532098283;10.00116037636752;0.8334047926974187;1.0970067413837021;1.0969651967951868;0.7618579063622684;0.11930790751176355;0.7711813358119423
67.347227;1.090863738088724;0.8332785297129283;0.7637885620452348;0.11601062974888908;0.10630411340681836;1.0945760502419848;10.001141858623583;0.833405740273927;1.0970049333238954;1.0969659127119065;0.7618582698284511;0.11930798921218533;0.7711823494560109
67.357227;1.090862202906601;0.8332778176158729;0.7637871119510425;0.11601054922374686;0.10630432065949294;1.0945731469484496;10.001123019135434;0.8334067822249611;1.0970029761081759;1.096966663215455;0.7618586146503171;0.11930807166696426;0.7711833578924342
67.367227;1.0908606384495954;0.8332772346883929;0.7637855800552312;0.11601045436338386;0.10630452803448058;1.0945700582839129;10.00110387301466;0.8334079220625421;1.097000881885136;1.0969674411449932;0.7618589378650944;0.11930815541331041;0.7711843572410102
67.377227;1.0908590468406685;0.8332767808459137;0.7637839721851543;0.11601034511891362;0.10630473554778976;1.0945667954518692;10.001084418209976;0.8334091632006514;1.0969986612076374;1.0969682394182827;0.761859235370905;0.11930824099307753;0.7711853450125631
67.387227;1.0908574287837047;0.8332764539340813;0.7637822919778021;0.1160102214498881;0.10630494318529483;1.0945633671868633;10.001064635133602;0.8334105086410932;1.096996323677599;1.0969690531882446;0.7618595019954209;0.11930832882785987;0.7711863201715897
67.397227;1.0908557835186197;0.8332762500918799;0.7637805408794752;0.11601008338484084;0.10630515079531239;1.094559781937194;10.001044493636924;0.8334119606103788;1.0969938788828977;1.0969698815873452;0.761859732267671;0.11930841914949149;0.7711872824100212
67.407227;1.0908541101355316;0.8332761638991424;0.763778719769955;0.11600993105726329;0.10630535820177421;1.0945560490910191;10.001023958966597;0.8334135202568143;1.096991336933486;1.0969707274471607;0.7618599216312034;0.11930851201243013;0.7711882311694146
67.417227;1.090852408820374;0.8332761893054637;0.7637768305088333;0.11600976475190777;0.10630556536211679;1.0945521790022619;10.001003006205066;0.8334151876688934;1.096988708547634;1.0969715948131826;0.7618600670491169;0.11930860728237427;0.7711891650900505
67.427227;1.0908506813185963;0.8332763204618346;0.7637748756025643;0.1160095849445796;0.10630577238581282;1.0945481820026066;10.000981627563316;0.8334169620965515;1.0969860055286629;1.0969724871520272;0.7618601666451257;0.11930870466548944;0.7711900825286389
67.437227;1.0908489309563232;0.8332765519182697;0.7637728568634078;0.1160093922604877;0.10630597945586334;1.0945440669709021;10.000959820225342;0.8334188425107536;1.0969832407548812;1.0969734070772907;0.7618602191511032;0.1193088038655368;0.7711909823462069
67.447227;1.0908471618203202;0.8332768786362708;0.7637707748133323;0.11600918738439826;0.10630618673310625;1.0945398410934188;10.00093757862224;0.8334208279456459;1.0969804272671204;1.09697435606966;0.7618602237215824;0.11930890474004281;0.7711918635992768
67.457227;1.090845377666642;0.833277295827232;0.7637686293793232;0.11600897101443017;0.10630639419413251;1.0945355115168183;10.000914897994907;0.8334229166844122;1.0969775773540722;1.09697533395962;0.7618601799115642;0.11930900728051447;0.7711927247746466
67.467227;1.0908435817061168;0.8332777982112721;0.7637664215819001;0.11600874385975471;0.10630660149136652;1.094531087101017;10.000891774766313;0.8334251055390997;1.096974701813053;1.0969763386578555;0.7618600877272022;0.11930911146596347;0.7711935635157764
67.477227;1.0908417769555017;0.8332783791616165;0.7637641554016992;0.11600850667693066;0.10630680798326779;1.0945265783586517;10.000868209333946;0.8334273904440029;1.0969718095730197;1.096977366632084;0.7618599482571006;0.11930921716146994;0.771194377023541
67.487227;1.0908399668290127;0.8332790309100605;0.7637618383630532;0.11600826034999819;0.10630701281753956;1.0945219963199049;10.000844217052412;0.8334297673342935;1.096968907967037;1.0969784143725438;0.7618597641453427;0.1193093242107733;0.7711951630814055
67.497227;1.0908381553578113;0.8332797453591542;0.7637594802412169;0.11600800592513687;0.10630721501509666;1.0945173515749353;10.000819832203087;0.8334322324740914;1.096966003323137;1.0969794797809338;0.761859538776864;0.11930943261514493;0.7711959205496216
67.507227;1.090836346519761;0.8332805143332191;0.7637570912650817;0.11600774449865602;0.10630741362285999;1.0945126536634748;10.000795098245705;0.8334347820477737;1.0969631023800248;1.0969805626440488;0.7618592752524255;0.11930954247636141;0.7711966485781885
67.517227;1.0908345441047147;0.8332813295499173;0.7637546812005908;0.11600747707032341;0.10630760780652741;1.0945079113002145;10.000770057123981;0.8334374112127841;1.0969602141869335;1.0969816650438575;0.7618589760276142;0.1193096537602801;0.7711973452128773
67.527227;1.09083275327894;0.8332821827987154;0.7637522589997412;0.11600720454512646;0.10630779684646034;1.0945031330800128;10.000744746062567;0.8334401135159039;1.0969573504651904;1.0969827914627863;0.7618586424771372;0.1193097661774612;0.7711980065327562
67.537227;1.0908309822195785;0.833283066267227;0.7637498325833363;0.1160069277975427;0.10630798013833374;1.0944983270516846;10.000719198608104;0.8334428810128796;1.0969545248059065;1.0969839473658978;0.7618582741344035;0.11930987920115027;0.7711986273715421
67.547227;1.0908292414426874;0.8332839727841448;0.7637474093442111;0.11600664765338835;0.10630815722127783;1.0944934990957051;10.000693443859355;0.8334457047711433;1.0969517520729182;1.096985137776154;0.7618578680904821;0.11930999214118017;0.7711992029468475
67.557227;1.0908275416246846;0.833284895575071;0.7637449971407339;0.11600636484965249;0.10630832786043078;1.0944886521161212;10.000667504723538;0.8334485752955828;1.096949047552695;1.0969863675466853;0.7618574193841301;0.11931010429225607;0.7711997296242419
67.567227;1.090825892215523;0.8332858273149022;0.7637426044869806;0.11600608002705656;0.10630849210306727;1.0944837873221882;10.000641405855193;0.833451482756251;1.0969464257030574;1.0969876419825264;0.7618569225372147;0.1193102150867721;0.7712002046200334
67.577227;1.09082430107981;0.8332867593920411;0.7637402395863713;0.11600579370775466;0.10630865020093888;1.0944789062561262;10.000615188092222;0.8334544171627392;1.0969438990768487;1.0969889664234302;0.7618563729351657;0.11931032407927757;0.7712006255996005
67.587227;1.0908227747925687;0.833287682455282;0.7637379092596781;0.11600550629711454;0.10630880248910116;1.094474011199846;10.00058891380884;0.8334573685161615;1.096941478171646;1.096990345777889;0.7618557672720834;0.11931043079364079;0.7712009904866239
67.597227;1.0908213192697767;0.8332885875988495;0.7637356188650026;0.11600521820155411;0.10630894928716404;1.0944691042187469;10.000562659129864;0.8334603272440418;1.0969391721541388;1.0969917844004684;0.761855103888797;0.11931053463163716;0.7712012974236686
67.607227;1.0908199398954261;0.833289467320821;0.7637333726903335;0.11600492998136351;0.10630909081607177;1.0944641868513447;10.000536497035302;0.8334632846680146;1.0969369898152699;1.096993284756675;0.7618543832061112;0.11931063491665246;0.771201545107762
67.617227;1.0908186414761263;0.8332903159164996;0.7637311737204613;0.11600464236043816;0.10630922721030324;1.0944592604292163;10.00051048689781;0.8334662329055366;1.0969349402828859;1.0969948456242997;0.7618536067316674;0.11931073094991211;0.7712017331723856
67.627227;1.090817428915094;0.8332911288703507;0.763729023403041;0.11600435610170895;0.10630935863562685;1.0944543268251128;10.000484681527125;0.8334691643872708;1.096933031972818;1.0969964625437003;0.7618527750721874;0.11931082197927811;0.7712018622276938
67.637227;1.090816307872964;0.8332919020429752;0.7637269224876856;0.11600407196139854;0.10630948539238047;1.0944493896730465;10.000459137718698;0.8334720715677785;1.0969312702310228;1.0969981305235785;0.7618518878363902;0.11931090721862357;0.7712019337480359
67.647227;1.0908152841779923;0.8332926316611686;0.7637248725654006;0.11600379076370697;0.10630960792832819;1.0944444543613039;10.000433920691387;0.8334749473305706;1.096929656194504;1.0969998460289185;0.7618509454922588;0.11931098597335657;0.7712019494055621
67.657227;1.0908143623122468;0.8332933145753915;0.7637228772242631;0.11600351338771647;0.10630972681390806;1.0944395265590594;10.000409101688222;0.8334777857244674;1.0969281871793537;1.097001606694181;0.7618499506432768;0.11931105774126428;0.7712019100302372
67.667227;1.0908135446537346;0.8332939484454585;0.7637209423275083;0.11600324064124981;0.10630984275119844;1.094434611015288;10.000384747133895;0.8334805822555871;1.096926858073683;1.0970034111858462;0.7618489076082902;0.11931112230661528;0.7712018154161085
67.677227;1.0908128318088925;0.8332945321127547;0.7637190759210939;0.11600297323335497;0.10630995656662733;1.0944297114447417;10.000360907342696;0.8334833336863567;1.0969256630305482;1.0970052601690143;0.7618478210889212;0.1193111798284386;0.771201664722001
67.687227;1.090812222746592;0.8332950658044306;0.7637172879471056;0.11600271189817203;0.10631006913845603;1.094424831364789;10.00033760714204;0.8334860376382124;1.0969245958933402;1.0970071560783836;0.7618466957006134;0.11931123079302401;0.771201456788014
67.697227;1.0908117151784344;0.8332955509248818;0.7637155890104924;0.11600245743816637;0.1063101813345637;1.0944199753751747;10.000314842958662;0.8334886924495626;1.096923649547853;1.0970091019498118;0.761845536805507;0.11931127586841413;0.7712011905225586
67.707227;1.0908113072171404;0.8332959898637082;0.7637139884674131;0.11600221057190617;0.10631029402431248;1.0944151499522972;10.000292597965995;0.8334912969267924;1.0969228159658235;1.0970111010295318;0.7618443507590313;0.11931131581090855;0.7712008648147292
67.717227;1.0908109993196622;0.8332963862707238;0.7637124935818832;0.11600197177508635;0.10631040810598057;1.0944103625897486;10.000270860195615;0.8334938493269228;1.0969220869268492;1.0970131568478405;0.7618431438191887;0.1193113514532168;0.7712004782137105
67.727227;1.0908107947722483;0.833296745448724;0.7637111104404423;0.11600174124399032;0.10631052448613303;1.0944056199075758;10.000249622678808;0.8334963468116315;1.0969214542499481;1.0970152734784708;0.7618419215505556;0.11931138369288015;0.7712000296801501
67.737227;1.09081069790396;0.8332970736805849;0.7637098447386363;0.11600151893499687;0.10631064406596225;1.0944009267500903;10.000228874492016;0.8334987859857278;1.0969209095727823;1.097017455969061;0.7618406895320857;0.11931141336727004;0.7711995195104804
67.747227;1.0908107117814951;0.8332973764949646;0.7637087012419936;0.1160013046315168;0.10631076776678484;1.0943962859823793;10.000208598404027;0.8335011631909772;1.0969204437161644;1.0970197097661516;0.7618394533620201;0.11931144105836312;0.7711989490391743
67.757227;1.0908108381296293;0.8332976580017215;0.7637076835494795;0.11600109804468718;0.10631089651659309;1.094391698074647;10.000188770691118;0.8335034746835589;1.0969200462316606;1.0970220389052816;0.7618382171200976;0.11931146698784502;0.7711983202228331
67.767227;1.0908110785589449;0.8332979220443564;0.7637067949537207;0.11600089890724426;0.10631103116176771;1.094387161786563;10.000169350169655;0.8335057177003937;1.0969197064936798;1.0970244445536461;0.7618369825092102;0.11931149099276309;0.7711976357654411
67.777227;1.0908114343183088;0.833298173302466;0.7637060391633185;0.1160007069791961;0.10631117233680973;1.0943826763652027;10.000150262599343;0.8335078919240324;1.096919415366557;1.0970269247061812;0.761835749562888;0.11931151255657006;0.7711968986737648
67.787227;1.0908119054701535;0.8332984176619488;0.7637054199374955;0.11600052200572444;0.10631132037198987;1.0943782422381387;10.000131398008199;0.8335099997660501;1.0969191659644317;1.0970294744949132;0.7618345177844463;0.11931153092229405;0.771196111262456
67.797227;1.090812491224537;0.8332986620727566;0.7637049399179535;0.11600034373562054;0.10631147529463295;1.0943738589000964;10.00011262176712;0.8335120446582445;1.096918953795149;1.0970320865250507;0.7618332873769377;0.11931154517239877;0.7711952749534399
67.807227;1.0908131903938687;0.8332989129781877;0.7637045999937352;0.1160001720279436;0.10631163685722012;1.094369523966551;10.000093790965565;0.8335140289459971;1.0969187761525923;1.0970347510717846;0.7618320597307913;0.11931155427855852;0.7711943910482258
67.817227;1.0908140014878807;0.8332991743545142;0.7637043998298404;0.11600000691450803;0.10631180460408043;1.0943652350588104;10.00007477356805;0.8335159531388606;1.0969186307463146;1.0970374566817824;0.7618308366196737;0.11931155730291508;0.7711934612135104
67.827227;1.0908149228714537;0.83329944765814;0.763704338578201;0.1159998485410678;0.10631197806010552;1.094360991262408;10.000055465982559;0.8335178162556508;1.0969185154266199;1.0970401919747776;0.7618296194745229;0.1193115536444034;0.7711924871883014
67.837227;1.0908159528520047;0.8332997331220107;0.7637044150844204;0.11599969714385344;0.10631215692143507;1.09435679285495;10.000035801166423;0.8335196166584851;1.0969184298563366;1.097042947986925;0.7618284092986156;0.11931154300298308;0.7711914705133865
67.847227;1.0908170899184721;0.8333000308713654;0.7637046277597476;0.1159995530416744;0.106312341068779;1.094352640425517;10.000015745530039;0.8335213529689012;1.0969183769697286;1.0970457192349095;0.7618272069870653;0.11931152511357322;0.7711904124828078
67.857227;1.0908183329290024;0.8333003414440457;0.7637049740205559;0.11599941650184574;0.10631253047147449;1.0943485339038657;9.999995289228188;0.8335230240139382;1.096918362270468;1.0970485034135595;0.7618260141169372;0.11931149964795221;0.7711893135363651
67.867227;1.0908196806194177;0.8333006661029932;0.7637054497467451;0.11599928762114595;0.10631272515428812;1.094344472024195;9.999974439109442;0.8335246274050081;1.0969183915620273;1.0970513006711407;0.7618248333205296;0.11931146634549006;0.7711881722042059
67.877227;1.0908211308714857;0.8333010072443667;0.763706049528372;0.1159991663317453;0.10631292517618372;1.0943404530500196;9.999953220787434;0.8335261585168013;1.0969184697373167;1.097054112589382;0.7618236676875162;0.11931142506778133;0.7711869849092217
67.887227;1.0908226807822485;0.8333013677503844;0.7637067674114085;0.1159990524440994;0.10631313055215463;1.0943364767583472;9.999931679873391;0.8335276115451729;1.0969186023756174;1.0970569417770757;0.7618225201597223;0.11931137574964643;0.771185747307194
67.897227;1.0908243281083985;0.8333017492887689;0.7637075974462597;0.11599894564750855;0.10631334126087683;1.0943325461946651;9.999909876029198;0.8335289814584073;1.0969187973605776;1.0970597920807605;0.7618213937147779;0.11931131843635989;0.7711844560587654
67.907227;1.0908260730095054;0.8333021515370908;0.7637085336809268;0.11599884544409224;0.1063135573293927;1.0943286674308874;9.999887879296377;0.8335302650016921;1.0969190634736699;1.097062667446489;0.761820291931858;0.11931125338943237;0.7711831095504142
67.917227;1.0908279177814035;0.8333025723432144;0.7637095702252609;0.11599875108716279;0.10631377881396903;1.094324847852963;9.99986576635587;0.8335314608966062;1.096919408312718;1.097065570020384;0.7618192190675793;0.11931118110610364;0.7711817078396966
67.927227;1.090829864909393;0.8333030076633268;0.7637107017573084;0.11599866162538607;0.10631400574633365;1.0943210947742164;9.999843607541965;0.8335325695990742;1.096919838317052;1.0970685001194216;0.7618181797037313;0.11931110218122137;0.7711802524859407
67.937227;1.0908319162405942;0.83330345218785;0.7637119236193594;0.11599857607314637;0.1063142381938878;1.0943174144081924;9.999821451290835;0.8335335924714413;1.0969203596211177;1.0970714578983503;0.7618171786771077;0.11931101717536706;0.7711787461824647
67.947227;1.0908340735270157;0.833303901335543;0.7637132315551619;0.1159984936568229;0.10631447630936126;1.0943138110473591;9.999799320785717;0.8335345312518312;1.096920978461753;1.0970744447462168;0.7618162210465861;0.11931092662300286;0.7711771926383271
67.957227;1.0908363383568418;0.8333043527980192;0.7637146211300221;0.11599841399953485;0.10631472026979066;1.0943102871452843;9.999777229153178;0.8335353880439579;1.0969217014065735;1.097077463811979;0.7618153115188987;0.11931083103340281;0.7711755963839338
67.967227;1.0908387111612612;0.8333048062423081;0.7637160863739714;0.11599833705355943;0.10631497023998843;1.0943068438844727;9.999755199553448;0.8335361644147983;1.0969225346873142;1.0970805192892341;0.7618144539652113;0.11931073079847908;0.7711739614150225
67.977227;1.0908411905195823;0.8333052619798762;0.7637176194582026;0.11599826286717296;0.10631522638500966;1.0943034813869545;9.9997332746378;0.833536859777832;1.0969234832120147;1.0970836144459093;0.7618136517866911;0.11931062612443136;0.7711722896747313
67.987227;1.0908437735510923;0.833305719661115;0.7637192125438548;0.11599819149010612;0.1063154888197675;1.0943001984346994;9.999711517570704;0.8335374708209569;1.096924551297791;1.0970867505860895;0.7618129080320418;0.11931051710856048;0.7711705811127941
67.997227;1.0908464563458524;0.8333061776505535;0.7637208588398653;0.1159981229709948;0.10631575756439929;1.0942969921819807;9.999690006368613;0.8335379923354121;1.0969257437895688;1.09708992770361;0.7618122243186636;0.11931040390731781;0.7711688349909583
68.007227;1.090849233001694;0.8333066338324016;0.7637225513376289;0.11599805726200092;0.10631603263180861;1.0942938584439692;9.999668820891554;0.8335384184200111;1.096927065584908;1.0970931446933103;0.7618116000928229;0.11931028681966285;0.7711670511650415
68.017227;1.090852094908863;0.8333070870593866;0.763724281984534;0.115997994154815;0.10631631412170872;1.094290792380456;9.999648027743175;0.8335387433522884;1.0969285204986852;1.09709639919996;0.7618110332476902;0.1193101662657236;0.7711652304043569
68.027227;1.0908550321160655;0.8333075373979647;0.7637260423761975;0.1159979333562231;0.1063166021243201;1.094287789476356;9.999627666948962;0.8335389620548369;1.0969301099215951;1.0970996880769255;0.7618105212943256;0.11931004273885046;0.7711633736145753
68.037227;1.0908580353213844;0.8333079852568571;0.7637278242075684;0.11599787459194852;0.10631689655782048;1.09428484644654;9.99960774774821;0.8335390700466924;1.0969318313095389;1.097103006871784;0.7618100624520863;0.11930991676614251;0.7711614814902071
68.047227;1.0908610974394235;0.8333084304111645;0.7637296188124276;0.11599781765463875;0.10631719718024404;1.0942819602973595;9.999588259743454;0.8335390631993433;1.0969336780471455;1.097106348846608;0.7618096558324903;0.11930978886662987;0.7711595551695388
68.057227;1.090864214372419;0.8333088713164705;0.7637314166294573;0.11599776242780284;0.10631750366214116;1.0942791257173485;9.999569186327875;0.8335389375738685;1.0969356417554266;1.097109705925619;0.761809300847228;0.11930965949757164;0.7711575963195595
68.067227;1.0908673836030516;0.8333093052560739;0.7637332079346177;0.11599770889470652;0.10631781549172513;1.0942763345225894;9.999550509694664;0.8335386894520902;1.0969377152448707;1.0971130707895949;0.7618089973031429;0.11930952910268289;0.7711556066690339
68.077227;1.0908706022195764;0.833309729262945;0.7637349845343909;0.11599765709997067;0.10631813184703966;1.0942735785239301;9.999532220491558;0.8335383163102049;1.0969398927146186;1.0971164384156704;0.7618087457943652;0.11930939826793786;0.7711535881892665
68.087227;1.090873866957809;0.8333101411346224;0.76373674035857;0.11599760707050592;0.10631845167940897;1.0942708516896482;9.999514330249978;0.8335378179693405;1.0969421673143467;1.0971198067531878;0.7618085474850056;0.1193092677860851;0.7711515434059175
68.097227;1.0908771751464905;0.8333105400526408;0.7637384709207764;0.11599755869846068;0.10631877391015258;1.0942681487646415;9.999496872795262;0.8335371964508232;1.0969445296141198;1.0971231766051646;0.7618084040992726;0.11930913855260376;0.7711494750879407
68.107227;1.0908805252557374;0.8333109261052123;0.7637401728662845;0.11599751162736958;0.10631909752796562;1.0942654632036317;9.999479905716166;0.8335364549769169;1.0969469682324449;1.0971265507646764;0.7618083183144831;0.11930901137191105;0.7711473858450281
68.117227;1.090883916807062;0.8333112990493049;0.7637418433078956;0.11599746526135152;0.1063194215817209;1.0942627872301303;9.99946351453445;0.833535597052902;1.0969494710493692;1.0971299327975186;0.7618082936144692;0.11930888682094656;0.7711452783528024
68.127227;1.090887349267295;0.833311657716263;0.7637434790651259;0.11599741889388683;0.10631974515512937;1.0942601132947867;9.999447801133622;0.8335346260450065;1.0969520260307444;1.0971333271538715;0.7618083333211637;0.11930876525031556;0.7711431563730314
68.137227;1.090890820395451;0.8333120002367526;0.7637450766907092;0.11599737182721383;0.10632006743038219;1.0942574355040116;9.999432858146823;0.8335335453727785;1.0969546214757264;1.097136740673499;0.7618084393279605;0.11930864680522829;0.7711410258561864
68.147227;1.0908943250989582;0.8333123245690316;0.7637466327728399;0.11599732339459018;0.10632038781674438;1.0942547498557833;9.99941875234276;0.8335323590884063;1.0969572451698741;1.09714018288941;0.7618086115701719;0.11930853144333588;0.7711388946705082
68.157227;1.0908978561359879;0.8333126290309815;0.763748143786724;0.11599727285975933;0.10632070593487665;1.0942520533027837;9.999405525288806;0.8335310721624078;1.0969598836579093;1.0971436646316581;0.761808848826139;0.1193084190329845;0.7711367713334715
68.167227;1.090901405940906;0.8333129125232884;0.7637496058612069;0.11599721933328207;0.10632102147643073;1.094249343530161;9.999393204192328;0.8335296906090593;1.0969625234601819;1.0971471965982607;0.7618091497622147;0.11930830947716833;0.7711346645985095
68.177227;1.090904967227086;0.833313174670478;0.7637510145357234;0.115997161910753;0.10632133413045733;1.0942466202021737;9.999381816165505;0.8335282222878141;1.0969651527026676;1.0971507885998066;0.7618095132114152;0.11930820280335264;0.7711325835655491
68.187227;1.0909085324797314;0.833313416152656;0.7637523644593649;0.11599709992652964;0.10632164354113197;1.0942438861774424;9.999371389179641;0.8335266772205806;1.0969677614854096;1.0971544495007508;0.7618099381586997;0.11930809916348847;0.7711305375631519
68.197227;1.0909120932962304;0.8333136387108954;0.7637536497962941;0.11599703304593784;0.10632194925991152;1.0942411468330508;9.99936193554047;0.8335250664200994;1.0969703417341483;1.0971581879148102;0.7618104236116209;0.11930799871152824;0.7711285363714515
68.207227;1.090915640029147;0.8333138445059826;0.7637548652137888;0.11599696119496049;0.10632225080567004;1.0942384074070475;9.999353440270799;0.8335234008788339;1.0969728870420112;1.0971620132147377;0.7618109680295935;0.11930790147217595;0.7711265900712607
68.217227;1.090919162303827;0.8333140356389265;0.7637560062845122;0.11599688444070244;0.1063225478083546;1.094235670842716;9.999345862214502;0.8335216916028828;1.0969753933808006;1.0971659354758907;0.7618115688830058;0.11930780733457302;0.7711247078506931
68.227227;1.0909226497874729;0.8333142143283614;0.7637570698657591;0.11599680283628955;0.10632284008127917;1.0942329379533975;9.99933913841589;0.8335199493921942;1.0969778608472702;1.0971699630524323;0.761812222900492;0.11930771613911897;0.7711228971767816
68.237227;1.0909260927941353;0.8333143831382991;0.7637580552900335;0.11599671631728711;0.10632312760445335;1.0942302085366353;9.999333192823421;0.8335181839592435;1.0969802933373645;1.0971740993690173;0.7618129265817417;0.11930762766703278;0.7711211640279232
68.247227;1.0909294826851395;0.833314545308612;0.7637589646971323;0.11599662471563518;0.10632341053787471;1.094227481795632;9.99932795281596;0.8335164036115222;1.0969826954047812;1.0971783422557133;0.7618136765234625;0.11930754157085974;0.7711195128654763
68.257227;1.0909328114415664;0.8333147053353125;0.7637598015900458;0.11599652784690144;0.10632368923473448;1.0942247565963117;9.999323364756489;0.8335146155799279;1.0969850706666506;1.0971826855624636;0.7618144696347103;0.11930745746289433;0.771117945664483
68.267227;1.0909360712313263;0.8333148687177612;0.7637605692839744;0.1159964255729566;0.10632396413402989;1.0942220320510252;9.99931939973119;0.8335128259276356;1.096987423473167;1.0971871203992565;0.7618153031428745;0.11930737505050135;0.7711164614865039
68.277227;1.090939255003264;0.8333150412683038;0.7637612705006492;0.11599631772203728;0.10632423562681358;1.0942193078253182;9.999316051683643;0.8335110391603324;1.0969897600354628;1.0971916355872873;0.7618161738902889;0.11930729411903435;0.7711150578842267
68.287227;1.0909423570506291;0.8333152294982824;0.7637619078160396;0.11599620398153641;0.10632450397930322;1.0942165842620766;9.999313328514145;0.8335092583733305;1.0969920869900907;1.097196218102842;0.761817077502329;0.11930721445810653;0.7711137325243866
68.297227;1.0909453728667162;0.8333154409273347;0.7637624839161357;0.11599608400364013;0.10632476923519182;1.0942138626892022;9.999311234123077;0.8335074862648959;1.096994410025922;1.0972008538065992;0.7618180086249932;0.11930713588475063;0.7711124827180019
68.307227;1.090948298733131;0.8333156828480756;0.7637630010524847;0.11599595763204577;0.10632503118955627;1.0942111455515144;9.999309752813977;0.8335057262424497;1.096996733944263;1.0972055285624125;0.7618189618312082;0.11930705831024875;0.7711113040520793
68.317227;1.0909511311046072;0.8333159612769785;0.7637634604293697;0.11599582493758918;0.10632528955300091;1.094208436324708;9.999308848185862;0.8335039822965723;1.0969990629036375;1.0972102291412302;0.761819932156;0.11930698174778555;0.7711101906940634
68.327227;1.090953866801892;0.8333162814656532;0.7637638623397335;0.11599568601924211;0.10632554411725118;1.094205739703653;9.999308470699619;0.8335022581625924;1.097001400182494;1.0972149428019258;0.7618209150241004;0.11930690631089487;0.7711091366175039
68.337227;1.0909565041634521;0.8333166482355172;0.7637642067400813;0.11599554082537607;0.10632579473428988;1.0942030614947325;9.999308566392292;0.8335005572471813;1.097003747684651;1.097219655912438;0.761821905908417;0.11930683221663614;0.7711081358771044
68.347227;1.0909590429088822;0.8333170649113656;0.7637644936706387;0.11599538914358967;0.10632604121713446;1.0942004075216618;9.999309084303817;0.8334988834220702;1.0970061059974776;1.0972243539260869;0.7618229003519665;0.11930675972664893;0.7711071823906805
68.357227;1.0909614827472047;0.8333175322471086;0.7637647235446974;0.11599523065420511;0.10632628333481749;1.094197783145395;9.999309974293915;0.8334972418656856;1.0970084753535558;1.0972290233747557;0.7618238943594009;0.11930668910569821;0.7711062703416283
68.367227;1.0909638228834087;0.8333180489676781;0.7637648973798495;0.11599506493824918;0.10632652086464939;1.0941951941781372;9.999311178043952;0.8334956387598724;1.097010856566823;1.0972336533275475;0.7618248845205078;0.11930662067791248;0.7711053950012448
68.377227;1.0909660627479019;0.8333186131856687;0.763765016816306;0.1159948915085777;0.10632675357517661;1.0941926468788177;9.999312627345532;0.8334940799249945;1.0970132511237554;1.0972382350986056;0.7618258677806159;0.1193065548643636;0.7711045529955202
