time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.387227;1.0909682029311705;0.8333192227481923;0.7637650838841523;0.11599470993296175;0.10632698120620382;1.09419014639962;9.999314249587332;0.8334925698340676;1.097015660397422;1.0972427613795415;0.761826841175496;0.11930649209553319;0.7711037421888128
68.397227;1.0909702455939776;0.8333198746592123;0.7637651004183633;0.11599451995583254;0.10632720354195949;1.0941876957893115;9.999315977314176;0.8334911113409986;1.0970180843125557;1.0972472251586467;0.7618278015540748;0.11930643272235487;0.7711029619599724
68.407227;1.0909721943321977;0.8333205647147325;0.7637650677149022;0.11599432153649973;0.10632742045474763;1.0941852958990992;9.999317758349516;0.8334897062793413;1.097020520487541;1.0972516187749919;0.761828745371908;0.11930637706674248;0.7711022134394057
68.417227;1.0909740538946822;0.8333212872721927;0.7637649872531813;0.11599411477721669;0.10632763182971101;1.0941829452209344;9.99931955818741;0.8334883568991627;1.0970229649941587;1.097255933949554;0.7618296685611703;0.11930632545669499;0.7711014994624531
68.427227;1.09097583010361;0.8333220354531302;0.7637648617120042;0.11599389981939748;0.10632783750982922;1.0941806405133607;9.999321365059966;0.8334870666971133;1.0970254136389073;1.0972601620553568;0.761830566029597;0.11930627812467205;0.7711008244656298
68.437227;1.0909775293266248;0.8333228025212572;0.7637646951406118;0.11599367692234597;0.10632803737462722;1.0941783787138974;9.99932320309302;0.8334858400666971;1.0970278620667302;1.0972642938101884;0.7618314311578016;0.11930623517526745;0.7711001941118794
68.447227;1.0909791569323495;0.8333235837880291;0.7637644922266426;0.11599344664082686;0.10632823144300699;1.0941761578639884;9.999325129191549;0.8334846814652602;1.0970303059190984;1.0972683195713258;0.76183225615073;0.11930619671466504;0.7710996145585166
68.457227;1.0909807159025073;0.833324377664767;0.7637642571423658;0.11599320982970185;0.10632841984307233;1.0941739763817715;9.999327210757963;0.8334835948175227;1.0970327422116903;1.0972722301003626;0.7618330329140306;0.11930616290115562;0.7710990913363216
68.467227;1.0909822068443666;0.8333251851610558;0.76376399287382;0.11599296746370878;0.106328602684931;1.0941718330826744;9.999329515435358;0.8334825836181582;1.0970351701977241;1.0972760160665378;0.7618337539616971;0.11930613380817193;0.7710986283518624
68.477227;1.090983629429457;0.8333260084333594;0.7637637017777809;0.11599272038637584;0.1063287800301448;1.0941697276687878;9.999332118352235;0.8334816513064822;1.097037590950717;1.0972796677903582;0.7618344130534092;0.11930610933521454;0.7710982277196998
68.487227;1.0909849836259862;0.8333268495491565;0.7637633866127913;0.11599246917841252;0.10632895197350044;1.0941676598135084;9.999335102950306;0.8334808015999288;1.0970400067752852;1.0972831768504514;0.761835005052055;0.11930608925637975;0.7710978901021447
68.497227;1.090986269572362;0.8333277096564254;0.763763050500237;0.11599221426026321;0.10632911863024966;1.0941656281866987;9.999338551650206;0.8334800390908707;1.0970424202213174;1.097286536827111;0.7618355253697707;0.11930607323236729;0.7710976153635246
68.507227;1.0909874878730033;0.8333285883505772;0.7637626958822975;0.11599195604471992;0.10632928003431673;1.0941636307414322;9.999342543951641;0.8334793695814521;1.0970448328230158;1.0972897418323642;0.7618359698373919;0.11930606075117384;0.771097403535651
68.517227;1.0909886405917455;0.8333294835291296;0.7637623237038236;0.11599169497127701;0.10632943611992282;1.0941616653998032;9.999347167829143;0.8334787992053326;1.0970472445046364;1.0972927857200598;0.761836335124061;0.11930605109308666;0.7710972555190155
68.527227;1.0909897311116508;0.8333303915505992;0.7637619333113379;0.11599143150257618;0.10632958674684283;1.0941597309254143;9.999352535285523;0.8334783327765408;1.0970496533160448;1.0972956632490245;0.7618366191823304;0.11930604339649076;0.7710971732381876
68.537227;1.0909907637692082;0.8333313070604857;0.7637615230754486;0.115991166153963;0.10632973171240559;1.0941578277707875;9.999358789184457;0.8334779731006717;1.0970520560091472;1.0972983710297182;0.7618368209219272;0.11930603683272964;0.7710971590887413
68.547227;1.0909917441003418;0.8333322229132715;0.763761091296193;0.1159908994766649;0.10632987084095538;1.0941559577638236;9.999366090002667;0.8334777215785428;1.0970544499800625;1.0973009067243074;0.7618369391920099;0.11930603076586827;0.771097214868827
68.557227;1.0909926782525978;0.8333331311897003;0.7637606367401533;0.11599063204836477;0.10633000406781412;1.0941541227165599;9.999374591459652;0.8334775786495825;1.097056834678756;1.097303267383143;0.7618369726531682;0.11930602481024796;0.7710973408951962
68.567227;1.090993571970463;0.8333340249831408;0.7637601585188857;0.11599036454670437;0.10633013132021446;1.094152323538239;9.999384425158194;0.8334775441263373;1.0970592111917268;1.0973054488537721;0.7618369208931473;0.11930601881567408;0.7710975356353197
68.577227;1.0909944308206376;0.8333348995732172;0.7637596554603552;0.1159900977638759;0.10633025237700088;1.0941505605315718;9.999395692119013;0.8334776181125498;1.097061581378782;1.0973074468764;0.7618367852364257;0.11930601281457612;0.7710977962020823
68.587227;1.090995260989108;0.8333357520902814;0.7637591258986575;0.11598983254546857;0.10633036700883987;1.0941488339562193;9.999408453285412;0.8334778011933824;1.0970639481446602;1.09730925817375;0.7618365685996388;0.11930600699822468;0.7710981194148233
68.597227;1.0909960693842284;0.8333365802872289;0.763758568369962;0.1159895697241211;0.10633047519989333;1.0941471446897233;9.99942272907761;0.8334780932409359;1.097066316179251;1.0973108802492122;0.7618362746166246;0.11930600175884927;0.7710985024637047
68.607227;1.0909968635880247;0.8333373819169911;0.7637579822315451;0.11598931003385622;0.10633057716695067;1.094145495178706;9.999438517464663;0.8334784923556827;1.0970686914283296;1.0973123108568725;0.7618359068990425;0.119305997713321;0.7710989433435234
68.617227;1.0909976518474958;0.8333381550457435;0.7637573672136914;0.11598905409894043;0.10633067331264721;1.094143889588068;9.999455817716742;0.8334789950407233;1.0970710794139404;1.097313548342665;0.7618354691665494;0.1193059956149329;0.7710994412882392
68.627227;1.0909984426314887;0.8333388985749373;0.7637567227173412;0.11598880248348176;0.10633076424477782;1.0941423327321302;9.999474631351825;0.8334795973694106;1.0970734843136636;1.0973145924156469;0.7618349654084113;0.11930599620098029;0.7710999964922941
68.637227;1.0909992443169254;0.8333396126503657;0.7637560479738942;0.11598855566013877;0.10633085075092795;1.0941408286266325;9.999494935841337;0.8334802960797093;1.097075909478771;1.097315444089908;0.7618343998119212;0.11930600011642459;0.7711006091264583
68.647227;1.0910000644028153;0.8333402990852726;0.7637553423754933;0.11598831400333971;0.10633093367875793;1.0941393798674983;9.9995166673633;0.8334810887484397;1.0970783578994823;1.097316104823041;0.7618337769390422;0.11930600789446734;0.7711012784420296
68.657227;1.0910009071152578;0.8333409611782067;0.763754605620945;0.11598807788305263;0.10633101381616072;1.0941379888182101;9.99953973698504;0.8334819737340784;1.0970808314146479;1.0973165765016086;0.761833102101195;0.1193060199187325;0.7711020025280269
68.667227;1.091001771896591;0.8333416021209418;0.7637538383595474;0.11598784770351017;0.10633109184109384;1.0941366591954642;9.999564058659795;0.8334829504198256;1.097083329688558;1.0973168628259602;0.7618323816278438;0.1193060364204189;0.7711027787471788
68.677227;1.0910026553282994;0.8333422236227258;0.7637530425708823;0.1159876238421423;0.10633116831191103;1.0941353959724427;9.999589558372508;0.8334840193812021;1.0970858510441746;1.097316969997956;0.7618316223736683;0.11930605749429939;0.7711036041115993
68.687227;1.0910035539889025;0.83334282664319;0.763752220748793;0.11598740655356925;0.10633124367765051;1.0941342041228743;9.999616160418393;0.8334851826578102;1.0970883951117707;1.097316905419244;0.7618308307279639;0.11930608305792767;0.7711044750763008
68.697227;1.0910044649698343;0.8333434127084729;0.7637513748048173;0.11598719594052419;0.10633131831357306;1.0941330870729016;9.999643770956544;0.8334864433954707;1.0970909646848626;1.097316676345166;0.7618300120418953;0.1193061127635748;0.7711053874611958
68.707227;1.0910053842352059;0.833343983885229;0.7637505059588471;0.11598699204568136;0.10633139252183672;1.0941320450727927;9.999672273039208;0.833487803651476;1.09709356528701;1.0973162901020677;0.7618291704080373;0.1193061459507018;0.7711063370071117
68.717227;1.0910063051294259;0.8333445419253566;0.7637496158118415;0.11598679492382984;0.1063314664818683;1.0941310748757271;9.999701526093961;0.8334892620713894;1.0970962036168117;1.097315754970699;0.7618283086416264;0.11930618173281499;0.7711073199456391
68.727227;1.091007219086899;0.8333450875517732;0.7637487071365024;0.1159866046316415;0.10633154020555242;1.0941301714119427;9.999731369572503;0.8334908138425602;1.0970988860373436;1.0973150805721454;0.7618274289298148;0.11930621914497287;0.7711083333003415
68.737227;1.0910081177086406;0.8333456205778366;0.7637477830119579;0.11598642123512909;0.10633161352612455;1.0941293296204009;9.999761641337667;0.8334924520971918;1.0971016171633527;1.0973142772215505;0.7618265340824588;0.11930625718954559;0.7711093749932798
68.747227;1.0910089935631495;0.8333461407477073;0.7637468453964384;0.11598624479526698;0.10633168617028844;1.094128544881271;9.999792201009228;0.8334941690077751;1.0971043990159868;1.0973133546763911;0.7618256281349705;0.11930629480261824;0.7711104438051173
68.757227;1.0910098395702748;0.83334664760528;0.7637458946668945;0.11598607527146994;0.10633175794333133;1.0941278126650102;9.999822938177228;0.8334959565605689;1.097107231293652;1.0973123216492262;0.7618247155663234;0.11930633091519754;0.7711115391259169
68.767227;1.0910106487158717;0.8333471392744608;0.7637449301241713;0.1159859125053778;0.10633182890870276;1.0941271280576257;9.999853765202444;0.8334978070963854;1.09711011230997;1.0973111862105498;0.7618238003012571;0.11930636461928212;0.7711126602795276
68.777227;1.0910114145467171;0.8333476122033195;0.7637439509884653;0.11598575629679113;0.10633189936344654;1.0941264850648067;9.999884605759206;0.8334997131620856;1.0971130394429032;1.097309956081999;0.7618228855342201;0.11930639522620716;0.7711138065131182
68.787227;1.0910121325881181;0.833348062491891;0.7637429573631772;0.1159856063298901;0.1063319696597852;1.0941258764888226;9.999915384220971;0.8335016672008742;1.0971160090345047;1.0973086383210204;0.7618219738088589;0.11930642215119033;0.7711149779876333
68.797227;1.0910128019309857;0.8333484875428012;0.7637419504938765;0.11598546203586721;0.10633204016162992;1.0941252954208203;9.999946017078155;0.8335036620358766;1.0971190166936515;1.0973072382579228;0.7618210669638062;0.11930644479538989;0.7711161758665093
68.807227;1.0910134244178904;0.8333488866271886;0.7637409321884783;0.1159853226891088;0.10633211137048987;1.0941247373890381;9.999976409969554;0.8335056916609211;1.0971220570812337;1.0973057585247683;0.7618201660987481;0.11930646258039873;0.7711174013200099
68.817227;1.0910140020039356;0.8333492605108184;0.7637399041411109;0.11598518765312775;0.10633218398081007;1.0941242016454231;10.000006462447521;0.8335077514125835;1.0971251229453258;1.097304199343986;0.7618192712348006;0.11930647505197016;0.7711186547658881
68.827227;1.091014535560153;0.8333496114005258;0.7637388680233931;0.11598505653744672;0.10633225871569092;1.09412369111745;10.000036074217114;0.8335098379709215;1.0971282055468956;1.0973025597230341;0.7618183808598135;0.11930648185196067;0.7711199354903232
68.837227;1.091015025334435;0.8333499428064916;0.7637378263870235;0.11598492925334676;0.10633233606358913;1.094123210535456;10.000065149789451;0.8335119494950294;1.0971312962444688;1.0973008384816754;0.7618174922243409;0.119306482675079;0.7711212419750297
68.847227;1.0910154718152802;0.8333502583551187;0.7637367832332078;0.11598480603691307;0.10633241619186963;1.0941227640801225;10.000093608491172;0.833514084907179;1.0971343871252666;1.0972990347895233;0.7618166024524281;0.11930647736333443;0.7711225727193212
68.857227;1.0910158769333642;0.8333505607203797;0.7637357432231577;0.11598468740065099;0.10633249907264981;1.0941223545330627;10.000121395107342;0.8335162425823629;1.0971374707409385;1.0972971486186445;0.7618157097075277;0.1193064659677345;0.7711239262670405
68.867227;1.091016244459907;0.8333508517422751;0.7637347105873792;0.11598457396502462;0.1063325846386413;1.0941219829182502;10.000148475862222;0.8335184206009757;1.097140540016233;1.0972951808880045;0.7618148138637016;0.11930644868343457;0.7711253009768533
68.877227;1.0910165790576865;0.8333511327698426;0.763733689113118;0.11598446634657403;0.10633267289008375;1.0941216487055296;10.000174823418485;0.8335206185298497;1.097143588167276;1.0972931329121045;0.7618139164739804;0.1193064257533731;0.7711266956285194
68.887227;1.0910168860780305;0.8333514046665428;0.7637326826848254;0.11598436523235783;0.10633276395533368;1.0941213523023103;10.000200405111903;0.833522837653956;1.0971466083448729;1.0972910059133851;0.7618130203118513;0.11930639742769668;0.771128110085416
68.897227;1.091017172087858;0.8333516681498848;0.7637316957190081;0.1159842714171176;0.1063328581043521;1.0941210977050122;10.00022517720225;0.8335250787690995;1.0971495934777882;1.0972888011031887;0.7618121295474858;0.11930636396200227;0.771129545154427
68.907227;1.0910174446904486;0.8333519242512045;0.7637307335757745;0.11598418572635769;0.10633295571664865;1.094120891757994;10.00024908768634;0.8335273402924903;1.0971525366813806;1.0972865196447006;0.7618112504870818;0.11930632555868002;0.7711310019477398
68.917227;1.0910177123642717;0.8333521739292039;0.7637298026417697;0.11598410901601552;0.1063330571913516;1.0941207408174318;10.000272084193806;0.8335296182348766;1.0971554317902361;1.0972841623526821;0.7618103913001001;0.11930628224975084;0.7711324815267007
68.927227;1.091017983795941;0.8333524172006587;0.7637289098681999;0.11598404221509473;0.10633316283941548;1.094120648677885;10.000294112955952;0.833531906791616;1.0971582738657484;1.0972817300531992;0.7618095605362744;0.11930623380582431;0.771133985004998
68.937227;1.091018265920106;0.8333526529772637;0.7637280623649131;0.11598398627198504;0.10633327286939151;1.0941206170895919;10.000315111992714;0.8335341988141145;1.0971610596367238;1.0972792242379068;0.761808765599762;0.11930617971921036;0.7711355132919937
68.947227;1.0910185625365902;0.8333528796031106;0.7637272672370985;0.11598394197797815;0.10633338746109082;1.0941206468690112;10.000335010997837;0.8335364864025192;1.097163786372462;1.097276647090672;0.7618080118742037;0.1193061192666603;0.7711370662182011
68.957227;1.091018874585897;0.8333530950109738;0.76372653101618;0.11598390970513002;0.10633350684181679;1.0941207382834939;10.000353740296887;0.8335387612904367;1.097166449833816;1.0972740011376723;0.7618073026424895;0.11930605169712982;0.7711386420846563
68.967227;1.0910192012115165;0.833353296357931;0.7637258587576841;0.11598388925725246;0.10633363133872159;1.0941208909320126;10.000371243685413;0.8335410146712104;1.0971690445016749;1.0972712886280123;0.7618066397365489;0.11930597650614588;0.7711402383886014
68.977227;1.0910195407538226;0.8333534802878926;0.7637252535305137;0.11598387997414215;0.1063337613628088;1.0941211032021707;10.00038748252065;0.8335432367829932;1.0971715654882153;1.09726851146318;0.7618060245195031;0.1193058935573992;0.7711418529151339
68.987227;1.0910198913304594;0.8333536437269833;0.7637247166473304;0.11598388094511107;0.10633389732490003;1.0941213714804587;10.000402432107503;0.8335454172613137;1.0971740087745847;1.0972656728229757;0.7618054584463553;0.11930580295843585;0.7711434837172333
68.997227;1.0910202509650073;0.8333537840042979;0.7637242486066276;0.1159838911659477;0.10633403956697808;1.0941216906104054;10.000416087634799;0.8335475467830706;1.0971763696404773;1.0972627790332141;0.7618049432136671;0.11930570488753628;0.7711451282928807
69.007227;1.091020617713175;0.8333538983493347;0.7637238501009405;0.11598390962021163;0.10633418836075187;1.0941220559805698;10.000428474636205;0.8335496186415872;1.097178641546493;1.0972598394399615;0.7618044808215707;0.11930559951027372;0.771146783568962
69.017227;1.0910209904577386;0.8333539835517098;0.7637235222771743;0.11598393530512514;0.1063343439277606;1.0941224644023266;10.000439642729582;0.8335516288467266;1.0971808159617573;1.0972568640204234;0.7618040733711212;0.11930548696138411;0.7711484463973882
69.027227;1.0910213699773559;0.8333540360934034;0.7637232664498694;0.11598396722236794;0.10633450639911926;1.094122912451166;10.000449645364709;0.8335535752204585;1.0971828822032081;1.0972538603258808;0.7618037229759909;0.119305367410846;0.7711501132683667
69.037227;1.0910217595741942;0.8333540523828321;0.7637230840914624;0.11598400437661012;0.10633467574892484;1.0941233947026907;10.00045852640329;0.8335554566405309;1.0971848275512446;1.09725083239089;0.7618034314708068;0.1193052411782056;0.7711517798426568
69.047227;1.0910221651671819;0.8333540289506067;0.7637229770332669;0.11598404575601541;0.10633485179403471;1.0941239040121078;10.00046632271824;0.8335572728426819;1.0971866386293516;1.0972477822258124;0.7618031995599047;0.11930510869895354;0.7711534413941888
69.057227;1.091022594657245;0.8333539631729512;0.7637229468010815;0.11598409025328506;0.10633503431885628;1.0941244336261362;10.000473071555284;0.8335590245331856;1.0971883034499366;1.097244711534518;0.7618030267322076;0.11930497038245418;0.7711550934041608
69.067227;1.0910230570827613;0.8333538542010382;0.7637229930392225;0.11598413662259947;0.10633522328046306;1.0941249791852385;10.000478812455718;0.8335607137266244;1.0971898126112762;1.0972416219138226;0.7618029119948674;0.1193048265983254;0.7711567313177017
69.077227;1.091023562469064;0.8333537030737082;0.7637231129172063;0.11598418359571365;0.10633541883969677;1.0941255386419695;10.000483594108628;0.833562344030101;1.0971911594195716;1.0972385145680115;0.7618028542536954;0.11930467771847603;0.7711583502226282
69.087227;1.09102412187682;0.8333535120993816;0.7637233024538754;0.11598423008972601;0.10633562115057038;1.0941261102332607;10.00048748601252;0.8335639203673043;1.0971923395146057;1.0972353905799368;0.7618028524882882;0.11930452408690648;0.7711599453434629
69.097227;1.0910247465002452;0.8333532842400049;0.7637235579877717;0.11598427527245724;0.10633583021810625;1.0941266905665528;10.00049057489865;0.8335654483070974;1.097193350834248;1.0972322505880558;0.7618029061020569;0.11930436607707613;0.771161512764011
69.107227;1.0910254459889006;0.833353022778601;0.7637238763700898;0.11598431846656894;0.10633604589864347;1.094127274598227;10.000492945735088;0.8335669331388762;1.0971941940197176;1.0972290940903273;0.7618030146864933;0.11930420421720812;0.7711630494895461
69.117227;1.0910262274955462;0.8333527312091088;0.7637242548174995;0.11598435916641947;0.10633626783981512;1.0941278574216964;10.000494662785467;0.8335683789571949;1.0971948720451523;1.0972259197459837;0.7618031769334491;0.11930403915001109;0.7711645530917685
69.127227;1.0910270957537933;0.833352413106834;0.7637246909178891;0.11598439718367122;0.10633649540589736;1.0941284357127132;10.000495759144256;0.8335697884670745;1.0971953894597233;1.0972227258230864;0.761803390278062;0.1193038714889439;0.7711660214153506
69.137227;1.0910280528156457;0.8333520721298646;0.7637251818204318;0.11598443263334857;0.1063367277389075;1.0941290071570557;10.000496237333047;0.8335711631676513;1.0971957523513602;1.0972195105708236;0.761803651733689;0.11930370173003726;0.7711674521863382
69.147227;1.0910290976079595;0.8333517125468148;0.7637257234169825;0.11598446576475333;0.10633696388074883;1.0941295693336441;10.000496079145021;0.8335725029543529;1.0971959680435048;1.0972162731551949;0.7618039583625035;0.11930353017032344;0.7711688430526369
69.157227;1.0910302271709165;0.8333513399345329;0.7637263109457578;0.11598449686078316;0.10633720283140735;1.0941301200231732;10.000495255459231;0.8335738056620757;1.0971960442221977;1.097213013729099;0.7618043069548122;0.11930335681974984;0.7711701924357917
69.167227;1.0910314390320457;0.8333509609727855;0.7637269397052543;0.11598452620354899;0.10633744357832624;1.094130657978375;10.000493722889656;0.833575067583979;1.0971959887060525;1.097209731722076;0.7618046938706615;0.11930318142485356;0.7711714999773497
69.177227;1.0910327321095676;0.8333505819393338;0.7637276047394526;0.11598455402248126;0.10633768516515639;1.0941311824878774;10.000491413651831;0.8335762844024756;1.0971958091646894;1.0972064241097488;0.7618051155743027;0.11930300360825678;0.7711727659839391
69.187227;1.091034106103559;0.8333502075360486;0.7637283007721559;0.11598458047246711;0.10633792672127172;1.0941316926444553;10.000488235579143;0.833577451868609;1.0971955118801757;1.097203085527771;0.7618055692392746;0.11930282298732342;0.7711739904993609
69.197227;1.0910355606911875;0.8333498412446324;0.763729022819237;0.11598460572374986;0.10633816734852175;1.0941321879900059;10.000484083865945;0.8335785663482739;1.097195101418366;1.0971997091874968;0.7618060525122486;0.11930263917231178;0.7711751725565558
69.207227;1.0910370947856958;0.8333494859545109;0.7637297668555834;0.11598463006822832;0.10633840598060838;1.0941326700835217;10.000478857309355;0.833579624883844;1.0971945819531095;1.0971962866950322;0.7618065625515841;0.11930245166401506;0.771176310254137
69.217227;1.0910387065584684;0.8333491442358825;0.7637305307251532;0.11598465386780736;0.10633864136472974;1.094133143239733;10.000472469625192;0.8335806247445392;1.0971939579294023;1.0971928080343796;0.7618070953929734;0.11930225981164963;0.7711774016271397
69.227227;1.0910403942078801;0.8333488191833164;0.7637313145217951;0.11598467746051007;0.10633887208053898;1.0941336132120039;10.000464855333599;0.8335815630747694;1.0971932330087613;1.097189263268258;0.7618076466127318;0.1193020629300136;0.7711784453629537
69.237227;1.091042156480083;0.8333485154125788;0.7637321196794993;0.11598470120270303;0.10633909656386525;1.094134084634543;10.000455974363017;0.8335824367036169;1.0971924089589469;1.0971856446489823;0.7618082125565131;0.11930186046941622;0.7711794412170776
69.247227;1.0910439924712916;0.8333482390490541;0.7637329477593273;0.11598472555427694;0.10633931325074462;1.0941345598513863;10.000445809775927;0.8335832421114514;1.0971914858222684;1.097181947754773;0.7618087903765837;0.11930165208358076;0.7711803906130916
69.257227;1.0910459004432906;0.8333479971352679;0.7637337995918773;0.11598475108280164;0.10633952076537526;1.0941350398064844;10.00043436061531;0.8335839759082347;1.097190463156246;1.0971781714077702;0.7618093772650372;0.11930143759764315;0.7711812968162504
69.267227;1.0910478769812866;0.8333477970679325;0.7637346747687042;0.11598477841102466;0.10633971799130908;1.0941355247597548;10.00042163920094;0.8335846355159372;1.097189342057066;1.0971743166397963;0.7618099702914648;0.11930121697800006;0.7711821639010396
69.277227;1.0910499180341493;0.8333476461661784;0.7637355711543359;0.1159848081742447;0.10633990401336728;1.0941360140255216;10.000407668476457;0.8335852193265852;1.0971881270018942;1.0971703856986932;0.7618105664100032;0.11930099023759674;0.7711829953265681
69.287227;1.0910520204348075;0.8333475516224421;0.7637364846838564;0.11598484103986785;0.10634007797312506;1.094136506581464;10.000392476886352;0.8335857263133467;1.0971868255983483;1.0971663816105506;0.7618111621992478;0.11930075729606426;0.7711837932120006
69.297227;1.0910541825012736;0.8333475203126198;0.7637374105874166;0.11598487777284713;0.10634023895208417;1.0941370024242698;10.000376098909936;0.8335861555894765;1.0971854460742065;1.097162308056643;0.7618117539780421;0.11930051801269438;0.7711845580989819
69.307227;1.0910564040087016;0.8333475581640034;0.7637383449352811;0.11598491922838111;0.10634038599329604;1.0941375024702897;10.000358581808317;0.8335865059291433;1.0971839949015978;1.0971581693752546;0.7618123379721191;0.11930027231064096;0.7711852889240299
69.317227;1.0910586855034152;0.8333476699763871;0.76373928431073;0.11598496626270124;0.10634051818324226;1.094138007578368;10.000339994390233;0.8335867753084594;1.0971824770405612;1.0971539701726192;0.7618129100822831;0.11930002021410094;0.7711859837813961
69.327227;1.0910610269386456;0.8333478598576805;0.763740224340738;0.11598501962366534;0.1063406346896768;1.0941385183583128;10.000320426821576;0.8335869614373111;1.0971808977242146;1.097149714619282;0.7618134659910861;0.11929976187210066;0.7711866414005686
69.337227;1.0910634264801469;0.83334813110469;0.763741159379579;0.11598507983637682;0.10634073479090891;1.09413903559061;10.000299978173961;0.833587063213999;1.097179262893177;1.097145406674612;0.7618140016275188;0.1192994976029742;0.771187262070739
69.347227;1.091065880436932;0.8333484855613364;0.7637420837239254;0.11598514719106186;0.10634081797172136;1.0941395605267736;10.000278751124;0.8335870815919272;1.0971775793649812;1.0971410512721327;0.7618145131975246;0.11929922786498118;0.7711878471555141
69.357227;1.091068383803954;0.8333489236429473;0.7637429928186181;0.11598522182316251;0.10634088400601419;1.094140094302218;10.000256855549916;0.8335870193130899;1.0971758563491676;1.0971366546976422;0.7618149968777255;0.11929895311839393;0.7711883976729383
69.367227;1.091070930734952;0.8333494444912976;0.7637438833582657;0.11598530370437686;0.10634093284988409;1.094140636823555;10.000234406500079;0.8335868798231906;1.097174106104649;1.0971322235617034;0.7618154488165061;0.11929867373686838;0.7711889133918053
69.377227;1.0910735150012723;0.8333500457758423;0.7637447525929338;0.11598539254019628;0.10634096445978092;1.0941411865452246;10.000211520365259;0.8335866661451485;1.097172342926733;1.0971277637143113;0.761815866015863;0.11929839004670602;0.7711893933858882
69.387227;1.0910761297566274;0.8333507241946664;0.7637455978431844;0.11598548775184231;0.10634097875213311;1.0941417409476453;10.00018831921703;0.8335863809129943;1.0971705819030313;1.0971232799569222;0.7618162476538336;0.11929810235996757;0.7711898370319901
69.397227;1.0910787669538968;0.8333514762369394;0.7637464164159049;0.11598558863434176;0.10634097560697163;1.0941422965585226;10.000164941345234;0.8335860271859283;1.0971688377684645;1.0971187763166985;0.7618165952443616;0.11929781102104249;0.7711902442533503
69.407227;1.0910814176469876;0.8333522981486389;0.7637472053499118;0.11598569454927463;0.10634095486053721;1.0941428488714307;10.000141549979915;0.833585609104048;1.0971671243921108;1.0971142566724115;0.761816911707607;0.11929751645475833;0.7711906155429618
69.417227;1.0910840731560416;0.8333531858634938;0.7637479613474848;0.11598580497756934;0.10634091639515933;1.0941433924366748;10.000118337682828;0.8335851325407152;1.0971654547871237;1.0971097255501867;0.7618172006818824;0.11929721909896777;0.7711909523734302
69.427227;1.091086726474623;0.8333541356512676;0.7637486812453249;0.11598591946127519;0.10634086020976112;1.0941439206415227;10.000095521010115;0.8335846049055206;1.0971638402840673;1.0971051886148002;0.7618174662165959;0.1192969193772868;0.7711912574781024
69.437227;1.0910893728037412;0.8333551450678576;0.7637493625486618;0.11598603754716963;0.10634078629801719;1.09414442589379;10.000073321005877;0.8335840332910892;1.0971622895941422;1.097100652679775;0.7618177124347527;0.11929661779840649;0.7711915344688325
69.447227;1.0910920087028178;0.83335621327416;0.7637500038475987;0.1159861588295037;0.10634069451410393;1.0941449000309533;10.00005194634564;0.8335834229200931;1.0971608088683404;1.0970961256583334;0.7618179429254751;0.11929631499729866;0.7711917872617946
69.457227;1.0910946311264211;0.8333573403782472;0.7637506051548966;0.11598628307057286;0.10634058469491309;1.094145333967869;10.000031592568911;0.8335827778110331;1.0971594015600885;1.0970916162912527;0.7618181605124155;0.11929601169012187;0.771192020170357
69.467227;1.0910972368073473;0.8333585266700716;0.7637511680272048;0.11598641019984977;0.10634045690028683;1.0941457177878562;10.000012441298304;0.8335821022190245;1.0971580678579924;1.0970871333751435;0.7618183677433163;0.11929570866723054;0.7711922381215172
69.477227;1.0910998218937698;0.833359772117726;0.7637516953142257;0.11598654018877723;0.10634031147808928;1.0941460418987032;9.999994644015347;0.8335814009132145;1.0971568053647738;1.0970826859982394;0.7618185667526921;0.11929540683665411;0.7711924457749397
69.487227;1.0911023830955964;0.8333610761599467;0.7637521904352491;0.11598667299820763;0.10634014896234885;1.0941462980229018;9.999978303242555;0.8335806787615435;1.0971556109870793;1.0970782852730734;0.7618187583318048;0.11929510722631069;0.7711926463802394
69.497227;1.0911049195791769;0.8333624377579678;0.7637526564224962;0.11598680854893358;0.10633996999657751;1.0941464796700175;9.999963473639694;0.8335799400598028;1.097154482061226;1.0970739448825553;0.7618189420951147;0.11929481090353627;0.7711928417157873
69.507227;1.0911074333613924;0.8333638547776892;0.7637530954824148;0.1159869466006662;0.10633977534883501;1.0941465823370944;9.999950177525182;0.8335791874601972;1.0971534158265672;1.0970696796362451;0.7618191181089488;0.11929451885869308;0.7711930323821531
69.517227;1.091109928186496;0.8333653232311278;0.7637535091326954;0.11598708666307506;0.10633956592936455;1.0941466033365412;9.999938412358867;0.833578421594729;1.0971524086363267;1.0970655044591737;0.7618192878802047;0.11929423188969898;0.7711932178679315
69.527227;1.0911124077378858;0.8333668379373574;0.7637538983481552;0.11598722805567392;0.10633934277255896;1.0941465411854006;9.99992815149413;0.8335776422253682;1.0971514565484557;1.0970614344228913;0.7618194539728519;0.11929395056476476;0.7711933966294857
69.537227;1.0911148739033312;0.8333683941472655;0.7637542641045192;0.11598737003582503;0.10633910700268771;1.0941463950245731;9.999919346200302;0.8335768498949888;1.0971505565397033;1.0970574842005456;0.761819619703164;0.11929367532654488;0.7711935661691648
69.547227;1.0911173258739968;0.8333699883770999;0.7637546081997831;0.11598751184882672;0.10633885974567954;1.094146164822724;9.999911928022007;0.8335760464699272;1.0971497070625988;1.0970536666108663;0.761819789341104;0.1192934065976728;0.7711937233197638
69.557227;1.0911197604531546;0.8333716178954874;0.7637549332949598;0.11598765270662743;0.1063386020140193;1.0941458519991196;9.99990580924711;0.8335752342541345;1.0971489077575953;1.09704999186836;0.7618199684992901;0.11929314479378747;0.7711938645012765
69.567227;1.0911221735306078;0.8333732799107202;0.763755242776879;0.11598779179544387;0.10633833471595579;1.0941454593372701;9.999900875291424;0.8335744148663128;1.0971481581735698;1.0970464687323795;0.7618201643637706;0.11929289033077313;0.771193985746894
69.577227;1.0911245622742949;0.8333749711644064;0.7637555412081061;0.11598792829709233;0.10633805879805838;1.0941449903040192;9.999896980194205;0.8335735890955979;1.0971474562473644;1.0970431068291233;0.7618203850109585;0.11929264361625906;0.7711940830006249
69.587227;1.0911269265409114;0.8333766880428831;0.7637558344408427;0.11598806136530629;0.10633777530462665;1.0941444484735434;9.999893962048052;0.8335727576867519;1.0971467973662954;1.0970399180390615;0.7618206382285962;0.11929240499865142;0.7711941527564206
69.597227;1.0911292680628253;0.8333784271070277;0.7637561289397973;0.11598819007545046;0.10633748526221455;1.0941438371123322;9.99989166766529;0.8335719221568209;1.0971461745566935;1.0970369148126324;0.7618209309596157;0.1192921747681656;0.7711941922994613
69.607227;1.0911315890809345;0.8333801852240066;0.7637564303242249;0.1159883134268575;0.1063371895665574;1.0941431591356654;9.999889965789324;0.8335710850955736;1.097145579999924;1.0970341063422058;0.7618212694838679;0.11929195326064064;0.7711941989129474
69.617227;1.0911338930463859;0.833381959532796;0.7637567417268323;0.11598843040024844;0.10633688900816979;1.094142417600975;9.999888741010968;0.8335702500198809;1.0971450064419;1.0970314964949994;0.7618216597652882;0.11929174093914865;0.7711941687578998
69.627227;1.0911361861544335;0.8333837480296626;0.7637570635627948;0.11598853999086828;0.10633658430058786;1.0941416160927775;9.999887880657813;0.8335694207969989;1.0971444480068921;1.09702908474539;0.7618221072141884;0.11929153829132563;0.7711940963759524
69.637227;1.091138476640766;0.8333855496644544;0.7637573943057724;0.1159886412822162;0.10633627598384338;1.0941407584193585;9.99988727479318;0.8335686003042788;1.0971439006458685;1.0970268675221677;0.7618226157381546;0.11929134564603343;0.771193974471711
69.647227;1.0911407726941742;0.833387363465093;0.7637577305130495;0.11598873356842403;0.1063359643664915;1.0941398483293774;9.999886829027199;0.8335677890169426;1.0971433609811716;1.0970248386730133;0.7618231872699367;0.11929116310672389;0.7711937937941328
69.657227;1.0911430818929437;0.8333891882655137;0.7637580666569098;0.11598881630204336;0.10633564962465969;1.0941388899967148;9.999886471604746;0.8335669851716403;1.0971428240592187;1.0970229906371423;0.7618238222295893;0.11929099059925968;0.7711935436176542
69.667227;1.0911454116404349;0.8333910234125294;0.7637583963059446;0.11598888889880282;0.10633533192058803;1.0941378882262534;9.999886144574452;0.8335661861708145;1.0971422824836226;1.0970213165652043;0.7618245198197962;0.11929082800216399;0.7711932126385082
69.677227;1.0911477686056321;0.8333928691628768;0.7637587138368761;0.11598895070003915;0.10633501148115417;1.0941368475984603;9.999885791910733;0.8335653896311186;1.0971417272098545;1.0970198107969011;0.7618252782148318;0.11929067528862326;0.7711927897795727
69.687227;1.091150157338291;0.8333947262706964;0.7637590152220375;0.11598900112323071;0.10633468872457676;1.0941357719665694;9.999885364711325;0.8335645940458327;1.0971411486819294;1.097018467214508;0.7618260951361605;0.11929053250948961;0.7711922648665198
69.697227;1.091152579576186;0.8333965955294578;0.7637592982087781;0.1159890397933386;0.1063343643778252;1.094134664930619;9.99988483543334;0.8335637993071072;1.0971405376682501;1.0970172784564973;0.7618269678713921;0.11929039965045753;0.7711916290817841
69.707227;1.0911550346492491;0.8333984776457312;0.7637595624275386;0.11598906656428187;0.10633403944034323;1.0941335300263062;9.999884193618817;0.8335630067840332;1.0971398853837613;1.0970162374134227;0.7618278925595289;0.11929027653476117;0.7711908753060412
69.717227;1.0911575202804478;0.8334003729810814;0.7637598094055663;0.11598908149965576;0.10633371503751364;1.094132370768761;9.999883428420661;0.833562219187228;1.0971391832712625;1.0970153392356867;0.7618288637271347;0.11929016278002337;0.7711899986541294
69.727227;1.0911600336691958;0.8334022814648588;0.7637600420888929;0.11598908488394859;0.10633339224563378;1.0941311916899301;9.999882524111186;0.8335614399488351;1.0971384233286017;1.0970145815027708;0.7618298743596682;0.11929005781633446;0.7711889964049953
69.737227;1.0911625721195557;0.8334042029242853;0.7637602638189117;0.1159890772300115;0.10633307189932746;1.094129999619268;9.999881464479865;0.8335606720381961;1.0971375989195016;1.0970139623927604;0.7618309163145757;0.11928996100850223;0.7711878666497967
69.747227;1.0911651322983364;0.8334061367276339;0.7637604781937024;0.11598905915220127;0.1063327544881197;1.0941288035116972;9.999880229899444;0.8335599176105969;1.0971367056482486;1.0970134792449198;0.7618319812907057;0.1192898717189278;0.771186607065799
69.757227;1.0911677098989772;0.8334080808428787;0.7637606900545035;0.1159890311052586;0.10633244022622454;1.0941276125876762;9.99987879374956;0.8335591778981987;1.0971357417460732;1.097013128524506;0.7618330621669117;0.11928978919213046;0.7711852156484933
69.767227;1.0911703011717924;0.8334100317088533;0.7637609053617037;0.11598899327592116;0.10633212925235294;1.0941264344254924;9.99987712897119;0.8335584517364095;1.0971347075827618;1.097012905871317;0.76183415331421;0.1192897125095918;0.7711836925415692
69.777227;1.0911729046001126;0.833411984957154;0.7637611295493589;0.11598894577319409;0.10633182185463924;1.094125274491955;9.999875209789565;0.8335577343623986;1.097133604534126;1.0970128058223447;0.761835249337315;0.1192896407823497;0.7711820404062283
69.787227;1.091175520966325;0.8334139360931677;0.7637613665322149;0.1159888888185589;0.10633151858164812;1.0941241364591798;9.99987299769097;0.8335570178660322;1.0971324335470918;1.0970128220682536;0.7618363439821363;0.1192895733268238;0.7711802634999673
69.797227;1.0911781516446315;0.8334158803146504;0.7637616190179057;0.1159888227109715;0.1063312202027874;1.0941230220649054;9.99987043544968;0.8335562920201717;1.0971311943814528;1.0970129487859346;0.7618374304193289;0.11928950960259005;0.7711783673037813
69.807227;1.0911807968930187;0.8334178116326583;0.7637618888835408;0.11598874774135913;0.10633092760097626;1.0941219306394663;9.999867458268149;0.8335555448120856;1.0971298865672416;1.097013181889;0.7618385021001024;0.11928944901638526;0.77117635852678
69.817227;1.0911834562831297;0.8334197224917;0.7637621773288076;0.11598866418980386;0.1063306417009672;1.0941208593087473;9.99986400288425;0.8335547635740688;1.0971285113922147;1.0970135186689298;0.7618395537264845;0.11928939083764753;0.7711742447976714
69.827227;1.0911861298399834;0.8334216040284391;0.7637624852047696;0.11598857237121446;0.10633036347683426;1.0941198042363087;9.999860015145616;0.8335539371236141;1.0971270728046192;1.0970139567629653;0.7618405821776877;0.11928933426711949;0.7711720341623819
69.837227;1.09118881766863;0.8334234468170177;0.7637628131718164;0.11598847277374638;0.10633009394057058;1.0941187617491772;9.99985545936007;0.8335530575251779;1.0971255761655954;1.0970144937847033;0.761841586157318;0.11928927843722113;0.7711697346688449
69.847227;1.091191518731443;0.8334252424110477;0.763763161478389;0.11598836618468471;0.10632983405759873;1.0941177284985706;9.99985031862576;0.8335521203799316;1.0971240267590727;1.0970151270949309;0.7618425646362129;0.11928922237305103;0.7711673546620439
69.857227;1.0911942301210615;0.8334269845615077;0.7637635293941244;0.11598825361959611;0.10632958463953032;1.0941167010168789;9.999844592426326;0.833551124492956;1.0971224301335305;1.0970158534981347;0.7618435158626651;0.1192891651226872;0.771164903390274
69.867227;1.091196947711778;0.8334286690788383;0.7637639144561638;0.11598813615972613;0.10632934622797485;1.0941156753979033;9.999838298869873;0.8335500713680122;1.0971207929081341;1.097016669335639;0.761844437276781;0.1192891059279101;0.771162390566064
69.877227;1.091199667647872;0.8334302934400416;0.7637643125518332;0.11598801482250005;0.10632911906765564;1.0941146481047155;9.999831470782029;0.8335489643397105;1.0971191222464614;1.097017570807863;0.7618453256970917;0.11928904423031608;0.771159825711564
69.887227;1.0912023868677478;0.83343185689926;0.763764719436621;0.11598789052555146;0.10632890323898145;1.0941136171692392;9.999824145560837;0.8335478079873527;1.0971174250516078;1.0970185543909654;0.7618461776521931;0.11928897956343237;0.7711572182566583
69.897227;1.0912051028825693;0.8334333602531022;0.7637651322735518;0.11598776422133276;0.10632869881032449;1.0941125823567148;9.9998163626022;0.8335466074272516;1.0971157079799292;1.0970196169222417;0.7618469896712322;0.11928891151964668;0.7711545767841061
69.907227;1.091207814099113;0.8334348053838573;0.7637655492702659;0.11598763705553965;0.10632850589920886;1.0941115453374781;9.999808162738507;0.8335453671288653;1.0971139780832715;1.0970207541808643;0.761847758570411;0.11928883985662063;0.7711519076881957
69.917227;1.0912105201798192;0.8334361956422321;0.7637659682132799;0.11598751031277615;0.10632832463187977;1.0941105101247226;9.999799579331905;0.8335440907252296;1.0971122439727703;1.0970219591717303;0.7618484814463727;0.11928876457545477;0.7711492156445056
69.927227;1.0912132216687904;0.8334375365797566;0.7637663861111071;0.11598738509678327;0.10632815501291805;1.0941094821546904;9.999790635653477;0.8335427816227037;1.0971105164621344;1.0970232229154457;0.7618491551019652;0.1192886858728793;0.771146505622595
69.937227;1.0912159195342923;0.8334388355730079;0.7637667996945324;0.11598726197951613;0.10632799679208131;1.0941084663319656;9.999781352396882;0.8335414429332819;1.0971088074107298;1.0970245363010556;0.7618497760845607;0.11928860407240471;0.7711437842794838
69.947227;1.0912186151115937;0.8334401001137076;0.7637672058969763;0.11598714092345465;0.10632784944292627;1.094107465650058;9.999771754138298;0.8335400772303361;1.0971071279659435;1.0970258900395637;0.7618503414841512;0.11928851960073784;0.7711410597611824
69.957227;1.0912213100363033;0.833441335691091;0.7637676023739355;0.11598702145408685;0.10632771231013136;1.0941064808014473;9.999761873731908;0.8335386868818196;1.0971054881191198;1.097027273961237;0.76185084936997;0.11928843302733431;0.7711383407883806
69.967227;1.0912240062572787;0.8334425443707965;0.7637679874135743;0.11598690292645548;0.10632758482790221;1.0941055105867041;9.999751748031478;0.8335372744393286;1.097103896929803;1.0970286777550262;0.7618512991246659;0.11928834521533133;0.7711356363316269
69.977227;1.0912267062778793;0.8334437249039626;0.7637683595132747;0.11598678475719004;0.10632746660940826;1.0941045531224218;9.999741406938647;0.8335358426934738;1.0971023622428364;1.0970300922860168;0.7618516916890943;0.11928825743022708;0.771132956048982
69.987227;1.0912294130266313;0.8334448738650612;0.7637687178794469;0.11598666646867178;0.10632735736367771;1.0941036069686922;9.999730870685966;0.8335343946585658;1.0971008906955462;1.097031509614629;0.7618520293541741;0.11928817119922067;0.7711303109775633
69.997227;1.091232129184029;0.8334459866880631;0.7637690628974398;0.11598654763107355;0.10632725679748616;1.0941026706893955;9.999720153811218;0.8335329335840055;1.0970994884127037;1.0970329219405093;0.7618523155636576;0.11928808805875929;0.7711277136296626
70.007227;1.091234856585835;0.8334470582993286;0.7637693950822031;0.11598642785776224;0.10632716466180125;1.094101741487686;9.999709271668053;0.8335314625621992;1.097098161002324;1.097034320865526;0.7618525545027193;0.1192880093611574;0.7711251768383242
70.017227;1.0912375962708156;0.8334480835833612;0.7637697138907187;0.11598630680591308;0.10632708087036664;1.0941008153168004;9.999698249838751;0.8335299836704307;1.0970969122593461;1.0970356970138053;0.761852750620388;0.1192879361912391;0.771122712405944
70.027227;1.091240349033556;0.8334490578317176;0.7637700182357049;0.11598618414001308;0.1063270054756746;1.0940998888679099;9.999687123978749;0.8335284973048419;1.0970957427970855;1.0970370399039078;0.7618529090006996;0.11928786951097547;0.7711203309313719
70.037227;1.0912431157769553;0.8334499766911058;0.7637703080018857;0.11598605950314403;0.10632693848876587;1.0940989612223764;9.999675924032378;0.8335270022017837;1.097094649876169;1.097038338855079;0.7618530359522518;0.11928781036088322;0.7711180422243615
70.047227;1.0912458973511578;0.8334508360038528;0.7637705848249035;0.11598593254787767;0.10632687972696211;1.0940980336611623;9.999664658208951;0.8335254964327866;1.0970936285967445;1.0970395849569223;0.7618531386144313;0.11928775979814255;0.7711158548471315
70.057227;1.0912486940439126;0.8334516325877522;0.7637708515482513;0.1159858030030219;0.10632682887399289;1.0940971086782016;9.999653310699994;0.8335239789950821;1.0970926734767072;1.0970407722393694;0.7618532237690853;0.11928771873986378;0.7711137750095969
70.067227;1.0912515050174907;0.8334523646261238;0.763771110989877;0.11598567071227542;0.10632678567661585;1.0940961896593322;9.999641850039234;0.833522450631493;1.0970917797472346;1.0970418965004178;0.7618532969723665;0.1192876879940422;0.771111806662541
70.077227;1.0912543279554159;0.8334530305346705;0.7637713649110779;0.11598553565798635;0.10632674992759869;1.0940952812507465;9.999630237123327;0.8335209137172319;1.0970909445202106;1.0970429536317783;0.7618533625108579;0.11928766833446779;0.7711099527207546
70.087227;1.0912571590335407;0.8334536281070902;0.7637716137156108;0.11598539793415871;0.10632672128957793;1.0940943897308353;9.99961843105962;0.8335193724164978;1.097090166904113;1.0970439394101676;0.7618534235781996;0.11928766042447805;0.7711082153254043
70.097227;1.0912599935877405;0.833454155130949;0.7637718567765742;0.11598525759360305;0.10632669935265457;1.09409352277423;9.999606396927444;0.833517833083593;1.0970894465495657;1.0970448497956455;0.7618534823278662;0.11928766469760883;0.7711065951774397
70.107227;1.0912628271391893;0.8334546103700263;0.7637720928398234;0.11598511456270796;0.10632668379152525;1.094092688655206;9.99959410998384;0.8335163036051249;1.0970887823537496;1.0970456810283105;0.7618535401730511;0.11928768140076541;0.7711050917753073
70.117227;1.0912656551092457;0.8334549937564227;0.7637723202345282;0.11598496881557069;0.10632667432932422;1.0940918954038852;9.99958155341259;0.8335147914657627;1.0970881720707757;1.0970464295028513;0.7618535980467914;0.11928771081886314;0.7711037048275525
70.127227;1.0912684712554828;0.8334553059250234;0.7637725372897322;0.11598482053182223;0.1063266706816208;1.0940911502586492;9.999568719689876;0.833513302197664;1.097087612512772;1.0970470909423669;0.7618536559480604;0.11928775351499424;0.771102435481346
70.137227;1.0912712673350877;0.8334555478781782;0.7637727431543435;0.11598466997035238;0.10632667259631982;1.0940904593169938;9.999555613859759;0.8335118394779001;1.097087100690133;1.0970476602085912;0.7618537123629658;0.11928781034369156;0.7711012864621026
70.147227;1.091274034266761;0.8334557211441975;0.7637729385706454;0.11598451726616368;0.10632667986303057;1.0940898264975742;9.999542248065413;0.8335104058831337;1.0970866347617023;1.0970481332091997;0.76185376427687;0.11928788216241469;0.7711002613790552
70.157227;1.0912767628215083;0.8334558283699232;0.763773126319081;0.1159843624271353;0.10632669234492766;1.09408925232719;9.999528639737886;0.8335090028839747;1.0970862137517707;1.0970485079721335;0.7618538070161442;0.1192879695847117;0.7710993635203949
70.167227;1.0912794440504505;0.8334558739335828;0.7637733110227731;0.11598420547585037;0.10632671005095184;1.094088734652961;9.999514824702734;0.8335076303775513;1.097085836856647;1.0970487822523423;0.7618538335060976;0.11928807298528653;0.7710985946233043
70.177227;1.0912820700590984;0.8334558636666545;0.763773497872286;0.11598404650070866;0.10632673313400205;1.0940882706814363;9.999500865280485;0.8335062864983851;1.097085502676034;1.097048951141217;0.7618538343419702;0.11928819251748811;0.7710979546757364
70.187227;1.091284634068695;0.8334558036635927;0.7637736908851075;0.11598388554982181;0.10632676188569894;1.094087858296384;9.999486839940369;0.8335049676191276;1.0970852083029254;1.0970490080818476;0.7618537996064495;0.11928832808139916;0.7710974424646517
70.197227;1.091287129537964;0.8334556993268388;0.7637738917713836;0.11598372254643927;0.10632679672206355;1.0940874970128092;9.999472830799158;0.8335036686176402;1.0970849488986525;1.0970489470979592;0.7618537210919077;0.11928847936084903;0.7710970556823239
70.207227;1.0912895496385333;0.8334555548510053;0.7637740996425072;0.11598355735047565;0.10632683806065653;1.094087188654385;9.999458920848467;0.8335023840970116;1.0970847183220238;1.097048763548106;0.761853593279291;0.11928864589983719;0.7710967909497166
70.217227;1.0912918882336982;0.8334553726217183;0.7637743116325226;0.11598338988373015;0.1063268862074603;1.0940869362416061;9.999445193621247;0.8335011102788747;1.0970845098978068;1.0970484540451584;0.7618534131446609;0.11928882717150689;0.7710966442424759
70.227227;1.0912941414156625;0.8334551532993265;0.7637745242216386;0.11598322021372398;0.10632694132731675;1.09408674165288;9.999431730554374;0.833499845727817;1.0970843164634205;1.0970480164307583;0.761853179752354;0.11928902260493271;0.7710966110958158
70.237227;1.0912963072395934;0.8334548975829937;0.7637747341475977;0.11598304855463334;0.1063270034104803;1.0940866044538005;9.999418611193176;0.8334985903359735;1.0970841310697175;1.0970474499295073;0.7618528938149361;0.1192892315782638;0.7710966864724099
