time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.247227;1.0912983836407275;0.8334546081865196;0.7637749382201581;0.1159828752334155;0.10632707218392183;1.0940865227046255;9.999405913792607;0.8334973440261823;1.097083948702796;1.0970467556389476;0.7618525569890224;0.11928945345496297;0.7710968648107898
70.257227;1.0913003667042678;0.8334542894046509;0.7637751326427901;0.1159827006788342;0.10632714701195002;1.0940864943888513;9.999393706470727;0.8334961059518388;1.0970837672479097;1.097045936633057;0.7618521711823377;0.1192896876698626;0.7710971403584522
70.267227;1.0913022498763534;0.8334539444501872;0.7637753128308263;0.11598252538708287;0.10632722693484745;1.0940865178080414;9.99938203722764;0.8334948740187543;1.0970835868835778;1.0970449969562635;0.7618517381940076;0.11928993378565286;0.7710975076496303
70.277227;1.0913040239039433;0.8334535735621609;0.7637754740517999;0.11598234983977525;0.10632731089327531;1.0940865910159268;9.999370933163263;0.8334936451067136;1.0970834084465955;1.0970439404171368;0.7618512599598242;0.11929019147928664;0.7710979617569426
70.287227;1.0913056782569002;0.8334531746739753;0.7637756123943458;0.11598217441438206;0.10632739797253193;1.0940867117666877;9.999360402710892;0.8334924165488475;1.0970832323914566;1.0970427708052355;0.7618507391184293;0.11929046053250004;0.7710984979866344
70.297227;1.0913072032020303;0.8334527455262136;0.7637757253645957;0.11598199939495243;0.106327487526436;1.0940868780357753;9.999350443734075;0.8334911878659209;1.0970830591652632;1.0970414932205552;0.761850179001435;0.11929074083688046;0.7710991119692565
70.307227;1.0913085906422362;0.8334522854086247;0.7637758118207773;0.11598182509245855;0.10632757915619005;1.0940870875221396;9.99934105808752;0.8334899607688063;1.0970828891779587;1.097040114886855;0.7618495830939105;0.11929103228642846;0.771099800794773
70.317227;1.0913098341764031;0.8334517953131301;0.7637758714325277;0.1159816518391686;0.10632767263145158;1.0940873364335768;9.99933225453799;0.8334887376788849;1.0970827221678034;1.0970386445114946;0.7618489549021247;0.11929133464459803;0.7711005634956332
70.327227;1.091310929444887;0.8334512763998917;0.7637759039277943;0.1159814798063626;0.10632776785131752;1.0940876192051727;9.999324034126108;0.8334875210310595;1.097082557822553;1.097037089867273;0.7618482986525977;0.11929164762291267;0.7711013997235227
70.337227;1.091311874147626;0.8334507284103675;0.7637759085276806;0.1159813088925816;0.10632786478193981;1.094087928831628;9.999316374519282;0.8334863135734075;1.0970823969169632;1.0970354556581159;0.7618476198660741;0.11929197109816855;0.771102308520084
70.347227;1.0913126672730011;0.8334501495743725;0.7637758840817218;0.1159811387782436;0.10632796338851679;1.094088257368981;9.99930922830164;0.8334851181507161;1.0970822417511923;1.097033744557377;0.7618469244651934;0.11929230520427249;0.7711032889542662
70.357227;1.0913133081105266;0.8334495376734742;0.7637758295829036;0.11598096898721426;0.1063280636713628;1.0940885967752707;9.999302532908894;0.8334839373557912;1.0970820964005086;1.097031960134659;0.7618462171337889;0.11929265020187628;0.7711043410699007
70.367227;1.0913137956343204;0.8334488910300588;0.7637757441967151;0.11598079890769517;0.10632816567866904;1.0940889389799315;9.999296224306065;0.833482773878008;1.0970819669185468;1.0970301085637;0.7618455009651716;0.11929300623715912;0.7711054651343481
70.377227;1.0913141290473256;0.8334482085938115;0.7637756271363074;0.11598062790902856;0.10632826936175929;1.0940892754516995;9.999290255466677;0.833481630375477;1.0970818607308117;1.0970281985554362;0.7618447785562824;0.11929337321442049;0.771106660495034
70.387227;1.0913143097113818;0.8334474892268615;0.7637754781991173;0.1159804555202431;0.10632837441828655;1.0940895977536995;9.999284612046447;0.8334805083563647;1.0970817845501473;1.0970262407017923;0.7618440529304267;0.11929375092285502;0.7711079258122591
70.397227;1.0913143419464801;0.833446731224778;0.763775298249991;0.11598028153468111;0.10632848029683843;1.0940898980900002;9.999279306804118;0.8334794075369959;1.0970817424044004;1.0970242470478713;0.7618433276866036;0.11929413927247164;0.7711092596822814
70.407227;1.09131423076859;0.833445932241844;0.7637750888100115;0.11598010599182147;0.10632858634995634;1.0940901692471838;9.999274358928385;0.8334783260963438;1.0970817353735445;1.0970222302599122;0.7618426070371266;0.11929453833839095;0.7711106607262039
70.417227;1.091313979312505;0.833445088744338;0.7637748514630929;0.11597992905018133;0.10632869201079366;1.0940904051331282;9.999269784058056;0.8334772609743842;1.0970817620659128;1.0970202016577353;0.761841895856644;0.11929494815664458;0.7711121278641991
70.427227;1.0913135889286563;0.8334441957339476;0.7637745881517479;0.11597975087243088;0.1063287968528343;1.0940906010148628;9.999265595325069;0.8334762082519925;1.0970818196630803;1.0970181696223489;0.7618411995087531;0.11929536851371424;0.7711136604539909
70.437227;1.0913130609289012;0.8334432480954657;0.763774302096816;0.11597957160268457;0.10632890044641408;1.0940907528876485;9.99926179845927;0.8334751639820558;1.0970819049769576;1.097016140203173;0.7618405234385286;0.11929579888472297;0.7711152574912195
70.447227;1.0913123975817727;0.8334422426230657;0.7637739977493021;0.11597939144900406;0.10632900211425335;1.0940908579625983;9.999258387031809;0.833474125101916;1.097082014099444;1.0970141184788398;0.7618398727276248;0.1192962385191208;0.7711169172569733
70.457227;1.0913116017370825;0.833441178819976;0.7637736797949658;0.1159792108453428;0.106329100872009;1.0940909151450844;9.999255347333841;0.8334730893654275;1.0970821426601547;1.0970121088185396;0.7618392520637869;0.11929668661889932;0.7711186380017647
70.467227;1.0913106760327318;0.8334400581430177;0.763773353092144;0.11597903046952894;0.10632919560584982;1.0940909229555604;9.99925266600457;0.8334720543066652;1.0970822874608666;1.0970101149281208;0.7618386661494047;0.11929714238412147;0.7711204178540068
70.477227;1.091309622692545;0.8334388831516634;0.7637730233229201;0.11597885104975993;0.10632928520174101;1.0940908778152956;9.99925034018987;0.833471016856472;1.0970824463989186;1.0970081401816052;0.7618381201359432;0.11929760483079384;0.7711222542083933
70.487227;1.091308444322005;0.8334376575154183;0.7637726964555324;0.11597867325015672;0.1063293685633034;1.0940907754110385;9.999248389417597;0.8334699735778404;1.0970826171853634;1.0970061873542114;0.761837619647131;0.1192980727015886;0.771124144135053
70.497227;1.0913071451099252;0.8334363860370472;0.7637723773738642;0.1159784976838211;0.10632944467513242;1.094090612310347;9.99924685413697;0.8334689206084276;1.0970827975082564;1.097004257879034;0.761837170243326;0.11929854465390435;0.7711260847238834
70.507227;1.0913057310259198;0.8334350743046428;0.76377206958873;0.11597832484204632;0.10632951265132252;1.0940903862546196;9.999245777766944;0.8334678540828141;1.0970829860111178;1.09700235223552;0.761836776524229;0.11929901950614723;0.7711280726706824
70.517227;1.0913042087976346;0.8334337284728481;0.7637717758232557;0.11597815500295476;0.1063295716765077;1.0940900964960674;9.999245191801155;0.8334667711010586;1.0970831826121294;1.0970004711196402;0.761836441488299;0.11929949640787199;0.7711301047115002
70.527227;1.091302584615739;0.8334323550582654;0.7637714979099306;0.11597798824320134;0.10632962091954584;1.0940897434793342;9.999245115557166;0.8334656705326122;1.0970833872157681;1.0969986146784896;0.7618361668284354;0.11929997489820451;0.7711321788402905
70.537227;1.0913008631381225;0.8334309605986161;0.763771236180475;0.11597782452767905;0.1063296595557541;1.0940893273291894;9.99924556184315;0.8334645535738854;1.0970835976267608;1.0969967815411177;0.7618359535595026;0.11930045477389006;0.7711342947016715
70.547227;1.0912990476879583;0.8334295513357335;0.7637709894059937;0.1159776639345135;0.10632968692642707;1.0940888467716647;9.999246538615711;0.8334634232272286;1.09708380946895;1.0969949708702644;0.7618358022621242;0.11930093590383915;0.7711364532673006
70.557227;1.0912971414992891;0.8334281331833042;0.763770755308884;0.1159775069211431;0.10632970260177144;1.0940882988684426;9.99924804792532;0.8334622827859017;1.0970840183325232;1.0969931842733214;0.7618357132683113;0.11930141816724843;0.7711386564767425
70.567227;1.091295148083647;0.8334267122398102;0.7637705313588863;0.11597735432232541;0.10632970623693885;1.094087679450092;9.999250089246333;0.833461134938954;1.09708422187834;1.0969914249120296;0.7618356867216081;0.11930190144264353;0.7711409070075715
70.577227;1.0912930706703736;0.8334252953403334;0.7637703154999667;0.11597720710279978;0.10632969750581285;1.094086984313741;9.999252663954206;0.8334599814425591;1.09708442008446;1.0969896961795365;0.7618357223334085;0.11930238561025644;0.7711432083747217
70.587227;1.0912909119038472;0.8334238904647295;0.7637701062099495;0.11597706622423977;0.10632967622468022;1.094086210093954;9.999255774830324;0.8334588227417675;1.097084613817926;1.096988000875899;0.7618358192792098;0.11930287065648225;0.7711455647319272
70.597227;1.0912886734382008;0.833422507210272;0.7637699021908317;0.11597693270320023;0.10632964247008596;1.0940853544661273;9.999259425397005;0.8334576581188797;1.0970848044042072;1.096986340253017;0.7618359762595535;0.1193033567577942;0.7711479800641564
70.607227;1.0912863557851997;0.8334211561247975;0.7637697024143142;0.11597680760195536;0.1063295965929805;1.0940844157401102;9.999263618818205;0.8334564863716492;1.097084994179798;1.0969847135792026;0.7618361910152391;0.11930384418846983;0.7711504573143974
70.617227;1.0912839591183308;0.833419846901542;0.7637695063246801;0.11597669187168755;0.10632953910424708;1.0940833917969957;9.99926835317939;0.8334553064799274;1.097085185625014;1.0969831187468269;0.7618364596247406;0.11930433316003074;0.7711529978146565
70.627227;1.0912814838493314;0.8334185876792689;0.7637693138206264;0.11597658618126493;0.10632947041676355;1.0940822801183427;9.999273619789362;0.8334541183400482;1.097085380574219;1.0969815533551355;0.7618367770396248;0.11930482371521127;0.7711556019974308
70.637227;1.0912789300036234;0.8334173855675501;0.7637691253211544;0.11597649086750847;0.10632939061124469;1.0940810794069313;9.99927940754292;0.8334529235913342;1.0970855806456712;1.0969800149515478;0.7618371382216497;0.1193053157120234;0.7711582709906077
70.647227;1.0912762960333589;0.8334162466033631;0.7637689420081109;0.11597640610105275;0.10632929946776709;1.094079790247643;9.999285708519649;0.8334517260758337;1.0970857871813395;1.0969785003484513;0.7618375380623071;0.11930580887077614;0.7711610070106268
70.657227;1.0912735787562213;0.833415174914575;0.7637687656665118;0.11597633211626603;0.10632919667529094;1.0940784141016742;9.999292519224625;0.833450531680342;1.097086000884276;1.0969770053718642;0.7618379708842045;0.11930630282059228;0.7711638125391318
70.667227;1.0912707752996167;0.8334141719854669;0.7637685980277334;0.11597626927566561;0.10632908196161125;1.094076952482112;9.999299836373563;0.8334493477008927;1.0970862215413069;1.0969755253811795;0.7618384308957873;0.11930679714201542;0.7711666894603882
70.677227;1.0912678849990598;0.8334132365948503;0.7637684401123968;0.11597621804289243;0.10632895517754984;1.0940754069786938;9.999307651386347;0.833448181942462;1.0970864475865134;1.0969740562274766;0.7618389129552322;0.11930729134303528;0.7711696386194035
70.687227;1.091264908934087;0.8334123655054961;0.7637682917684794;0.11597617896861237;0.10632881632732857;1.09407377994138;9.99931594335698;0.8334470417900093;1.0970866761629545;1.0969725955803882;0.7618394129436598;0.11930778474867883;0.7711726599445955
70.697227;1.0912618481378193;0.8334115544151338;0.7637681516584232;0.11597615262277078;0.1063286654032012;1.0940720753355382;9.999324675306374;0.8334459336744191;1.0970869037970545;1.096971143481836;0.761839927815424;0.11930827647921138;0.7711757527440432
70.707227;1.0912587027218712;0.8334107989388604;0.7637680177930759;0.11597613951481417;0.10632850223006339;1.094070298223462;9.999333804707224;0.8334448628735603;1.097087127028156;1.0969697007386332;0.7618404554441046;0.11930876562483582;0.7711789158209518
70.717227;1.0912554719228948;0.8334100956753262;0.763767887989792;0.11597614007311315;0.10632832656050523;1.0940684529499876;9.999343296806495;0.8334438330945837;1.0970873419939962;1.0969682661737519;0.7618409941987375;0.1193092514918466;0.7711821473359386
70.727227;1.0912521542575386;0.8334094422963233;0.76376775984934;0.1159761545991817;0.10632813828775586;1.0940665424087297;9.999353122765358;0.833442846171924;1.0970875435950274;1.096966835403504;0.7618415421387674;0.11930973373293154;0.7711854448073926
70.737227;1.0912487480442088;0.8334088363664308;0.7637676306048489;0.1159761832240728;0.10632793754705208;1.0940645691583524;9.999363251011438;0.8334419025012222;1.0970877259989906;1.0969654020841029;0.761842096759824;0.11931021227419097;0.7711888056163405
70.747227;1.0912452518655418;0.8334082748755037;0.7637674974701832;0.11597622595778335;0.10632772467093195;1.0940625371087243;9.999373642552497;0.8334410019880265;1.0970878834807107;1.0969639598415333;0.7618426560683834;0.11931068705447098;0.7711922268437521
70.757227;1.0912416641636589;0.8334077550710945;0.7637673583060025;0.11597628272902957;0.106327500091543;1.0940604529674816;9.99938424787811;0.8334401446445951;1.0970880101285427;1.0969625033494708;0.7618432194291542;0.11931115772365038;0.7711957042689386
70.767227;1.0912379828516214;0.8334072748985324;0.7637672116667162;0.11597635334507686;0.10632726422381103;1.0940583265101662;9.999395011693425;0.8334393301527426;1.0970880996695518;1.0969610291468748;0.7618437867928799;0.11931162351897293;0.7711992325811444
70.777227;1.0912342059236113;0.8334068328793881;0.7637670563541279;0.11597643744949246;0.10632701743783958;1.0940561686997015;9.99940588525493;0.8334385575363509;1.097088145952004;1.09695953668392;0.7618443577685271;0.11931208339904592;0.771202806611779
70.787227;1.0912303327628439;0.833406428395522;0.7637668913121924;0.11597653453017533;0.10632676019425381;1.0940539894133174;9.999416830018285;0.8334378259694865;1.0970881425608623;1.0969580289010745;0.7618449321410317;0.11931253629803974;0.7712064213695895
70.797227;1.0912263651252305;0.8334060615062195;0.7637667156660514;0.11597664396628225;0.10632649312013596;1.0940517972219814;9.999427815360642;0.8334371355399671;1.0970880816577195;1.0969565119934728;0.7618455107841803;0.11931298128624761;0.7712100710993498
70.807227;1.0912223061727448;0.8334057318564411;0.7637665287438837;0.11597676507566891;0.1063262169052058;1.094049599968267;9.999438820881835;0.8334364874534368;1.0970879538112261;1.0969549943996888;0.761846095271086;0.11931341757672645;0.7712137488970331
70.817227;1.091218157923786;0.8334054382305957;0.7637663303806597;0.11597689712983511;0.10632593217936748;1.094047404167224;9.999449833286985;0.833435883831666;1.0970877491878477;1.0969534853391922;0.7618466868340085;0.11931384447543672;0.7712174470867292
70.827227;1.0912139203606954;0.8334051786364038;0.7637661207567553;0.11597703939609876;0.10632563950266014;1.0940452147590745;9.99946083657147;0.8334353269422853;1.0970874591239665;1.0969519938976655;0.7618472865493988;0.11931426129824989;0.7712211579439048
70.837227;1.0912095929266483;0.8334049496256637;0.7637658999689555;0.11597719126780533;0.10632533942421624;1.0940430362980695;9.999471810980097;0.83343481874008;1.0970870773679118;1.0969505288003025;0.7618478964821929;0.11931466723311555;0.7712248743262221
70.847227;1.0912051755149819;0.8334047457708751;0.7637656686213129;0.11597735234237497;0.10632503249055768;1.094040873544801;9.999482738521934;0.8334343607018887;1.0970866005732065;1.096949098286089;0.7618485200389704;0.1193150612942604;0.7712285897102297
70.857227;1.091200667767876;0.8334045605999633;0.7637654282218107;0.11597752232221639;0.10632471922408111;1.0940387308836732;9.999493607414658;0.8334339531718017;1.09708602770622;1.096947709923466;0.7618491614956725;0.11931544245396901;0.7712322975542163
70.867227;1.09119606872039;0.8334043881893365;0.7637651802254521;0.11597770088396228;0.10632440008207299;1.094036611848258;9.999504418492648;0.8334335950260547;1.0970853594910939;1.0969463700460407;0.761849825840029;0.11931580976607316;0.7712359907958075
70.877227;1.0911913779517135;0.833404223782424;0.7637649252484286;0.11597788760278588;0.10632407535824234;1.0940345184561313;9.999515184427214;0.833433284179619;1.0970845991270104;1.0969450834318708;0.7618505187127308;0.11931616238657014;0.7712396621449245
70.887227;1.0911865963505405;0.8334040630317657;0.7637646634111145;0.11597808186378626;0.10632374518843135;1.094032450199321;9.99952591395295;0.8334330181569678;1.0970837523105486;1.0969438545201833;0.7618512456460012;0.119316499589792;0.7712433046752929
70.897227;1.0911817255474203;0.8334039009830507;0.7637643953624912;0.11597828286968813;0.10632340967988466;1.094030404498999;9.999536595617885;0.833432794137518;1.0970828253548135;1.0969426892483534;0.7618520113848366;0.1193168207746768;0.7712469122229116
70.907227;1.0911767677771578;0.833403732221329;0.7637641231969495;0.11597848981172794;0.10632306892332181;1.0940283789541252;9.999547192737152;0.8334326087742572;1.097081824664983;1.0969415951735961;0.7618528203066345;0.11931712538194016;0.7712504796148522
70.917227;1.091171727039117;0.8334035520762982;0.7637638505335744;0.1159787020545301;0.10632272288843979;1.094026372447843;9.999557643711167;0.8334324584754262;1.0970807584761908;1.0969405791469036;0.7618536771493083;0.11931741277671022;0.7712540024996993
70.927227;1.0911666104360604;0.8334033572290303;0.7637635819067063;0.11597891925283259;0.10632237139253277;1.094024383644602;9.999567866731823;0.8334323400257094;1.0970796369964364;1.0969396443567037;0.7618545869060046;0.11931768222861593;0.7712574767939627
70.937227;1.0911614282075563;0.8334031450098808;0.7637633220660845;0.11597914137658165;0.10632201417891586;1.094022409170943;9.99957777330464;0.833432250946046;1.0970784698491964;1.0969387896346072;0.7618555540154328;0.11931793304085345;0.771260898524166
70.947227;1.0911561922124058;0.8334029122825845;0.7637630757520052;0.1159793686535341;0.10632165105249522;1.094020443036042;9.999587284293005;0.8334321893321907;1.097077263889429;1.0969380114296226;0.7618565818281764;0.1193181647638989;0.7712642640714682
70.957227;1.0911509139907127;0.8334026550675726;0.7637628477196233;0.115979601513446;0.10632128200496888;1.0940184771616859;9.999596342229827;0.8334321530233713;1.0970760230298535;1.0969373057266325;0.7618576729393404;0.11931837730810424;0.7712675696286804
70.967227;1.0911456037024019;0.8334023693410482;0.7637626417763729;0.11597984054860597;0.10632090723858427;1.094016503110547;9.999604913087774;0.8334321384876592;1.0970747490355712;1.0969366685669755;0.7618588296284796;0.11931857084561484;0.7712708103853486
70.977227;1.0911402702532949;0.833402052236603;0.7637624596418557;0.1159800864582923;0.10632052709937657;1.094014513648021;9.999612971836276;0.8334321404636718;1.0970734422219421;1.0969360960547194;0.7618600538285283;0.11931874569259172;0.7712739812678036
70.987227;1.0911349213734873;0.833401702552292;0.7637623016335287;0.11598033994520918;0.10632014204572457;1.0940125028699559;9.999620486982918;0.8334321526578158;1.0970721016491833;1.0969355839907236;0.7618613470098723;0.1193189023043161;0.771277078423646
70.997227;1.091129563763628;0.8334013203392495;0.7637621679194381;0.11598060153033726;0.10631975265230643;1.0940104659777379;9.999627419111988;0.8334321684130723;1.0970707251294394;1.0969351276094264;0.761862709693892;0.11931904127175574;0.7712800994418386
71.007227;1.0911242042711504;0.8334009062416968;0.7637620585583754;0.11598087141783356;0.10631935953239827;1.094008399237021;9.999633725347792;0.8334321805017708;1.0970693093914585;1.0969347224217958;0.7618641407258373;0.11931916330677628;0.7712830424086415
71.017227;1.0911188501498514;0.8334004612459867;0.763761973363926;0.11598114957928492;0.10631896322839676;1.0940062999787368;9.99963935888221;0.8334321810965726;1.0970678499640394;1.0969343649358139;0.7618656374161316;0.11931926918981062;0.7712859049631569
71.027227;1.0911135077266068;0.8333999865370189;0.7637619123440418;0.11598143592329534;0.10631856420677492;1.0940041665756743;9.999644270410819;0.8334321630556115;1.097066341026154;1.0969340521127342;0.7618671966191197;0.11931935965658995;0.7712886839718596
71.037227;1.0911081820132045;0.8333994827192635;0.7637618758519424;0.11598173031907826;0.1063181629259936;1.094001997557044;9.999648423506411;0.8334321212508852;1.0970647755744434;1.0969337813011868;0.7618688154780708;0.11931943539635308;0.771291375784646
71.047227;1.0911028777418783;0.8333989490772341;0.7637618640821575;0.11598203251778966;0.10631775983945393;1.093999790929845;9.999651809684527;0.8334320525588492;1.0970631456610465;1.0969335511704172;0.7618704908711026;0.11931949715375707;0.7712939769402318
71.057227;1.0910975997834078;0.8333983844494969;0.7637618766972223;0.11598234210494106;0.10631735530067381;1.0939975454721556;9.999654444131165;0.8334319549408724;1.097061443234366;1.0969333618415582;0.7618722184863577;0.11931954578029075;0.7712964851266343
71.067227;1.091092352051249;0.8333977886297994;0.7637619127707022;0.11598265845673529;0.10631694953048179;1.093995262634681;9.999656356308794;0.8334318262038494;1.0970596611900054;1.09693321460942;0.7618739929647023;0.1193195822039933;0.7712988995508886
71.077227;1.0910871365306767;0.8333971617790018;0.7637619708501807;0.11598298072352134;0.10631654279184433;1.093992947016075;9.999657589932275;0.8334316631275286;1.0970577933475887;1.0969331121463657;0.7618758089590134;0.1193196073147724;0.7713012199999021
71.087227;1.0910819539266494;0.8333965027157583;0.7637620498423545;0.11598330796213994;0.1063161355911815;1.093990605118726;9.999658204548574;0.8334314618299776;1.0970558342817693;1.0969330577648297;0.7618776617625568;0.11931962189098635;0.7713034456406254
71.097227;1.0910768046251897;0.8333958084046393;0.763762150269411;0.1159836393059458;0.10631572866803553;1.0939882435727077;9.999658272813917;0.8334312190481876;1.0970537803555735;1.096933054140144;0.7618795466062784;0.11931962670797676;0.771305575009998
71.107227;1.0910716884095668;0.8333950747319219;0.7637622747937282;0.11598397397630589;0.10631532287922862;1.0939858680950354;9.999657873612042;0.8334309329204826;1.0970516311524257;1.0969331032943248;0.7618814575392875;0.11931962266486522;0.7713076065836539
71.117227;1.091066604183705;0.8333942975143944;0.7637624277385435;0.11598431125235086;0.10631491907995853;1.0939834832269182;9.999657084484321;0.8334306024478656;1.0970493900310612;1.0969332066517359;0.7618833874904186;0.11931961072436875;0.7713095389057604
71.127227;1.091061551313103;0.8333934729405932;0.7637626137547613;0.11598465052082481;0.10631451796441099;1.0939810933099368;9.999655978925945;0.8334302262883808;1.097047063634839;1.0969333641252268;0.7618853293418545;0.11931959176072163;0.771311370345516
71.137227;1.0910565313584495;0.8333925978642633;0.7637628372911756;0.11598499123881044;0.10631411997580967;1.093978704642614;9.999654623536777;0.8334298024276107;1.0970446611206548;1.0969335736711912;0.7618872764360933;0.11931956647771762;0.7713130988102158
71.147227;1.0910515483953764;0.8333916708468663;0.7637631031433023;0.11598533279075522;0.10631372534490802;1.0939763267796976;9.999653074917548;0.8334293290831398;1.097042193260973;1.0969338322233075;0.7618892221893829;0.11931953538253977;0.7713147218888452
71.157227;1.0910466078580476;0.833390692969709;0.7637634160997532;0.1159856744123897;0.10631333416345273;1.0939739718174697;9.999651388429209;0.8334288053922434;1.0970396705796717;1.0969341373903614;0.761891159678984;0.11931949879189226;0.7713162373282938
71.167227;1.0910417150179506;0.8333896673294756;0.7637637804023523;0.11598601516041178;0.10631294643639326;1.0939716524316234;9.999649629004711;0.8334282316198719;1.097037101425087;1.0969344877830594;0.7618930813413549;0.11931945691091884;0.7713176430959734
71.177227;1.0910368746377084;0.8333885982999176;0.7637642001815682;0.11598635392895706;0.10631256209541196;1.0939693800731136;9.999647865009669;0.8334276095154611;1.0970344918119006;1.0969348812354884;0.7618949790876645;0.1193194099339312;0.7713189370671176
71.187227;1.0910320913753049;0.8333874915904745;0.7637646791504668;0.11598668963880444;0.10631218103283001;1.093967164159612;9.99964615215939;0.8334269422367184;1.097031846293588;1.0969353140699518;0.7618968452471875;0.11931935806558672;0.7713201171342381
71.197227;1.0910273692288437;0.8333863545455347;0.7637652191913422;0.11598702143650233;0.1063118032280036;1.0939650120212896;9.999644523171204;0.833426233354354;1.0970291687364777;1.0969357828771997;0.7618986732837281;0.11931930145067905;0.7713211817880327
71.207227;1.0910227108770183;0.8333851958595435;0.7637658196384599;0.11598734858511052;0.106311428881965;1.0939629290890338;9.999642987858307;0.8334254851156792;1.097026462966447;1.0969362863788008;0.7619004574601634;0.11931924009951096;0.7713221305085196
71.217227;1.0910181186362473;0.8333840244198453;0.7637664779613318;0.1159876702350682;0.10631105841200966;1.0939609189461048;9.999641538973636;0.8334246973650922;1.0970237324342642;1.0969368254344776;0.7619021920825382;0.11931917389634564;0.7713229639878095
71.227227;1.0910135962055691;0.8333828476387052;0.7637671910381505;0.11598798550917495;0.10631069229562476;1.0939589835597165;9.999640157755966;0.8334238686631609;1.097020979670786;1.0969374013674225;0.7619038712432894;0.11931910268875605;0.7713236842814717
71.237227;1.0910091495264767;0.8333816706790889;0.7637679557578344;0.11598829375899762;0.10631033090053443;1.0939571246846462;9.999638819640934;0.8334229983474772;1.097018207400855;1.0969380142699077;0.7619054892824174;0.11931902641411458;0.7713242940788175
71.247227;1.0910047867580563;0.8333804968784836;0.7637687685291106;0.11598859462105804;0.10630997443898703;1.0939553459243039;9.99963749984088;0.8334220874735824;1.0970154197359607;1.0969386623112214;0.7619070410227635;0.1193189452042385;0.771324795064861
71.257227;1.0910005179941542;0.8333793278887877;0.7637696246053933;0.11598888790710803;0.10630962305096113;1.093953652878292;9.999636179178797;0.8334211384914026;1.0970126215761655;1.0969393418834852;0.7619085210887787;0.11931885938723376;0.7713251869346878
71.267227;1.090996354724347;0.8333781638492408;0.7637705182138622;0.11598917351389015;0.10630927684239029;1.0939520507100926;9.999634852898003;0.8334201544498434;1.0970098178339587;1.0969400487718275;0.7619099233958838;0.1193187693858221;0.7713254677130743
71.277227;1.0909923089713145;0.8333770043987759;0.7637714435367652;0.1159894513762382;0.10630893583016235;1.093950542150858;9.999633531532886;0.8334191381084423;1.0970070144852264;1.0969407794797643;0.7619112419169286;0.11931867561818664;0.7713256346405627
71.287227;1.0909883918294214;0.8333758494569321;0.7637723956418025;0.11598972143841953;0.10630859998488877;1.0939491275984203;9.99963222705479;0.833418091124187;1.0970042206787163;1.0969415315219426;0.7619124720742141;0.11931857847246793;0.7713256854136508
71.297227;1.0909846111091617;0.833374699261811;0.7637733706395806;0.1159899837007255;0.10630826931824822;1.0939478055012712;9.999630943159657;0.8334170141600686;1.0970014492839721;1.0969423030951573;0.7619136116325824;0.11931847832348556;0.7713256190559379
71.307227;1.0909809696920119;0.8333735537572661;0.7637743655922392;0.11599023834536304;0.10630794382391774;1.093946572035203;9.999629684750683;0.8334159078119783;1.0969987153345138;1.0969430923981782;0.761914660633843;0.11931837555589629;0.771325435414652
71.317227;1.0909774667025813;0.8333724114567268;0.7637753781861015;0.11599048581680632;0.10630762343261002;1.0939454213675794;9.999628473874216;0.8334147730586792;1.0969960345076704;1.0969438973284273;0.761915620467758;0.11931827055812144;0.7713251345444478
71.327227;1.090974100213953;0.8333712687709215;0.7637764054871069;0.11599072679082781;0.10630730812075559;1.0939443472511954;9.999627351820562;0.8334136112883073;1.0969934224527564;1.0969447167747823;0.7619164927110526;0.11931816362585639;0.7713247175653656
71.337227;1.0909708691641422;0.8333701204173288;0.7637774430822748;0.11599096213646681;0.10630699795984394;1.093943344420252;9.999626372588256;0.8334124243215424;1.0969908935762367;1.0969455522828395;0.7619172782461536;0.11931805486296228;0.7713241881355221
71.347227;1.090967774399129;0.8333689609108084;0.7637784860072541;0.1159911928980346;0.10630669300319294;1.0939424083206841;9.999625605581942;0.8334112141660298;1.0969884589836947;1.0969464081554778;0.7619179768810277;0.11931794424839695;0.7713235526288981
71.357227;1.0909648190226966;0.8333677866943936;0.7637795301001841;0.11599142018727478;0.10630639318825516;1.0939415343803547;9.999625138049959;0.8334099827285004;1.0969861251482433;1.0969472902197408;0.7619185876970966;0.11931783176148694;0.7713228187725373
71.367227;1.09096200777029;0.8333665970609268;0.7637805725310383;0.11599164506252232;0.10630609838425013;1.0939407183859655;9.99962505875552;0.8334087316911121;1.0969838941569325;1.0969482042234753;0.7619191100175421;0.11931771733066444;0.7713219942757705
71.377227;1.0909593456996944;0.8333653930603919;0.763781612279455;0.11599186849224435;0.10630580854091258;1.093939957158564;9.999625438149463;0.8334074624865294;1.096981765137416;1.0969491543335794;0.7619195443030357;0.11931760075181057;0.7713210865140319
71.387227;1.090956837293431;0.8333641763846422;0.7637826506219572;0.11599209132272752;0.10630552378118971;1.0939392483998838;9.999626332424999;0.8334061766994704;1.0969797361340734;1.0969501423793773;0.7619198918193683;0.11931748183993515;0.7713201028621927
71.397227;1.0909544869840206;0.8333629491615386;0.7637836905734695;0.11599231427096944;0.10630524434255241;1.0939385898317449;9.999627799500098;0.8334048769082665;1.0969778055331236;1.0969511689156832;0.7619201536664448;0.11931736065355954;0.771319050629531
71.407227;1.0909523005251693;0.8333617134490962;0.7637847358567478;0.11599253801352587;0.10630497049089183;1.0939379781403369;9.999629893024135;0.8334035673070004;1.0969759726760457;1.0969522354145034;0.7619203310999966;0.11931723755646856;0.771317936632498
71.417227;1.090950285159501;0.833360470490824;0.763785790955876;0.11599276331623352;0.10630470248189643;1.0939374088585674;9.999632637340092;0.8334022537218718;1.0969742378707306;1.0969533442087123;0.7619204263295322;0.11931711307056259;0.7713167672437883
71.427227;1.0909484475319664;0.8333592211132523;0.7637868614683878;0.11599299104122873;0.10630444044029107;1.0939368773408122;9.999636018854758;0.8334009431381665;1.0969726017678203;1.0969544963478077;0.7619204423850603;0.11931698756482313;0.7713155486086108
71.437227;1.0909467914530537;0.8333579675100655;0.7637879530027625;0.11599322193783593;0.10630418423802968;1.0939363795477515;9.999640004796206;0.8333996430702558;1.0969710646062165;1.096955691327594;0.761920383074197;0.11931686109745628;0.7713142863245621
71.447227;1.090945317477273;0.8333567149268614;0.7637890697401006;0.11599345647440241;0.10630393357224037;1.0939359125691381;9.999644561829081;0.8333983610478097;1.0969696267760913;1.0969569281473077;0.761920253751527;0.11931673357687966;0.771312984633903
71.457227;1.090944022956682;0.8333554714057859;0.7637902145732537;0.11599369488621845;0.10630368810222572;1.0939354753520896;9.999649660613267;0.8333971044528136;1.096968290532285;1.0969582054756373;0.7619200619828873;0.11931660486929115;0.7713116459077158
71.467227;1.0909429018499042;0.8333542456763385;0.7637913901647091;0.11599393722523617;0.10630344750559254;1.0939350692498688;9.999655280637903;0.8333958806229441;1.0969670610717919;1.0969595220400397;0.761919816712942;0.11931647468084629;0.7713102712889601
71.477227;1.0909419456822094;0.8333530453285101;0.763792599504141;0.11599418339397324;0.10630321153852469;1.093934698133559;9.999661414246429;0.8333946967262515;1.0969659462050707;1.0969608773543138;0.7619195263887729;0.11931634246613242;0.7713088620088059
71.487227;1.090941145809883;0.8333518763982073;0.7637938458945103;0.11599443329977985;0.10630298002475372;1.0939343681940683;9.999668062921971;0.8333935599267077;1.0969649552519007;1.0969622716531036;0.7619191982806447;0.11931620741633499;0.7713074201388959
71.497227;1.090940495754128;0.8333507437661197;0.7637951328554125;0.11599468695967859;0.10630275272853633;1.0939340874272199;9.999675236006576;0.8333924779927226;1.0969640987917293;1.0969637051685468;0.7619188391935606;0.11931606850856964;0.7713059482547793
71.507227;1.0909399922660534;0.8333496519421199;0.7637964641273075;0.11599494437569091;0.10630252934769827;1.0939338652276058;9.999682950706589;0.8333914590158485;1.0969633897109614;1.0969651772575384;0.761918455908054;0.11931592473911255;0.7713044486393452
71.517227;1.0909396342497344;0.8333486056648941;0.7637978435823435;0.11599520534904999;0.10630230959351337;1.0939337120457029;9.999691224616466;0.8333905103535734;1.096962843628773;1.0969666860786313;0.7619180549672525;0.11931577540594814;0.77130292314254
71.527227;1.0909394206465317;0.8333476096405854;0.7637992747564368;0.11599546953330583;0.10630209309805218;1.0939336379044704;9.999700066464396;0.833389638053352;1.0969624778890426;1.0969682294398961;0.7619176425303656;0.11931562016287621;0.7713013733992982
71.537227;1.0909393492191495;0.8333466678475683;0.763800760404387;0.11599573669692927;0.10630187936628481;1.0939336504093036;9.999709474698701;0.8333888472200478;1.096962310143096;1.0969698060365027;0.7619172244897354;0.1193154588712167;0.7712998005893659
71.547227;1.0909394162851624;0.8333457832521026;0.7638023025955321;0.11599600679336487;0.10630166799876226;1.0939337546548469;9.999719443703317;0.8333881432900729;1.0969623570187983;1.0969714155597023;0.7619168062479704;0.11931529143186594;0.771298205333349
71.557227;1.0909396169792152;0.8333449579791359;0.7638039026777157;0.11599627971377258;0.10630145883227898;1.0939339549058853;9.999729965724377;0.833387533176649;1.0969626334414586;1.0969730581833463;0.7619163919376511;0.11931511767857385;0.7712965880711597
71.567227;1.0909399458736584;0.8333441931762982;0.7638055605557817;0.11599655515812098;0.1063012518248426;1.0939342551374704;9.999741026904257;0.8333870252035217;1.096963152691125;1.0969747349322936;0.7619159839819147;0.11931493738514876;0.7712949493123374
71.577227;1.0909403971321416;0.8333434882721825;0.7638072742009793;0.115996832844613;0.10630104698166189;1.0939346574827102;9.999752611584272;0.8333866282447765;1.0969639259618174;1.096976447768042;0.7619155834148681;0.11931475032740879;0.7712932897981349
71.587227;1.0909409643834858;0.8333428404716665;0.7638090396100397;0.11599711270090284;0.10630084442672542;1.0939351607902519;9.99976471650032;0.8333863504635397;1.0969649614685877;1.0969781980505438;0.7619151900208819;0.11931455624228166;0.7712916106942987
71.597227;1.0909416408833665;0.8333422455595635;0.7638108504453153;0.11599739480043315;0.10630064447952442;1.0939357607768136;9.9997773592684;0.8333861981845193;1.0969662642087716;1.0969799855166538;0.7619148019434306;0.11931435478028084;0.7712899131704938
71.607227;1.0909424193639534;0.8333416997547046;0.7638126980877487;0.11599767919876819;0.10630044768704977;1.0939364511250984;9.999790571010537;0.833386176441227;1.0969678362716433;1.0969818096827144;0.7619144156127444;0.11931414561939592;0.7712881974665081
71.617227;1.090943291228195;0.8333412008935033;0.7638145730209602;0.115997965830369;0.10630025478102362;1.0939372247517212;9.99980438375162;0.8333862905371452;1.096969677018531;1.0969836718990567;0.7619140264940291;0.11931392857930115;0.771286462443938
71.627227;1.0909442458981653;0.8333407483419492;0.7638164668494488;0.11599825448758237;0.10630006655661685;1.093938075067134;9.999818819976808;0.8333865461471899;1.096971783431843;1.0969855762549088;0.7619136300611434;0.11931370356324032;0.7712847058937345
71.637227;1.090945271683953;0.8333403422902084;0.7638183739209673;0.11599854479710016;0.10629988383607783;1.0939389963943222;9.999833874471907;0.8333869484242732;1.096974151267359;1.0969875297746283;0.7619132221548838;0.11931347044948479;0.7712829252386239
71.647227;1.09094635793912;0.8333399824647282;0.7638202918017859;0.11599883613147116;0.10629970757285061;1.093939983175601;9.999849500601492;0.8333875019677727;1.0969767761401923;1.0969895418455076;0.761912798732972;0.11931322908433492;0.771281118286746
71.657227;1.0909474957105842;0.833339666974042;0.7638222202628304;0.11599912760692833;0.1062995389269064;1.0939410291490002;9.999865622881064;0.8333882112865482;1.0969796533703497;1.0969916223231284;0.7619123554614229;0.11931297937638206;0.771279283723544
71.667227;1.090948675924011;0.8333393925290074;0.7638241595749632;0.11599941828334036;0.10629937921091641;1.0939421270408758;9.999882157486912;0.8333890808190033;1.0969827769389517;1.0969937795357187;0.761911887757924;0.11931272136747569;0.771277421543117
71.677227;1.0909498876403765;0.8333391556700693;0.7638261096520598;0.11599970737068563;0.10629922975789681;1.0939432685221495;9.999899020495775;0.8333901145949133;1.0969861385689004;1.09699601949918;0.761911391595956;0.11931245514993195;0.7712755337501569
71.687227;1.0909511178142408;0.8333389537953013;0.7638280703832352;0.11599999425791924;0.10629909181908744;1.0939444449768703;9.999916136127624;0.8333913159855014;1.0969897278968357;1.0969983455359156;0.7619108641633103;0.1193121807573734;0.7712736247902986
71.697227;1.0909523520399762;0.8333387849941302;0.7638300418070114;0.11600027845987036;0.1062989665026989;1.093945649222718;9.999933442463;0.8333926876117935;1.0969935336305114;1.0970007581656063;0.7619103032878242;0.11931189823974256;0.7712717010248521
71.707227;1.090953576010883;0.8333386468956125;0.7638320236512085;0.1160005595497409;0.10629885462472861;1.0939468762855742;9.999950881595765;0.8333942313151048;1.0969975443551132;1.0970032559585114;0.7619097059315695;0.11931160777720264;0.7712697694512254
71.717227;1.0909547771532;0.8333385364279937;0.7638340153677551;0.11600083702368155;0.1062987565300743;1.0939481225671768;9.999968389875795;0.833395948287583;1.09700174865679;1.0970058357632422;0.761909067227615;0.11931130960448652;0.7712678365891715
71.727227;1.0909559453810513;0.8333384508926652;0.7638360167583415;0.11600111026122797;0.10629867211013662;1.0939493853010824;9.999985902473531;0.8333978392727399;1.097006134800615;1.0970084919277066;0.7619083809746483;0.11931100390826148;0.7712659084416391
71.737227;1.0909570729067644;0.8333383888175572;0.7638380282463304;0.11600137870929382;0.10629860096363299;1.0939506620683797;10.000003362416415;0.8333999046637951;1.097010690062956;1.0970112166351393;0.7619076411088934;0.11931069093045686;0.7712639909952779
71.747227;1.0909581537213788;0.8333383498644802;0.7638400510462658;0.11600164204071702;0.10629854253033776;1.0939519493953551;10.000020723317157;0.8334021440726079;1.0970154003651684;1.0970140009633067;0.7619068428735424;0.11931037109024674;0.7712620901214424
71.757227;1.0909591829154155;0.8333383339597489;0.7638420873590379;0.11600190006078817;0.1062984962022427;1.0939532419802163;10.00003794562774;0.8334045553650875;1.0970202502183546;1.0970168346877796;0.7619059828516277;0.11931004490067686;0.7712602111605641
71.767227;1.0909601562083644;0.83333834038728;0.7638441392361877;0.1160021524649826;0.1062984613829717;1.0939545334243215;10.000054991993931;0.8334071342595807;1.097025223152765;1.0970197051292767;0.7619050584179206;0.11930971288486542;0.7712583584893548
71.777227;1.0909610693230511;0.8333383676128479;0.763846206657777;0.11600239874516838;0.10629843746247364;1.0939558172640862;10.000071825905819;0.8334098745409271;1.097030302903684;1.0970225970199272;0.7619040674100535;0.11930937568723868;0.7712565348918816
71.787227;1.0909619167650362;0.8333384137255057;0.763848287450571;0.11600263838977351;0.10629842381868808;1.09395708664316;10.000088414200178;0.8334127682384366;1.097035474083584;1.0970254942580426;0.7619030082188;0.11930903421682724;0.7712547412668711
71.797227;1.0909626914151855;0.8333384768608709;0.7638503785724758;0.11600287117529248;0.10629841989573073;1.0939583326893818;10.000104734037581;0.8334158061817324;1.097040721872447;1.097028381559395;0.7619018804794984;0.11930868965657569;0.7712529773970291
71.807227;1.0909633854629108;0.8333385553527599;0.7638524763945576;0.11600309729917739;0.10629842525673396;1.0939595440302838;10.000120778519722;0.8334189787921303;1.0970460316959467;1.0970312446092336;0.7619006860194536;0.11930834334923875;0.7712512438974656
71.817227;1.0909639924286054;0.8333386477886203;0.7638545764668235;0.11600331730363103;0.10629843958489527;1.0939607084981575;10.000136548813446;0.8334222765902614;1.097051388930663;1.0970340705062;0.7618994291193953;0.11930799659449602;0.7712495439876704
71.827227;1.0909645101774659;0.8333387531321979;0.7638566740364722;0.11600353187748083;0.10629846266017946;1.0939618154456645;10.00015203361262;0.8334256905030695;1.097056778011157;1.0970368491459477;0.7618981158916547;0.11930765049572058;0.7712478836963835
71.837227;1.090964942505061;0.8333388710569198;0.7638587647652824;0.11600374172032303;0.10629849429750403;1.0939628570386333;10.00016719722684;0.8334292114130849;1.0970621809894576;1.097039574180231;0.761896753140455;0.11930730598240864;0.771246271251074
71.847227;1.0909652976688125;0.8333390020473819;0.7638608451735212;0.11600394755233948;0.10629853432097743;1.0939638280944277;10.000181993618595;0.8334328289198996;1.0970675768711988;1.0970422426459725;0.7618953470018404;0.11930696380723466;0.7712447163241299
71.857227;1.090965585440423;0.8333391468234836;0.7638629130721609;0.11600415010479717;0.10629858259201916;1.093964725723788;10.000196389544978;0.8334365310732997;1.0970729431709887;1.0970448526903982;0.7618939021542139;0.11930662441026955;0.7712432281588092
71.867227;1.0909658147529167;0.8333393058894055;0.763864967628663;0.11600434998539401;0.1062986390296187;1.0939655499233356;10.000210369772162;0.8334403057232659;1.0970782588963237;1.0970474012933595;0.7618924223591674;0.11930628796200754;0.7712418130744765
71.877227;1.0909659930226019;0.8333394796170801;0.7638670084816338;0.11600454749708587;0.10629870366499565;1.0939663035442764;10.000223928749032;0.8334441419694776;1.0970835064622262;1.0970498852669575;0.7618909117217089;0.11930595463328836;0.7712404739436352
71.887227;1.090966126378626;0.8333396679493166;0.7638690341829122;0.11600474248987189;0.10629877666334746;1.0939669901878808;10.00023707009123;0.833448030810543;1.0970886712695151;1.097052304244846;0.7618893753348772;0.11930562467516095;0.7712392119258958
71.897227;1.0909662198682304;0.8333398699299659;0.7638710412055998;0.11600493434402893;0.10629885815606284;1.0939676123650681;10.000249814017222;0.8334519653004867;1.0970937404458543;1.0970546616620096;0.7618878194259135;0.11930529823725741;0.7712380280052307
71.907227;1.0909662778871938;0.8333400840927818;0.7638730242865017;0.11600512208462058;0.10629894803412025;1.0939681716456786;10.000262199350441;0.8334559404803688;1.0970987025123637;1.097056963221462;0.761886251486043;0.11930497527867584;0.7712369232714648
71.917227;1.090966304542781;0.8333403089035116;0.7638749774079184;0.11600530446966562;0.10629904597777147;1.0939686688431776;10.000274281998088;0.8334599529581276;1.0971035477025486;1.097059215154109;0.7618846794196675;0.11930465563641242;0.7712358987350358
71.927227;1.090966303829015;0.8333405422214581;0.7638768943256903;0.11600548004232615;0.1062991516280421;1.093969103720947;10.000286126652192;0.8334640003790998;1.097108268171134;1.0970614233301734;0.7618831101482618;0.11930433906522356;0.7712349553218825
71.937227;1.090966280221426;0.8333407807662976;0.7638787681894263;0.11600564726259815;0.10629926462877189;1.0939694756354772;10.00029778624884;0.8334680812896506;1.0971128576374585;1.0970635925608447;0.7618815496268718;0.11930402528216982;0.7712340941209684
71.947227;1.0909662394053146;0.8333410206795719;0.7638805915959226;0.11600580470611697;0.10629938455301231;1.0939697845231164;10.000309285986084;0.8334721944141416;1.0971173101650844;1.0970657257803982;0.7618800039023761;0.11930371410821725;0.7712333163620972
71.957227;1.0909661880052177;0.8333412586265508;0.763882357978407;0.11600595120572325;0.10629951090788296;1.0939700311491138;10.000320617953957;0.8334763368403926;1.097121618371074;1.097067823978253;0.7618784794448763;0.11930340559192909;0.7712326227939091
71.967227;1.0909661320178101;0.8333414924081625;0.7638840622756599;0.11600608584425827;0.1062996432553033;1.0939702171991057;10.000331745710909;0.8334805032731839;1.097125772374738;1.0970698872115596;0.7618769824166834;0.1193030999775578;0.771232013272818
71.977227;1.0909660755447934;0.8333417209418428;0.763885700278338;0.11600620782918106;0.10629978128492158;1.0939703457313878;10.000342627213138;0.8334846868394161;1.0971297610160669;1.0970719149953865;0.7618755175680396;0.11930279752933855;0.7712314869077228
71.987227;1.0909660211436705;0.8333419442043142;0.7638872684400668;0.11600631636439428;0.10629992469205009;1.0939704215446355;10.000353238233028;0.8334888795754306;1.0971335741847965;1.0970739052793514;0.7618740876457072;0.11930249836189308;0.7712310421637176
71.997227;1.0909659710696504;0.8333421634482376;0.7638887642804985;0.11600641061112131;0.10630007297904968;1.0939704513542363;10.000363572578609;0.833493072711532;1.0971372034892277;1.0970758542950594;0.761872693987953;0.11930220245480071;0.7712306770472048
72.007227;1.0909659283541315;0.8333423815028538;0.7638901867109412;0.11600648972626357;0.10630022541980924;1.0939704435359365;10.00037363091397;0.8334972570471538;1.0971406414976732;1.0970777585259748;0.7618713376342124;0.11930190984577413;0.7712303893528076
72.017227;1.0909658969734444;0.8333426029033598;0.7638915360992269;0.11600655289143001;0.10630038114905292;1.0939704069252898;10.000383415097195;0.8335014227957611;1.097143882123078;1.0970796166872934;0.7618700195529359;0.1193016207385124;0.7712301763405418
72.027227;1.090965881003916;0.8333428334720435;0.7638928137037563;0.11600659930037345;0.10630053920496099;1.0939703500749547;10.000392923236417;0.8335055596557808;1.0971469223457402;1.0970814295905182;0.7618687404741947;0.1193013353374565;0.7712300342840158
72.037227;1.0909658840600276;0.8333430791615205;0.7638940208189396;0.11600662817214626;0.10630069859135613;1.0939702819101633;10.000402143272458;0.8335096577021448;1.097149763119933;1.0970831980668139;0.7618675014792966;0.11930105363606197;0.771229958957257
72.047227;1.0909659097406748;0.8333433445007205;0.7638951586469923;0.11600663880547185;0.10630085844700331;1.093970211810703;10.000411050993877;0.8335137087712917;1.097152409367161;1.0970849207834654;0.7618663045365479;0.11930077542222384;0.7712299464492585
72.057227;1.090965962099522;0.8333436316109892;0.7638962286407037;0.11600663063106753;0.10630101820100638;1.093970148367488;10.000419615642661;0.8335177077079763;1.097154869679043;1.0970865934036977;0.7618651525216393;0.11930050039882911;0.7712299930009269
72.067227;1.090966045398789;0.8333439407216869;0.7638972320782175;0.1160066032594147;0.10630117761135537;1.093970098383795;10.000427815451086;0.8335216523654997;1.097157154929911;1.0970882091701273;0.7618640490567425;0.11930022830466085;0.7712300944187669
72.077227;1.090966163493417;0.8333442714192093;0.7638981691759201;0.11600655648294292;0.10630133667587544;1.093970066632834;10.000435649996698;0.8335255423430162;1.0971592768067122;1.0970897607561239;0.7618629976791337;0.1192999590263585;0.7712302459371584
72.087227;1.0909663192953891;0.8333446230419373;0.763899039169076;0.11600649024477663;0.10630149542092804;1.0939700561276329;10.000443135204996;0.8335293774049172;1.0971612473218606;1.0970912417831111;0.7618620012015591;0.11929969257228845;0.7712304426102518
72.097227;1.090966514238749;0.8333449941476885;0.763899841285661;0.1160064046453368;0.10630165370841224;1.0939700690940746;10.000450293381625;0.8335331560368461;1.0971630782965467;1.0970926461691803;0.7618610622694498;0.11929942894990157;0.7712306801655356
