time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.107227;1.09096674779488;0.8333453820921723;0.7639005753327128;0.11600629987858285;0.10630181124162164;1.0939701079309792;10.000457150592883;0.8335368748726572;1.0971647807683023;1.0970939676593625;0.7618601834176221;0.11929916815317991;0.7712309556162608
72.117227;1.090967017882415;0.8333457832380929;0.7639012416800057;0.11600617602686372;0.10630196767646283;1.0939701752959543;10.000463739226282;0.8335405292536437;1.0971663646285859;1.0970952015174782;0.7618593657400968;0.1192989101719828;0.7712312671373701
72.127227;1.0909673220444769;0.833346193611969;0.763901841153958;0.11600603291922003;0.10630212261519785;1.093970273581155;10.00047010503468;0.8335441139499651;1.097167838198989;1.0970963455163611;0.761858607940381;0.11929865487145003;0.771231613403391
72.137227;1.0909676582506531;0.833346609465367;0.7639023747122802;0.1160058701652342;0.10630227549558925;1.0939704039752067;10.00047631469169;0.8335476236889185;1.0971692086131237;1.0970973986360493;0.7618579066827231;0.11929840188483763;0.7712319927375585
72.147227;1.0909680253547065;0.8333470272497887;0.7639028429165292;0.11600568725512997;0.10630242557737468;1.0939705654369136;10.000482455930397;0.8335510533483612;1.0971704834586022;1.0970983597717203;0.7618572576225124;0.1192981507193141;0.7712324023513335
72.157227;1.0909684230530314;0.833347443566653;0.7639032458838589;0.11600548372511608;0.10630257210210267;1.0939707547402018;10.000488631195541;0.8335543973268011;1.0971716720252191;1.0970992279471277;0.7618566567916438;0.11929790100615606;0.7712328378953394
72.167227;1.0909688510938145;0.8333478555674126;0.7639035839772202;0.11600525939947616;0.10630271446483827;1.0939709680255245;10.000494948892458;0.8335576494333518;1.0971727847697503;1.0971000030281488;0.761856102189983;0.11929765256817594;0.7712332938549978
72.177227;1.090969309170224;0.8333482610108476;0.7639038581304515;0.11600501451966204;0.10630285227580732;1.093971202554382;10.000501513285336;0.8335608045867807;1.0971738316893258;1.0971006858224255;0.7618555946600302;0.11929740526312943;0.7712337646904903
72.187227;1.0909697978096693;0.8333486577940395;0.763904068994507;0.11600474966577382;0.10630298532459305;1.0939714571310077;10.000508418800253;0.8335638602292218;1.0971748211798042;1.0971012776157099;0.7618551370538773;0.11929715896353701;0.7712342456737942
72.197227;1.090970318998662;0.8333490432144487;0.7639042165069079;0.11600446557863243;0.10630311346967121;1.0939717315423636;10.00051575266115;0.8335668156537943;1.097175759943477;1.0971017798587128;0.7618547322021905;0.11929691375430612;0.7712347330967647
72.207227;1.0909708760909729;0.8333494131209239;0.7639043011551249;0.11600416297547675;0.10630323653207933;1.0939720259458785;10.000523598158981;0.8335696702965627;1.0971766532169167;1.0971021945109949;0.7618543816114903;0.1192966700713054;0.7712352244385761
72.217227;1.0909714730878963;0.8333497620202522;0.763904325344277;0.1160038424616732;0.10630335421375582;1.0939723396978696;10.000532033964967;0.83357242196016;1.0971775046135992;1.0971025245689037;0.7618540861739125;0.11929642858400255;0.771235718463737
72.227227;1.0909721141681419;0.8333500841363637;0.7639042933961209;0.11600350460299605;0.10630346604856991;1.09397267028965;10.00054113361424;0.8335750657457071;1.097178315547773;1.0971027742581854;0.7618538474886288;0.1192961899165787;0.771236214829188
72.237227;1.090972803953695;0.8333503742555789;0.7639042105395256;0.11600315002600203;0.10630357148783537;1.0939730134480101;10.000550966116144;0.8335775943902872;1.0971790849084977;1.097102948918385;0.7618536678711878;0.11929595447882929;0.7712367136879678
72.247227;1.0909735471325879;0.8333506283144103;0.7639040815716698;0.11600277937380764;0.10630367000649146;1.0939733632347637;10.00056159885728;0.8335799992774822;1.097179809759271;1.0971030547634573;0.7618535496763387;0.11929572250253968;0.7712372155996823
72.257227;1.0909743468284216;0.8333508439632306;0.7639039101828514;0.11600239317333176;0.10630376102480814;1.0939737120933595;10.000573102204124;0.8335822717827962;1.0971804860827619;1.0971030986239299;0.7618534948647993;0.11929549416934704;0.7712377211189846
72.267227;1.090975203540238;0.8333510206990355;0.7639036995774643;0.11600199183798257;0.10630384377168677;1.0939740517893015;10.000585550912286;0.833584404921972;1.0971811084740024;1.0971030872527705;0.7618535046560998;0.11929526970199035;0.7712382301030949
72.277227;1.0909761164507938;0.8333511592623024;0.7639034535150666;0.11600157582605779;0.10630391731374542;1.0939743746276755;10.000599021099443;0.8335863940311942;1.0971816702645092;1.0971030266589767;0.7618535796224604;0.11929504938269561;0.7712387414525884
72.287227;1.090977086149259;0.833351260951531;0.7639031768538798;0.11600114570467092;0.10630398069328115;1.0939746741357288;10.000613585783267;0.8335882360079271;1.097182164607335;1.0971029226773514;0.7618537203296152;0.11929483352477675;0.771239253530441
72.297227;1.0909781162208267;0.8333513278535792;0.7639028752351184;0.11600070208343241;0.10630403304261053;1.0939749452995666;10.000629314001907;0.8335899282489262;1.0971825852116563;1.0971027821811512;0.7618539278691844;0.11929462240377194;0.7712397653233027
72.307227;1.090979212816163;0.8333513637206961;0.7639025540865604;0.1160002456350238;0.10630407368394712;1.0939751847317292;10.000646272054267;0.8335914681846347;1.0971829266936022;1.097102613268469;0.7618542040992681;0.11929441618440301;0.7712402775863922
72.317227;1.0909803834413112;0.8333513744902274;0.7639022174980907;0.11599977716671243;0.10630410220529433;1.0939753903729006;10.000664521017457;0.8335928531099919;1.0971831844167272;1.0971024243419232;0.7618545517078041;0.11929421493179174;0.771240792680017
72.327227;1.0909816360424471;0.833351367906962;0.7639018671677433;0.11599929760077497;0.10630411849484636;1.093975561037147;10.000684113700077;0.8335940796855672;1.0971833540477631;1.0971022233782772;0.7618549738432788;0.11929401876645879;0.7712413135219558
72.337227;1.0909829783953824;0.8333513523284739;0.7639015022684547;0.11599880789852551;0.1063041227565683;1.093975696745325;10.00070509436463;0.8335951433449537;1.097183432296418;1.0971020174500257;0.7618554733463039;0.11929382802619769;0.7712418427255536
72.347227;1.090984417480267;0.833351335542929;0.7639011204144752;0.1159983089677883;0.10630411548912588;1.0939757982870486;10.00072749146277;0.8335960381878632;1.0971834178379571;1.0971018119225198;0.7618560521236608;0.11929364326241275;0.7712423822429146
72.357227;1.0909859587281623;0.8333513241515508;0.7639007181615572;0.11599780164379864;0.10630409739957988;1.0939758656032639;10.000751303509519;0.8335967577983803;1.09718331028459;1.0971016103578861;0.7618567109934248;0.11929346516165426;0.7712429338696681
72.367227;1.0909876054800702;0.8333513233200592;0.7639002910781845;0.11599728677586954;0.10630406922747586;1.0939758979953509;10.000776493804038;0.8335972971365071;1.097183108514614;1.0971014157018006;0.761857449912294;0.11929329445817537;0.7712434999508819
72.377227;1.0909893586454749;0.8333513372344731;0.7638998344590163;0.11599676524612744;0.10630403156293787;1.0939758959894774;10.000802990490069;0.8335976540471921;1.0971828103911248;1.0971012313880582;0.7618582681220847;0.11929313181177481;0.7712440829849325
72.387227;1.0909912166861373;0.8333513700345142;0.7638993441168922;0.11599623789297404;0.1063039848427048;1.0939758616099986;10.000830684072234;0.83359782893157;1.097182413188504;1.0971010612829308;0.7618591639806225;0.11929297777172349;0.7712446849075199
72.397227;1.0909931765329854;0.8333514256732055;0.7638988170035671;0.11599570545289031;0.10630392949593276;1.0939757968786952;10.000859430911289;0.833597823791109;1.0971819137624053;1.0971009086103458;0.7618601346828295;0.11929283286873929;0.7712453077244155
72.407227;1.0909952346234089;0.8333515069629668;0.7638982521744366;0.11599516855377692;0.10630386603284307;1.0939757027184613;10.000889061832284;0.8335976418667516;1.0971813089244709;1.0971007748168693;0.7618611759888853;0.11929269770636285;0.7712459546989937
72.417227;1.0909973870646648;0.8333516157361245;0.7638976514805148;0.11599462780526239;0.106303795007908;1.0939755790745083;10.000919390022469;0.8335972871891869;1.097180596141203;1.097100659119897;0.761862282301467;0.11929257300052326;0.7712466299092137
72.427227;1.090999630036261;0.8333517534829332;0.7638970190454233;0.11599408389913379;0.1063037169515199;1.0939754256887753;10.000950222358805;0.8335967638574103;1.097179774033573;1.097100558392403;0.7618634474833763;0.11929245958244614;0.7712473365011832
72.437227;1.0910019609602848;0.8333519205504676;0.763896359800493;0.11599353759656539;0.1063036323501673;1.0939752425672877;10.00098137276793;0.8335960759186213;1.0971788430061962;1.097100467615839;0.7618646660250933;0.11929235827657296;0.7712480758024333
72.447227;1.091004378620951;0.8333521151276488;0.7638956781775815;0.11599298972300333;0.10630354160600151;1.0939750292868016;10.001012672209189;0.8335952279992784;1.0971778057228916;1.09710038103127;0.7618659335064075;0.11929226967606787;0.7712488476573016
72.457227;1.091006881475103;0.8333523338033212;0.763894977571218;0.11599244120619653;0.10630344496346143;1.0939747840492982;10.001043979055508;0.8335942259807444;1.0971766662700264;1.0971002930339837;0.7618672455830604;0.11929219401483902;0.7712496513324466
72.467227;1.0910094656947544;0.8333525724397841;0.7638942606442959;0.11599189307412083;0.10630334256076872;1.0939745038148843;10.001075183782277;0.8335930771418735;1.097175429115294;1.0971001994739726;0.7618685960341252;0.11929213116459712;0.7712504863091746
72.477227;1.0910121242365105;0.8333528262979398;0.7638935302674896;0.11599134646286957;0.10630323459359454;1.093974184715384;10.001106196368685;0.8335917895644805;1.0971740991385117;1.0971000993408646;0.7618699760335909;0.11929208068831892;0.7712513521941972
72.487227;1.0910148472182315;0.8333530902147926;0.7638927900522747;0.11599080257487615;0.10630312144591106;1.0939738220925423;10.001136933706357;0.8335903713685731;1.0971726812194083;1.0970999944905377;0.7618713758912748;0.1192920419097878;0.7712522488505528
72.497227;1.0910176235799371;0.8333533590196379;0.7638920438485165;0.11599026252478141;0.10630300373749212;1.0939734111308235;10.001167324342532;0.8335888300952821;1.0971711793841024;1.0970998877865146;0.7618727870294376;0.11929201398074951;0.771253177638845
72.507227;1.091020443075333;0.8333536277984452;0.7638912953485967;0.1159897272627586;0.10630288225988563;1.093972948223825;10.001197316525118;0.8335871721898815;1.0971695973867028;1.097099781763673;0.7618742022334922;0.11929199599714502;0.7712541420211678
72.517227;1.0910232970945197;0.8333538918932659;0.7638905487817604;0.11598919763774955;0.10630275788073407;1.0939724316507191;10.001226876625825;0.8335854038066794;1.097167939538474;1.0970996779711382;0.7618756154348552;0.11929198707658943;0.7712551462796944
72.527227;1.0910261783010557;0.8333541465406885;0.763889809373657;0.11598867441700851;0.10630263155972101;1.0939718607612983;10.001255981511015;0.8335835327652812;1.097166210041898;1.0970995771422953;0.7618770219356968;0.11929198634923867;0.771256193496218
72.537227;1.0910290796875208;0.8333543865951161;0.763889082086065;0.11598815821536311;0.10630250440004785;1.0939712345760977;10.001284609533455;0.8335815692370617;1.0971644118932835;1.0970994800278338;0.7618784182972824;0.11929199304207026;0.771257284599977
72.547227;1.0910319929622265;0.833354606803014;0.7638883700146682;0.11598764951655285;0.1063023775874559;1.0939705512367894;10.001312734831718;0.8335795246035145;1.0971625467436688;1.0970993871486832;0.761879801726389;0.11929200664500919;0.7712584191491153
72.557227;1.0910349074833727;0.8333548021864207;0.7638876744221403;0.11598714884656584;0.1063022522499159;1.0939698091558097;10.001340333114074;0.8335774100231673;1.097160615795296;1.0970992977464262;0.7618811695742458;0.11929202693900552;0.7712595965449274
72.567227;1.0910378115508703;0.8333549687110284;0.7638869955765625;0.1159866569062151;0.10630212930743756;1.0939690089257872;10.001367395910496;0.8335752359336059;1.097158620852509;1.097099210346089;0.7618825190435184;0.11929205383566335;0.7712608161716007
72.577227;1.0910406946702516;0.8333551047596612;0.7638863330021389;0.1159861745969369;0.10630200934511122;1.0939681535043004;10.001393935136285;0.8335730125682634;1.0971565644531465;1.0970991244442574;0.7618838469715038;0.11929208715770796;0.7712620773474177
72.587227;1.0910435481034553;0.8333552120662318;0.7638856860596975;0.11598570300123892;0.10630189262345074;1.0939672464066899;10.001419972821788;0.8335707505147797;1.0971544488718221;1.097099040594769;0.7618851499826615;0.11929212652016036;0.7712633802749044
72.597227;1.0910463645060118;0.8333552949028576;0.7638850554322496;0.11598524323831466;0.10630177928005498;1.093966290707022;10.00144553256804;0.8335684606304902;1.0971522751250935;1.0970989591088804;0.7618864249171113;0.11929217142534027;0.7712647264812369
72.607227;1.0910491385234002;0.8333553587365948;0.7638844440230746;0.11598479617614885;0.10630166954575157;1.0939652897923504;10.00147064034917;0.8335661537694454;1.0971500430036025;1.0970988795579526;0.7618876690790377;0.11929222146495327;0.7712661174688915
72.617227;1.0910518670182112;0.8333554097632719;0.7638838561741462;0.11598436223865746;0.10630156379516749;1.0939642472699733;10.001495322403104;0.833563840767321;1.0971477518758503;1.097098800601617;0.7618888803194074;0.11929227638546484;0.7712675533171007
72.627227;1.091054547559722;0.8333554547704077;0.7638832956043559;0.11598394146964418;0.10630146244509056;1.0939631650796886;10.001519598280138;0.8335615323580442;1.097145401745883;1.0970987186725438;0.7618900569928986;0.11929233598788129;0.7712690324634042
72.637227;1.091057176732844;0.8333555005355744;0.763882763739443;0.11598353368162759;0.10630136583646235;1.0939620422298177;10.00154348230461;0.8335592385700971;1.0971429940038981;1.0970986270475152;0.7618911977409556;0.11929239998326961;0.7712705518482577
72.647227;1.0910597498305301;0.8333555534631225;0.7638822601290952;0.11598313856503217;0.1063012741953243;1.0939608747982768;10.001566991099377;0.8335569681628968;1.0971405312772953;1.0970985172689731;0.7618923012450708;0.1192924679411257;0.7712721075136387
72.657227;1.0910622613266587;0.8333556199625197;0.7638817840943799;0.11598275575883334;0.1063011876186514;1.0939596557638653;10.001590147423492;0.8335547292534066;1.0971380168880895;1.097098381702482;0.7618933660412291;0.11929253945539746;0.7712736955910607
72.667227;1.0910647046954343;0.8333557067351899;0.7638813354813244;0.11598238484093185;0.10630110608531566;1.0939583752408728;10.001612985379637;0.8335525302076877;1.0971354544741905;1.0970982149315371;0.7618943906213136;0.1192926143903097;0.7712753123085019
72.677227;1.0910670721389044;0.8333558202523116;0.7638809144893873;0.11598202532070573;0.10630102955182427;1.0939570215978254;10.001635559296528;0.8335503791842321;1.0971328473755932;1.097098013269223;0.761895373960444;0.11929269299612937;0.7712769531842748
72.687227;1.0910693557187552;0.8333559661170779;0.7638805216218661;0.11598167667337488;0.1063009580026002;1.0939555820006772;10.001657944505858;0.8335482832686156;1.097130198290847;1.097097773603698;0.7618963161020571;0.11929277589252889;0.7712786126518223
72.697227;1.091071548592285;0.8333561490822259;0.763880157661548;0.11598133838174682;0.1063008913676841;1.0939540428114076;10.001680222101445;0.8335462481874857;1.0971275098319158;1.0970974931991222;0.7618972180607783;0.11929286389262599;0.7712802842954366
72.707227;1.0910736447457017;0.8333563727625805;0.7638798232729717;0.1159810100172141;0.10630082947026043;1.0939523912678568;10.001702456751188;0.8335442783631982;1.0971247849957628;1.0970971700820504;0.7618980810138892;0.11929295770931042;0.7712819615445252
72.717227;1.0910756390445908;0.8333566384822051;0.7638795186734372;0.11598069130816832;0.10630077208180376;1.0939506172549287;10.0017246835477;0.8335423772907902;1.097122027047098;1.0970968035894058;0.7618989063649311;0.11929305778898598;0.7712836383461839
72.727227;1.0910775289587855;0.8333569446532803;0.7638792438219536;0.11598038218910309;0.10630071894012912;1.0939487137661255;10.001746911935216;0.8335405479161313;1.0971192394647846;1.097096395497829;0.761899696957119;0.11929316432742566;0.7712853090601918
72.737227;1.091079315468424;0.8333572875648028;0.7638789986913097;0.11598008285813631;0.10630066971376585;1.093946676878846;10.001769142047674;0.8335387926879422;1.0971164257258212;1.0970959501654316;0.7619004572875643;0.11929327726232233;0.7712869677246075
72.747227;1.0910810018666621;0.8333576631991741;0.7638787830545467;0.11597979376144688;0.10630062406864174;1.0939445064909246;10.0017913774304;0.8335371132543121;1.0971135885272818;1.097095472494893;0.7619011922374732;0.11929339622971886;0.7712886074290536
72.757227;1.0910825928361345;0.8333580696368341;0.7638785962875019;0.11597951550545318;0.10630058181576806;1.0939422072152016;10.00181362227131;0.8335355099694638;1.097110729931428;1.0970949656746205;0.7619019060538268;0.11929352066471906;0.7712902204096754
72.767227;1.091084094877545;0.8333585087019431;0.763878438136559;0.11597924874817069;0.10630054301636359;1.0939397879776775;10.001835873029632;0.8335339814509858;1.0971078527733178;1.0970944308582986;0.7619026024220896;0.11929364996442267;0.771291798814489
72.777227;1.091085516852099;0.8333589852227115;0.7638783097382353;0.11597899408433714;0.10630050802215735;1.0939372605235278;10.001858115553711;0.8335325240998576;1.0971049608068735;1.09709386834136;0.761903284893195;0.11929378346712943;0.7712933356194885
72.787227;1.0910868698423037;0.8333595049250777;0.7638782134438651;0.11597875199472658;0.1063004774026005;1.0939346379567343;10.001880320661453;0.8335311320729265;1.0971020573337824;1.0970932786994132;0.7619039569152365;0.11929392029832261;0.7712948253162171
72.797227;1.0910881664317886;0.8333600734901746;0.7638781519969969;0.1159785229028037;0.10630045177919983;1.0939319339099807;10.00190244004985;0.8335297984705874;1.0970991444644416;1.0970926635986356;0.7619046215176345;0.11929405937954293;0.7712962638498717
72.807227;1.0910894198182393;0.8333606969842805;0.7638781280811162;0.11597830730631963;0.10630043172346633;1.0939291622591885;10.001924410196166;0.833528517244869;1.0970962233202366;1.0970920260284631;0.7619052810965157;0.11929419965779249;0.7712976479357907
72.817227;1.0910906427137748;0.8333613817289995;0.763878144146726;0.11597810589820448;0.10630041777004529;1.093926336769688;10.001946157517326;0.8335272843378448;1.097093294847994;1.0970913691404154;0.7619059375699552;0.11929434031375584;0.7712989747008399
72.827227;1.0910918461447032;0.8333621329305444;0.7638782023745784;0.11597791955691905;0.10630041044329278;1.0939234705686276;10.001967603006259;0.8335260971257904;1.0970903610877394;1.0970906942472414;0.7619065924154353;0.11929448079665113;0.7713002417224194
72.837227;1.09109303893903;0.8333629535446853;0.763878304158312;0.11597774919040832;0.10630041019400698;1.0939205755605763;10.001988665996672;0.8335249531300809;1.0970874254351446;1.0970899998121146;0.7619072466770109;0.11929462071577338;0.7713014468688429
72.847227;1.0910942276343376;0.8333638445942299;0.7638784492411309;0.11597759553913846;0.1063004173571797;1.0939176616446402;10.002009261858237;0.8335238493782708;1.097084491325852;1.0970892822825073;0.7619079017643374;0.11929475973823016;0.7713025878519972
72.857227;1.0910954165249767;0.8333648063462188;0.7638786362079917;0.11597745906694498;0.10630043226977394;1.093914736324811;10.002029301270989;0.8335227822175734;1.0970815609807194;1.0970885380864046;0.761908559933947;0.11929489757915271;0.771303661687596
72.867227;1.0910966083436546;0.8333658393871303;0.7638788641802501;0.11597734000829961;0.10630045538985167;1.0939118048903955;10.00204870004413;0.83352174718094;1.097078635298309;1.0970877654846416;0.7619092234507979;0.11929503398466482;0.7713046643076762
72.877227;1.091097804642736;0.8333669450632082;0.7638791334039363;0.11597723852318934;0.10630048728687139;1.0939088707283757;10.002067395733734;0.833520739245213;1.0970757144865049;1.0970869649121442;0.7619098941383395;0.11929516872774476;0.7713055904200629
72.887227;1.0910990056140633;0.8333681244458344;0.7638794443051283;0.11597715480787654;0.1063005285616385;1.0939059362322103;10.002085362801388;0.8335197533464328;1.0970727988852038;1.09708613794999;0.7619105743817536;0.11929530168502386;0.7713064337650324
72.897227;1.0911002106632104;0.8333693766666138;0.763879797024642;0.11597708906163097;0.10630057975941316;1.0939030035863664;10.002102618393222;0.8335187843619836;1.0970698896101507;1.0970852863384826;0.7619112680517622;0.11929543284579627;0.7713071880049754
72.907227;1.0911014193000959;0.833370699140107;0.7638801919613;0.11597704149545857;0.10630064133846172;1.0939000743959346;10.002119214205631;0.8335178267292956;1.0970669887994366;1.097084411592597;0.7619119794354872;0.1192955622301816;0.7713078474159442
72.917227;1.0911026316458523;0.8333720892329671;0.7638806300556018;0.11597701251722632;0.10630071366030479;1.0938971500413848;10.00213521664067;0.8335168749091364;1.0970640992465868;1.0970835154361025;0.7619127110316186;0.11929568989973845;0.7713084065867449
72.927227;1.0911038492331184;0.8333735448326814;0.7638811124583781;0.11597700282888389;0.10630079693605717;1.0938942335652742;10.002150684980055;0.8335159241635871;1.097061223836053;1.0970826005658014;0.7619134628166018;0.11929581606661897;0.7713088603062418
72.937227;1.091105075442936;0.8333750638810697;0.7638816398989252;0.11597701331971855;0.10630089119310751;1.093891330323243;10.00216566237947;0.8335149700617794;1.0970583662412068;1.0970816707930011;0.7619142329619627;0.1192959411507063;0.7713092047264345
72.947227;1.0911063144260977;0.8333766445580104;0.7638822123392248;0.11597704498244255;0.10630099634177591;1.093888446268743;10.00218018442743;0.8335140076301191;1.0970555322448587;1.0970807314484632;0.7619150186726146;0.11929606575022968;0.7713094384927375
72.957227;1.091107569608344;0.8333782862615229;0.7638828294494925;0.11597709891573127;0.10630111233115054;1.0938855865953956;10.00219428955644;0.8335130319427724;1.0970527291861794;1.0970797903547926;0.7619158171354365;0.11929619059307674;0.7713095625044444
72.967227;1.0911088426455526;0.8333799899844274;0.7638834913086566;0.1159771762907661;0.10630123921150485;1.0938827565651534;10.002208019563524;0.8335120394397948;1.09704996422031;1.0970788576295085;0.761916625945923;0.11929631642621522;0.7713095793957847
72.977227;1.0911101325165684;0.8333817575120995;0.7638841981575867;0.11597727831163622;0.10630137691920989;1.0938799627808162;10.002221417776669;0.8335110282437985;1.0970472435386718;1.0970779434733302;0.761917442342692;0.1192964438208698;0.7713094938687145
72.987227;1.0911114357679292;0.8333835904970954;0.7638849491246305;0.11597740622215576;0.10630152503356612;1.093877213697697;10.002234528203992;0.8335099971983271;1.0970445726396696;1.0970770555226286;0.7619182625166497;0.11929657308576695;0.7713093128464106
72.997227;1.0911127482484444;0.8333854897967757;0.7638857413032947;0.11597756120268747;0.10630168284138683;1.0938745201972309;10.002247391503726;0.8335089445222479;1.0970419576028378;1.097076198726187;0.7619190818280185;0.11929670438337721;0.7713090443950508
73.007227;1.091114066790968;0.833387454627433;0.7638865698850423;0.11597774417439188;0.10630184957906931;1.0938718952250408;10.00226003827182;0.8335078671192983;1.0970394065771634;1.0970753775780924;0.7619198951758562;0.11929683784791102;0.7713086958537262
73.017227;1.091115389771987;0.8333894820759291;0.7638874285652221;0.11597795578977592;0.10630202458028402;1.093869351346847;10.002272484513103;0.8335067608420754;1.0970369298757099;1.0970745974867302;0.7619206973009328;0.11929697352428771;0.7713082723076946
73.027227;1.0911167166999678;0.8333915674289918;0.7638883099165246;0.11597819647739017;0.10630220725574431;1.0938668985402606;10.002284733060756;0.8335056212085069;1.0970345388491254;1.0970738646836302;0.7619214832319033;0.11929711123106486;0.7713077768014865
73.037227;1.0911180475410498;0.8333937045478336;0.7638892056168554;0.11597846622626126;0.10630239700369577;1.0938645445207973;10.002296778773212;0.8335044440387694;1.0970322441032931;1.0970731861557348;0.7619222485071481;0.11929725055213755;0.7713072120933938
73.047227;1.091119382502706;0.8333958860493428;0.7638901060545308;0.11597876437303899;0.10630259320508478;1.093862296604885;10.002308616584479;0.8335032257084903;1.0970300535368958;1.0970725700740305;0.7619229889652616;0.1192973909786003;0.7713065817184972
73.057227;1.091120722747289;0.8333981040709032;0.763891000137277;0.11597908974831958;0.10630279527061628;1.0938601624039863;10.002320246503285;0.8335019629886087;1.0970279706741755;1.0970720260515063;0.7619237002897998;0.11929753208336707;0.7713058897490899
73.067227;1.0911220712020548;0.8334003513026852;0.7638918762409422;0.11597944107499242;0.10630300258576855;1.0938581484043646;10.002331667601801;0.8335006529577694;1.0970259932259918;1.0970715646168414;0.7619243776117656;0.11929767360994033;0.7713051404245707
73.077227;1.0911234324985146;0.8334026210843647;0.7638927234859485;0.1159798172563318;0.1063032144088697;1.0938562586450842;10.0023428710545;0.8334992934781197;1.0970241132533236;1.097071196746663;0.7619250155382747;0.11929781540532736;0.7713043377408547
73.087227;1.0911248125771666;0.8334049070255177;0.7638935320708506;0.11598021732292438;0.10630342983613753;1.0938544949524125;10.002353846795094;0.8334978835665401;1.0970223188220922;1.0970709337405797;0.7619256084737646;0.11929795726035156;0.7713034850245571
73.097227;1.0911262181350034;0.8334072036165314;0.763894292633877;0.11598064022324898;0.10630364777992732;1.0938528580586095;10.002364598970152;0.833496423146726;1.0970205945627824;1.0970707862574958;0.7619261509830677;0.11929809881286392;0.7713025851140777
73.107227;1.0911276559938232;0.8334095075211078;0.763894995690116;0.1159810846980032;0.10630386694037736;1.0938513493742346;10.00237515058361;0.8334949131003029;1.0970189220611117;1.0970707628153875;0.7619266384221799;0.11929823957250812;0.7713016404603538
73.117227;1.0911291330275037;0.8334118178439387;0.7638956318004666;0.11598154920670069;0.10630408586063157;1.093849972459781;10.002385533476016;0.8334933554465678;1.0970172823860551;1.0970708689470903;0.7619270675819692;0.11929837902295769;0.7713006523646775
73.127227;1.0911306555840827;0.8334141348027791;0.7638961922761686;0.11598203189753403;0.10630430315541987;1.0938487326212059;10.002395780441963;0.8334917527733279;1.0970156591342408;1.097071106294848;0.7619274366064644;0.11929851678072201;0.7712996206137687
73.137227;1.0911322272972253;0.8334164581013443;0.7638966698363088;0.11598253070249682;0.10630451777720204;1.0938476354121858;10.002405926376747;0.8334901078282937;1.0970140397792132;1.0970714711702818;0.7619277440336666;0.11929865270186106;0.7712985443134629
73.147227;1.091133847327044;0.8334187861157201;0.7638970588011474;0.11598304351295392;0.10630472898343075;1.0938466856534022;10.002416010401868;0.8334884236972635;1.0970124158054624;1.0970719548674002;0.7619279877250069;0.11929878680062919;0.7712974224259769
73.157227;1.0911355118884491;0.8334211156006988;0.7638973547651626;0.1159835683383439;0.10630493604819771;1.0938458867685992;10.002426070849275;0.8334867037708895;1.0970107820508954;1.097072546053033;0.7619281647801711;0.11929891911441518;0.7712962533704919
73.167227;1.091137217779752;0.8334234417073462;0.7638975541652636;0.11598410340345808;0.1063051380803363;1.0938452408288806;10.002436139463407;0.8334849519356634;1.0970091347270534;1.0970732320011414;0.7619282721958655;0.11929904969645007;0.7712950349815765
73.177227;1.0911389634414816;0.8334257584124666;0.763897654551858;0.11598464711757438;0.10630533401888968;1.0938447499762443;10.002446249573593;0.8334831734147572;1.0970074693937704;1.0970739983756592;0.7619283068025883;0.11929917867899287;0.7712937655593178
73.187227;1.0911407474320636;0.8334280589076632;0.7638976553574499;0.11598519791761039;0.10630552272089569;1.0938444168438413;10.002456447697561;0.8334813749439421;1.0970057805630185;1.0970748296361854;0.7619282648176968;0.1192993062922327;0.7712924449557589
73.197227;1.0911425679506805;0.8334303361457667;0.7638975577006183;0.11598575412802474;0.10630570311675876;1.093844242835086;10.002466787210322;0.8334795634899153;1.0970040621391148;1.0970757099282433;0.7619281427862065;0.11929943279016317;0.7712910743133088
73.207227;1.0911444236744463;0.8334325839513219;0.7638973625125578;0.11598631390720456;0.10630587433394004;1.0938442268998878;10.002477314646661;0.8334777448479944;1.097002307554417;1.0970766240627927;0.7619279389422781;0.11929955831622027;0.7712896554740616
73.217227;1.0911463144813722;0.8334347974844383;0.7638970684233305;0.115986875189574;0.10630603571091954;1.0938443658397656;10.002488070929292;0.8334759238543734;1.0970005100950952;1.0970775587429984;0.7619276527711755;0.11929968284689987;0.77128819158094
73.227227;1.091148241586399;0.8334369724929805;0.7638966716068317;0.11598743561041146;0.10630618670337294;1.0938446547169633;10.002499101257058;0.8334741061127295;1.0969986641016407;1.0970785034231636;0.7619272837983635;0.1192998062895677;0.7712866876466069
73.237227;1.0911502064772645;0.8334391045437549;0.7638961675016359;0.11598799255914875;0.10630632673217201;1.0938450866194573;10.002510453954656;0.8334722987872193;1.0969967664485671;1.0970794501126298;0.7619268316807094;0.11929992863141911;0.771285150078976
73.247227;1.091152209407086;0.8334411888117883;0.7638955522862575;0.11598854343778395;0.1063064551220298;1.0938456525804006;10.002522167495403;0.8334705091262979;1.0969948166185788;1.097080392333196;0.7619262969013106;0.11930005000005876;0.7712835860693469
73.257227;1.0911542486970118;0.8334432201654497;0.763894823266048;0.11598908597394186;0.10630657121015906;1.0938463428485372;10.002534257777132;0.8334687430817903;1.096992815464631;1.0970813246455078;0.7619256804141402;0.11930017056310611;0.7712820031941132
73.267227;1.0911563207066481;0.8334451930059765;0.763893979098982;0.11598961835853583;0.10630667450561412;1.0938471485648829;10.002546715862447;0.8334670056649208;1.096990764673521;1.0970822430488818;0.7619249830815639;0.11930029034865632;0.7712804091212988
73.277227;1.0911584202931373;0.8334471008603141;0.7638930201207728;0.11599013916438625;0.10630676480263512;1.0938480619332427;10.002559514620659;0.833465301474457;1.0969886665660546;1.0970831448193998;0.7619242061070131;0.11930040921428091;0.7712788115845373
73.287227;1.0911605421751995;0.833448936511964;0.7638919479438526;0.11599064715157352;0.10630684222398736;1.0938490752961656;10.002572606917756;0.8334636342166641;1.0969865231064757;1.0970840279370293;0.7619233509843427;0.11930052697970214;0.7712772182772838
73.297227;1.0911626824771263;0.8334506924092943;0.7638907645827997;0.11599114103152179;0.10630690712647484;1.0938501803849339;10.002585916229389;0.8334620059020149;1.0969843353369224;1.0970848905568569;0.7619224187727803;0.11930064352356215;0.7712756362683438
73.307227;1.0911648384043087;0.8334523607545149;0.7638894722029247;0.11599161930886179;0.10630695991601255;1.0938513679541773;10.002599341383615;0.833460416831836;1.0969821037858078;1.0970857300415076;0.7619214106394535;0.11930075880632657;0.7712740717126275
73.317227;1.09116700678649;0.8334539334890954;0.7638880732364951;0.1159920803496306;0.10630700100859308;1.0938526276596898;10.002612771990375;0.8334588663954738;1.0969798287627008;1.0970865432763328;0.7619203290030057;0.11930087288268502;0.7712725306785789
73.327227;1.091169184258058;0.8334554022334619;0.7638865699149415;0.11599252258169034;0.106307030968707;1.093853948245509;10.002626098760034;0.8334573537717946;1.0969775099881534;1.097087328842378;0.7619191776437889;0.11930098589182343;0.7712710199814536
73.337227;1.0911713681066415;0.8334567585071028;0.763884963562462;0.11599294462654297;0.10630705057912929;1.0938553179058634;10.00263921699138;0.8334558781407005;1.0969751464897746;1.0970880879794775;0.7619179612789507;0.1193010979743447;0.7712695469109365
73.347227;1.0911735552620911;0.8334579942954488;0.7638832549217485;0.11599334528482214;0.10630706082440847;1.0938567243154687;10.002652024077;0.8334544384873629;1.0969727379968417;1.0970888233139;0.7619166852017618;0.11930120911706459;0.7712681183043761
73.357227;1.0911757407485037;0.8334591021595478;0.7638814454297062;0.11599372339696323;0.10630706290537098;1.0938581548826944;10.002664416698476;0.8334530334055817;1.0969702868727507;1.097089537286775;0.7619153547822799;0.11930131903893235;0.7712667394544653
73.367227;1.0911779178951941;0.8334600746074534;0.763879537899385;0.11599407775761178;0.10630705819241452;1.0938595979105035;10.002676291943487;0.8334516613938203;1.0969677985186277;1.0970902314377156;0.7619139750457877;0.11930142719001532;0.7712654133251369
73.377227;1.091180079285292;0.8334609032347486;0.7638775361483765;0.11599440717656069;0.1063070480466966;1.0938610434050144;10.002687547046662;0.8334503213403412;1.0969652804126073;1.097090906445937;0.7619125503598935;0.11930153281009906;0.7712641404446089
73.387227;1.0911822170790368;0.8334615789729903;0.7638754444960135;0.11599471058281945;0.10630703364470806;1.093862482630952;10.002698079241208;0.8334490123889174;1.096962741589897;1.0970915627649083;0.7619110838899747;0.11930163499790675;0.7712629196325238
73.397227;1.0911843231817326;0.8334620937355222;0.7638732674557844;0.11599498717324874;0.10630701601296615;1.093863907403813;10.002707794087272;0.8334477332900547;1.0969601927140646;1.0970922015835036;0.7619095775165514;0.11930173275500362;0.7712617498483981
73.407227;1.0911863895346023;0.833462441032516;0.7638710094327376;0.11599523659918569;0.106306996234609;1.093865309891189;10.002716619236965;0.8334464824392102;1.0969576452494099;1.0970928254341805;0.7619080325065013;0.11930182499816344;0.7712606319570463
73.417227;1.091188408383161;0.8334626149763286;0.7638686745816227;0.11599545902584915;0.10630697554401718;1.0938666827790557;10.002724506909543;0.8334452588396396;1.096955110244734;1.0970934383395532;0.7619064496747668;0.11930191060390778;0.7712595685928418
73.427227;1.0911903725966423;0.8334626101870927;0.7638662668372552;0.11599565499636545;0.10630695521297717;1.0938680195920598;10.00273142119152;0.833444063141942;1.0969525988818711;1.0970940459949055;0.7619048287429487;0.11930198851015467;0.771258562518435
73.437227;1.0911922761696462;0.8334624227879887;0.7638637898507488;0.1159958252433234;0.10630693638837321;1.0938693153495609;10.002737330013042;0.8334428981500187;1.0969501240315314;1.0970946554914045;0.7619031683212101;0.11930205784352062;0.771257615004275
73.447227;1.0911941146116946;0.8334620509083088;0.7638612464701341;0.11599597062104187;0.10630692003874075;1.0938705678543434;10.002742211083245;0.8334417680620377;1.0969476998870022;1.0970952737614823;0.7619014672864437;0.11930211800851946;0.7712567249167502
73.457227;1.0911958852550778;0.8334614947470098;0.7638586379635872;0.11599609213686575;0.10630690698966554;1.0938717784902154;10.002746063069106;0.8334406766698602;1.0969453396834197;1.097095906019538;0.7618997260927077;0.11930216868591051;0.7712558885363445
73.467227;1.0911975881814535;0.8334607561862577;0.7638559639362651;0.11599619094113076;0.10630689792832287;1.0938729511067031;10.002748916359067;0.833439626021348;1.0969430536645428;1.0970965558749253;0.7618979467727259;0.11930220977561137;0.7712551002471347
73.477227;1.0911992268184851;0.8334598377973915;0.7638532233254831;0.11599626826123961;0.10630689341922875;1.093874090239269;10.002750836796444;0.8334386161065109;1.0969408482035456;1.0970972260869918;0.7618961323885374;0.11930224133254626;0.7712543540617007
73.487227;1.0912008067979952;0.8334587420024786;0.7638504158997313;0.11599632525539265;0.10630689398219166;1.0938752005683239;10.002751915994983;0.8334376451528571;1.096938726770235;1.0970979182828788;0.761894286326898;0.119302263539141;0.771253644807246
73.497227;1.0912023343506667;0.8334574706277033;0.7638475432303672;0.11599636280939586;0.10630690009918534;1.0938762874615546;10.002752251841436;0.8334367101927737;1.096936692325173;1.0970986322618883;0.7618924118079171;0.11930227673143531;0.7712529682010871
73.507227;1.091203815796693;0.8334560247866819;0.7638446085895362;0.1159963815707448;0.10630691211528592;1.0938773573477891;10.002751934727252;0.8334358076001702;1.0969347488044472;1.0970993661814608;0.7618905122914651;0.11930228138965605;0.7712523207273744
73.517227;1.091205257532662;0.8334544048441027;0.7638416165167455;0.11599638226511173;0.10630693015100613;1.0938784172430336;10.002751049476768;0.83343493349198;1.0969329012828368;1.0971001172058312;0.7618885918334422;0.11930227800890024;0.7712516998520706
73.527227;1.091206665816542;0.8334526099171293;0.7638385726637728;0.11599636590409082;0.10630695409341026;1.093879474048322;10.002749675212103;0.8334340843167766;1.096931155908201;1.0971008819799246;0.7618866547884543;0.11930226693426592;0.771251104274329
73.537227;1.0912080466595524;0.8334506376902829;0.7638354837580251;0.1159963336623976;0.10630698371143202;1.0938805342338884;10.002747874105284;0.833433257603997;1.0969295191177049;1.0971016572221417;0.7618847057652237;0.11930224835333232;0.7712505340853933
73.547227;1.0912094057528086;0.8334484854357163;0.7638323578857145;0.11599628659599105;0.10630701883265084;1.0938816040438464;10.002745689526508;0.8334324519522328;1.0969279962127838;1.0971024397845968;0.7618827498176611;0.11930222242384071;0.7712499902890628
73.557227;1.0912107481154756;0.8334461514774798;0.7638292045624723;0.1159962255642131;0.10630705938439851;1.093882690028372;10.002743157153688;0.833431666245071;1.0969265910014399;1.0971032257988367;0.7618807921334687;0.1193021893408634;0.7712494735168092
73.567227;1.0912120778955303;0.833443636315688;0.7638260335615494;0.11599615145588153;0.1063071053183376;1.0938837987413081;10.002740310269205;0.8334308993399394;1.0969253066004474;1.0971040105060843;0.7618788373118609;0.1193021493449244;0.7712489831579514
73.577227;1.0912133983675465;0.8334409431384715;0.7638228535656827;0.11599606537838306;0.10630715659076188;1.0938849354350408;10.00273717282357;0.8334301499910419;1.0969241461561796;1.0971047891806682;0.761876888611617;0.11930210270815617;0.7712485175988132
73.587227;1.0912147116825597;0.8334380773789511;0.7638196719607266;0.11599596861571189;0.10630721318427469;1.0938861036929917;10.002733756711994;0.8334294159265876;1.0969231133071213;1.097105557781297;0.7618749477095063;0.11930204963537643;0.7712480746301857
73.597227;1.0912160191898441;0.8334350456336892;0.7638164952030446;0.11599586248875964;0.10630727510122964;1.093887306859373;10.00273007539851;0.8334286928542544;1.0969222124593767;1.097106313177254;0.7618730153624702;0.11930199018807702;0.7712476515477205
73.607227;1.0912173227419202;0.8334318548884477;0.763813329461084;0.11599574822460933;0.10630734230477071;1.0938885493156214;10.002726156490365;0.8334279746722958;1.0969214481301612;1.0971070531001696;0.7618710920944913;0.11930192433036244;0.7712472455298173
73.617227;1.0912186253502292;0.8334285127512174;0.7638101817564306;0.11599562693372065;0.10630741460624403;1.093889836286101;10.002722036506425;0.8334272548637045;1.0969208233337373;1.0971077755034726;0.7618691779057473;0.1193018519482013;0.7712468539744534
73.627227;1.0912199307270005;0.8334250281687927;0.7638070605799836;0.11599549967979272;0.10630749163017918;1.0938911728522127;10.002717746879933;0.8334265281263411;1.0969203386293356;1.0971084785697705;0.7618672714660115;0.11930177280295891;0.7712464743717558
73.637227;1.0912212430206527;0.8334214115348443;0.7638039749903124;0.11599536746717821;0.10630757292248065;1.0938925623938114;10.002713310281136;0.8334257908922299;1.096919992286771;1.0971091621603832;0.7618653703565418;0.11930168657688822;0.7712461044186294
73.647227;1.0912225672435178;0.8334176742213445;0.7638009332728842;0.11599523121985465;0.10630765804536384;1.0938940052999948;10.002708755669508;0.8334250402046467;1.096919780600752;1.0971098287666043;0.7618634726969892;0.11930159299821537;0.7712457422712214
73.657227;1.0912239102669807;0.8334138280393549;0.7637979422566695;0.11599509186142222;0.1063077465753434;1.093895498875994;10.002704135746184;0.8334242723166967;1.096919698663235;1.0971104824030637;0.7618615781513111;0.1193014919588618;0.7712453864200991
73.667227;1.091225281539725;0.8334098846331841;0.7637950067568223;0.11599495031912332;0.1063078380206837;1.0938970374614385;10.002699525467422;0.833423482688561;1.096919741230489;1.097111126567405;0.7618596874135564;0.11930138362269949;0.7712450358190983
73.677227;1.0912266921564577;0.8334058548774909;0.7637921293504681;0.11599480744552514;0.10630793165241165;1.0938986129131583;10.002695004204144;0.833422667000801;1.096919902161281;1.0971117632535534;0.7618578012410769;0.11930126841853848;0.771244690173727
73.687227;1.091228152558368;0.8334017487819478;0.7637893111862495;0.11599466403843331;0.1063080264408453;1.0939002161615092;10.002690637428612;0.8334218216953305;1.096920173678806;1.0971123934343456;0.7618559196697718;0.11930114688997563;0.7712443495767457
73.697227;1.0912296702384643;0.8333975756918662;0.7637865531156693;0.11599452085270703;0.10630812121510144;1.0939018386359456;10.002686471778052;0.8334209438456006;1.096920547424933;1.0971130176901576;0.7618540422404301;0.11930101960333413;0.7712440137575811
73.707227;1.0912312486449327;0.8333933437440969;0.7637838564693509;0.1159943784364046;0.10630821475760627;1.0939034729222135;10.002682542077263;0.833420031144594;1.0969210160206477;1.097113636217297;0.7618521693577854;0.11930088720760722;0.7712436814459611
73.717227;1.0912328878274353;0.8333890592622765;0.7637812236147271;0.11599423700924937;0.10630830575320126;1.0939051129484954;10.002678866150466;0.8334190822399179;1.0969215731899165;1.0971142489151562;0.761850303259659;0.11930075048262026;0.7712433499815978
73.727227;1.0912345854119567;0.833384727543598;0.7637786579708926;0.11599409659875604;0.10630839286136623;1.093906753575219;10.002675425661149;0.8334180972654134;1.0969222129781326;1.0971148556497023;0.7618484481599893;0.11930061020782218;0.7712430153263206
73.737227;1.0912363365673563;0.8333803539497605;0.7637761627850961;0.11599395721073348;0.1063084749155639;1.0939083897612274;10.002672167386423;0.8334170782897139;1.0969229298994565;1.097115456495247;0.7618466100380527;0.11930046695992515;0.7712426723250211
73.747227;1.0912381336841481;0.8333759437409215;0.7637737393573609;0.11599381883097319;0.10630855105056244;1.093910015639132;10.002669032475888;0.8334160290664099;1.0969237194808834;1.0971160526632773;0.761844795763062;0.11930032108585975;0.7712423152264167
73.757227;1.0912399666618984;0.8333715015676074;0.7637713868520649;0.11599368136418331;0.10630862070492622;1.0939116237084476;10.002665979326585;0.8334149540572869;1.0969245774733194;1.0971166472599758;0.7618430119966176;0.11930017284378323;0.7712419385469481
73.767227;1.0912418239337305;0.8333670320305969;0.763769104173726;0.1159935446310089;0.10630868356435642;1.093913204862209;10.002662976873378;0.8334138573140468;1.0969254992782085;1.0971172437677172;0.7618412650992431;0.11930002250479173;0.7712415371936446
73.777227;1.0912436934178347;0.8333625408402558;0.7637668912809407;0.11599340842793919;0.1063087394854001;1.0939147497425958;10.002659984610416;0.8334127420381614;1.0969264810247334;1.0971178434199491;0.7618395614802738;0.1192998703520229;0.7712411055346279
73.787227;1.0912455626926123;0.833358035109306;0.7637647483444417;0.11599327257194515;0.10630878837144579;1.0939162508659432;10.002656946889147;0.8334116114832423;1.0969275206153166;1.0971184448724063;0.7618379070646644;0.11929971663735776;0.771240637036366
73.797227;1.0912474193485444;0.8333535223995144;0.7637626748981267;0.11599313689787867;0.10630883005975687;1.0939177040526047;10.002653805164872;0.8334104701475706;1.0969286179049675;1.097119045883294;0.7618363066609612;0.11929956153527059;0.7712401249327001
73.807227;1.0912492519278891;0.8333490097443833;0.7637606702294454;0.11599300127170302;0.10630886436120016;1.0939191079652149;10.002650512954508;0.8334093236451358;1.0969297743170536;1.0971196443713946;0.7618347643527852;0.11929940514849505;0.7712395626915152
73.817227;1.091251050402651;0.8333445036701677;0.7637587332318817;0.11599286560176651;0.10630889120488668;1.0939204631032249;10.002647040610382;0.8334081778006378;1.0969309920866015;1.0971202387284502;0.7618332839900518;0.11929924758522396;0.7712389439304127
73.827227;1.0912528057803543;0.8333400109959626;0.7637568613418491;0.11599272977816777;0.10630891067758576;1.0939217717667356;10.002643368100909;0.8334070383334696;1.096932273878733;1.0971208278041016;0.7618318688276168;0.1192990890053691;0.7712382625338442
73.837227;1.0912545095579465;0.8333355396889253;0.7637550501170911;0.11599259360915387;0.1063089229142659;1.0939230377737137;10.002639478049002;0.8334059111183995;1.096933622680111;1.0971214103103315;0.7618305209775049;0.1192989295627438;0.7712375126728878
73.847227;1.0912561540475343;0.8333310992569627;0.7637532938370031;0.11599245686226126;0.10630892797525802;1.093924265617624;10.002635360699166;0.8334048025874494;1.0969350414321677;1.0971219842778672;0.7618292414319474;0.11929876933951504;0.771236688095139
73.857227;1.0912577331247089;0.833326700695183;0.7637515867779704;0.11599231936733485;0.10630892583878201;1.093925459961425;10.002631022806103;0.8334037200074951;1.0969365329397582;1.09712254711142;0.7618280303350964;0.11929860833641079;0.7712357818271167
73.867227;1.0912592418925011;0.8333223556776146;0.7637499246713687;0.11599218105453298;0.10630891651214919;1.0939266245664798;10.002626490805739;0.8334026711312787;1.096938099974379;1.0971230962660394;0.7618268868200996;0.11929844649600958;0.7712347870314936
73.877227;1.0912606754496381;0.8333180749651672;0.7637483050161546;0.11599204191976607;0.10630890004378712;1.0939277603844788;10.002621810193641;0.8334016631651469;1.0969397444298294;1.0971236297123523;0.7618258085282484;0.11929828380631662;0.7712336977783678
73.887227;1.0912620282154037;0.8333138673058803;0.7637467262182438;0.11599190206089947;0.10630887636411723;1.0939288646710978;10.002617040148582;0.8334007014957354;1.0969414656911893;1.0971241447349196;0.7618247913701847;0.1192981204540003;0.7712325090616198
73.897227;1.0912632941240694;0.8333097393576488;0.7637451870713036;0.11599176180223879;0.1063088452703524;1.093929931792499;10.002612242972152;0.8333997888060504;1.0969432600351594;1.0971246358218774;0.7618238294093004;0.1192979568458483;0.7712312170337434
73.907227;1.0912644665739306;0.833305696370036;0.7637436868708939;0.11599162171625316;0.1063088066247448;1.0939309545336853;10.002607473107563;0.8333989252815399;1.0969451219410629;1.0971250943903386;0.7618229148489065;0.11929779346064705;0.7712298199594946
73.917227;1.0912655376401725;0.8333017437570291;0.763742225624829;0.11599148247622013;0.10630876042890171;1.0939319251191768;10.00260276752966;0.8333981097639488;1.096947045983048;1.0971255110832117;0.7618220386631674;0.11929763075388967;0.771228318775888
73.927227;1.0912664978676523;0.8332978884727991;0.7637408045110605;0.11599134469005441;0.10630870672361528;1.0939328356437377;10.002598141454449;0.8333973408676473;1.0969490275008107;1.097125878732692;0.761821191784509;0.11929746923361785;0.7712267166124626
73.937227;1.0912673376543023;0.8332941384143179;0.7637394264459959;0.11599120885426646;0.10630864553093847;1.0939336779432858;10.00259359227414;0.833396617448035;1.0969510615407732;1.0971261935242176;0.7618203663115909;0.11929730952484048;0.771225017999342
73.947227;1.0912680488478612;0.8332905007503931;0.7637380959474515;0.1159910754003008;0.10630857682092404;1.093934443816332;10.002589103429385;0.8333959386136081;1.0969531411883755;1.0971264531344402;0.7618195568392322;0.11929715228997496;0.7712232283501017
73.957227;1.0912686251480934;0.8332869816959374;0.7637368185298815;0.11599094467174115;0.10630850044270913;1.0939351266063058;10.002584645828296;0.8333953036880798;1.096955257062761;1.0971266540946638;0.7618187615924301;0.11929699808946385;0.7712213539433206
