time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.967227;1.0912690619365117;0.8332835875536977;0.7637356005092569;0.11599081683355808;0.10630841610751714;1.0939357232527818;10.002580185747481;0.8333947125397265;1.0969573987786252;1.0971267917264094;0.761817981780354;0.11929684730672811;0.7712194021808544
73.977227;1.0912693556908661;0.8332803252451298;0.7637344485824733;0.11599069186386411;0.10630832342263676;1.0939362341336896;10.002575701105943;0.8333941664496579;1.0969595572289697;1.0971268617913321;0.7618172194581001;0.11929670020878573;0.7712173818415057
73.987227;1.0912695028243122;0.8332772019557653;0.7637333687761655;0.11599056961840258;0.10630822191505229;1.0939366608914112;10.002571192393745;0.8333936689202284;1.096961725738762;1.0971268612267984;0.7618164763058405;0.11929655707185154;0.771215303053988
73.997227;1.0912694996226686;0.833274224437117;0.763732366077402;0.11599044988840493;0.10630811105227109;1.093937005703576;10.002566674705527;0.8333932258193613;1.096963899830843;1.0971267884615048;0.761815753640531;0.11929641824361223;0.7712131762716732
74.007227;1.0912693437841443;0.8332713986651122;0.7637314446368151;0.11599033241896886;0.10630799027976123;1.0939372724966765;10.002562168023609;0.8333928449365996;1.0969660764527418;1.0971266445265906;0.7618150525119297;0.11929628413748393;0.7712110109002513
74.017227;1.0912690355429204;0.8332687297855154;0.7637306074853725;0.11599021688364368;0.1063078590391211;1.093937467427043;10.002557704648105;0.8333925352017705;1.0969682530330451;1.0971264338093805;0.7618143738795344;0.1192961551962923;0.7712088148321105
74.027227;1.0912685774388502;0.8332662220152638;0.7637298560645326;0.1159901028749095;0.10630771672024494;1.0939375980360408;10.00255333303103;0.8333923054976461;1.0969704270301557;1.0971261628721771;0.7618137187914745;0.11929603185012093;0.771206594468796
74.037227;1.091267973105972;0.8332638789304293;0.7637291897633803;0.11598998997124692;0.10630756265379354;1.0939376723768075;10.002549101926556;0.8333921632762804;1.096972596244542;1.0971258379814628;0.7618130878955209;0.11929591451619753;0.7712043548682609
74.047227;1.0912672259067655;0.8332617038857345;0.7637286058691567;0.11598987780036216;0.10630739623181089;1.0939376986096763;10.002545041828037;0.8333921138395205;1.09697475844047;1.0971254634029726;0.7618124808297728;0.1192958036661362;0.7712021005954093
74.057227;1.0912663388564894;0.8332596998563473;0.7637281002589985;0.11598976594359678;0.10630721703365674;1.093937684890577;10.002541157538502;0.8333921606644585;1.0969769101994358;1.0971250411132374;0.7618118969065538;0.11929569984719608;0.7711998366826044
74.067227;1.0912653154203553;0.8332578692067588;0.7637276679522039;0.115989653758918;0.10630702492183079;1.0939376386953488;10.002537428915966;0.8333923063013292;1.0969790476208139;1.0971245714443836;0.7618113365505677;0.11929560353086904;0.771197568793634
74.077227;1.0912641595635666;0.8332562140013414;0.7637273032603531;0.11598954034627357;0.10630682011874601;1.0939375654591648;10.002533816239433;0.8333925526856902;1.0969811685469122;1.0971240547660488;0.761810801276038;0.11929551498089042;0.7711953035045358
74.087227;1.091262875210517;0.8332547360313306;0.7637270002076996;0.11598942470026935;0.10630660310051467;1.0939374684117664;10.002530268361962;0.8333929005252388;1.0969832729187592;1.097123493383176;0.7618102920391961;0.11929543435989828;0.7711930490473978
74.097227;1.0912614656526252;0.8332534358778925;0.763726753332839;0.11598930592975706;0.10630637434285886;1.0939373499052798;10.002526726533;0.8333933492683672;1.0969853613609701;1.0971228916006643;0.7618098082361413;0.11929536193438572;0.7711908150672814
74.107227;1.0912599330080497;0.8332523122081772;0.7637265581834676;0.11598918341406732;0.10630613422207151;1.0939372125231028;10.00252312223059;0.8333938978461657;1.0969874349023931;1.097122254092508;0.761809348286875;0.11929529815988377;0.771188611207738
74.117227;1.0912582785938387;0.833251362823458;0.7637264112862621;0.11598905687599313;0.10630588306343701;1.093937059743841;10.002519377572009;0.833394544677951;1.09698949583836;1.0971215850393843;0.7618089103953851;0.11929524357133225;0.7711864459381095
74.127227;1.0912565039301696;0.833250586633868;0.763726309809338;0.11598892637061942;0.10630562108296937;1.0939368959534868;10.002515410746827;0.8333952869710675;1.0969915474082608;1.0971208887115005;0.7618084927632839;0.11929519860094871;0.7711843261495067
74.137227;1.0912546110995744;0.8332499845871157;0.7637262508794356;0.11598879216541326;0.10630534831687713;1.0939367256803383;10.00251113829085;0.8333961205371829;1.096993592658561;1.0971201700033777;0.7618080938185944;0.11929516354965984;0.7711822571027666
74.147227;1.0912526026149163;0.8332495592637575;0.7637262313792976;0.1159886546255266;0.10630506473309517;1.0939365536821846;10.002506471485567;0.8333970403200649;1.0969956345019665;1.0971194339138086;0.7618077122732774;0.11929513867843228;0.7711802422742985
74.157227;1.0912504808873167;0.8332493136251395;0.7637262486205215;0.1159885141748875;0.10630477039239278;1.0939363853844437;10.002501317159409;0.8333980410417717;1.0969976764423515;1.097118684248577;0.7618073466300135;0.11929512424884192;0.7711782831083153
74.167227;1.0912482474977288;0.8332492495911403;0.7637263006814712;0.11598837129948539;0.10630446554712725;1.0939362260503063;10.002495585421649;0.8333991178793252;1.0969997224411363;1.0971179228781751;0.7618069947087517;0.11929512058434645;0.7711763799668326
74.177227;1.0912459037919615;0.8332493675544711;0.7637263858900796;0.1159882266146784;0.10630415072508206;1.0939360797096227;10.00248919328634;0.833400266895578;1.0970017756778114;1.097117149950674;0.7618066538393291;0.11929512819431942;0.771174534437205
74.187227;1.0912434528477513;0.8332496667183602;0.763726501932014;0.11598808094023365;0.10630382677993257;1.093935948438597;10.00248206235809;0.833401484276709;1.0970038370961197;1.0971163642809065;0.7618063212492069;0.11929514774434381;0.7711727506424026
74.197227;1.0912409005755235;0.8332501452824579;0.7637266453340656;0.11598793526850316;0.10630349487400341;1.0939358315633552;10.002474114555023;0.8334027647512982;1.0970059049715164;1.0971155638009784;0.7618059937170617;0.1192951798041879;0.7711710348947766
74.207227;1.091238254656465;0.8332508002730254;0.7637268121325631;0.11598779057722655;0.10630315638391101;1.0939357255929023;10.002465264795111;0.8334041010026992;1.0970079751742574;1.0971147458608395;0.7618056668986329;0.11929522458094018;0.7711693949542201
74.217227;1.0912355227789277;0.8332516271871084;0.7637269990093039;0.11598764764023888;0.10630281274451577;1.0939356251430128;10.002455415054847;0.8334054844760593;1.0970100412592165;1.0971139075255083;0.7618053350724205;0.11929528182359497;0.7711678391274694
74.227227;1.0912327117574525;0.833252619798657;0.7637272032571569;0.1159875070711035;0.10630246531177556;1.093935523581289;10.002444457002124;0.8334069063660366;1.097012095061344;1.0971130463969816;0.761804991392234;0.1192953509316454;0.7711663752906266
74.237227;1.0912298271546994;0.8332537708141342;0.7637274220051896;0.11598736944470912;0.10630211528637246;1.093935412979054;10.002432286502847;0.833408358193796;1.0970141281979529;1.0971121609307912;0.7618046288637919;0.11929543117177542;0.7711650099116162
74.247227;1.0912268731028383;0.8332550732774638;0.7637276523278205;0.11598723528181659;0.10630176370156437;1.0939352845398833;10.002418824092683;0.8334098321936498;1.097016133094184;1.097111249826883;0.761804241489816;0.11929552186417527;0.7711637473419681
74.257227;1.0912238525505815;0.8332565214927773;0.7637278916640207;0.11598710504141363;0.10630141148381198;1.093935129946779;10.002404021676623;0.8334113214701419;1.097018102168564;1.0971103121596884;0.7618038248301486;0.11929562246047917;0.7711625901568543
74.267227;1.091220767406514;0.8332581106891332;0.7637281373575125;0.11598697918846589;0.10630105949205036;1.093934942843946;10.002387851619758;0.8334128199946081;1.0970200264416898;1.0971093484526153;0.7618033762870399;0.11929573254797886;0.7711615400591262
74.277227;1.091217618566633;0.8332598364345669;0.7637283866183897;0.11598685823924265;0.10630070845274915;1.0939347197169236;10.00237030109904;0.8334143228595413;1.0970218962127396;1.0971083607567491;0.7618028950533221;0.1192958518341777;0.7711605981757381
74.287227;1.0912144064231883;0.8332616946530359;0.7637286378673647;0.1159867427545964;0.10630035889453594;1.0939344594544493;10.00235138006937;0.8334158265299398;1.0970237032907872;1.0971073513791771;0.7618023814694694;0.11929598007589244;0.7711597646887448
74.297227;1.0912111312411938;0.8332636814886234;0.7637288915440912;0.11598663329388356;0.10630001119636417;1.0939341615314704;10.00233112843657;0.8334173285691391;1.097025441825579;1.097106321832294;0.7618018362434437;0.11929611698225492;0.7711590388082328
74.307227;1.0912077925870238;0.8332657928161943;0.7637291491524922;0.11598653037321198;0.10629966570551691;1.093933824362251;10.002309611720438;0.8334188270818795;1.097027107344515;1.097105272362193;0.7618012596469754;0.11929626223827415;0.7711584193587757
74.317227;1.0912043884286713;0.8332680241250044;0.7637294122068051;0.11598643444918086;0.10629932281802314;1.0939334456838017;10.002286904272136;0.8334203206151645;1.0970286963285458;1.0971042011493304;0.7618006508915165;0.11929641561494216;0.7711579047016345
74.327227;1.0912009149089545;0.8332703710877969;0.7637296823408328;0.11598634589512612;0.10629898294535954;1.093933024423799;10.002263068471457;0.8334218088726423;1.0970302070394233;1.0971031037927998;0.7618000084711506;0.11929657698149138;0.7711574914290833
74.337227;1.091197367297732;0.8332728305263952;0.7637299617908981;0.11598626492613327;0.10629864638730317;1.0939325614843767;10.002238142214763;0.8334232933854557;1.0970316396696191;1.0971019744469022;0.761799330881352;0.11929674625574918;0.7711571732212974
74.347227;1.0911937418342992;0.8332754009582077;0.763730253783152;0.11598619152522263;0.10629831331796084;1.0939320590252755;10.002212140933155;0.8334247767029126;1.0970329955049332;1.0971008077342923;0.761798616565974;0.11929692347051446;0.77115694164348
74.357227;1.0911900368664709;0.8332780819761078;0.7637305626508929;0.11598612551874561;0.10629798397409318;1.093931520055395;10.002185074875449;0.8334262602799638;1.097034277127954;1.0970995997178359;0.7617978639580674;0.11929710891233249;0.7711567885563704
74.367227;1.0911862522535956;0.8332808730431097;0.7637308932125315;0.11598606672014201;0.10629765874806475;1.0939309484934288;10.002156971734513;0.8334277434463664;1.0970354895983025;1.0970983477849154;0.7617970720233902;0.11929730311391808;0.7711567079083969
74.377227;1.0911823878547362;0.8332837728565449;0.7637312502821941;0.11598601489685181;0.10629733805525421;1.0939303486515322;10.002127884432806;0.8334292241318557;1.0970366404705545;1.0970970499593653;0.7617962400715499;0.1192975066774899;0.7711566959184066
74.387227;1.091178442418043;0.8332867788069936;0.7637316385475229;0.11598596963005786;0.10629702224653009;1.0939297246753497;10.002097877616821;0.8334306991346911;1.0970377379897227;1.0970957040423317;0.7617953670871821;0.11929772016821875;0.7711567500822699
74.397227;1.091174414002363;0.833289886431586;0.7637320614454544;0.11598593035043023;0.10629671164266406;1.0939290807747053;10.0020670112994;0.8334321638227984;1.097038788957939;1.0970943072972925;0.761794451632544;0.11929794415445118;0.7711568676577284
74.407227;1.0911703014425158;0.8332930902281165;0.7637325196396335;0.11598589654489294;0.10629640651196649;1.0939284215666365;10.002035342207936;0.8334336130468557;1.097039798195966;1.0970928567744864;0.7617934921035167;0.11929817917897073;0.7711570450425603
74.417227;1.0911661046518242;0.8332963850106966;0.7637330107069132;0.11598586783808405;0.10629610696161727;1.0939277520586757;10.002002936915467;0.8334350427514997;1.097040769279712;1.0970913495127492;0.7617924871100008;0.11929842563598049;0.7711572785921139
74.427227;1.0911618235213487;0.8332997661493906;0.7637335297652036;0.11598584387728744;0.10629581284340918;1.0939270775262315;10.001969873006148;0.8334364509199303;1.0970417049092223;1.097089782828422;0.7617914364170095;0.11929868371804594;0.7711575652788429
74.437227;1.0911574576716814;0.8333032296080514;0.7637340704001532;0.11598582423403857;0.10629552372389202;1.0939264035101313;10.00193622723614;0.8334378378623775;1.0970426074583985;1.0970881550743503;0.7617903420674652;0.11929895339061157;0.7711579021849455
74.447227;1.0911530076083655;0.8333067724936801;0.7637346258958864;0.1159858084280356;0.10629523893402884;1.093925735993373;10.001902068899085;0.8334392054965665;1.0970434800544486;1.0970864659045667;0.7617892083360063;0.11929923437384682;0.7711582858380485
74.457227;1.0911484751169256;0.8333103930251624;0.7637351903659058;0.11598579604914207;0.1062949577446936;1.0939250808248442;10.001867456070515;0.8334405557129186;1.097044326411768;1.0970847155954706;0.7617880400794415;0.11929952619954307;0.7711587122404244
74.467227;1.091143862598754;0.8333140897148801;0.7637357590454843;0.11598578686799647;0.10629467958099335;1.0939244424450787;10.001832427467392;0.8334418900896192;1.097045149448796;1.0970829043394346;0.7617868408158508;0.11929982821930242;0.7711591769149269
74.477227;1.091139173290534;0.8333178606881568;0.7637363278424374;0.11598578086522607;0.10629440406278685;1.0939238238241054;10.00179700404435;0.833443211481754;1.0970459507100279;1.0970810321054747;0.7617856123627723;0.11930013954232006;0.7711596746215268
74.487227;1.0911344119901116;0.8333217034725895;0.7637368929177941;0.1159857782835631;0.10629413092277333;1.0939232274963004;10.001761202877827;0.8334445250360503;1.097046731007509;1.0970790986772312;0.7617843560504544;0.11930045905544795;0.7711601997946661
74.497227;1.091129585001262;0.8333256149047346;0.7637374510255778;0.1159857797142825;0.1062938599695723;1.0939226561083522;10.001725046185957;0.8334458374319471;1.0970474910523471;1.0970771032742244;0.7617830734352008;0.11930078554341522;0.7711607478955039
74.507227;1.0911246998799786;0.8333295910610724;0.7637380009041181;0.11598578606063364;0.10629359103339231;1.0939221124754628;10.001688561932285;0.8334471554500141;1.097048231739698;1.0970750440490167;0.7617817658592807;0.11930111786955154;0.7711613164056574
74.517227;1.0911197647523379;0.8333336274497871;0.7637385442345844;0.11598579830943502;0.10629332389532711;1.093921599436655;10.001651785945235;0.8334484851409869;1.097048954793755;1.0970729186029033;0.761780434568672;0.11930145507504226;0.7711619046920719
74.527227;1.0911147865855673;0.8333377192536533;0.7637390847196157;0.11598581733435687;0.10629305838152316;1.0939211196923364;10.001614766250986;0.8334498318652787;1.0970496633048608;1.0970707258650096;0.7617790815787941;0.11930179622296211;0.771162513081122
74.537227;1.091109770225449;0.8333418615623003;0.7637396267554876;0.11598584391967547;0.10629279453157825;1.0939206759793387;10.001577558098596;0.8334512003767047;1.0970503615528764;1.097068467751197;0.7617777098398719;0.11930214014132466;0.7711631418822603
74.547227;1.0911047191687706;0.833346050028416;0.7637401750266902;0.11598587876475208;0.10629253253117396;1.0939202713723561;10.00154020855137;0.8334525941466308;1.0970510553105741;1.0970661487591835;0.7617763227283967;0.1193024853493018;0.7711637908150031
74.557227;1.091099636336949;0.8333502817791276;0.7637407339846318;0.11598592234378896;0.10629227253099546;1.0939199097642947;10.001502747061135;0.8334540146612536;1.0970517524103485;1.0970637744418301;0.7617749237812254;0.11930283020592679;0.7711644589250967
74.567227;1.0910945238371534;0.8333545557947256;0.7637413071563237;0.11598597487404932;0.1062920146991106;1.0939195963403416;10.001465191766425;0.8334554615338803;1.097052462016369;1.0970613509601568;0.7617735168179646;0.1193031731323418;0.7711651448463018
74.577227;1.0910893824050782;0.8333588725886306;0.7637418977911674;0.11598603648033133;0.10629175937252001;1.0939193372211908;10.001427559909562;0.8334569330220031;1.097053193480886;1.0970588855506862;0.7617721062300841;0.11930351276570697;0.7711658467476832
74.587227;1.0910842117627666;0.8333632339595485;0.7637425100875072;0.11598610740710483;0.10629150699162776;1.0939191385822915;10.001389868096291;0.8334584266857865;1.0970539557787264;1.0970563863860892;0.7617706971653321;0.11930384798222929;0.7711665616499997
74.597227;1.091079012206941;0.8333676429125011;0.763743148966519;0.11598618807177928;0.10629125792047385;1.093919006159919;10.001352130144037;0.8334599402222054;1.0970547564946056;1.097053861702984;0.7617692952275957;0.1193041778147238;0.7711672851648991
74.607227;1.0910737858139472;0.8333721030095023;0.7637438191665534;0.11598627886506663;0.10629101242629303;1.0939189446883117;10.001314365485078;0.833461472338937;1.0970555999328233;1.097051319905672;0.7617679056976746;0.11930450136673598;0.7711680126104189
74.617227;1.0910685357243082;0.8333766174563221;0.763744524900409;0.11598637992219486;0.10629077079708851;1.0939189566512413;10.001276607004984;0.8334630233031789;1.0970564855543674;1.0970487708516805;0.7617665325420583;0.11930481780965517;0.7711687406777767
74.627227;1.09106326473074;0.8333811888403425;0.7637452691139841;0.11598649105829803;0.10629053344804515;1.0939190418094635;10.00123889347972;0.8334645941666937;1.097057407977581;1.0970462259931608;0.7617651778454135;0.11930512641606461;0.7711694682264072
74.637227;1.0910579754365883;0.8333858189516803;0.7637460524049748;0.11598661182111462;0.10629030094641831;1.0939191986126824;10.001201258310015;0.8334661852272718;1.0970583591396423;1.0970436973260547;0.7617638424276995;0.11930542655237994;0.771170195946248
74.647227;1.091052671308682;0.8333905075499823;0.7637468733295318;0.1159867416237063;0.1062900739074283;1.0939194258099294;10.001163729934113;0.8334677959269994;1.0970593319549036;1.097041196937109;0.7617625269738695;0.11930571767130506;0.7711709253915341
74.657227;1.0910473566726526;0.8333952510088936;0.7637477296902807;0.1159868799207075;0.10628985287318328;1.0939197224097568;10.00112633896514;0.8334694257157502;1.097060322910959;1.0970387361998202;0.7617612325863345;0.11930599928471954;0.7711716581562646
74.667227;1.0910420361569253;0.8334000426207528;0.7637486189226306;0.11598702630255642;0.10628963830149142;1.093920086338543;10.001089122642844;0.8334710744972881;1.0970613319433096;1.097036323737145;0.7617599609207995;0.11930627093087368;0.7711723957018678
74.677227;1.091036714856806;0.833404874425336;0.7637495378210937;0.11598718040620926;0.10628943059003841;1.093920513867288;10.001052121914622;0.8334727432203526;1.0970623604467087;1.097033964689164;0.7617587140760196;0.11930653226375344;0.7711731394069774
74.687227;1.0910313987470293;0.8334097386995059;0.7637504823184467;0.11598734176934292;0.10628923009459469;1.093921000390578;10.0010153737819;0.8334744340368435;1.0970634083632516;1.0970316624779513;0.7617574943404555;0.11930678309452172;0.7711738902349898
74.697227;1.0910260942664665;0.8334146277861315;0.7637514468534881;0.11598750986119448;0.10628903714953396;1.093921540746552;10.00097890884341;0.8334761492155242;1.09706447159923;1.0970294204848998;0.7617563044291071;0.11930702328134372;0.7711746478492192
74.707227;1.0910208077140706;0.8334195330639202;0.7637524238348794;0.11598768424427545;0.10628885207903008;1.0939221293754395;10.000942755638333;0.8334778899172139;1.0970655422155629;1.0970272424320966;0.7617551477845895;0.1193072527913729;0.7711754102875339
74.717227;1.0910155454359802;0.8334244445653503;0.7637534041372593;0.11598786463011904;0.10628867521575584;1.0939227624004944;10.00090694255645;0.8334796558071821;1.097066611137795;1.0970251329590635;0.7617540280999657;0.11930747190579909;0.7711761751792872
74.727227;1.0910103135957139;0.8334293516675612;0.7637543782037028;0.11598805080782443;0.10628850690368413;1.0939234401778068;10.000871493294985;0.8334814456613397;1.0970676704685132;1.0970230982707252;0.7617529488308828;0.11930768118223738;0.7711769407063367
74.737227;1.0910051170456079;0.8334342443243525;0.7637553368000852;0.11598824260024085;0.10628834748354514;1.0939241668341173;10.000836421771146;0.8334832586680353;1.0970687142550168;1.0970211457654322;0.7617519133687183;0.11930788125636181;0.7711777052512728
74.747227;1.0909999589688326;0.8334391138981244;0.7637562714695484;0.11598843986671489;0.10628819729942093;1.0939249469476087;10.000801729418356;0.8334850956297453;1.0970697379142986;1.09701928339406;0.7617509251329925;0.1193080727892254;0.7711784674659055
74.757227;1.0909948415900388;0.8334439530803945;0.7637571750448581;0.11598864249420081;0.10628805673288703;1.0939257827332725;10.00076740348338;0.8334869592333692;1.0970707368073858;1.0970175186785651;0.7617499872769921;0.11930825651285383;0.7711792270636927
74.767227;1.090989766803216;0.8334487554606204;0.7637580414800057;0.11598885041060372;0.1062879261832255;1.09392667356036;10.000733420466435;0.8334888536511128;1.0970717053097392;1.0970158570487532;0.7617491026924825;0.11930843321666261;0.7711799852761589
74.777227;1.0909847361626224;0.8334535152524027;0.7637588648201707;0.1159890636623443;0.10628780587794326;1.0939276163030767;10.000699757681737;0.8334907843176311;1.0970726374412063;1.0970143016552585;0.7617482744371415;0.11930860366947905;0.7711807449647247
74.787227;1.0909797507969954;0.833458226766646;0.7637596387463391;0.11598928249449168;0.10628769565391827;1.093928605369656;10.000666400982668;0.833492757643198;1.0970735283358886;1.097012854794691;0.7617475058303415;0.1193087685342397;0.7711815103958289
74.797227;1.0909748123232428;0.8334628834795025;0.7637603574432807;0.11598950730851788;0.10628759497934194;1.0939296337572235;10.00063333745007;0.8334947803330444;1.0970743748782215;1.0970115182487898;0.7617467999172414;0.11930892835700903;0.7711822866617537
74.807227;1.0909699241948745;0.8334674776188323;0.7637610163509565;0.11598973849305978;0.10628750319588767;1.0939306949001275;10.000600547209508;0.8334968582628337;1.0970751754605634;1.0970102923729639;0.7617461587009753;0.11930908364460811;0.7711830788792303
74.817227;1.090965092181308;0.8334720008567098;0.7637616113135438;0.11598997627128023;0.10628741975166939;1.0939317832043327;10.000568011719361;0.8334989950201586;1.0970759299763442;1.097009175558692;0.7617455826106264;0.1193092349039665;0.7711838915109166
74.827227;1.0909603240288286;0.8334764451775041;0.763762137704875;0.11599022062638939;0.10628734427996703;1.0939328935844497;10.000535730445886;0.8335011912865045;1.0970766404704606;1.097008164357597;0.7617450706435644;0.11930938259597876;0.7711847288822649
74.837227;1.090955628546003;0.8334808034102688;0.7637625913824612;0.1159904712818216;0.10628727657280183;1.0939340218045615;10.000503729627601;0.8335034458130822;1.0970773117595032;1.0970072536214506;0.7617446210819243;0.11930952713682139;0.7711855963179214
74.847227;1.0909510150766049;0.8334850698651968;0.7637629695250863;0.11599072774105418;0.10628721652683426;1.0939351652668834;10.000472059463661;0.8335057567344283;1.0970779506791568;1.0970064367455346;0.7617442319653175;0.11930966899120717;0.7711864997470631
74.857227;1.0909464941770846;0.8334892407367728;0.7637632700665561;0.11599098934506027;0.10628716407883981;1.0939363227622771;10.00044078540077;0.8335081219874008;1.0970785641273118;1.0970057070434411;0.761743900777052;0.11930980875567661;0.7711874442961404
74.867227;1.0909420772796703;0.833493313938601;0.763763491907506;0.11599125533273875;0.10628711920897459;1.0939374936014463;10.000409979364372;0.833510539731075;1.0970791574987098;1.097005059736657;0.7617436240492438;0.11930994714922517;0.7711884345591921
74.877227;1.0909377741645705;0.8334972887253561;0.7637636361338608;0.1159915249297573;0.10628708199080347;1.0939386769393027;10.000379711055553;0.8335130091553418;1.0970797340715088;1.097004492658573;0.7617433978996351;0.11931008488207624;0.7711894761354623
74.887227;1.0909335912514546;0.8335011657129506;0.7637637058409135;0.11599179736979706;0.1062870525786002;1.0939398714833886;10.00035003784574;0.8335155305351527;1.097080294921522;1.0970040050529903;0.7617432186493281;0.11931022247064843;0.7711905757272839
74.897227;1.0909295323545183;0.8335049475537151;0.7637637045448481;0.11599207181396089;0.10628703114847135;1.09394107630544;10.00032099757498;0.8335181044277097;1.0970808392666715;1.09700359522667;0.7617430824130846;0.1193103601370676;0.771191739976234
74.907227;1.090925599869216;0.8335086392150074;0.763763635137567;0.11599234737377646;0.10628701785032311;1.093942291864157;10.000292609545337;0.8335207302539559;1.0970813652991442;1.0970032593035541;0.7617429848066117;0.11931049781279059;0.7711929746618976
74.917227;1.0909217950633496;0.833512247257615;0.7637634999693178;0.11599262327327652;0.10628701283607976;1.0939435195665;10.000264885302283;0.8335234047331443;1.0970818708862107;1.0970029927595164;0.7617429217388403;0.11931063516083162;0.7711942847056791
74.927227;1.0909181180623104;0.833515778845633;0.7637633013575744;0.11599289888007497;0.10628701633282567;1.0939447607511816;10.000237843190265;0.8335261219674527;1.0970823535292338;1.0970027923250438;0.7617428901472928;0.11931077160857269;0.7711956748205898
74.937227;1.0909145681008654;0.8335192408168732;0.7637630416581649;0.11599317356924072;0.10628702857165502;1.0939460167425887;10.000211512262034;0.8335288752716647;1.0970828100275707;1.097002655558351;0.7617428875156341;0.11931090644338399;0.7711971495849598
74.947227;1.0909111447354471;0.833522639337436;0.7637627226279882;0.1159934466516231;0.1062870496063815;1.0939472898157518;10.000185925492751;0.8335316584996594;1.0970832363808545;1.097002579552899;0.7617429111273955;0.11931103898174866;0.7711987120162722
74.957227;1.0909078497478495;0.8335259803440556;0.7637623444651731;0.11599371746864294;0.10628707925072972;1.0939485838228535;10.000161121190173;0.8335344659939519;1.0970836275765536;1.0970025603127957;0.7617429585731653;0.11931116870345704;0.7712003621712998
74.967227;1.0909046873082122;0.8335292696227873;0.7637619054616388;0.11599398554039053;0.10628711716238151;1.093949903756833;10.000137156102994;0.8335372917422142;1.0970839776223664;1.097002591478978;0.7617430284394089;0.11931129521773665;0.7712020977716159
74.977227;1.0909016615680667;0.8335325122440695;0.7637614031650336;0.11599425052399685;0.10628716298960134;1.0939512548469756;10.000114107906242;0.8335401285784049;1.0970842808042798;1.0970026630358816;0.7617431196999397;0.11931141809043365;0.7712039159556733
74.987227;1.0908987745582104;0.8335357118184168;0.7637608362155258;0.11599451194004637;0.10628721648699553;1.0939526419555419;10.000092057114019;0.8335429685171927;1.0970845325324863;1.0970027626156027;0.7617432309568961;0.11931153666117496;0.7712058139272552
74.997227;1.0908960267820569;0.8335388696056463;0.7637602054745626;0.11599476899396641;0.10628727753593241;1.093954068931051;10.000071068560317;0.8335458036528877;1.0970847283075538;1.0970028775943397;0.7617433604544188;0.11931165000513466;0.7712077885408584
75.007227;1.0908934190388764;0.8335419838308256;0.7637595141573238;0.11599502071247202;0.10628734615343852;1.0939555380395072;10.000051185320121;0.8335486262453544;1.0970848632733596;1.0970029948676578;0.7617435061502215;0.11931175713554429;0.7712098358601108
75.017227;1.0908909530381972;0.833545049819039;0.7637587670273505;0.11599526620741227;0.10628742253346615;1.0939570504080285;10.00003242823248;0.8335514287912934;1.097084933314868;1.0970030998822422;0.7617436653691217;0.11931185734272826;0.7712119507886138
75.027227;1.0908886310056858;0.8335480615229846;0.763757969444206;0.11599550481072358;0.10628750700655493;1.093958607121948;10.000014796263368;0.8335542046181469;1.0970849355890144;1.097003176923536;0.7617438343915627;0.11931195041580127;0.7712141269759457
75.037227;1.0908864553546627;0.8335510135599407;0.7637571272461834;0.11599573604907626;0.1062875998444051;1.093960209787022;9.999998271348408;0.8335569476785671;1.0970848686088213;1.0970032101916816;0.7617440086344897;0.11931203659706865;0.7712163573480818
75.047227;1.0908844283646366;0.8335539016409433;0.7637562469529362;0.11599595957957679;0.10628770108105538;1.093961860417595;9.999982830149225;0.8335596518438665;1.0970847334575224;1.0970031849705746;0.7617441832202214;0.11931211640090696;0.7712186348192533
75.057227;1.0908825518255023;0.8335567217013103;0.7637553355076149;0.11599617512974263;0.10628781061639361;1.0939635610563112;9.999968448688774;0.8335623112003648;1.097084535050471;1.0970030881896937;0.7617443534626108;0.11931219043894548;0.7712209525463412
75.067227;1.0908808270476924;0.833559469764793;0.7637543994931636;0.11599638234460946;0.10628792848230374;1.0939653129523461;9.999955093018805;0.8335649212449087;1.0970842812053976;1.0970029082708554;0.7617445152811958;0.11931225927169997;0.7712233040636345
75.077227;1.0908792553892501;0.8335621422216425;0.7637534441778843;0.11599658058731786;0.10628805490306378;1.0939671155929502;9.999942716283973;0.833567479530254;1.0970839808118702;1.0970026349278745;0.7617446651922449;0.11931232339647804;0.7712256839430761
75.087227;1.0908778387494582;0.833564735049422;0.7637524736679107;0.1159967689306211;0.10628819016157322;1.0939689665947627;9.999931268486852;0.833569984991033;1.0970836429946724;1.0970022594246713;0.7617448001339534;0.11931238337673133;0.771228088290144
75.097227;1.0908765789072892;0.8335672427335643;0.7637514923087729;0.11599694637009893;0.10628833453615077;1.0939708630107443;9.999920704608948;0.8335724373255065;1.0970832760933622;1.0970017757136523;0.7617449177507865;0.1193124399396371;0.7712305139442027
75.107227;1.0908754760745165;0.8335696587387648;0.7637505054655319;0.11599711202398222;0.10628848832667034;1.0939728035614706;9.99991098665455;0.833574837030124;1.0970828869476652;1.097001181867345;0.7617450165875818;0.11931249395752459;0.7712329568510381
75.117227;1.090874528913776;0.8335719773688606;0.763749518887395;0.11599726520143373;0.1062886518356401;1.0939747894909782;9.99990208025271;0.833577184386729;1.0970824816093472;1.0970004804611548;0.7617450961960406;0.11931254628795065;0.7712354111210993
75.127227;1.0908737362926648;0.833574194770671;0.7637485372465272;0.11599740541516106;0.1062888252914039;1.0939768227016438;9.999893951193334;0.8335794776514529;1.0970820658171168;1.0969996772184554;0.7617451576957359;0.1193125975468325;0.7712378695274626
75.137227;1.0908730986486372;0.8335763081288234;0.7637475631764942;0.11599753240198978;0.10628900879003474;1.0939789041961576;9.999886569581331;0.8335817124466943;1.0970816448417438;1.096998778671555;0.7617452037749999;0.11931264801752806;0.7712403248655824
75.147227;1.0908726181272521;0.8335783144838183;0.7637465981874332;0.11599764616173044;0.1062892023111569;1.093981034923452;9.999879916794956;0.8335838825127996;1.0970812234670968;1.096997791042061;0.7617452375133543;0.1193126977243801;0.7712427708649997
75.157227;1.0908722981942702;0.8335802101033797;0.7637456441829067;0.11599774696833492;0.10628940576672183;1.0939832162210243;9.999873987442916;0.8335859811981109;1.097080805952947;1.0969967207925122;0.7617452613717975;0.11931274656821882;0.7712452020688215
75.167227;1.0908721429339103;0.8335819900510016;0.7637447036030763;0.11599783529485164;0.10628961900293281;1.093985448691915;9.999868783070895;0.8335880029660524;1.097080396539621;1.0969955756056537;0.7617452772170279;0.11931279447368845;0.7712476134165467
75.177227;1.0908721557411307;0.8335836479761155;0.7637437786519058;0.11599791171942594;0.10628984179659537;1.0939877319898612;9.99986429903604;0.8335899437826216;1.0970800002495544;1.096994365598326;0.7617452866257387;0.11931284143303467;0.7712499998981491
75.187227;1.090872337908145;0.8335851764143506;0.7637428706927686;0.11599797687277907;0.10629007388131052;1.0939900659280992;9.999860517469125;0.8335918002449609;1.097079621973199;1.096993103624891;0.7617452908581682;0.11931288743802074;0.7712523562688766
75.197227;1.0908726878682766;0.8335865671970258;0.7637419802023475;0.11599803131974162;0.10629031494028936;1.0939924511281094;9.999857416963216;0.833593568318201;1.0970792636686255;1.0969918036467097;0.7617452907962419;0.11931293245690125;0.7712546776043666
75.207227;1.0908732015902352;0.8335878115223891;0.7637411068803857;0.11599807542476527;0.10629056458224104;1.0939948890156919;9.999854990320692;0.8335952433044922;1.097078922683308;1.0969904790756841;0.7617452867496303;0.11931297641148139;0.7712569604399331
75.217227;1.0908738743910442;0.8335888997836419;0.7637402492567125;0.11599810942261303;0.10629082234772037;1.0939973818261879;9.999853257385784;0.8335968216961125;1.097078592996644;1.0969891425625606;0.761745277873267;0.11931301903758418;0.7712592031391828
75.227227;1.0908747025770056;0.8335898218512264;0.7637394045698792;0.11599813359648169;0.10629108772403952;1.0939999318247446;9.999852263236267;0.8335983024682061;1.0970782675025101;1.0969878064933027;0.761745262309536;0.11931305976308819;0.7712614052572986
75.237227;1.0908756830861526;0.833590568350679;0.7637385697536717;0.11599814829074376;0.1062913601218479;1.094002539454587;9.999852061079581;0.833599685910925;1.0970779393429038;1.0969864829885119;0.7617452385420516;0.11931309777397743;0.7712635665547929
75.247227;1.090876812042682;0.8335911316876319;0.7637377421912752;0.1159981537509535;0.10629163880863594;1.0940052022294395;9.999852700699934;0.8336009717152945;1.097077601889322;1.0969851833108717;0.761745206135908;0.11931313219921427;0.7712656863212993
75.257227;1.0908780844244377;0.8335915058943522;0.7637369188527586;0.1159981499769841;0.10629192291355154;1.094007915547411;9.999854228842548;0.8336021583179053;1.0970772479124509;1.096983917920747;0.7617451649676706;0.11931316218572989;0.7712677633321284
75.267227;1.0908794951294671;0.8335916867171904;0.763736095201441;0.11599813672521735;0.10629221152498004;1.0940106740932345;9.999856682861372;0.8336032432703822;1.0970768690287793;1.0969826972840522;0.7617451142785792;0.11931318676989519;0.7712697960916911
75.277227;1.090881039549182;0.8335916723690868;0.7637352659016439;0.11599811366642884;0.10629250371408547;1.0940134724235455;9.99986007622289;0.833604223650628;1.0970764556922683;1.0969815324742942;0.7617450525143956;0.11931320477172831;0.771271782681139
75.287227;1.090882713120658;0.8335914636193484;0.7637344267921556;0.11599808058398728;0.10629279843845514;1.0940163056062173;9.9998643876553;0.833605096340543;1.0970759974964306;1.096980434817755;0.7617449779949415;0.11931321497555956;0.7712737203014272
75.297227;1.0908845111419987;0.8335910630976072;0.7637335762503258;0.11599803749249825;0.10629309445934322;1.094019170239927;9.999869559415124;0.8336058584518904;1.0970754838266987;1.0969794145411025;0.7617448900585599;0.11931321643840631;0.7712756054599551
75.307227;1.0908864292043372;0.8335904747567932;0.7637327150120613;0.11599798467374316;0.10629339040344335;1.0940220641086107;9.999875505738114;0.8336065079013824;1.0970749045527957;1.0969784795492514;0.7617447895754507;0.11931320857333068;0.7712774346466548
75.317227;1.0908884632032625;0.8335897039205816;0.7637318448426254;0.1159979226483596;0.10629368492135577;1.0940249845097898;9.999882123973748;0.8336070437942058;1.0970742503765354;1.096977634186745;0.7617446782026421;0.11931319101292819;0.7712792041546379
75.327227;1.0908906081271696;0.8335887576946204;0.763730967394154;0.1159978520883256;0.10629397673785164;1.0940279273844167;9.999889299539573;0.8336074661433701;1.097073513308034;1.096976878128921;0.7617445573250379;0.11931316347723704;0.7712809096346901
75.337227;1.0908928571205647;0.8335876450079028;0.7637300843375355;0.11599777371089419;0.10629426456112356;1.094030888450194;9.999896907429253;0.8336077754431138;1.0970726873392802;1.096976207247514;0.7617444276217424;0.11931312572413122;0.7712825472970848
75.347227;1.0908952025755758;0.8335863756915668;0.7637291980204632;0.11599768821786742;0.10629454699521272;1.0940338653143724;9.999904813759635;0.8336079730771868;1.0970717687820408;1.0969756157434127;0.7617442886593164;0.11931307751089763;0.7712841158210815
75.357227;1.0908976377918018;0.8335849590644585;0.7637283109327525;0.11599759633680748;0.1062948225237235;1.0940368576531418;9.999912874316374;0.8336080617742966;1.0970707562922495;1.096975097797026;0.7617441384219836;0.1193130184808998;0.7712856167044682
75.367227;1.0909001570485102;0.8335834028658327;0.7637274241300518;0.1159974988852033;0.1062950895867022;1.0940398651465233;9.99992093699928;0.8336080450834941;1.0970696502192998;1.0969746482699632;0.7617439742449155;0.11931294807171479;0.7712870532182509
75.377227;1.0909027547404504;0.8335817129224835;0.7637265365881454;0.11599739668079538;0.10629534676452451;1.0940428862679037;9.999928853276508;0.8336079266008157;1.0970684519083844;1.0969742621465202;0.7617437945402621;0.11931286561791032;0.7712884291537601
75.387227;1.0909054250785486;0.8335798934117493;0.7637256467001174;0.11599729028703172;0.10629559296962465;1.094045918364288;9.999936486688979;0.8336077098025327;1.0970671639268288;1.0969739339243056;0.7617435991746869;0.11931277051038955;0.7712897477430828
75.397227;1.0909081619147885;0.8335779472381271;0.7637247544517367;0.11599717986614679;0.10629582748571637;1.0940489573972143;9.999943720644474;0.8336073983428794;1.0970657900598262;1.0969736576526452;0.7617433884663385;0.11931266216562779;0.7712910111676579
75.407227;1.0909109583083199;0.8335758765144731;0.7637238619012768;0.11599706533730614;0.10629604986454065;1.0940519974407428;9.999950474745026;0.8336069958753635;1.0970643349128548;1.0969734265570585;0.7617431620250522;0.11931253989483631;0.7712922209922438
75.417227;1.0909138067335262;0.8335736833497145;0.763722972123664;0.1159969466213642;0.1062962598208879;1.0940550304317058;9.999956706972217;0.8336065049855127;1.0970628034281502;1.0969732333486208;0.7617429187221624;0.11931240290364101;0.771293378633172
75.427227;1.0909166996386832;0.8335713699866685;0.763722088079902;0.11599682374414244;0.10629645713990848;1.0940580467445293;9.999962389551904;0.8336059265386558;1.0970611998541284;1.0969730722802908;0.761742657809364;0.11931225041676177;0.7712944849355232
75.437227;1.090919630323596;0.8335689376551665;0.7637212119797344;0.11599669685742287;0.10629664160105812;1.0940610372157578;9.999967488941067;0.8336052605220786;1.0970595277126922;1.0969729404269302;0.7617423795158756;0.1193120817586394;0.7712955393807996
75.447227;1.090922594578757;0.8335663859245254;0.7637203455117578;0.11599656623461245;0.10629681297479834;1.0940639954424922;9.999971966536844;0.8336045075853789;1.097057790687626;1.0969728368605063;0.7617420848658497;0.11931189634851712;0.7712965397879668
75.457227;1.0909255910244502;0.8335637136799914;0.7637194911214968;0.11599643226394009;0.10629697100892384;1.094066917998886;9.99997578465997;0.8336036696303551;1.0970559923818295;1.0969727618187122;0.7617417756930611;0.11931169373512077;0.7712974823621985
75.467227;1.0909286195841388;0.8335609204572586;0.7637186532337455;0.11599629549346029;0.10629711539750233;1.0940698020549382;9.9999789064701;0.8336027492471153;1.097054136151926;1.0969727168135393;0.7617414546213611;0.11931147376163773;0.7712983615146242
75.477227;1.090931680601752;0.8335580074406175;0.763717837864002;0.11599615667401716;0.1062972458773373;1.094072642931995;9.999981296557744;0.8336017494060739;1.097052226479272;1.0969727043531377;0.7617411248323676;0.11931123674482987;0.7712991698813952
75.487227;1.0909347748474487;0.8335549779035675;0.7637170509188727;0.11599601675755766;0.10629736243794245;1.094075433834325;9.99998292951674;0.8336006737577715;1.0970502703132283;1.0969727272138934;0.7617407901989016;0.1193109834276981;0.7712998993384661
75.497227;1.0909379029236896;0.8335518365383804;0.7637162970177236;0.11599587686586176;0.10629746545356963;1.094078166460099;9.999983797093092;0.8335995266984727;1.0970482769074963;1.0969727885220668;0.7617404554777449;0.11931071464676911;0.7713005427477572
75.507227;1.0909410639983235;0.8335485884696471;0.7637155795077378;0.11599573816790312;0.10629755559372168;1.0940808310687855;9.999983902704997;0.833598313124449;1.0970462571114377;1.0969728915065575;0.7617401257461286;0.11931043101361051;0.771301095276863
75.517227;1.0909442547717174;0.8335452388254431;0.7637149007315709;0.11599560168445078;0.10629763363183761;1.0940834174428138;9.99998324659276;0.8335970385290146;1.0970442232942184;1.0969730378899458;0.7617398057457583;0.11931013298195335;0.7713015547659918
75.527227;1.0909474702073585;0.8335417923163024;0.7637142620790991;0.11599546819255416;0.10629770038576493;1.0940859167734631;9.999981818321146;0.8335957091942352;1.097042188911754;1.096973227438195;0.7617395002804889;0.11930982114800828;0.7713019218281476
75.537227;1.0909507059893788;0.8335382530518892;0.7637136638932759;0.11599533829301129;0.10629775678249284;1.0940883219282425;9.999979607688424;0.8335943314126529;1.0970401673604262;1.096973459359379;0.7617392146965253;0.11930949631791148;0.7713021996914834
75.547227;1.09095395975847;0.8335346252875356;0.763713105302196;0.11599521246360184;0.10629780387512008;1.0940906261953778;9.999976619654396;0.8335929101845835;1.0970381707058372;1.0969737333089633;0.7617389543505807;0.1193091593888495;0.7713023932329874
75.557227;1.0909572298421908;0.8335309141438217;0.7637125843044557;0.11599509102177681;0.10629784273301222;1.0940928229352451;9.999972883699375;0.8335914492131998;1.0970362083247767;1.0969740494963334;0.7617387237921557;0.11930881135781347;0.7713025076485421
75.567227;1.090960513774249;0.8335271255509913;0.7637120975372973;0.11599497417733931;0.10629787425397218;1.094094905988705;9.999968467425276;0.8335899527415761;1.0970342864430862;1.0969744083592194;0.7617385263538577;0.11930845336848195;0.7713025474306563
75.577227;1.0909638086956273;0.8335232659595495;0.7637116398824397;0.11599486216164798;0.10629789903186557;1.0940968695623088;9.999963486053609;0.8335884277037163;1.0970324087032544;1.0969748101712253;0.7617383644282079;0.11930808661713772;0.7713025157691409
75.587227;1.0909671128889809;0.833519342080541;0.7637112055442365;0.11599475519221578;0.10629791739713285;1.0940987087840628;9.999958088109777;0.8335868839154182;1.0970305768136597;1.096975255175668;0.7617382401210351;0.11930771223242939;0.7713024145208056
75.597227;1.090970426093702;0.833515360853849;0.7637107898096374;0.11599465333220296;0.1062979295669005;1.0941004212834233;9.999952423379648;0.8335853319158185;1.0970287906025358;1.096975744005037;0.7617381554440679;0.11930733123361632;0.7713022449604374
75.607227;1.0909737484653816;0.8335113296940228;0.7637103892855449;0.11599455655585238;0.1062979357542617;1.0941020072930476;9.99994662224151;0.8335837812271523;1.0970270474351678;1.0969762777476315;0.7617381119829403;0.11930694450334527;0.7713020085488563
75.617227;1.0909770798442755;0.8335072561262902;0.7637100008436721;0.11599446501774127;0.10629793619262207;1.0941034681118607;9.99994079770911;0.8335822409287756;1.0970253426774077;1.0969768579399204;0.7617381105349681;0.11930655275799222;0.7713017069640137
75.627227;1.090980419465394;0.833503147196546;0.7637096208260908;0.1159943791627974;0.10629793107925146;1.0941048051895141;9.999935048534992;0.8335807203688541;1.0970236710672672;1.096977487141188;0.7617381513208047;0.11930615652970601;0.7713013418608762
75.637227;1.0909837661419572;0.8334990101073302;0.7637092456941288;0.11599429949845917;0.10629792045988005;1.0941060200043127;9.999929455485105;0.8335792282723631;1.0970220272433049;1.0969781691614449;0.7617382347144893;0.11930575614275371;0.7713009146318551
75.647227;1.0909871191881921;0.8334948530435135;0.7637088737523533;0.11599422631707862;0.10629790416637866;1.0941071142951575;9.999924081822456;0.83357777210167;1.0970204060546627;1.0969789078880505;0.76173836136855;0.11930535174773796;0.7713004260282313
75.657227;1.0909904789106346;0.8334906847449567;0.7637085057788132;0.11599415963699838;0.10629788191826114;1.094108090433006;9.999918974948008;0.8335763588471318;1.0970188031722676;1.0969797066270297;0.7617385315088517;0.11930494346899284;0.771299876088969
75.667227;1.09099384643206;0.8334865137490782;0.7637081437836051;0.11599409923842634;0.1062978535510381;1.0941089507363582;9.999914166315873;0.8335749957765872;1.097017215708998;1.096980569053347;0.7617387444206388;0.11930453158575527;0.7712992647689635
75.677227;1.090997223265807;0.8334823482115012;0.7637077893712356;0.11599404470823035;0.10629781920344149;1.0941096960639716;9.999909676564029;0.8335736901967131;1.097015642920324;1.0969814994884828;0.7617389984041633;0.1193041166248032;0.7712985929448078
75.687227;1.0910006102760823;0.8334781958355799;0.7637074430347756;0.11599399554918777;0.10629777933415113;1.094110325517371;9.999905529045726;0.8335724489585115;1.0970140859931916;1.0969825020502586;0.7617392908752818;0.11930369932247349;0.7712978632317677
75.697227;1.0910040069476512;0.8334740632316024;0.7637071042987488;0.11599395124872815;0.10629773466849016;1.0941108374442776;9.999901763070987;0.8335712783265224;1.0970125467862686;1.096983579705542;0.7617396187914895;0.1193032805490686;0.7712970797937515
75.707227;1.0910074117049222;0.8334699550491933;0.7637067720399993;0.11599391126378131;0.10629768623488642;1.0941112303399616;9.999898437271384;0.833570183778115;1.0970110270517122;1.0969847333338962;0.7617399794893527;0.11930286127561171;0.7712962471705378
75.717227;1.0910108226818158;0.8334658738563883;0.7637064451514279;0.11599387506203405;0.10629763535419372;1.094111503365732;9.999895623529977;0.8335691690524155;1.0970095283885275;1.0969859619113973;0.761740371099432;0.11930244251688034;0.771295369529591
75.727227;1.0910142384687487;0.8334618210754078;0.7637061231854848;0.11599384224209966;0.10629758344252672;1.0941116575662828;9.9998933922951;0.8335682346675247;1.0970080524139112;1.096987263786251;0.7617407918936907;0.11930202523981083;0.7712944506756779
75.737227;1.0910176581848234;0.8334577981589226;0.7637058058274495;0.11599381257862547;0.10629753183137922;1.0941116966404922;9.99989179725584;0.8335673773613108;1.09700660149763;1.0969886378790132;0.7617412396815852;0.11930161033312899;0.7712934943863344
75.747227;1.0910210808667402;0.8334538070330844;0.7637054921126273;0.11599378594569733;0.10629748172449939;1.0941116255238132;9.999890872604611;0.833566591456862;1.0970051796882194;1.096990084608521;0.7617417122912669;0.11930119863109429;0.771292504906912
75.757227;1.0910245051101963;0.8334498502452959;0.7637051809729362;0.11599376225859401;0.10629743416056678;1.0941114489054335;9.999890643334826;0.8335658708620587;1.0970037925035165;1.0969916054802102;0.761742208329089;0.1193007909370483;0.7712914869166363
75.767227;1.0910279291847258;0.8334459312922555;0.7637048722804703;0.1159937415000941;0.10629738997709717;1.0941111717106562;9.999891137513389;0.8335652099706826;1.0970024456032663;1.096993201284442;0.7617427273315649;0.11930038805558182;0.7712904452706657
75.777227;1.0910313512291696;0.8334420545404296;0.7637045669000199;0.11599372374607593;0.10629734990305258;1.0941108001139213;9.999892387492817;0.8335646039924742;1.0970011436990952;1.0969948709664425;0.7617432694609974;0.11929999078304303;0.7712893854806266
75.787227;1.091034769664627;0.8334382249504156;0.7637042657068933;0.11599370911639433;0.1062973147513429;1.094110341873475;9.999894419923313;0.8335640498723463;1.0969998901832008;1.0969966116045673;0.7617438356121143;0.1192995998149613;0.7712883142149364
75.797227;1.0910381835373972;0.8334344479635298;0.7637039685991344;0.11599369770662374;0.1062972854995371;1.094109806644522;9.999897242866162;0.8335635468716341;1.0969986867525496;1.096998418794411;0.7617444281442268;0.11929921564940604;0.7712872385169003
75.807227;1.091041592537051;0.833430729089532;0.7637036744700135;0.1159936896063106;0.10629726316805094;1.0941092061793574;9.999900837514302;0.8335630955945902;1.0969975332197694;1.0970002874622737;0.7617450508138587;0.11929883859404095;0.77128616444209
75.817227;1.0910449974342502;0.833427073552227;0.7637033816324926;0.11599368497886553;0.10629724865817726;1.0941085533476118;9.999905167404988;0.8335626968958092;1.0969964283559908;1.0970022123994663;0.7617457075046351;0.11929846894212329;0.7712850972149148
