time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.827227;1.0910483998604628;0.8334234867870375;0.7637030877641336;0.11599368412875835;0.10629724267476112;1.0941078604825376;9.999910202707683;0.8335623521490646;1.0969953705599136;1.0970041875522833;0.7617464013483695;0.119298107133134;0.7712840429003611
75.837227;1.0910518006098597;0.8334199753007241;0.7637027898935794;0.11599368752817499;0.10629724571672755;1.0941071381308762;9.999915932832408;0.8335620635843041;1.0969943571423413;1.0970062052154992;0.7617471347466854;0.1192977537244424;0.7712830091100539
75.847227;1.0910551991166195;0.833416546865373;0.7637024849296246;0.1159936957227737;0.10629725814539416;1.0941063944080591;9.999922356298137;0.8335618336398536;1.0969933838105204;1.0970082572822837;0.7617479097968428;0.11929740939558804;0.7712820035855503
75.857227;1.0910585952435004;0.8334132099880706;0.7637021701332789;0.11599370914702377;0.10629728025992093;1.0941056349984044;9.999929466969249;0.8335616640586503;1.0969924454317859;1.0970103377564573;0.7617487289697242;0.11929707499756158;0.7712810322296096
75.867227;1.0910619910485706;0.8334099731827901;0.7637018432140069;0.11599372807458724;0.10629731223478099;1.094104863358398;9.999937254275423;0.8335615554940884;1.0969915366760117;1.0970124436528155;0.7617495951626228;0.11929675139064451;0.7712800985258759
75.877227;1.0910653905421028;0.8334068443942537;0.7637015023886466;0.11599375272604011;0.10629735401350959;1.0941040806228055;9.999945711736594;0.8335615076989424;1.0969906515622931;1.0970145741587396;0.7617505110395497;0.11929643918557988;0.7712792047213352
75.887227;1.0910687982129348;0.8334038306001106;0.7637011466816582;0.11599378331822541;0.10629740536971967;1.0941032858086595;9.999954839076747;0.8335615195667229;1.0969897828927158;1.0970167297034799;0.7617514790748244;0.11929613860728316;0.7712783534165354
75.897227;1.0910722187387139;0.8334009377889384;0.7637007760939792;0.11599382001997037;0.10629746610421775;1.0941024771589014;9.999964639611223;0.8335615886524324;1.0969889226952174;1.0970189113932673;0.7617525020342651;0.11929584952868405;0.7712775482411934
75.907227;1.0910756576217924;0.8333981717382907;0.7637003914438945;0.11599386294450217;0.10629753620066582;1.0941016536190646;9.999975117616412;0.8335617111656222;1.096988062947853;1.097021120980932;0.7617535824883636;0.11929557168150097;0.771276793600462
75.917227;1.0910791208369797;0.8333955386904909;0.7636999947385722;0.11599391218417238;0.1062976158234448;1.0941008151443485;9.999986270917088;0.8335618828511724;1.096987195851544;1.0970233606725652;0.7617547217940451;0.11929530487772706;0.7712760933210606
75.927227;1.0910826137149485;0.8333930448667215;0.7636995896684515;0.11599396779294183;0.1062977051565233;1.0940999628621908;9.99999808473985;0.8335620994699995;1.0969863146194532;1.097025631717318;0.761755919827483;0.11929504901099781;0.7712754488109774
75.937227;1.0910861398855471;0.8333906956562595;0.7636991806474017;0.1159940297548274;0.10629780427648328;1.0940990999125004;10.000010538066245;0.8335623563360888;1.0969854142446271;1.0970279331383022;0.7617571753329598;0.11929480389122141;0.771274859138497
75.947227;1.0910897008785467;0.8333884949709669;0.7636987711802075;0.11599409807224094;0.1062979131927443;1.0940982313617578;10.000023616386663;0.8335626482212496;1.0969844906148953;1.0970302619199717;0.7617584861776587;0.11929456915286248;0.7712743228448743
75.957227;1.0910932965073872;0.8333864444488214;0.7636983633015216;0.11599417283409738;0.10629803188228142;1.0940973625634753;10.000037319140764;0.8335629701980557;1.0969835392346843;1.0970326135342654;0.7617598494977009;0.1192943443291002;0.7712738387848878
75.967227;1.091096925443427;0.8333845434434419;0.763697957898967;0.11599425403093681;0.10629816023985635;1.094096498170225;10.000051665460289;0.8335633179448297;1.0969825553297168;1.0970349824126013;0.761761261577064;0.11929412903937674;0.771273405973576
75.977227;1.091100586243921;0.8333827900656795;0.763697555417642;0.11599434133463743;0.10629829806086567;1.094095643011067;10.000066695527423;0.8335636868238864;1.0969815347183005;1.097037362673078;0.7617627175289522;0.1192939231387507;0.7712730236907803
75.987227;1.0911042787259289;0.8333811820697676;0.7636971570345845;0.11599443413989825;0.10629844503849786;1.0940948036256233;10.000082454742232;0.8335640710906367;1.096980474139496;1.097039747944097;0.7617642113281802;0.11929372666371096;0.7712726912494168
75.997227;1.0911080043687595;0.8333797175755063;0.7636967653002958;0.11599453173076911;0.10629860075894645;1.0940939887266226;10.000098976205825;0.833564463960047;1.0969793705718454;1.0970421306858442;0.7617657361272887;0.11929353973104233;0.771272407182097
76.007227;1.0911117651871223;0.8333783956992935;0.7636963829839855;0.11599463331683432;0.106298764738456;1.0940932079482253;10.000116279540608;0.833564858198722;1.0969782201998695;1.0970445033610965;0.7617672847975403;0.11929336258683011;0.7712721685915623
76.017227;1.0911155622783832;0.8333772159278776;0.7636960112663265;0.11599473795827878;0.10629893642277621;1.0940924701175958;10.00013437288368;0.8335652471713377;1.096977018108777;1.0970468608465758;0.7617688506453382;0.11929319565127244;0.7712719708649683
76.027227;1.0911193958915264;0.8333761766256743;0.7636956494332844;0.11599484461123422;0.10629911510710664;1.0940917822262473;10.000153255766614;0.8335656258619619;1.096975759628017;1.09704920106073;0.7617704274903035;0.11929303942591646;0.7712718079585956
76.037227;1.0911232670741748;0.8333752746395879;0.7636952954613367;0.11599495231565099;0.10629929989642992;1.0940911490914718;10.000172928602181;0.8335659911863835;1.0969744428617167;1.097051523623765;0.7617720088033342;0.11929289433054184;0.7712716732518536
76.047227;1.0911271788796342;0.8333745061725565;0.7636949458567824;0.11599506027455618;0.10629948977063608;1.094090573350438;10.000193393766885;0.8335663414851511;1.0969730700722817;1.0970538288725855;0.7617735870306032;0.11929276059150885;0.7712715605552819
76.057227;1.091131135958273;0.8333738673294638;0.7636945957664042;0.11599516778780854;0.10629968368210792;1.0940900556131334;10.000214649569495;0.8335666753768498;1.0969716468132276;1.097056117592353;0.7617751541325075;0.11929263824616596;0.7712714652477252
76.067227;1.091135143444775;0.8333733537424631;0.7636942403300185;0.1159952741912076;0.10629988065108184;1.0940895952967225;10.000236693193179;0.8335669908920637;1.0969701804014593;1.0970583900567945;0.7617767024372548;0.11929252720050047;0.7712713846968415
76.077227;1.0911392058147875;0.8333729599379079;0.7636938759131666;0.11599537885469742;0.10630007986143881;1.09408919220507;10.000259523695545;0.8335672857501314;1.0969686793714553;1.0970606444583753;0.7617782243638385;0.1192924273153731;0.7712713171158193
76.087227;1.0911433255070515;0.8333726788476344;0.7636935006583525;0.11599548129962546;0.10630028071448684;1.0940888480683317;10.000283131384249;0.8335675581397807;1.0969671535674812;1.0970628763904016;0.7617797118248525;0.1192923385244935;0.7712712605442748
76.097227;1.0911475021047499;0.8333725017841845;0.7636931150174434;0.1159955813961825;0.10630048281186703;1.0940885678567338;10.000307486321132;0.8335678069371625;1.0969656138120627;1.0970650799745927;0.7617811567006567;0.11929226086553309;0.7712712134664407
76.107227;1.0911517331548546;0.8333724193597123;0.7636927218304036;0.11599567942681596;0.10630068593104675;1.094088360076079;10.00033254245414;0.83356803111209;1.0969640708803885;1.0970672490867563;0.7617825514887702;0.11929219442443183;0.7712711757976257
76.117227;1.0911560159646072;0.833372422717587;0.763692325464819;0.11599577587341217;0.10630089005039757;1.094088234989001;10.000358253109313;0.8335682289996446;1.0969625346119698;1.0970693771877729;0.7617838893389244;0.11929213937286635;0.7712711489651329
76.127227;1.0911603487629633;0.8333725038766856;0.7636919309490439;0.11599587105498009;0.1063010953626763;1.094088202030968;10.000384586089693;0.8335683984907719;1.096961014231659;1.0970714559421615;0.7617851643284941;0.11929209604139947;0.7712711356649496
76.137227;1.0911647305341683;0.8333726553614975;0.7636915434629122;0.11599596492808037;0.10630130220101089;1.0940882682069761;10.000411527018999;0.8335685384142527;1.0969595189557855;1.0970734740043897;0.7617863718202068;0.11929206483530416;0.7712711399189558
76.147227;1.091169160104992;0.8333728698936713;0.7636911671649009;0.11599605714289547;0.10630151086721507;1.094088438006934;10.000439068985589;0.8335686496800871;1.096958057700297;1.0970754177151705;0.7617875084329038;0.11929204611621454;0.7712711668592722
76.157227;1.0911736355733714;0.8333731402138557;0.7636908037985058;0.115996147175998;0.10630172148512204;1.0940887143498903;10.000467203573713;0.8335687345334729;1.096956638646704;1.0970772735497494;0.7617885722143883;0.11929204017936886;0.7712712216281027
76.167227;1.0911781540613088;0.8333734592897946;0.7636904528911475;0.11599623446201432;0.1063019340397439;1.0940890991260421;10.000495918253463;0.8335687948061934;1.096955269064854;1.0970790296303412;0.7617895627750122;0.11929204716383747;0.7712713079140986
76.177227;1.0911827112553951;0.8333738211973922;0.7636901133158225;0.11599631856050217;0.10630214854274543;1.0940895928122791;10.000525186183957;0.8335688310532469;1.0969539549015896;1.0970806752433298;0.7617904811036809;0.11929206690055816;0.7712714271496938
76.187227;1.0911873012140014;0.8333742218396386;0.7636897842718665;0.11599639929476616;0.10630236511727645;1.0940901936373875;10.00055495207159;0.8335688428481182;1.0969527001531398;1.0970822002357075;0.7617913298108903;0.11929209892200186;0.7712715783548012
76.197227;1.0911919163445993;0.8333746587252762;0.7636894650510897;0.1159964767465876;0.1063025839555409;1.0940908967531455;10.000585137564702;0.833568829516918;1.0969515066550946;1.0970835953053826;0.7617921133798532;0.11929214264067547;0.7712717583635045
76.207227;1.0911965476581769;0.8333751304142625;0.7636891546148653;0.11599655112418779;0.1063028052980937;1.0940916942741024;10.00061566379281;0.8335687903425223;1.096950374702311;1.097084852768841;0.7617928373880025;0.11929219749162451;0.7712719628147002
76.217227;1.0912011859526833;0.8333756364093953;0.7636888516435418;0.11599662264483225;0.10630302945435147;1.0940925765186285;10.000646465873944;0.8335687240514386;1.0969493038664302;1.0970859669609918;0.7617935073549227;0.11929226293666996;0.7712721869342263
76.227227;1.0912058224444872;0.833376177457132;0.7636885548840925;0.11599669149139229;0.10630325671769068;1.0940935336196158;10.000677490909958;0.8335686286944172;1.0969482933410775;1.0970869332527826;0.7617941282413969;0.11929233846281159;0.7712724248581646
76.237227;1.0912104482754184;0.8333767557960047;0.7636882634744578;0.1159967577554047;0.10630348717464408;1.094094556629932;10.000708688352836;0.8335685025214735;1.0969473419891629;1.0970877473050074;0.7617947047446053;0.1192924236344919;0.7712726686707089
76.247227;1.0912150547629116;0.8333773747552032;0.7636879767029309;0.11599682135427283;0.10630372060746153;1.0940956380336355;10.000740004319669;0.8335683446134633;1.0969464481100206;1.0970884062813697;0.7617952419785634;0.1192925180961237;0.7712729088088748
76.257227;1.091219634412488;0.8333780376302808;0.763687693520398;0.11599688206060164;0.10630395660616654;1.0940967719630383;10.000771385075378;0.8335681541794462;1.0969456089148193;1.09708890966149;0.7617957457639316;0.11929262155130692;0.7712731355152015
76.267227;1.0912241813632744;0.8333787467940063;0.7636874127388933;0.11599693959329518;0.10630419472805808;1.0940979540181688;10.000802785192336;0.8335679298450341;1.0969448202888052;1.0970892585771794;0.7617962225039667;0.11929273374586372;0.771273339668463
76.277227;1.091228691110842;0.8333795043241752;0.7636871336131931;0.11599699360053259;0.10630443457264722;1.0940991809535519;10.000834174689384;0.8335676699967871;1.0969440769832486;1.0970894557602267;0.7617966791118899;0.11929285441243344;0.7712735125035591
76.287227;1.0912331598348584;0.8333803136603372;0.7636868560645738;0.11599704362571374;0.10630467578471456;1.09410045091562;10.00086554053425;0.8335673731037214;1.0969433729174496;1.0970895062336041;0.7617971230268651;0.1192929832613188;0.7712736455943988
76.297227;1.0912375836745976;0.8333811799888567;0.7636865806228333;0.1159970891588504;0.10630491794246945;1.0941017635449422;10.000896883156937;0.8335670375134092;1.0969427019284979;1.097089417269774;0.7617975622080986;0.1192931200357508;0.7712737313207663
76.307227;1.0912419584238087;0.8333821089424195;0.7636863085642615;0.11599712969004995;0.10630516042169724;1.0941031189945034;10.000928212865825;0.8335666611700602;1.0969420585978749;1.0970891972036525;0.7617980051378055;0.11929326450255157;0.7712737625784476
76.317227;1.0912462801878453;0.8333831052168789;0.7636860421326543;0.11599716472751928;0.10630540239983882;1.094104516598319;10.000959545754895;0.83356624134012;1.0969414377196922;1.097088853406272;0.7617984607217079;0.11929341635499446;0.7712737320835361
76.327227;1.0912505468623657;0.8333841711381624;0.7636857842623551;0.11599719379581491;0.10630564296916592;1.094105954172295;10.000990901338485;0.8335657743175097;1.0969408334925177;1.0970883901779558;0.7617989376923323;0.11929357509608633;0.7712736326036816
76.337227;1.09125475915342;0.8333853050681137;0.7636855381431387;0.1159972164262032;0.10630588129177644;1.0941074281041787;10.001022298972496;0.8335652552083198;1.09694023998882;1.0970878080945645;0.7617994439865715;0.11929373996601571;0.7712734577994528
76.347227;1.0912589206553323;0.83338650182377;0.7636853074622302;0.11599723214705436;0.10630611671282568;1.094108934025412;10.001053749174117;0.8335646778595962;1.0969396509666558;1.0970871050950468;0.7617999866252455;0.1192939099710225;0.7712732025839059
76.357227;1.091263037147768;0.8333877553001589;0.7636850967848554;0.11599724042984272;0.1063063487296422;1.0941104672956519;10.001085253572882;0.8335640350415492;1.0969390584790704;1.0970862776905075;0.7618005717223408;0.11929408398028005;0.7712728630441703
76.367227;1.0912671149166489;0.8333890603125256;0.763684911137137;0.11599724067720393;0.10630657691835255;1.0941120228310894;10.001116815031242;0.8335633192233295;1.0969384529037287;1.0970853217441574;0.7618012049384708;0.11929426083076042;0.7712724365671966
76.377227;1.0912711594504827;0.833390412940503;0.7636847552373623;0.1159972323786701;0.10630680094064972;1.0941135944570914;10.00114844327478;0.8335625237475592;1.0969378250350363;1.0970842333062265;0.7618018923303619;0.1192944394581485;0.7712719222211358
76.387227;1.091275175098105;0.8333918104933495;0.7636846325680509;0.11599721522355345;0.10630702056369098;1.094115174198953;10.001180154746521;0.8335616435125285;1.0969371682014355;1.0970830091359924;0.7618026405145488;0.11929461900081627;0.7712713209838697
76.397227;1.0912791639232489;0.8333932510307311;0.7636845441841489;0.11599718899814207;0.10630723565791216;1.094116752958827;10.001211969911822;0.8335606746271585;1.0969364786809122;1.0970816466735085;0.7618034562518274;0.11929479876335554;0.7712706359477198
76.407227;1.091283124360638;0.8333947327588753;0.7636844885994628;0.11599715346892893;0.1063074462118801;1.0941183224662667;10.001243903704491;0.8335596135813989;1.0969357549045056;1.0970801442250067;0.7618043460344446;0.11929497810876225;0.7712698725327234
76.417227;1.0912870518090796;0.8333962538854974;0.7636844629777574;0.11599710838686603;0.1063076523247811;1.094119876150881;10.001275949559632;0.8335584570881934;1.0969349967896194;1.0970785018853384;0.7618053155056544;0.11929515640971323;0.7712690379230246
76.427227;1.091290940319913;0.8333978125635807;0.7636844638288361;0.11599705351943251;0.10630785412892928;1.0941214087080255;10.00130807133308;0.833557202811968;1.0969342051683009;1.097076722614529;0.7618063684718093;0.11929533307699389;0.7712681399966185
76.437227;1.091294784261162;0.8333994065461159;0.7636844871094315;0.1159969886367656;0.10630805167184545;1.0941229159437245;10.001340212603136;0.8335558499224992;1.096933381380436;1.0970748128758905;0.761807505696626;0.11929550762038536;0.7712671868004236
76.447227;1.0912985804122783;0.8334010328352869;0.7636845287268396;0.11599691348443726;0.10630824484213805;1.094124395379465;10.001372311236674;0.8335543985157602;1.0969325274371124;1.097072783035568;0.7618087246105676;0.11929567962548426;0.7712661866769578
76.457227;1.0913023287294785;0.8334026882051635;0.7636845848777087;0.11599682776091369;0.10630843340548649;1.094125846218654;10.001404304827314;0.8335528488054942;1.09693164612702;1.0970706472624034;0.7618100204515235;0.11929584865845466;0.7712651486059235
76.467227;1.0913060302821236;0.8334043704592127;0.7636846521585177;0.11599673104790642;0.10630861708261634;1.094127267422233;10.001436125603822;0.8335512020027157;1.096930740935173;1.0970684221459632;0.7618113875705635;0.11929601424192561;0.7712640818243418
76.477227;1.091309684472822;0.833406078683562;0.763684728049446;0.11599662274456099;0.10630879558203898;1.0941286557947387;10.001467693885509;0.8335494621703508;1.0969298160053003;1.0970661248142572;0.7618128201179345;0.11929617589058007;0.7712629944379856
76.487227;1.091313287493815;0.8334078123198645;0.7636848109643849;0.11599650212379417;0.1063089686672781;1.0941300064100976;10.001498921045723;0.8335476362696185;1.096928875543314;1.097063771985081;0.7618143123640085;0.1192963331844364;0.7712618921827857
76.497227;1.0913168327055718;0.8334095706357186;0.763684900004036;0.11599636849702954;0.10630913627561035;1.0941313142998212;10.001529715689882;0.8335457321270323;1.0969279224056008;1.097061379874276;0.7618158585127837;0.11929648590506226;0.7712607781468391
76.507227;1.091320312261644;0.8334113527834922;0.7636849954336418;0.11599622136174513;0.1063092984983737;1.0941325753586384;10.001559982154706;0.8335437568703554;1.0969269567723443;1.0970589643560666;0.7618174524059667;0.11929663407558057;0.7712596537611405
76.517227;1.0913237179161321;0.833413157823621;0.7636850988510742;0.11599606041143487;0.1063094554538278;1.0941337867212366;10.001589615384075;0.8335417169583983;1.0969259761850843;1.0970565414924334;0.7618190881569685;0.11929677781363297;0.7712585207019629
76.527227;1.0913270410015703;0.8334149846419402;0.7636852122733987;0.11599588544585199;0.10630960728641722;1.0941349471194184;10.001618499730471;0.8335396183817075;1.0969249767896496;1.097054128075177;0.761820761127973;0.11929691721626512;0.7712573818240551
76.537227;1.0913302727138416;0.8334168316954705;0.7636853371126839;0.1159956963805828;0.10630975422008898;1.0941360558003033;10.001646520388197;0.8335374663404335;1.096923954344197;1.0970517411061944;0.7618224679245097;0.11929705233126074;0.7712562404166603
76.547227;1.0913334043171588;0.8334186966305062;0.7636854737177563;0.11599549342884992;0.1063098965265327;1.0941371103735176;10.00167358012239;0.8335352650798874;1.0969229046143614;1.097049397091147;0.7618242056451127;0.1192971830202348;0.7712550993762246
76.557227;1.0913364271114574;0.8334205758458182;0.7636856212098653;0.11599527722416869;0.1063100344937862;1.0941381067935954;10.001699598860975;0.8335330178558601;1.0969218235417357;1.0970471121568894;0.7618259712969574;0.11929730883020494;0.7712539605785818
76.567227;1.0913393324169522;0.8334224644275083;0.7636857773767614;0.11599504869796488;0.10631016843915361;1.094139041655738;10.001724505369216;0.8335307267287162;1.0969207074316902;1.0970449012879777;0.7618277615600342;0.11929742913687041;0.7712528237837075
76.577227;1.091342111083461;0.8334243568576789;0.7636859394107197;0.11599480889057705;0.10631029877667245;1.0941399134266327;10.001748242306698;0.833528392815979;1.0969195535136265;1.097042776648618;0.7618295726479305;0.11929754338772103;0.7712516867199208
76.587227;1.0913447528302311;0.8334262476396123;0.7636861052418441;0.11599455886691701;0.10631042611134753;1.0941407212870178;10.00177077349705;0.8335260175195136;1.09691836052235;1.097040747520413;0.7618314004438117;0.11929765108660281;0.7712505471700813
76.597227;1.091347246553198;0.8334281317279639;0.7636862741291114;0.11599429967939558;0.10631055120218591;1.094141463077111;10.001792080487737;0.833523603983205;1.096917128966175;1.0970388211885402;0.7618332411050891;0.11929775162813239;0.7712494043832375
76.607227;1.0913495812934617;0.8334300056954351;0.7636864468335435;0.11599403234080527;0.106310674808359;1.0941421340127577;10.001812155752404;0.8335211574941942;1.0969158609386778;1.0970370028769294;0.7618350913708025;0.11929784436853201;0.7712482583304292
76.617227;1.0913517468318679;0.8334318685570288;0.7636866259245377;0.11599375781344903;0.10631079762246577;1.0941427269685877;10.001830995371574;0.833518684695906;1.0969145591479714;1.0970352961986023;0.7618369481855759;0.11929792886943756;0.771247108408016
76.627227;1.091353734359422;0.8334337206710202;0.7636868156112403;0.11599347699210015;0.10631092033545708;1.0941432338523658;10.001848588658257;0.8335161929795382;1.0969132262653414;1.0970337039143088;0.7618388084913312;0.11929800497386021;0.7712459526997434
76.637227;1.0913555373266985;0.8334355621020009;0.7636870208292662;0.11599319067453685;0.10631104371476086;1.0941436467565866;10.001864912565344;0.8335136903062536;1.0969118653037442;1.0970322274598086;0.7618406697306411;0.1192980727049346;0.7712447878182214
76.647227;1.0913571508294704;0.8334373928287169;0.7636872462732269;0.11599289955652554;0.10631116862302206;1.0941439582020633;10.001879940479483;0.8335111844143144;1.096910479553136;1.0970308671930347;0.761842530693338;0.11929813213056406;0.7712436093663374
76.657227;1.0913585698351016;0.8334392139025675;0.7636874959617167;0.1159926042556237;0.10631129594368531;1.0941441608628346;10.001893660992785;0.8335086821363475;1.0969090713896459;1.09702962345355;0.7618443918418025;0.1192981833175416;0.7712424126432074
76.667227;1.091359788843986;0.8334410268537515;0.7636877731606987;0.11599230534103859;0.1063114263788838;1.0941442475767509;10.001906089736856;0.8335061897600439;1.0969076414078855;1.097028496164683;0.7618462548855246;0.11929822649044308;0.7712411932942094
76.677227;1.0913608029795665;0.8334428323016777;0.7636880805351435;0.11599200341871972;0.10631156023747715;1.0941442123583887;10.001917264671084;0.8335037135826799;1.0969061888785767;1.0970274837926886;0.7618481225273611;0.11929826220211466;0.771239947663446
76.687227;1.091361608885809;0.8334446303781874;0.7636884204646184;0.1159916992450552;0.10631169740061812;1.0941440515855705;10.00192723507076;0.8335012599839203;1.0969047125812041;1.0970265833275028;0.7618499986697906;0.11929829121452375;0.7712386725924218
76.697227;1.0913622055492729;0.8334464214833622;0.7636887951492994;0.11599139375756232;0.10631183746786703;1.0941437638868405;10.001936058339792;0.833498834890183;1.0969032109714578;1.0970257909735546;0.7618518881224189;0.11929831418316156;0.7712373650473052
76.707227;1.091362594656571;0.8334482054433012;0.7636892066099354;0.1159910880244788;0.10631197993999873;1.094143349331307;10.001943800194026;0.8334964427749438;1.0969016814116506;1.0970251025414854;0.7618537953387529;0.11929833154650274;0.7712360220085234
76.717227;1.091362779761238;0.8334499807933414;0.7636896572556522;0.11599078320178116;0.10631212433668252;1.0941428092087748;10.001950527030996;0.8334940857543878;1.096900118762594;1.09702451309215;0.7618557229990316;0.11929834374497243;0.7712346409133367
76.727227;1.0913627652307998;0.8334517457131286;0.7636901507186371;0.11599048051653377;0.106312270230754;1.0941421463855214;10.001956298026654;0.8334917629347299;1.0968985154524382;1.0970240163700047;0.7618576713904027;0.11929835137882805;0.7712332202449006
76.737227;1.0913625557628943;0.833453499680449;0.7636906917179124;0.11599018112580423;0.10631241721270998;1.0941413654937968;10.001961162979208;0.8334894702556136;1.0968968644928834;1.0970236051531812;0.7618596387705368;0.1192983550760494;0.7712317594361309
76.747227;1.091362156479642;0.8334552441849735;0.7636912850924935;0.11598988587857714;0.10631256485218138;1.094140472665638;10.001965159536699;0.8334872016911813;1.0968951628325811;1.0970232724382205;0.7618616223015047;0.11929835539126497;0.7712302586060811
76.757227;1.0913615733484248;0.8334569817913368;0.7636919351712866;0.11598959528340885;0.1063127126819283;1.0941394753125049;10.001968315215379;0.8334849515412108;1.0968934118732785;1.0970230121449072;0.7618636189903474;0.11929835293739914;0.7712287190669991
76.767227;1.0913608130339676;0.8334587145623324;0.7636926456243269;0.1159893096525641;0.10631286021801784;1.0941383822221975;10.001970657879767;0.8334827159412982;1.0968916157414843;1.0970228193893337;0.7618656262831074;0.11929834847667604;0.7712271441320102
76.777227;1.0913598821213402;0.8334604433136432;0.7636934195661335;0.11598902917946902;0.10631300709572962;1.0941372033351249;10.001972227113237;0.8334804927063151;1.0968897797511223;1.0970226913049215;0.761867642163143;0.1192983428080396;0.7712255390171368
76.787227;1.091358787418908;0.8334621680536592;0.7636942598199299;0.11598875396263746;0.10631315318902232;1.094135948909167;10.001973082205124;0.833478280330948;1.0968879097498692;1.0970226278632182;0.7618696647168371;0.1192983366594932;0.7712239100825108
76.797227;1.0913575375744171;0.8334638889242688;0.7636951688912684;0.11598848404292461;0.10631329850969602;1.0941346291851552;10.001973300653956;0.833476076986236;1.0968860117755688;1.0970226311081224;0.7618716912744407;0.1192983307076776;0.7712222647240418
76.807227;1.0913561433293777;0.8334656064361872;0.7636961484090315;0.11598821943827964;0.10631344299118323;1.0941332550299738;10.001972968066067;0.8334738803498452;1.0968840919841623;1.0970227028765085;0.7618737178954346;0.11929832567962746;0.771220611615733
76.817227;1.091354615776398;0.8334673208251;0.7636971983367811;0.11598796015973334;0.10631358637219258;1.0941318380189735;10.001972170666066;0.8334716886700163;1.09688215658472;1.097022843402386;0.7618757400777675;0.11929832249798335;0.7712189601627535
76.827227;1.0913529651015523;0.833469031750184;0.7636983165994066;0.1159877062323448;0.10631372829281902;1.0941303892116743;10.001970987007713;0.833469501881399;1.0968802112305402;1.0970230518483186;0.7618777537851521;0.11929832230769671;0.7712173193523539
76.837227;1.0913512005532868;0.833470738454518;0.7636994993303446;0.11598745775666926;0.10631386847895422;1.0941289182449316;10.00196947384083;0.8334673217061981;1.0968782607913035;1.0970233275202648;0.7618797552811595;0.11929832625835242;0.7712156970482271
76.847227;1.0913493302118786;0.8334724397573501;0.7637007416399736;0.11598721496177641;0.10631400673335285;1.0941274339185265;10.001967660023727;0.8334651508127406;1.096876310236301;1.0970236709564076;0.7618817401902537;0.11929833522976804;0.7712141002528643
76.857227;1.0913473604237693;0.8334741343117459;0.7637020391025205;0.11598697814220316;0.10631414282212691;1.0941259453578505;10.001965556525954;0.8334629912576572;1.0968743650187045;1.0970240838509548;0.7618837030562158;0.11929834970152317;0.7712125356089178
76.867227;1.091345296400978;0.8334758210064327;0.763703388711616;0.11598674746970242;0.10631427655503972;1.0941244623619157;10.00196317240529;0.8334608432135171;1.0968724303340018;1.097024567590171;0.7618856376924554;0.1192983697495276;0.771211009458725
76.877227;1.091343144176247;0.8334774986031572;0.7637047879712872;0.11598652287695499;0.10631440797925419;1.0941229949177718;10.001960523998433;0.8334587054125853;1.0968705104989414;1.097025122675907;0.76188753761479;0.11929839519054651;0.7712095279974475
76.887227;1.0913409121041124;0.8334791649864398;0.7637062339243267;0.11598630412633683;0.10631453743233994;1.094121553049688;10.001957631294685;0.8334565769852433;1.0968686086264623;1.097025749792721;0.761889395945767;0.11929842587713797;0.771208097520102
76.897227;1.091338610873703;0.8334808166594087;0.7637077238372483;0.11598609092754567;0.10631466543343858;1.0941201469008368;10.001954503680414;0.8334544587900263;1.0968667265229062;1.0970264504299607;0.7618912054958517;0.11929846193077566;0.7712067237786536
76.907227;1.0913362528321575;0.8334824483808821;0.7637092565246033;0.11598588307807418;0.10631479256678594;1.0941187861877468;10.00195112972935;0.8334523531008681;1.0968648649818522;1.0970272260364775;0.7618929599666391;0.11929850372240534;0.771205410896552
76.917227;1.0913338510932922;0.8334840535162303;0.7637108331174183;0.11598568057746204;0.10631491945495836;1.0941174797617355;10.001947489822152;0.8334502625283513;1.0968630239395332;1.0970280772140262;0.761894655471184;0.11929855169539615;0.7712041614219339
76.927227;1.0913314180712934;0.8334856252059102;0.763712456752019;0.11598548352289197;0.10631504671714284;1.0941162358153775;10.001943580550968;0.833448189609238;1.0968612025669524;1.0970290044972584;0.7618962905998407;0.11929860624905327;0.7712029773341813
76.937227;1.0913289639501185;0.8334871575294778;0.7637141310904887;0.115985291955865;0.1063151747830609;1.0941150621339788;10.001939418795615;0.8334461371682231;1.0968593998864193;1.0970300095412349;0.7618978651544817;0.11929866765660989;0.7712018605156253
76.947227;1.0913264962231246;0.8334886464997311;0.7637158588482521;0.11598510591735745;0.10631530372575447;1.0941139660791597;10.001935029895648;0.8334441085140959;1.0968576152335539;1.097031094428601;0.7618993795285499;0.11929873591448743;0.771200812284692
76.957227;1.091324020506768;0.8334900902939469;0.763717641746379;0.11598492554025702;0.10631543333515596;1.0941129541382109;10.001930444297063;0.833442107040258;1.0968558477637596;1.0970322594910729;0.7619008353819118;0.11929881066567019;0.7711998327706523
76.967227;1.0913215419663664;0.8334914882082918;0.7637194812105701;0.11598475099391396;0.10631556331294474;1.0941120312769037;10.001925694907362;0.8334401359540218;1.096854095801615;1.097033502520061;0.7619022363961724;0.11929889133070273;0.771198921040184
76.977227;1.0913190666411232;0.8334928396474192;0.7637213779152279;0.11598458236749526;0.10631569336055739;1.0941112004898377;10.001920806500676;0.8334381984901582;1.0968523568860815;1.0970348208199105;0.7619035881830389;0.11929897731911253;0.7711980759111434
76.987227;1.0913166020142087;0.8334941442457888;0.7637233308177831;0.11598441961870525;0.1063158231281597;1.0941104626803941;10.00191579095161;0.833436298016067;1.096850628679714;1.097036213450861;0.7619048975721506;0.11929906808526333;0.7711972963710888
76.997227;1.091314156604033;0.8334954025105906;0.7637253374542317;0.11598426264204775;0.10631595214214776;1.0941098175070711;10.001910651889519;0.8334344380030613;1.096848910397302;1.0970376810757727;0.7619061718502237;0.119299163000615;0.7711965812738163
77.007227;1.091311738932855;0.8334966161169803;0.7637273947778297;0.11598411141796004;0.1063160798776434;1.0941092647329533;10.001905391126055;0.8334326220819036;1.0968472033232222;1.097039225173896;0.7619074183047132;0.11929926124460775;0.7711959291501738
77.017227;1.0913093568179855;0.8334977878736874;0.7637294997892564;0.11598396610394164;0.10631620592464808;1.094108804246324;10.001900012167726;0.8334308537887222;1.0968455101996573;1.0970408488353742;0.7619086440503786;0.11929936183198689;0.7711953386380176
77.027227;1.0913070177014488;0.8334989220394625;0.7637316502775385;0.11598382697186937;0.10631632997437641;1.0941084346928802;10.001894522174505;0.8334291357751945;1.0968438350795833;1.0970425577572456;0.7619098555792115;0.11929946373673965;0.7711948088515783
77.037227;1.0913047289023232;0.8335000248867594;0.7637338449982303;0.11598369423747117;0.1063164516697628;1.0941081525862433;10.001888936542807;0.8334274692285893;1.096842183541569;1.0970443593311454;0.7619110579340368;0.11929956597364583;0.7711943387491538
77.047227;1.0913024968795024;0.8335011043433058;0.7637360827841385;0.11598356792055532;0.10631657064066202;1.0941079524603732;10.001883279305426;0.833425854113538;1.0968405621668564;1.0970462613970497;0.7619122541730361;0.11929966754898294;0.7711939262030102
77.057227;1.0913003269662829;0.833502168458523;0.7637383614484018;0.11598344786861021;0.10631668665297567;1.0941078266608217;10.001877578033728;0.8334242895632763;1.0968389780918877;1.0970482725128106;0.7619134455658807;0.1192997674619724;0.7711935680081622
77.067227;1.0912982237970674;0.8335032240207796;0.7637406770761261;0.11598333396342568;0.10631679959147379;1.0941077649356754;10.001871862403947;0.8334227743712398;1.0968374390210063;1.0970504017283706;0.7619146324373738;0.11929986487278121;0.7711932603042403
77.077227;1.0912961903841956;0.8335042765963159;0.7637430230553371;0.11598322638073684;0.10631690938862144;1.094107755612472;10.001866162474744;0.8334213080310091;1.0968359527283267;1.0970526566062142;0.7619158149441388;0.11929995922976679;0.7711929984790775
77.087227;1.0912942265798726;0.833505331452491;0.7637453892936886;0.11598312567981281;0.10631701604703316;1.0941077878891725;10.001860505360474;0.8334198911972848;1.0968345261341;1.0970550414248739;0.7619169930637536;0.11930005024897065;0.7711927771825928
77.097227;1.0912923292257009;0.8335063937445715;0.7637477634090153;0.11598303266278702;0.10631711961872747;1.094107853091168;10.001854919782543;0.8334185247835285;1.0968331644551963;1.0970575567588794;0.7619181662018998;0.11930013783977658;0.7711925913950387
77.107227;1.0912904932274328;0.8335074681297902;0.7637501331766431;0.11598294821308547;0.10631722012721295;1.0941079443985275;10.001849446558431;0.8334172086952707;1.0968318711445364;1.0970601997336302;0.7619193332274447;0.11930022203873164;0.7711924377989565
77.117227;1.0912887120401762;0.8335085589199577;0.7637524878191263;0.1159828732824535;0.10631731749135731;1.0941080563354066;10.001844142501477;0.8334159415050919;1.0968306490584072;1.0970629646003796;0.7619204925273819;0.11930030302891255;0.7711923149906423
77.127227;1.091286978093476;0.833509669796186;0.7637548179041074;0.11598280898848098;0.10631741139332171;1.0941081847416145;10.001839073141749;0.8334147211971749;1.0968295012048177;1.0970658435053096;0.7619216415556213;0.11930038119350135;0.7711922223363313
77.137227;1.0912852836919429;0.8335108025820592;0.7637571149334261;0.1159827566355447;0.10631750125579892;1.0941083266263358;10.001834298097096;0.8334135458635026;1.096828430278014;1.0970688266827187;0.7619227769831621;0.11930045703114207;0.771192158627278
77.147227;1.0912836213226436;0.8335119570278691;0.763759371177838;0.11598271754413488;0.10631758645791133;1.0941084796192369;10.001829850864185;0.8334124140814061;1.0968274385762984;1.0970719024097149;0.7619238962805519;0.11930053106405825;0.7711921217019508
77.157227;1.0912819826925304;0.833513132202862;0.763761579896067;0.11598269287486965;0.10631766649841971;1.0941086417943784;10.00182572279935;0.8334113253054654;1.0968265283335938;1.0970750578719604;0.7619249995174578;0.11930060391453835;0.7711921088795329
77.167227;1.0912803578256778;0.8335143277723293;0.7637637350596987;0.11598268360715379;0.10631774096703572;1.0941088119615359;10.001821865822214;0.8334102799291392;1.0968257017937286;1.0970782803490222;0.761926089875685;0.11930067638931315;0.7711921174267322
77.177227;1.091278736100572;0.8335155440584058;0.7637658302903221;0.11598269052294224;0.10631780948157095;1.0941089894858695;10.001818211792552;0.8334092790696127;1.0968249616880046;1.0970815578369788;0.7619271725093371;0.11930074946262376;0.7711921448835086
77.187227;1.091277108661519;0.8335167815179317;0.7637678588937863;0.11598271410652157;0.10631787161570076;1.0941091734982058;10.001814694331209;0.8334083241519802;1.0968243109573903;1.0970848796414026;0.7619282522602586;0.11930082422223551;0.7711921892226585
77.197227;1.0912754700761647;0.8335180405162617;0.7637698152106929;0.11598275455558078;0.10631792681240565;1.0941093619282563;10.001811260741118;0.8334074164144969;1.0968237515525907;1.0970882369564172;0.7619293318246539;0.11930090173378859;0.7711922490382349
77.207227;1.0912738192368787;0.8335193214727153;0.7637716954622195;0.11598281198691247;0.10631797437322131;1.0941095511214605;10.001807873160496;0.8334065568673279;1.0968232850089807;1.0970916225696268;0.7619304116819253;0.11930098278167925;0.771192323675198
77.217227;1.0912721593283363;0.8335206247720821;0.763773498148452;0.11598288657840337;0.10631801358783996;1.0941097365682468;10.00180450563436;0.8334057464963287;1.0968229136964844;1.0970950295320772;0.7619314910952785;0.11930106770950505;0.771192412593791
77.227227;1.091270495330453;0.8335219500951929;0.7637752243973422;0.11598297851938001;0.10631804395352656;1.0941099140734045;10.001801137648634;0.8334049864002391;1.0968226399681622;1.0970984495342821;0.7619325691458153;0.11930115649541398;0.7711925145470477
77.237227;1.0912688309156373;0.8335232964813837;0.763776877217698;0.11598308795830116;0.10631806525560249;1.0941100810225028;10.001797745238319;0.833404278078184;1.0968224647652018;1.097101871921672;0.7619336454823454;0.11930124879962516;0.7711926277583547
77.247227;1.091267167975969;0.8335246636562581;0.7637784596116104;0.1159832150259588;0.10631807740912072;1.0941102371247473;10.001794294752655;0.8334036236441669;1.0968223879308279;1.0971052842168258;0.7619347206926612;0.11930134388874142;0.7711927508474703
77.257227;1.0912655080707825;0.8335260528584173;0.7637799729681396;0.11598335982151513;0.1063180803219434;1.0941103836167372;10.00179073863442;0.8334030253502948;1.0968224098529336;1.0971086741222003;0.7619357963840409;0.11930144068785613;0.7711928835136261
77.267227;1.0912638537026105;0.8335274664698509;0.7637814165733139;0.1159835222432322;0.1063180739383769;1.0941105220896188;10.001787014214287;0.8334024849155658;1.096822532051683;1.0971120312784561;0.7619368748237941;0.11930153799204742;0.7711930268546409
77.277227;1.0912622087436892;0.8335289073110381;0.7637827880979845;0.1159837017277673;0.10631805831016355;1.0941106541119152;10.001783050724143;0.8334020038554377;1.096822755312922;1.09711534712357;0.7619379581280871;0.11930163462151211;0.7711931835621886
77.287227;1.0912605776003341;0.8335303779565866;0.7637840847624394;0.11598389719869077;0.10631803354494011;1.0941107807590795;10.001778779239324;0.8334015841577068;1.0968230786091715;1.0971186133691317;0.7619390475422311;0.11930172943729074;0.7711933574201997
77.297227;1.091258963745905;0.8335318798739478;0.7637853046843308;0.115984107288347;0.10631799970343292;1.0941109024517477;10.001774138784286;0.8334012281373144;1.0968235014616776;1.097121820612656;0.761940143340133;0.11930182128558635;0.7711935521648736
77.307227;1.0912573689899228;0.8335334127713013;0.7637864476554789;0.11598433055634802;0.1063179568239567;1.0941110198387018;10.001769080554691;0.8334009380785927;1.096824026178103;1.0971249575239579;0.7619412453308617;0.11930190898674307;0.7711937706089234
77.317227;1.0912557933463678;0.8335349749227082;0.7637875148583414;0.11598456557777331;0.10631790499119691;1.0941111340095362;10.001763564351146;0.8334007162126896;1.0968246565979816;1.097128010457377;0.7619423533231723;0.11930199147700991;0.7711940142472062
77.327227;1.0912542351467702;0.8335365641529874;0.7637885079417691;0.11598481098185723;0.10631784428900157;1.0941112457932396;10.001757545589696;0.8334005650002652;1.0968253953941756;1.097130963707237;0.7619434670759356;0.11930206800909451;0.7711942832040163
77.337227;1.0912526919684877;0.8335381789405345;0.7637894286518977;0.11598506551559118;0.1063177747340678;1.0941113554339787;10.001750971444084;0.8334004879137925;1.0968262424169855;1.0971338007358884;0.7619445859921563;0.1193021382120427;0.7711945764447684
77.347227;1.0912511618375298;0.8335398194244039;0.7637902789839683;0.11598532804300657;0.1063176963010188;1.0941114622463521;10.001743791534544;0.8334004900052168;1.0968271939052925;1.0971365061146696;0.76194570896916;0.11930220205426849;0.7711948920243331
77.357227;1.0912496434599794;0.83354148723031;0.7637910607732208;0.11598559737302455;0.10631760906615062;1.094111564107946;10.001735966481986;0.8334005771649706;1.0968282433233585;1.097139067160725;0.7619468343468017;0.11930225982511794;0.7711952272540445
77.367227;1.0912481355472594;0.8335431839853034;0.7637917753842355;0.11598587214016584;0.10631751336917751;1.0941116573546996;10.001727467846946;0.8334007550178829;1.0968293842556174;1.0971414744084729;0.7619479595344929;0.11930231204644672;0.7711955791438386
77.377227;1.0912466358022583;0.8335449100042788;0.7637924242197587;0.11598615096468572;0.10631740978191041;1.0941117376924017;10.001718275282117;0.8334010289447777;1.0968306118039268;1.097143721013624;0.7619490804348518;0.1193023593187484;0.7711959451974606
77.387227;1.0912451401710834;0.8335466636582504;0.7637930092266377;0.11598643269018133;0.10631729891859641;1.0941118018808043;10.001708374231754;0.8334014039970242;1.0968319208851962;1.0971458020729243;0.7619501912799136;0.11930240230969684;0.771196323789215
77.397227;1.0912436431702623;0.8335484411452834;0.7637935331097416;0.11598671636746323;0.10631718130500212;1.0941118483419765;10.001697756575464;0.8334018836373958;1.096833305175353;1.0971477140061214;0.7619512848423229;0.1193024418564778;0.7711967141567464
77.407227;1.0912421388160922;0.8335502367526019;0.7637939990247352;0.11598700098025048;0.1063170574108623;1.0941118766237765;10.00168642327658;0.8334024689845586;1.096834757982066;1.0971494535650257;0.7619523530444138;0.11930247896256174;0.7711971166740492
77.417227;1.091240621324706;0.833552043666416;0.7637944096361837;0.11598728525368486;0.10631692778231468;1.0941118868115236;10.001674381907984;0.8334031590487154;1.0968362719090432;1.0971510178169217;0.7619533883382411;0.11930251468032248;0.7711975329244921
77.427227;1.0912390859712404;0.8335538550891854;0.7637947667647437;0.11598756777144931;0.10631679309789044;1.0941118790347688;10.001661640855856;0.8334039504640767;1.0968378371806686;1.0971524057101378;0.7619543849122714;0.11930254990863735;0.7711979654921656
77.437227;1.0912375299458479;0.833555665045146;0.7637950720494368;0.11598784722261705;0.10631665412813329;1.0941118542408703;10.001648208107717;0.8334048370534156;1.0968394417313398;1.0971536190376445;0.7619553386163571;0.11930258515637816;0.7711984182028436
77.447227;1.0912359527554307;0.8335574683361512;0.763795327590132;0.11598812252488061;0.10631651175491266;1.0941118155520284;10.001634093225535;0.8334058108392906;1.0968410730972928;1.0971546620071084;0.7619562461120865;0.11930262051370329;0.7711988961825826
77.457227;1.091234356592055;0.8335592600546066;0.7637955360452338;0.11598839281069909;0.10631636704321179;1.0941117674277596;10.001619310455723;0.8334068639342882;1.0968427203123166;1.0971555410759286;0.7619571042699983;0.11930265585351246;0.7711994046679558
77.467227;1.0912327461760207;0.8335610349924103;0.7637957004618722;0.11598865733100762;0.10631622122948757;1.0941117138808234;10.001603878516349;0.8334079895287294;1.096844375447478;1.0971562655378282;0.7619579101067318;0.11930269099384032;0.7711999473043979
77.477227;1.0912311275256203;0.8335627865030822;0.7637958240853896;0.11598891529597168;0.10631607563980756;1.094111658255376;10.0015878156591;0.8334091819880223;1.0968460339529047;1.0971568475814915;0.7619586610232938;0.11930272569745577;0.7712005253170524
77.487227;1.0912295069981097;0.833564505730917;0.7637959098058167;0.11598916579562087;0.10631593164663174;1.0941116035773688;10.00157114480015;0.8334104368860373;1.0968476935536215;1.0971573008279591;0.7619593552160222;0.11930275958396103;0.7712011376539155
77.497227;1.0912278915157165;0.8335661823229664;0.7637959591653994;0.11598940789361961;0.10631579062095614;1.094111552763062;10.001553907026258;0.8334117511297618;1.0968493533089982;1.0971576383742898;0.7619599920120593;0.11930279204991384;0.7712017815156111
77.507227;1.0912262889015987;0.8335678055285742;0.763795971931381;0.11598964074912632;0.1063156537759462;1.094111509306551;10.001536158111211;0.8334131230855717;1.096851013311336;1.0971578719407251;0.7619605719716317;0.11930282226906352;0.7712024529983945
77.517227;1.0912247073373043;0.8335693647574516;0.7637959469070856;0.1159898635954346;0.1063155220543464;1.0941114773917993;10.0015179427477;0.8334145522932531;1.0968526738719773;1.0971580117191555;0.761961096826128;0.11930284930014338;0.7712031477999945
77.527227;1.0912231541989463;0.8335708500757288;0.7637958834137344;0.11599007561209275;0.10631539626484879;1.0941114603782112;10.00149926964449;0.8334160390431639;1.096854334137116;1.0971580660931282;0.7619615689579174;0.1193028722342815;0.7712038615486636
77.537227;1.0912216351756905;0.8335722528278292;0.7637957824487862;0.11599027590793395;0.1063152772908146;1.0941114591413366;10.001480109457367;0.8334175842238745;1.0968559919085932;1.0971580415468742;0.7619619906550498;0.11930289027980391;0.7712045895744053
77.547227;1.0912201546036264;0.8335735661372583;0.7637956470257782;0.11599046366134819;0.10631516605480403;1.094111472132777;10.001460413949886;0.8334191886719928;1.0968576450241738;1.097157943560101;0.7619623641391543;0.11930290274002472;0.7712053269714157
77.557227;1.0912187169122218;0.8335747852849144;0.7637954819078172;0.11599063822810152;0.10631506331550435;1.0941114966990306;10.001440138544165;0.8334208522490523;1.0968592925181264;1.097157778148425;0.7619626925756391;0.11930290893982651;0.7712060691332285
77.567227;1.0912173274618295;0.8335759075223348;0.7637952927608744;0.11599079913628421;0.10631496959884854;1.0941115301857687;10.001419256131003;0.8334225733691683;1.0968609344641265;1.0971575519615806;0.7619629808420062;0.11930290818484064;0.771206812105812
77.577227;1.0912159916352764;0.8335769312560075;0.7637950847618075;0.11599094602349211;0.10631488529232408;1.0941115705999738;10.001397761144954;0.8334243487219146;1.096862570969621;1.0971572707868606;0.761963234906791;0.11930289972647644;0.7712075526695891
77.587227;1.0912147137242836;0.8335778555959398;0.7637948615116392;0.11599107855150485;0.10631481075122926;1.0941116169076093;10.001375668830317;0.8334261734813349;1.0968642019187067;1.0971569387586853;0.7619634605496447;0.11930288268573537;0.7712082881247057
77.597227;1.0912134970665237;0.8335786802346572;0.7637946246551511;0.11599119630595559;0.106314746351805;1.0941116684125372;10.001353005958729;0.8334280418333501;1.0968658274462462;1.0971565588671384;0.7619636627084374;0.1193028560393214;0.7712090159028427
77.607227;1.091212344563015;0.8335794053172132;0.7637943740211025;0.11599129870006333;0.1063146924642988;1.0941117236648246;10.001329789005368;0.8334299468240297;1.0968674476359328;1.0971561339263534;0.7619638452257159;0.11930281881757188;0.77120973341749
77.617227;1.0912112588729055;0.8335800317097232;0.7637941086565408;0.11599138496969251;0.10631464934317722;1.0941117804980514;10.00130601221343;0.8334318800666236;1.096869062001759;1.0971556671875033;0.7619640105128127;0.11930277041576848;0.7712104380515785
77.627227;1.0912102427021981;0.8335805607305005;0.7637938284754284;0.11599145431718226;0.10631461698674906;1.0941118370382092;10.001281657819046;0.833433832206576;1.0968706696140194;1.0971551616500057;0.7619641594086899;0.11930271070260505;0.7712111269490961
77.637227;1.0912092989779383;0.8335809925893449;0.7637935347786313;0.11599150607351144;0.10631459504444975;1.0941118920064028;10.001256705837536;0.8334357939521738;1.0968722695033915;1.097154618774065;0.7619642911051823;0.11930263985174458;0.7712117963827799
77.647227;1.0912084304194143;0.8335813257080575;0.7637932289425352;0.11599153972706623;0.106314582884443;1.0941119446731824;10.001231134100614;0.8334377573869837;1.0968738606323982;1.0971540381906677;0.7619644031383456;0.11930255816056749;0.7712124410535947
77.657227;1.091207639049376;0.8335815585037295;0.7637929110996834;0.11599155489610899;0.10631457982841118;1.094111995189672;10.001204920903675;0.8334397163618499;1.0968754408638517;1.09715341798519;0.761964491974995;0.11930246597268626;0.7712130540532841
77.667227;1.091206926271402;0.8335816916359642;0.7637925802309217;0.11599155135854158;0.10631458534401911;1.0941120440803784;10.001178050350404;0.8334416654778973;1.096877005977702;1.0971527548822633;0.7619645537963909;0.11930236359746121;0.7712136272721039
77.677227;1.0912062930515454;0.8335817282630502;0.763792234883213;0.11599152908656626;0.10631459908402614;1.0941120911327544;10.001150514641083;0.8334436000441383;1.0968785496797475;1.0971520452924712;0.761964584998333;0.11930225122963935;0.7712141517858514
