time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.687227;1.0912057391296;0.8335816726086226;0.7637918738789831;0.11599148830200214;0.10631462088116389;1.0941121351893863;10.0011223218862;0.8334455174136434;1.0968800644577383;1.0971512867928257;0.7619645827591258;0.11930212887255644;0.7712146181561246
77.697227;1.0912052615441823;0.8335815290675593;0.7637914976134608;0.11599142953459242;0.10631465069784879;1.0941121747905211;10.00109350713705;0.8334474167671343;1.096881543210702;1.0971504789243127;0.7619645455260613;0.11930199629115486;0.7712150164682106
77.707227;1.0912048543402468;0.8335813025474197;0.7637911091997579;0.11599135347577368;0.10631468848149431;1.09411220969188;10.001064126333613;0.833449297301411;1.0968829804897575;1.0971496239035032;0.7619644730512972;0.11930185318839943;0.771215336574008
77.717227;1.0912045100853294;0.8335809987541695;0.7637907135153975;0.11599126075931651;0.10631473406570466;1.0941122426768068;10.0010342377481;0.8334511575912725;1.0968843726551099;1.0971487260165436;0.7619643659100066;0.11930169947242517;0.7712155691389161
77.727227;1.0912042217894025;0.8335806238199819;0.763790315430095;0.11599115203663433;0.10631478723348393;1.094112279520419;10.001003890292534;0.8334529960129884;1.09688571798294;1.0971477886517105;0.7619642245093776;0.11930153525209532;0.7712157070336911
77.737227;1.0912039830301534;0.8335801838009868;0.7637899195689574;0.11599102818827903;0.10631484783412341;1.0941123270072763;10.000973115482296;0.8334548103387952;1.09688701680353;1.0971468122962782;0.7619640484174509;0.11930136070454368;0.771215746087373
77.747227;1.091203786240374;0.8335796845908816;0.7637895304530149;0.11599089029691112;0.10631491577592046;1.094112390820622;10.000941919801441;0.8334565972742046;1.096888271295564;1.0971457956430164;0.7619638369273948;0.119301176101376;0.7712156846880679
77.757227;1.0912036221636274;0.833579131970466;0.7637891517901436;0.1159907394595196;0.10631499091028913;1.0941124747247886;10.00091029151252;0.8334583529934009;1.0968894852719275;1.097144737958015;0.7619635901504656;0.11930098188354242;0.7712155230285495
77.767227;1.0912034812709812;0.8335785312927618;0.7637887857968877;0.11599057664583295;0.10631507297330747;1.0941125815014037;10.00087822145971;0.8334600735378923;1.0968906632085587;1.0971436405927364;0.7619633090193116;0.11930077866104177;0.7712152627737312
77.777227;1.0912033550256364;0.8335778871191244;0.763788433416928;0.11599040261647627;0.10631516159389046;1.094112714143361;10.000845716164026;0.8334617551313068;1.0968918083316854;1.097142506346493;0.7619629941381333;0.1193005671672009;0.771214906612693
77.787227;1.091203236128879;0.8335772030044126;0.7637880951141592;0.11599021792923654;0.10631525627387885;1.0941128757467482;10.000812792374093;0.8334633952154957;1.096892921773842;1.0971413373405337;0.7619626451720517;0.11930034818218252;0.7712144575420941
77.797227;1.0912031181152748;0.833576481054282;0.7637877712478826;0.11599002306384588;0.10631535638784358;1.094113068813349;10.000779462626399;0.8334649931207854;1.096894003483745;1.0971401340702356;0.7619622612804956;0.11930012244172056;0.7712139183642303
77.807227;1.091202994484935;0.8335757211401729;0.7637874621595312;0.11598981860381359;0.10631546127668141;1.0941132951343808;10.000745727529692;0.8334665495266411;1.0968950532738513;1.0971388960699504;0.7619618412708046;0.11929989061044455;0.7712132911901411
77.817227;1.0912028576015573;0.833574920470747;0.7637871685656981;0.11598960533873763;0.10631557040179111;1.0941135559269892;10.00071158233418;0.8334680654871383;1.0968960709092022;1.0971376231320629;0.7619613832240423;0.1192996534106753;0.7712125769978327
77.827227;1.0912026990181503;0.8335740740906591;0.7637868917401169;0.11598938415966205;0.10631568344489234;1.0941138514304778;10.000677028531964;0.8334695422117576;1.0968970558778834;1.0971363170296673;0.761960884625333;0.11929941177370598;0.7712117760503333
77.837227;1.091202512044909;0.8335731757554922;0.7637866331094549;0.11598915582461854;0.1063158002523195;1.0941141802857823;10.000642075254564;0.8334709815398692;1.096898007680011;1.097134982413434;0.7619603428529209;0.11929916676320193;0.7712108891294256
77.847227;1.0912022931652035;0.8335722186266523;0.7637863940102058;0.11598892084484998;0.10631592071503039;1.0941145393474025;10.000606731758984;0.8334723856770829;1.0968989254801709;1.097133626067353;0.7619597553576174;0.11929891937669687;0.7712099185317874
77.857227;1.0912020403337892;0.8335711958104917;0.7637861760802551;0.1159886795990533;0.10631604474565952;1.0941149240321693;10.000571004953597;0.8334737562061789;1.0968998065266482;1.0971322562145296;0.7619591198207158;0.11929867050367739;0.7712088680901872
77.867227;1.0912017509227543;0.833570101033815;0.76378598174885;0.11598843248247928;0.10631617234452302;1.0941153294733945;10.000534901492488;0.8334750938351309;1.0969006457524322;1.097130882174658;0.76195843453598;0.11929842099775619;0.7712077424905003
77.877227;1.09120142075446;0.8335689297127413;0.7637858141683816;0.11598817996633018;0.10631630361882478;1.094115752174011;10.000498421847906;0.8334763989616591;1.0969014377690705;1.0971295133645098;0.7619576986904588;0.11929817171116909;0.7712065463522211
77.887227;1.0912010438756985;0.8335676799729858;0.7637856765909387;0.1159879226366598;0.10631643867531214;1.0941161908300496;10.000461552111924;0.8334776725216048;1.0969021790126916;1.0971281585106087;0.7619569119769192;0.11929792347352927;0.7712052830856514
77.897227;1.0912006135100418;0.8335663529552538;0.7637855720312356;0.11598766116355645;0.106316577465847;1.0941166455138756;10.00042427064399;0.833478916945221;1.0969028681530886;1.0971268258891766;0.7619560738655625;0.11929767703209676;0.7712039541857223
77.907227;1.091200123461082;0.8335649526884688;0.7637855035262069;0.11598739623770998;0.1063167197236355;1.0941171160214753;10.000386563569387;0.8334801362794757;1.0969035056190317;1.0971255235620463;0.7619551838978087;0.11929743299150855;0.7712025599161951
77.917227;1.0911995688714315;0.8335634859616903;0.7637854740820889;0.11598712861308191;0.10631686501213143;1.0941176008499927;10.000348434362808;0.8334813350496934;1.0969040932981886;1.097124258437147;0.761954242546326;0.11929719181239816;0.7712011005383846
77.927227;1.0911989466916978;0.8335619614032952;0.7637854861099123;0.11598685910525929;0.10631701279311633;1.094118096732704;10.000309905234577;0.8334825171758481;1.0969046336389046;1.0971230348182046;0.761953250920029;0.1192969538755867;0.7711995765129984
77.937227;1.09119825561838;0.8335603876683793;0.7637855409842197;0.1159865884299794;0.10631716252415055;1.0941185982050208;10.000271009125306;0.8334836857594384;1.096905128063039;1.0971218545298813;0.7619522095618964;0.11929671953402432;0.7711979881091144
77.947227;1.0911974949747896;0.8335587723027726;0.7637856391933084;0.11598631710601465;0.10631731381074398;1.0941190978407824;10.000231779128518;0.8334848428263073;1.096905576454768;1.0971207184616232;0.761951117658099;0.11929648910641413;0.7711963356382046
77.957227;1.0911966642564883;0.8335571217222008;0.7637857813895549;0.11598604550087836;0.10631746643019907;1.0941195877352516;10.000192249867535;0.833485988923879;1.0969059778793917;1.0971196277911766;0.7619499733644346;0.11929626281658896;0.7711946200702303
77.967227;1.0911957643592562;0.8335554413839973;0.7637859689209601;0.11598577389091227;0.10631762017383227;1.0941200616577558;10.000152474068384;0.8334871237212437;1.0969063309847777;1.0971185846651117;0.761948774976301;0.11929604071884975;0.7711928432866971
77.977227;1.0911947986987205;0.8335537357170716;0.7637862025396773;0.11598550255230643;0.10631777476109205;1.0941205159788594;10.000112539716998;0.833488246906041;1.0969066342554654;1.0971175921452663;0.7619475219952662;0.11929582272772402;0.7711910079872825
77.987227;1.0911937729648744;0.8335520077573427;0.7637864813475775;0.11598523179270852;0.1063179299461913;1.0941209485586607;10.000072567062649;0.8334893581046686;1.0969068867229053;1.0971166533628915;0.761946215949437;0.11929560881155962;0.7711891176483191
77.997227;1.091192694350091;0.8335502591319401;0.7637868034523928;0.11598496182879708;0.10631808558692253;1.0941213570564075;10.000032689792286;0.8334904572650905;1.0969070886601768;1.0971157709634523;0.7619448606129782;0.11929539919287577;0.7711871766286581
78.007227;1.0911915717764784;0.8335484906248166;0.7637871667313884;0.1159846927413641;0.10631824149087804;1.0941217381354122;9.99999304128764;0.8334915460705649;1.096907241856465;1.0971149475007904;0.7619434604519716;0.11929519435615298;0.7711851900691129
78.017227;1.0911904163645676;0.8335467018782166;0.7637875690592264;0.11598442460617776;0.10631839724279184;1.0941220878055815;9.999953745893226;0.8334926284095538;1.09690734933389;1.097114186319507;0.7619420182853621;0.11929499491351307;0.7711831634726077
78.027227;1.091189240159072;0.8335448904268887;0.7637880091403613;0.11598415762500575;0.10631855224415969;1.094122401753646;9.999914910121333;0.8334937095427764;1.0969074158395025;1.0971134918760612;0.7619405344787072;0.11929480150783045;0.7711811022410112
78.037227;1.0911880543711832;0.8335430518735888;0.7637884873685783;0.11598389216738537;0.10631870586454864;1.0941226748227382;9.999876618532047;0.8334947943355302;1.0969074498793292;1.0971128686812048;0.7619390079589585;0.11929461487764277;0.7711790113204317
78.047227;1.0911868690327413;0.83354118119914;0.7637890047722423;0.1159836287638809;0.10631885753366663;1.0941229007955684;9.999838931328561;0.8334958852780567;1.0969074645185681;1.0971123192453505;0.7619374376919634;0.11929443601929822;0.7711768952080319
78.057227;1.0911856931144936;0.8335392740400207;0.7637895608694861;0.11598336810773428;0.10631900670243595;1.094123072801025;9.999801883893902;0.8334969825223435;1.0969074754870922;1.0971118429446811;0.7619358229742433;0.11929426614398095;0.7711747582345487
78.067227;1.0911845344317996;0.8335373270167482;0.7637901532457124;0.11598311103025147;0.1063191526934888;1.0941231828394455;9.999765493242712;0.833498085329394;1.0969074987642942;1.0971114368758623;0.7619341621259392;0.11929410636188663;0.7711726045466815
78.077227;1.0911833997719236;0.8335353373908833;0.7637907787525314;0.11598285840466216;0.10631929464280858;1.0941232210589145;9.99972976248895;0.8334991924407298;1.096907549033128;1.0971110968490505;0.7619324512506689;0.11929395745714934;0.771170438293162
78.087227;1.0911822944201122;0.8335333028607893;0.763791433997241;0.11598261110144502;0.10631943163863196;1.0941231768698534;9.999694681446602;0.8335003016062709;1.0969076388956251;1.0971108168766568;0.7619306847029532;0.1192938199887975;0.7711682648853089
78.097227;1.0911812211425347;0.8335312211874667;0.763792114706954;0.11598237007035739;0.10631956290794739;1.0941230416048877;9.999660236917212;0.833501409297059;1.09690777884507;1.0971105880433263;0.7619288571214868;0.11929369445865293;0.7711660918758192
78.107227;1.0911801804871823;0.8335290896208011;0.7637928154244035;0.1159821363441136;0.10631968796767385;1.0941228109179526;9.999626429759434;0.8335025108872023;1.096907977959319;1.0971103978264154;0.7619269652680473;0.11929358132213363;0.7711639277191576
78.117227;1.0911791721201602;0.8335269049684395;0.7637935302121119;0.1159819109035494;0.10631980671046198;1.0941224854741105;9.99959328430606;0.8335036012827179;1.0969082443111502;1.0971102306912701;0.7619250080462205;0.11929348101924665;0.7711617799741072
78.127227;1.0911781953893762;0.8335246646050709;0.7637942530862606;0.11598169464898446;0.1063199193393312;1.0941220693213491;9.999560845150137;0.8335046754478821;1.0969085839721238;1.097110070399082;0.7619229854575624;0.11929339398628541;0.7711596550139818
78.137227;1.0911772490443787;0.8335223676114899;0.7637949776125242;0.11598148844883067;0.10632002620798224;1.0941215672716973;9.999529163332726;0.8335057292342858;1.0969089999337227;1.09710990242558;0.7619208982129415;0.11929332047249472;0.7711575585555457
78.147227;1.0911763313545348;0.8335200147197843;0.7637956972995168;0.11598129307218225;0.10632012776155006;1.0941209838933479;9.999498283658557;0.8335067607121349;1.0969094923957152;1.0971097147806714;0.7619187479481278;0.1192932604372004;0.7711554958304814
78.157227;1.0911754409792496;0.8335176072536611;0.7637964071392684;0.11598110906854729;0.10632022462502394;1.0941203244679791;9.999468245407558;0.8335077700782962;1.0969100590366012;1.0971094971680138;0.7619165373857034;0.11929321364727669;0.7711534716509617
78.167227;1.0911745774273764;0.8335151464655352;0.7637971046099185;0.11598093670543769;0.10632031763818299;1.094119595541454;9.999439092058662;0.8335087579730819;1.096910694497657;1.0971092399740845;0.7619142706842835;0.11929317968804941;0.7711514909787403
78.177227;1.0911737407180404;0.8335126329338973;0.7637977893123097;0.11598077601721987;0.1063204077515524;1.0941188039002785;9.999410878187016;0.8335097246358911;1.0969113904514085;1.0971089349424035;0.7619119534071128;0.11929315786576097;0.771149560030004
78.187227;1.0911729309948128;0.8335100654836128;0.7637984620453208;0.11598062693854909;0.10632049594243285;1.0941179553704339;9.999383666081766;0.8335106703579112;1.096912136607029;1.0971085767269144;0.7619095913067092;0.11929314719608312;0.7711476867729425
78.197227;1.0911721483390107;0.8335074410787012;0.7637991241412593;0.1159804894019585;0.10632058319162889;1.0941170548923855;9.999357511776545;0.8335115960525163;1.0969129214853883;1.0971081631299815;0.7619071895216514;0.11929314651147842;0.7711458798884389
78.207227;1.0911713926505968;0.8335047557969688;0.7637997767357374;0.11598036330925605;0.10632067044193387;1.0941161069687204;9.999332455551091;0.8335125032393728;1.0969137326232863;1.097107694045344;0.7619047530402545;0.11929315458438927;0.7711441475051891
78.217227;1.091170663321348;0.8335020054314323;0.763800420243272;0.11598024841630945;0.1063207585477358;1.0941151153368114;9.999308528376071;0.8335133930485448;1.0969145569303362;1.0971071703131674;0.7619022866987056;0.1192931702255642;0.771142496712582
78.227227;1.0911699592749875;0.8334991860348167;0.7638010550501432;0.1159801442936092;0.10632084822908375;1.0941140838008565;9.999285757494937;0.8335142651342415;1.0969153813310801;1.0971065931893986;0.761899794680476;0.11929319244344991;0.771140933104535
78.237227;1.0911692804486663;0.8334962949606619;0.7638016825975098;0.11598005039369459;0.10632094001620972;1.0941130184416565;9.999264161931167;0.8335151177287976;1.0969161937851455;1.097105965149435;0.7618972807342556;0.11929322058856481;0.7711394606760437
78.247227;1.0911686291953187;0.8334933314898472;0.7638023058501958;0.11597996612748039;0.1063210342311711;1.0941119276404156;9.999243756628697;0.8335159483794262;1.096916984063877;1.0971052914708637;0.7618947484313634;0.11929325425725588;0.7711380828912969
78.257227;1.0911680093885214;0.8334902966629414;0.763802929458521;0.1159798909517822;0.10632113104198307;1.0941108196085;9.999224567209094;0.8335167545536097;1.0969177428141994;1.0971045795347676;0.7618922009718523;0.11929329301388382;0.7711368039141512
78.267227;1.0911674246106757;0.8334871927684129;0.7638035592633372;0.1159798244898623;0.10632123053340282;1.0941097004385105;9.999206636245761;0.8335175341718586;1.096918460665631;1.0971038349097142;0.7618896414208974;0.11929333619511309;0.771135628573907
78.277227;1.091166878168426;0.8334840229008909;0.7638042014353836;0.11597976657717277;0.10632133276873232;1.0941085741856824;9.999190015696572;0.8335182860726459;1.0969191296564573;1.097103058541576;0.7618870731152181;0.11929338289094864;0.7711345613549797
78.287227;1.0911663743943179;0.8334807910486725;0.763804862546413;0.11597971715460818;0.10632143789052907;1.0941074443817345;9.999174754575405;0.8335190096922783;1.0969197450430155;1.0971022478469423;0.7618844995493548;0.11929343205386968;0.7711336058931343
78.297227;1.0911659186078766;0.8334775020695969;0.763805550111269;0.1159796761801616;0.10632154621280328;1.094106314876854;9.999160891830368;0.8335197039999417;1.096920305712579;1.0971013991200527;0.7618819244245241;0.11929348264251939;0.771132765365605
78.307227;1.0911655157365983;0.8334741605963268;0.7638062720380544;0.1159796437002767;0.10632165816546715;1.09410518872899;9.999148455038211;0.8335203673735855;1.096920814319544;1.097100508926347;0.7618793520216102;0.11929353364041614;0.7711320426468744
78.317227;1.0911651695955042;0.8334707699130561;0.7638070353961618;0.11597961992735198;0.10632177410628087;1.0941040666296904;9.999137456973497;0.8335209989244455;1.0969212775472073;1.097099574425107;0.7618767870472207;0.11929358396679744;0.7711314397142689
78.327227;1.0911648836254213;0.8334673321657351;0.7638078467416166;0.11597960516551777;0.10632189419847869;1.0941029475103605;9.999127892530721;0.8335215996711621;1.0969217050093327;1.097098592871416;0.7618742339719786;0.11929363254676663;0.7711309569687955
78.337227;1.0911646622106768;0.8334638495899577;0.7638087135739144;0.11597959968227799;0.10632201846954668;1.0941018316600466;9.999119746040448;0.8335221728313118;1.0969221069034203;1.0970975613272635;0.7618716966468398;0.11929367852738637;0.7711305928996167
78.347227;1.0911645107923484;0.8334603254522047;0.7638096442232037;0.11597960370447728;0.10632214693794147;1.0941007228809396;9.999113000794084;0.8335227235286048;1.0969224926273968;1.097096477701783;0.7618691787894337;0.11929372129902448;0.7711303440968467
78.357227;1.0911644347505118;0.8334567635822734;0.7638106461616249;0.11597961746622404;0.10632227965381227;1.0940996274306591;9.999107637220193;0.8335232576633483;1.096922870995154;1.0970953427261256;0.7618666851649661;0.11929376028355998;0.7711302059562902
78.367227;1.0911644386065658;0.8334531670801224;0.7638117244022228;0.11597964116866245;0.1063224166792043;1.0940985517892166;9.999103629704045;0.8335237809432593;1.0969232512640106;1.0970941613574332;0.7618642221763966;0.11929379482086866;0.7711301738576676
78.377227;1.0911645255572846;0.8334495379867951;0.7638128808679949;0.11597967493513826;0.10632255808156008;1.0940975010958534;9.999100949144863;0.833524299495731;1.0969236439444185;1.0970929423895288;0.7618617971868333;0.11929382429717642;0.7711302436050015
78.387227;1.0911646965658188;0.8334458785147609;0.7638141147247113;0.11597971875624112;0.10632270391916948;1.0940964786973268;9.99909956026051;0.833524820825814;1.096924060192958;1.097091696582064;0.7618594172884786;0.11929384826521608;0.7711304109767205
78.397227;1.0911649493096696;0.8334421926284452;0.7638154229868229;0.11597977236896964;0.10632285421280172;1.0940954867798691;9.999099417085356;0.833525353824245;1.0969245104837193;1.0970904350085702;0.7618570880980542;0.11929386638224773;0.7711306714123611
78.407227;1.0911652782231223;0.8334384860762837;0.7638168010205354;0.11597983524671578;0.10632300888828441;1.0940945264617978;9.999100464485297;0.8335259078661251;1.0969250040656118;1.0970891684037831;0.7618548133160774;0.11929387836463552;0.771131020343117
78.417227;1.0911656760034967;0.8334347645802758;0.7638182428691553;0.11597990671627553;0.10632316769397292;1.0940935968289565;9.999102644053593;0.833526491289504;1.0969255492555847;1.0970879068106663;0.761852595689223;0.11929388412704987;0.7711314539245169
78.427227;1.0911661353557542;0.8334310322841066;0.7638197414098227;0.11597998599548427;0.10632333022711163;1.0940926948850689;9.999105906418997;0.8335271108413691;1.0969261537634762;1.0970866597186355;0.7618504382059551;0.11929388395519137;0.7711319693315379
78.437227;1.091166650081203;0.8334272919928707;0.7638212883145902;0.1159800721573541;0.10632349603314356;1.0940918162995454;9.99911021925695;0.8335277722835391;1.0969268245010326;1.097085436793154;0.7618483438834948;0.11929387854706525;0.7711325641011028
78.447227;1.0911672152245842;0.8334235462394658;0.7638228737901064;0.11598016417155754;0.1063236645366399;1.0940909548771078;9.999115562181084;0.833528479966599;1.0969275671900511;1.0970842476682856;0.7618463145513906;0.11929386893174874;0.7711332352865681
78.457227;1.0911678264642681;0.8334197981205621;0.7638244866876333;0.11598026108730898;0.10632383485622078;1.0940901020521139;9.999121919749363;0.8335292357731517;1.0969283861883576;1.0970831004985666;0.7618443505778175;0.11929385630383417;0.7711339793209847
78.467227;1.0911684798338022;0.8334160522063662;0.7638261154420978;0.11598036220626701;0.10632400579460331;1.094089248637125;9.999129273347727;0.8335300395338969;1.0969292842034484;1.0970820010732438;0.7618424518633198;0.11929384184431237;0.7711347924289781
78.477227;1.0911691724464438;0.8334123153239584;0.7638277492687192;0.1159804670305407;0.10632417602656058;1.0940883868536417;9.999137594006035;0.8335308901886602;1.0969302615725176;1.0970809536151858;0.7618406183607662;0.11929382663146659;0.7711356709420726
78.487227;1.0911699031193867;0.8334085965810447;0.7638293788144532;0.11598057516023094;0.10632434428807747;1.0940875107696186;9.999146845707099;0.8335317862386877;1.096931315743946;1.0970799620177292;0.7618388497524611;0.11929381164065767;0.7711366112614826
78.497227;1.0911706710762934;0.8334049065979838;0.7638309961144839;0.115980686341289;0.10632450948264087;1.0940866162491452;9.9991569869886;0.8335327259469495;1.0969324415306836;1.0970790302234732;0.7618371454433246;0.11929379774423131;0.7711376094577953
78.507227;1.0911714738645972;0.8334012563415066;0.7638325944192894;0.11598080050764843;0.10632467072273462;1.0940857003325717;9.99916796438793;0.8335337077057636;1.0969336318163083;1.0970781624569887;0.7618355049035154;0.11929378563819718;0.7711386605980874
78.517227;1.0911723070273067;0.8333976563039498;0.7638341684710511;0.11598091781913566;0.10632482731743986;1.0940847597092476;9.999179711948479;0.8335347301156545;1.0969348786762723;1.0970773632618243;0.7618339275020394;0.11929377572948217;0.7711397583033874
78.527227;1.0911731646571168;0.833394116205565;0.7638357145842153;0.11598103870477157;0.10632497870007496;1.0940837902649236;9.999192162323315;0.833535791699519;1.0969361753450297;1.0970766367870466;0.761832411621029;0.11929376812946392;0.7711408951358343
78.537227;1.0911740398619654;0.833390645009346;0.7638372298059461;0.1159811636705442;0.10632512432774423;1.094082788942996;9.999205262044057;0.8335368906376183;1.0969375184567762;1.0970759868232614;0.7618309539894093;0.11929376277527932;0.7711420637662906
78.547227;1.091174925811483;0.8333872512176999;0.763838710827834;0.11598129299822224;0.10632526362301771;1.09408175589149;9.999218976385977;0.8335380247151987;1.0969389088014587;1.0970754178971969;0.7618295503940506;0.11929375956279326;0.7711432579860423
78.557227;1.0911758159791312;0.8333839429192147;0.7638401532108113;0.11598142669410232;0.10632539595593352;1.0940806942123196;9.999233281795439;0.8335391913044987;1.0969403501240738;1.0970749355762897;0.7618281971713313;0.11929375849050514;0.7711444726730461
78.567227;1.0911767028703625;0.8333807274372917;0.7638415512806278;0.11598156463871344;0.10632552069243127;1.0940796079828983;9.999248158208717;0.8335403872393251;1.096941848024505;1.097074546005392;0.7618268917786575;0.11929375974970477;0.7711457028449462
78.577227;1.09117757779696;0.8333776110339526;0.7638428991716072;0.11598170673702003;0.1063256373684207;1.0940785010417482;9.999263584690187;0.8335416086597327;1.0969434105290354;1.0970742556478053;0.7618256325980135;0.1192937635732605;0.7711469426007529
78.587227;1.0911784328018617;0.8333745987756715;0.7638441922874286;0.11598185301253645;0.10632574583821588;1.0940773771449321;9.999279540314014;0.8335428508221138;1.0969450487283925;1.0970740702612334;0.7618244190444531;0.11929377003533868;0.7711481847878081
78.597227;1.0911792619255385;0.8333716947716228;0.7638454283139297;0.11598200360672631;0.10632584621883119;1.094076240033655;9.999296009458677;0.8335441080994316;1.0969467752455149;1.0970739930139513;0.7618232514591192;0.11929377917808293;0.7711494214601157
78.607227;1.0911800597311276;0.8333689029050881;0.7638466075475497;0.11598215870614914;0.10632593865890143;1.0940750922631546;9.99931298476766;0.8335453744426602;1.0969486012475027;1.0970740240100845;0.7618221304096721;0.11929379125582466;0.7711506443136883
78.617227;1.0911808188856364;0.8333662275602892;0.7638477321137549;0.1159823184676065;0.10632602312990638;1.0940739340101435;9.999330467826459;0.8335466439838313;1.0969505345401942;1.0970741612234536;0.7618210560875066;0.11929380667233695;0.771151845021841
78.627227;1.0911815294994003;0.8333636736659665;0.7638488047830858;0.11598248297890368;0.10632609945546964;1.094072763566161;9.999348471621936;0.8335479112949178;1.0969525799984583;1.0970744006631374;0.761820028304732;0.1192938257562218;0.7711530161033318
78.637227;1.0911821807972788;0.8333612461214901;0.763849828585547;0.1159826522983421;0.10632616745327182;1.0940715791415583;9.999367022191995;0.833549171057106;1.0969547408969;1.0970747363440951;0.7618190468727067;0.11929384865286163;0.771154151867742
78.647227;1.091182763610926;0.8333589493655051;0.7638508066512941;0.11598282653836926;0.10632622697111743;1.0940703801703302;9.999386153594498;0.8335504178052962;1.0969570191225626;1.0970751610702747;0.7618181115106238;0.11929387530315692;0.7711552485926476
78.657227;1.0911832719295433;0.8333567873044305;0.7638517418195582;0.11598300588612835;0.10632627796267154;1.094069166900741;9.999405906206503;0.8335516467719655;1.096959414800968;1.0970756666121348;0.7618172216410027;0.11929390551668025;0.7711563042825529
78.667227;1.091183703020729;0.8333547630753646;0.7638526363897816;0.11598319057748077;0.10632632065566078;1.0940679391070667;9.999426336906216;0.8335528551672202;1.0969619262830903;1.097076243634094;0.7618163765927897;0.1192939391247022;0.7711573185735716
78.677227;1.0911840570430615;0.8333528780005444;0.763853491814985;0.1159833808875506;0.10632635554767414;1.0940666958377783;9.999447522904271;0.8335540427965353;1.0969645501831424;1.0970768830039372;0.7618155754780417;0.11929397604943334;0.7711582926583207
78.687227;1.0911843367984697;0.833351130109121;0.7638543086844223;0.11598357713091526;0.10632638319898265;1.0940654361583215;9.999469544458288;0.8335552117702772;1.0969672823657848;1.0970775766806526;0.7618148169585934;0.11929401627166596;0.7711592289860585
78.697227;1.0911845469222263;0.8333495137292334;0.7638550869649515;0.11598377971924222;0.10632640409607436;1.0940641593555942;9.999492461433457;0.8335563653576936;1.0969701198160071;1.0970783162325535;0.7618140994569337;0.11929405978808992;0.77116013049844
78.707227;1.0911846926191495;0.8333480206726656;0.7638558257750299;0.11598398920954381;0.10632641870053695;1.0940628648672917;9.999516303469598;0.8335575068600561;1.096973060665636;1.097079091649337;0.7618134216296106;0.11929410660262173;0.7711609994389299
78.717227;1.0911847785887874;0.8333466417326717;0.7638565234972486;0.11598420615913164;0.10632642754366688;1.0940615528715614;9.999541071272478;0.8335586392337895;1.0969761019933353;1.0970798931714305;0.7618127826487378;0.11929415676866505;0.7711618365381872
78.727227;1.0911848078668482;0.8333453672937606;0.7638571785130869;0.11598443090815873;0.10632643122337772;1.0940602248641749;9.99956673905842;0.8335597653646503;1.096979238566916;1.0970807133886344;0.7618121817215513;0.1192942104501437;0.7711626413896046
78.737227;1.0911847806791064;0.8333441873891094;0.7638577895482699;0.11598466350597385;0.10632643032990412;1.0940588834463596;9.999593257062347;0.8335608881928535;1.0969824639523662;1.0970815462204575;0.7618116172965392;0.11929426792266054;0.7711634134329267
78.747227;1.0911846938512368;0.8333430919588124;0.7638583558309967;0.11598490371962389;0.10632642538494848;1.0940575313122756;9.999620554557394;0.8335620102650413;1.096985771479058;1.0970823846429072;0.761811086644855;0.11929432946642429;0.7711641522470187
78.757227;1.0911845414818608;0.8333420713789593;0.7638588772933143;0.11598515104014079;0.10632641678377668;1.0940561701719296;9.999648547020543;0.8335631341287238;1.0969891533738798;1.0970832202372132;0.7618105857236805;0.1192943952378719;0.7711648573436068
78.767227;1.091184316733753;0.8333411171823467;0.7638593543689081;0.11598540472903307;0.10632640481285316;1.0940548012375029;9.99967714594972;0.8335642634674785;1.0969925998003864;1.0970840442054965;0.7618101093824208;0.11929446519408785;0.7711655284498129
78.777227;1.0911840131698223;0.8333402226110685;0.7638597876662716;0.11598566391021951;0.10632638979601326;1.0940534265322315;9.999706264759373;0.8335654027566223;1.096996099221865;1.0970848480277737;0.7618096522138337;0.11929453910575807;0.7711661661173201
78.787227;1.0911836253937797;0.8333393821594773;0.7638601775435557;0.11598592765296815;0.10632637218976225;1.0940520483003167;9.999735828869671;0.8335665557609903;1.0969996400671653;1.0970856231268133;0.7618092097253242;0.11929461675324987;0.7711667719292785
78.797227;1.0911831494938495;0.833338590518114;0.7638605233115022;0.11598619503387667;0.10632635256927823;1.0940506673479622;9.999765786752985;0.8335677248684585;1.0970032133437992;1.0970863600086578;0.7618087788202107;0.11929469812194335;0.771167348242963
78.807227;1.091182582147267;0.8333378426892164;0.7638608229036077;0.11598646518253505;0.1063263316137762;1.0940492828749933;9.99979610359408;0.8335689116327942;1.0970068142624763;1.0970870477815329;0.7618083576846054;0.11929478337462451;0.7711678981411064
78.817227;1.0911819195237278;0.8333371352048662;0.7638610733334835;0.11598673731337109;0.10632631008301072;1.094047893440853;9.999826743703206;0.8335701174565462;1.0970104413068165;1.097087674658312;0.761807945855266;0.11929487274246188;0.7711684254332218
78.827227;1.0911811587930584;0.8333364665875926;0.7638612709715058;0.11598701080781862;0.10632628876429523;1.094046497803428;9.999857657471521;0.8335713433460976;1.0970140942935758;1.0970882289746233;0.7618075438173506;0.1192949664253241;0.7711689337031912
78.837227;1.0911802997757212;0.8333358365713632;0.7638614119222564;0.11598728534088144;0.10632626841056605;1.0940450952643412;9.999888779470941;0.8335725895799418;1.097017773301425;1.0970886998868938;0.761807151971043;0.1192950645691828;0.7711694250277163
78.847227;1.0911793436627713;0.8333352450045262;0.7638614931543669;0.11598756092231352;0.1063262496423975;1.094043685226606;9.999920039936285;0.8335738565183576;1.09702147854853;1.0970890772241515;0.7618067702864053;0.11929516742929683;0.7711698994641822
78.857227;1.0911782916453334;0.8333346913501261;0.7638615130348266;0.11598783781324687;0.10632623284655025;1.0940422666156926;9.999951376940134;0.8335751452674265;1.0970252105383318;1.097089350841934;0.7618063987739744;0.11929527554315666;0.7711703551195305
78.867227;1.0911771457202437;0.8333341750632896;0.7638614704753088;0.11598811644697204;0.10632621815839148;1.0940408385233362;9.999982734490493;0.8335764570964895;1.0970289696561066;1.0970895106632972;0.7618060375341242;0.11929538974460092;0.7711707888378687
78.877227;1.0911759098140672;0.8333336957244217;0.7638613642181026;0.11598839743623736;0.10632620555203907;1.0940394016384327;10.000014052922293;0.8335777930230103;1.0970327552348624;1.0970895473576354;0.7618056859412001;0.11929551109346435;0.7711711974331439
78.887227;1.0911745901539123;0.8333332516685553;0.7638611932197441;0.11598868157842179;0.10632619501679541;1.0940379586626816;10.000045265354013;0.8335791544675404;1.0970365652593776;1.097089452890551;0.7618053421253318;0.11929564081712636;0.7711715786758875
78.897227;1.091173194973118;0.8333328383865037;0.7638609573520991;0.11598896975623818;0.10632618671719007;1.0940365134534027;10.000076296207173;0.8335805437068078;1.0970403973846066;1.0970892209818748;0.7618050039051719;0.11929578020540296;0.7711719313491644
78.907227;1.091171733015771;0.8333324490784682;0.7638606574871897;0.11598926271407753;0.10632618100770924;1.0940350698336554;10.000107054682516;0.8335819631901029;1.097044250412705;1.0970888470940219;0.7618046703557452;0.11929593038072732;0.7711722543056333
78.917227;1.0911702121153561;0.8333320767344403;0.7638602944491154;0.11598956085648578;0.10632617832381036;1.0940336308446774;10.000137435981763;0.8335834145374924;1.0970481244005863;1.0970883276157741;0.7618043425741853;0.11929609210166965;0.7711725459465624
78.927227;1.09116864014255;0.8333317151602545;0.7638598674444452;0.11598986429912993;0.10632617907065432;1.0940321986851425;10.00016733260768;0.8335848978603451;1.0970520188662516;1.0970876593113401;0.7618040231689005;0.11929626574900293;0.7711728049624053
78.937227;1.0911670270360254;0.8333313589138063;0.7638593733746258;0.11599017313672595;0.10632618359434845;1.0940307743446442;10.000196639038638;0.8335864110804986;1.0970559314255153;1.0970868402077558;0.7618037149639716;0.11929645145573338;0.7711730306560853
78.947227;1.0911653847913947;0.8333310035166898;0.7638588075533791;0.1159904876592971;0.10632619221667064;1.094029357064549;10.000225252524393;0.8335879498893497;1.0970598583523026;1.0970858712221976;0.761803420514601;0.11929664925555358;0.7711732219042278
78.957227;1.0911637260063949;0.8333306453055149;0.7638581652197691;0.11599080835127834;0.10632620519862317;1.094027945349347;10.000253075694566;0.833589508979958;1.0970637955838136;1.0970847565216582;0.7618031430717599;0.11929685905998448;0.7711733764465186
78.967227;1.0911620635400554;0.8333302806380622;0.7638574424098166;0.11599113575498408;0.10632622259756744;1.0940265383765655;10.000280011525058;0.8335910830193336;1.0970677386884473;1.0970835022046233;0.7618028874613791;0.11929708050934965;0.771173492070936
78.977227;1.0911604106495698;0.8333299057477919;0.7638566356491518;0.11599147034021136;0.10632624414635442;1.0940251351711254;10.000305959812799;0.8335926665875433;1.097071681509621;1.0970821150354881;0.7618026598405427;0.11929731293920026;0.7711735683868862
78.987227;1.0911587799887636;0.8333295170621946;0.7638557415777381;0.11599181235352991;0.10632626919089716;1.094023733051955;10.000330826405756;0.8335942539599211;1.0970756151885195;1.0970806023565682;0.7618024670446321;0.11929755549478266;0.7711736069946138
78.997227;1.0911571824868243;0.833329110989765;0.7638547570578709;0.1159921616679081;0.10632629669506839;1.0940223281972292;10.000354531060774;0.8335958389657591;1.0970795296647502;1.0970789728973365;0.7618023161357361;0.11929780725437143;0.7711736104992757
79.007227;1.0911556268679459;0.8333286837743591;0.7638536793259646;0.11599251787012833;0.10632632540945479;1.094020917661269;10.000377012250418;0.833597415286149;1.0970834162045808;1.0970772378501574;0.7618022140489722;0.11929806727277713;0.771173581773086
79.017227;1.0911541189860814;0.8333282320689219;0.7638525060594532;0.11599288058371802;0.10632635413747363;1.0940195010267122;10.000398238257612;0.8335989770361893;1.0970872685076785;1.0970754111069587;0.7618021676672562;0.1192983345971127;0.7711735234856881
79.027227;1.0911526616248801;0.833327753605185;0.7638512358998213;0.11599324965068908;0.10632638184819622;1.0940180804946595;10.000418210763545;0.8336005191178802;1.0970910825977271;1.0970735078319975;0.7618021842789923;0.11929860833234482;0.7711734377501992
79.037227;1.0911512559544188;0.8333272475765839;0.7638498693325734;0.11599362502720947;0.10632640757943548;1.0940166593238763;10.00043695301161;0.8336020381839699;1.0970948559535836;1.097071542581852;0.7618022711959864;0.11929888772573477;0.7711733262282796
79.047227;1.091149903521642;0.8333267146545632;0.7638484085556667;0.11599400657781092;0.10632643038168503;1.094015240686763;10.000454495730649;0.8336035336062931;1.0970985855516362;1.0970695286078553;0.761802434657864;0.1192991721550758;0.7711731904192916
79.057227;1.0911486068049325;0.8333261562819572;0.7638468563454667;0.11599439387981665;0.10632644939537149;1.094013828402333;10.00047086442022;0.8336050063168117;1.0971022662118965;1.0970674776225262;0.7618026794978541;0.11929946094976553;0.7711730312047373
79.067227;1.0911473682101986;0.8333255736171433;0.7638452151905832;0.11599478613253189;0.10632646385138542;1.0940124283538815;10.000486065069763;0.833606456543136;1.0971058908138145;1.0970653997163358;0.7618030091051067;0.11929975316586312;0.7711728479426153
79.077227;1.0911461892478487;0.8333249670820122;0.7638434864688847;0.11599518225370985;0.10632647294914585;1.09401104892312;10.000500078988392;0.8336078831755601;1.0971094509702524;1.0970633048028209;0.7618034246601394;0.11930004749430069;0.7711726384922372
79.087227;1.091145070576592;0.8333243369609594;0.7638416696072203;0.1159955810174064;0.1063264757943266;1.0940097002623237;10.0005128734248;0.8336092844544937;1.0971129366297263;1.0970612041373033;0.7618039246302809;0.11930034232734273;0.7711724002452015
79.097227;1.0911440117102982;0.8333236842763437;0.7638397620950143;0.11599598115159512;0.10632647149388946;1.0940083927595343;10.000524411341093;0.8336106581598423;1.0971163361527887;1.0970591095979274;0.7618045053820097;0.11930063594409275;0.7711721312034924
79.107227;1.091143010399398;0.833323010553534;0.7638377599338021;0.11599638148991205;0.10632645926299587;1.0940071354549799;10.000534653306119;0.8336120013475359;1.097119637967913;1.0970570320815123;0.7618051623574708;0.11930092676857502;0.7711718305866938
79.117227;1.0911420629510813;0.8333223166680983;0.7638356577333719;0.11599678111540812;0.10632643836975866;1.0940059358601812;10.000543567184373;0.8336133104698789;1.0971228321072368;1.0970549804754772;0.7618058913368858;0.11930121353904749;0.7711714987496037
79.127227;1.091141165541235;0.8333216025429923;0.763833449034644;0.11599717938826086;0.1063264080301178;1.0940048006085166;10.0005511381853;0.8336145815059687;1.0971259106044715;1.0970529611142488;0.7618066892315412;0.11930149526103055;0.7711711369977582
79.137227;1.091140315914399;0.8333208683955557;0.763831127605359;0.11599757584510784;0.10632636738497882;1.0940037352374317;10.000557359316085;0.8336158101851919;1.0971288671092823;1.0970509784238196;0.7618075538744277;0.11930177108185527;0.7711707477954218
79.147227;1.0911395147915524;0.8333201162251959;0.7638286888941008;0.11599797001745196;0.10632631553155708;1.0940027439137323;10.00056221442525;0.8336169932289745;1.0971316955915509;1.0970490366156638;0.7618084835276842;0.1193020402615106;0.7711703345081248
79.157227;1.091138765492936;0.8333193500253154;0.7638261303816405;0.1159983613385856;0.10632625161173745;1.0940018301630423;10.000565669749918;0.833618129321621;1.097134388892069;1.097047140692241;0.7618094767836997;0.11930230216130089;0.7711699007058308
79.167227;1.0911380718696828;0.8333185748841636;0.7638234515285286;0.11599874920191851;0.10632617489138332;1.0940009971128304;10.000567669827705;0.8336192183052533;1.0971369384650578;1.097045296350937;0.7618105328169933;0.1193025561928442;0.7711694497870627
79.177227;1.0911374374709073;0.8333177964071734;0.7638206544928304;0.1159991330113772;0.10632608471653589;1.094000246342944;10.000568144988483;0.8336202600174994;1.0971393346622713;1.097043509518097;0.7618116518534912;0.11930280181209874;0.7711689850255954
79.187227;1.0911368671088841;0.8333170207842442;0.7638177444356423;0.11599951218765274;0.10632598043619598;1.0939995773630313;10.000567038332596;0.8336212539052166;1.0971415669505264;1.0970417853475052;0.7618128351457363;0.11930303851716939;0.7711685104027306
79.197227;1.0911363680533248;0.8333162546856206;0.7638147282435152;0.11599988620710429;0.10632586145105209;1.0939989888549904;10.000564328200513;0.8336221992064621;1.0971436254045983;1.0970401269663774;0.7618140841404121;0.11930326587667985;0.771168031461275
79.207227;1.0911359486383196;0.8333155049532447;0.7638116127208755;0.11600025457333851;0.10632572731359344;1.093998479883883;10.000560026412343;0.8336230961222182;1.0971455029995483;1.097038535011544;0.7618153994852709;0.11930348367637233;0.7711675548346476
79.217227;1.0911356161071954;0.8333147783879213;0.7638084033652328;0.11600061670985383;0.10632557772919461;1.093998050162291;10.000554163320897;0.8336239468869645;1.0971471961594526;1.0970370081385343;0.7618167808030807;0.11930369201200657;0.7711670871592253
79.227227;1.0911353760647897;0.8333140816041846;0.763805104285479;0.11600097197511375;0.10632541248433586;1.0939977001035055;10.000546775841533;0.8336247550770458;1.0971487036199437;1.0970355446008764;0.7618182275912737;0.11930389122451687;0.7711666344279429
79.237227;1.0911352326381922;0.833313420859262;0.7638017195804818;0.11600131976222754;0.10632523137594461;1.0939974307425016;10.000537905194001;0.8336255243303983;1.0971500258457068;1.0970341443497529;0.7618197397168035;0.11930408179526004;0.7711662020596396
79.247227;1.091135188423552;0.8333128016639337;0.7637982548722313;0.11600165947538603;0.10632503425283811;1.0939972434784992;10.000527596358365;0.8336262576502715;1.0971511654490569;1.0970328098647355;0.7618213162844232;0.11930426426347981;0.7711657955824266
79.257227;1.0911352452057295;0.8333122286182516;0.7637947169986385;0.1160019904579701;0.10632482122012527;1.0939971398018646;10.000515889495281;0.8336269569768201;1.0971521274915885;1.0970315455757242;0.761822954505874;0.1193044392709374;0.7711654207606384
79.267227;1.091135404924136;0.8333117060987981;0.7637911124048791;0.11600231208313627;0.10632459276962439;1.0939971207626338;10.000502814405484;0.833627622918476;1.0971529190766247;1.0970303569662;0.76182465021184;0.1193046077248166;0.7711650829692775
79.277227;1.0911356695413517;0.8333112388890662;0.7637874466706579;0.11600262391887899;0.106324349707538;1.0939971861400035;10.000488397704876;0.8336282547961038;1.097153548277659;1.0970292496492506;0.7618263989009693;0.11930477072897541;0.7711647872733532
79.287227;1.091136040300119;0.8333108318288082;0.7637837255416395;0.11600292571609545;0.10632409302912496;1.0939973338446582;10.000472670698953;0.8336288512614294;1.0971540230251824;1.0970282280946322;0.7618281957828884;0.11930492928237463;0.7711645393458347
79.297227;1.0911365173392598;0.8333104890657611;0.7637799557964277;0.1160032172941601;0.10632382377235843;1.0939975598254068;10.000455672013782;0.8336294109769219;1.0971543504234498;1.0970272937667318;0.7618300353964733;0.11930508415412214;0.7711643459647688
79.307227;1.091137100093028;0.8333102133729989;0.7637761452150459;0.11600349854649833;0.1063235428767913;1.0939978583697074;10.000437451669727;0.8336299329566842;1.0971545369612454;1.097026444309029;0.7618319118468305;0.11930523591094534;0.7711642142480926
79.317227;1.0911377876206039;0.8333100056556938;0.7637723019395478;0.11600376944584362;0.10632325117163491;1.0939982232019458;10.0004180812251;0.8336304172000272;1.0971545899846005;1.0970256746732148;0.7618338193516887;0.11930538483664374;0.7711641501384249
79.327227;1.0911385779085416;0.8333098645947882;0.7637684336512132;0.11600402994014748;0.10632294946133744;1.0939986491760534;10.00039766230658;0.8336308649252181;1.097154518420803;1.0970249784073403;0.7618357523390519;0.11930553085589438;0.771164157677763
79.337227;1.0911394676503536;0.8333097866772782;0.7637645474504741;0.11600427997497785;0.10632263864076709;1.0939991332703884;10.00037631533764;0.8336312773544702;1.0971543313928889;1.0970243482633268;0.7618377053784612;0.1193056736869958;0.7711642395287804
79.347227;1.0911404532868667;0.8333097670828334;0.7637606507471223;0.11600451966262024;0.10632231977313679;1.093999674476355;10.000354156883764;0.8336316547555138;1.0971540369134225;1.0970237761295782;0.7618396738669657;0.11930581304964138;0.7711643976636191
79.357227;1.0911415312543626;0.8333098003032832;0.7637567519872528;0.11600474932859225;0.10632199400138635;1.0940002726622824;10.000331290053023;0.8336319976023826;1.0971536420648529;1.09702325308366;0.7618416548472762;0.11930594866700694;0.7711646333933727
79.367227;1.0911426969930698;0.8333098800771199;0.7637528604018774;0.11600496939050077;0.10632166236294927;1.094000927201559;10.000307807541704;0.8336323080766236;1.0971531537692272;1.0970227710558358;0.761843646454487;0.1193060802033504;0.7711649472015881
79.377227;1.0911439450940787;0.8333099996551292;0.7637489853011157;0.11600518021540737;0.10632132571856683;1.0940016371614745;10.000283799603027;0.8336325893987169;1.0971525791454686;1.0970223245225763;0.761845646367906;0.11930620725575;0.7711653390952762
79.387227;1.091145271153936;0.8333101519451266;0.7637451354897034;0.11600538203984032;0.10632098484647293;1.0940024022111485;10.000259367493891;0.8336328437744698;1.0971519254383006;1.0970219098616358;0.7618476510177666;0.11930632930597669;0.7711658089556928
79.397227;1.0911466727946557;0.8333103292975911;0.7637413189443865;0.11600557495781041;0.10632064054101965;1.094003222115208;10.000234636245724;0.8336330712026073;1.0971512001670711;1.0970215232877887;0.7618496563406358;0.11930644566432676;0.7711663563580634
79.407227;1.091148148798041;0.8333105237981198;0.7637375425603634;0.11600575902519274;0.10632029354116579;1.094004095566847;10.000209753586999;0.8336332701846338;1.0971504109363477;1.0970211597060926;0.7618516589306885;0.11930655543787914;0.7711669804747381
79.417227;1.09114969806789;0.8333107278149029;0.7637338120672006;0.11600593444723445;0.1063199443587401;1.0940050199714557;10.00018487449087;0.8336334395213695;1.0971495640789244;1.0970208135810098;0.7618536559005864;0.11930665754148521;0.7711676800198658
79.427227;1.091151319156791;0.8333109342550795;0.7637301326247824;0.11600610156513619;0.10631959320643561;1.0940059923242746;10.000160145593775;0.8336335790054092;1.0971486633382548;1.0970204804830597;0.7618556439001108;0.1193067508427589;0.7711684526457059
79.437227;1.0911530098309614;0.8333111365488708;0.7637265095719223;0.11600626057865937;0.10631924008904635;1.0940070099257324;10.000135699680545;0.8336336884643418;1.0971477101443312;1.0970201569655853;0.7618576187174871;0.11930683433353538;0.771169294641737
79.447227;1.0911547669278336;0.8333113281746666;0.7637229486124772;0.1160064114033906;0.10631888498235793;1.094008069948261;10.000111658543899;0.8336337671782411;1.0971467053447004;1.0970198388765635;0.7618595755276953;0.11930690715353792;0.7711702014676081
79.457227;1.0911565866438102;0.8333115021416854;0.7637194553689447;0.11600655382276923;0.10631852798081316;1.0940091691071852;10.000088136044091;0.8336338143890814;1.0971456508056443;1.0970195205440212;0.7618615095702262;0.11930696854289904;0.7711711680899952
79.467227;1.0911584646078663;0.8333116510968385;0.7637160342255777;0.11600668760212858;0.10631816933644364;1.094010304325579;10.000065241183009;0.8336338296345143;1.0971445494031404;1.0970191958796023;0.7618634167211313;0.11930701782544882;0.7711721891210196
79.477227;1.0911603957855323;0.8333117676593444;0.763712687527237;0.11600681238142563;0.10631780941922854;1.0940114736463145;10.000043085192836;0.8336338127272025;1.0971434040501318;1.0970188597113506;0.7618652932362203;0.11930705438131638;0.7711732594470972
79.487227;1.0911623747437285;0.8333118445197305;0.7637094161963011;0.11600692753534471;0.10631744863202072;1.0940126771827037;10.000021783760467;0.8336337635704271;1.0971422175918595;1.0970185078759245;0.7618671353282535;0.11930707766501819;0.7711743748705526
79.497227;1.0911643960859903;0.8333118746162265;0.763706220666323;0.11600703218639129;0.10631708731180486;1.0940139173764412;10.000001452822247;0.8336336815469821;1.0971409939659709;1.097018136788199;0.7618689394302542;0.11930708735492881;0.7711755322733477
79.507227;1.0911664543974902;0.8333118514351756;0.7637031010316212;0.11600712536605177;0.10631672575283212;1.0940151976306518;9.999982208231971;0.8336335653470699;1.0971397390691469;1.097017743251251;0.7618707029995687;0.11930708345727509;0.7711767294821693
79.517227;1.0911685434532814;0.8333117688841595;0.7637000568103474;0.1160072061614154;0.10631636432007424;1.0940165208580799;9.999964162057749;0.8336334134272746;1.0971384596613412;1.0970173244055585;0.7618724252682988;0.11930706615686487;0.7711779652502092
79.527227;1.0911706556284761;0.8333116213183523;0.7636970867029331;0.11600727367538052;0.1063160034701154;1.0940178892860701;9.99994741099355;0.8336332236656779;1.097137161322963;1.097016878116099;0.7618741073213005;0.11930703556029648;0.7711792394562278
79.537227;1.0911727825438688;0.8333114048588613;0.7636941881901798;0.11600732691995398;0.10631564374804392;1.0940193042976216;9.999932027659362;0.8336329924768169;1.097135848229204;1.0970164037310481;0.7618757512612228;0.11930699163403947;0.771180552810924
