time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.547227;1.0911749164121078;0.8333111189667591;0.7636913568105316;0.11600736490304804;0.1063152858487524;1.094020766055913;9.99991805218242;0.8336327150003708;1.097134524972048;1.097015902308252;0.7618773589372704;0.11930693430801734;0.7711819058351819
79.557227;1.0911770510370562;0.8333107662780095;0.7636885855273441;0.11600738682612116;0.10631493062142511;1.094022273727952;9.999905489125872;0.8336323864035547;1.0971331984192572;1.097015375777518;0.7618789312018105;0.11930686350567424;0.7711832980670469
79.567227;1.0911791824042376;0.8333103508905578;0.7636858650145134;0.11600739213834262;0.10631457903448022;1.0940238261500386;9.999894322380477;0.8336320034440489;1.0971318782070751;1.0970148256437124;0.7618804678150418;0.11930677910962723;0.7711847279632655
79.577227;1.091181308466601;0.833309876904683;0.7636831849334654;0.11600738043892937;0.10631423219496978;1.0940254228498276;9.999884526981715;0.8336315656934568;1.0971305754214487;1.097014252716891;0.7618819674627088;0.11930668098374407;0.7711861927782793
79.587227;1.0911834278950587;0.8333093478987075;0.7636805355879426;0.11600735140428593;0.10631389131110876;1.094027064714637;9.999876065197197;0.8336310760567545;1.0971293007189475;1.0970136586047867;0.7618834280922651;0.11930656903680495;0.7711876881239209
79.597227;1.0911855396914736;0.8333087668407041;0.7636779094187707;0.11600730485314839;0.10631355754922246;1.0940287534983075;9.999868890249106;0.8336305406353326;1.0971280637644465;1.0970130477787035;0.7618848474742164;0.11930644329909619;0.7711892082160887
79.607227;1.0911876436667207;0.8333081360224092;0.7636753016581308;0.11600724082053387;0.10631323190640846;1.0940304909005467;9.999862962545473;0.8336299681034126;1.0971268737910678;1.0970124285777083;0.7618862236007458;0.119306304003179;0.7711907474387265
79.617227;1.0911897392649654;0.8333074570526443;0.7636727098663382;0.11600715946513282;0.10631291512849103;1.0940322783867338;9.999858262761434;0.8336293688860308;1.097125739785655;1.0970118122790147;0.7618875550699385;0.11930615162056536;0.7711923018566461
79.627227;1.0911918238640124;0.8333067314024264;0.763670133199506;0.11600706098268741;0.10631260766557596;1.0940341176387345;9.99985479423035;0.8336287546402702;1.0971246696854946;1.0970112106121617;0.7618888409470759;0.11930598682796666;0.7711938689683369
79.637227;1.0911938933130074;0.8333059610665278;0.7636675721577982;0.11600694570491193;0.10631230972150817;1.094036010252845;9.999852573566576;0.8336281378508836;1.097123669695437;1.0970106339531314;0.7618900802828639;0.11930581041775082;0.7711954462415521
79.647227;1.0911959436917047;0.833305148654062;0.7636650284145231;0.11600681413303701;0.10631202135701438;1.094037956905305;9.999851619818797;0.8336275308521951;1.0971227448925691;1.097010091141749;0.7618912725505179;0.11930562325014443;0.7711970298378155
79.657227;1.0911979720331004;0.8333042976131814;0.7636625042956928;0.11600666679532963;0.10631174257164357;1.0940399576921316;9.999851952720846;0.8336269446386897;1.097121899790285;1.0970095893233747;0.7618924177932664;0.11930542632196453;0.7711986138724762
79.667227;1.0911999760026947;0.8333034126521053;0.7636600023148492;0.11600650418291784;0.10631147342308823;1.0940420130603319;9.99985358951593;0.833626388287331;1.097121137444743;1.0970091337211032;0.7618935149081028;0.11930522076488864;0.7712001906755067
79.677227;1.0912019536285444;0.8333024993100385;0.7636575250481146;0.11600632678134422;0.10631121411199328;1.0940441233611027;9.999856531665777;0.8336258687096281;1.0971204586302699;1.097008728601092;0.7618945604614262;0.11930500769208924;0.7712017521534407
79.687227;1.0912039027864517;0.8333015629053705;0.7636550750817505;0.11600613506613985;0.1063109648227045;1.0940462873255838;9.999860757192216;0.8336253902264721;1.0971198627205683;1.097008378953178;0.7618955503153608;0.11930478811715119;0.7712032909760274
79.697227;1.0912058199312915;0.8333006083289443;0.7636526549504075;0.11600592949345238;0.10631072546235258;1.0940485014875607;9.999866225039993;0.833624954645387;1.097119349670061;1.097008091461171;0.7618964817941534;0.11930456298931186;0.7712048005832508
79.707227;1.0912076995464328;0.8332996409221356;0.7636502671962531;0.1160057104719432;0.10631049561097465;1.0940507609701164;9.999872877000042;0.8336245626145281;1.0971189214412003;1.0970078742367115;0.7618973537433522;0.11930433326023596;0.7712062743083311
79.717227;1.09120953474216;0.8332986668530905;0.7636479146461838;0.11600547828849779;0.1063102746407309;1.0940530603295209;9.999880636562642;0.8336242150823135;1.0971185817626417;1.097007735802154;0.7618981656803651;0.11930410002347737;0.7712077049556065
79.727227;1.0912113173351663;0.8332976916151722;0.7636456010634524;0.11600523308240877;0.10631006182148446;1.0940553940287356;9.999889410677602;0.8336239132972392;1.0971183347117572;1.0970076839920575;0.7618989176671429;0.11930386462481943;0.7712090855345731
79.737227;1.0912130375335;0.8332967175893395;0.7636433316823841;0.11600497492927478;0.10630985642789657;1.0940577565063594;9.999899088977717;0.8336236581657064;1.0971181831277241;1.0970077248164556;0.7618996103297541;0.1193036285440643;0.7712104098630931
79.747227;1.0912146844106883;0.8332957434986908;0.7636411127257875;0.11600470396065786;0.1063096578259163;1.0940601416508842;9.999909539963802;0.8336234502097812;1.0971181267598926;1.0970078618383048;0.7619002447427579;0.11930339316990059;0.7712116726028896
79.757227;1.0912162466698596;0.8332947667107503;0.7636389503190945;0.11600442039705529;0.10630946542070657;1.0940625422876993;9.999920613467646;0.8336232894955306;1.0971181608747;1.0970080971093994;0.7619008225615628;0.11930315974137654;0.7712128696287982
79.767227;1.0912177134944658;0.8332937862412314;0.7636368498511019;0.11600412451797483;0.10630927858539072;1.094064950359193;9.999932151356512;0.8336231754334422;1.097118277315374;1.0970084323720917;0.7619013464269805;0.11930292943206636;0.7712139979414707
79.777227;1.0912190755171796;0.833292804162433;0.76363481555475;0.11600381671696151;0.10630909665098551;1.0940673579633997;9.999943996292567;0.8336231076463012;1.0971184674572385;1.097008868876943;0.7619018205963347;0.11930270338443426;0.7712150549742498
79.787227;1.0912203245349157;0.8332918251924375;0.7636328496848047;0.1160034975789997;0.10630891880070854;1.0940697576081289;9.999955996034531;0.8336230872671865;1.097118724925847;1.0970094069362812;0.7619022513547427;0.11930248265205444;0.7712160391219467
79.797227;1.091221452248463;0.8332908555104369;0.7636309520267311;0.11600316779073351;0.10630874398284612;1.094072140709786;9.999968007203126;0.8336231170511667;1.0971190471055956;1.0970100463539634;0.7619026465795676;0.11930226811934101;0.7712169508760158
79.807227;1.0912224497725806;0.8332899011544797;0.7636291210869648;0.11600282793934455;0.1063085710197172;1.0940744968078342;9.999979895770435;0.833623200499646;1.0971194341126043;1.0970107872586168;0.7619030147324516;0.11930206050277087;0.771217792422386
79.817227;1.0912233081539096;0.8332889665304635;0.7636273563356744;0.11600247840832151;0.10630839876837614;1.0940768142887456;9.99999153379225;0.8336233405966312;1.0971198856181563;1.0970116301340886;0.7619033641056491;0.1193018604970598;0.7712185664030969
79.827227;1.0912240195203742;0.8332880540055528;0.7636256594073594;0.11600211946719839;0.10630822625303028;1.0940790812070544;10.00000279425007;0.8336235384551461;1.0971203992022982;1.097012574509517;0.761903702395735;0.11930166891349021;0.7712192754096375
79.837227;1.0912245780876062;0.8332871641062523;0.7636240336693048;0.11600175147981362;0.10630805277340603;1.0940812861348603;10.000013550600295;0.8336237929071014;1.09712097187142;1.0970136171162155;0.7619040367427273;0.11930148663281942;0.7712199217660971
79.847227;1.09122497989082;0.8332862959279932;0.7636224828682684;0.11600137506985217;0.10630787788338715;1.0940834191803346;10.000023692531402;0.8336241013277285;1.0971216022291477;1.0970147502482661;0.7619043746246312;0.11930131443171543;0.7712205069200623
79.857227;1.0912252212280271;0.8332854484758352;0.763621010003597;0.11600099113592446;0.10630770124871099;1.0940854727418756;10.000033145785107;0.8336244604677214;1.0971222911588125;1.097015961763524;0.7619047243730004;0.11930115285566759;0.7712210311476625
79.867227;1.0912252971076741;0.8332846219119816;0.7636196173018102;0.1160006007689933;0.10630752253968301;1.0940874409260193;10.000041869783127;0.8336248668148496;1.0971230410514405;1.097017237527941;0.7619050938875296;0.11930100219852031;0.7712214941685542
79.877227;1.091225201322753;0.8332838172443043;0.7636183066882575;0.11600020520418265;0.10630734143178476;1.0940893179259827;10.000049843427606;0.8336253171339598;1.0971238545338533;1.0970185641358488;0.761905488741275;0.11930086243714552;0.7712218958184062
79.887227;1.0912249283420892;0.8332830356475812;0.7636170800878633;0.11599980579082618;0.10630715762917371;1.0940910978629736;10.000057062282647;0.8336258090401281;1.097124733690063;1.0970199301515093;0.7619059118211787;0.11930073310602554;0.7712222364072389
79.897227;1.0912244753940634;0.8332822785284791;0.7636159393941102;0.11599940389190998;0.10630697082312092;1.0940927761899217;10.000063534207708;0.8336263409702831;1.0971256793801107;1.0970213262839494;0.761906364461583;0.11930061339848727;0.7712225175568497
79.907227;1.0912238432041517;0.8332815480021158;0.7636148855573287;0.11599900077794045;0.10630678069127039;1.0940943504416585;10.00006926732904;0.8336269117767081;1.0971266910819188;1.097022745721124;0.7619068478078748;0.11930050248801301;0.7712227428819403
79.917227;1.0912230352315082;0.833280847577119;0.7636139173405818;0.11599859762239205;0.10630658702733915;1.0940958202459798;10.000074272336404;0.8336275203677808;1.0971277688015937;1.0970241852709153;0.7619073637990812;0.11930039971479647;0.771222917245239
79.927227;1.0912220569205053;0.8332801819660055;0.7636130314061136;0.11599819554851165;0.10630638979998124;1.0940971872817364;10.000078576014575;0.8336281655700715;1.0971289153323902;1.0970256460698986;0.7619079150547363;0.11930030458815277;0.7712230452031708
79.937227;1.0912209158732438;0.8332795555540746;0.7636122233556513;0.115997795637161;0.10630618903742362;1.0940984552476907;10.000082221129173;0.833628846597623;1.0971301360067949;1.0970271326945111;0.7619085034980181;0.1193002168287167;0.7712231301315876
79.947227;1.0912196208551632;0.8332789716209695;0.7636114878214405;0.11599739894043652;0.1063059847395643;1.0940996306961233;10.000085255695934;0.833629563640576;1.0971314361881703;1.097028651658097;0.7619091293761815;0.11930013644747436;0.7712231746454931
79.957227;1.0912181792347944;0.8332784332166397;0.7636108179840946;0.11599700649167785;0.1063057768756615;1.0941007238404719;10.000087731039226;0.8336303176118737;1.0971328190455831;1.097030210570239;0.7619097918496486;0.1193000637124696;0.7712231817323915
79.967227;1.0912165962351568;0.8332779439471412;0.7636102061873531;0.11599661924102511;0.10630556531996127;1.0941017476891435;10.000089700829982;0.8336311095366951;1.0971342851609083;1.097031817547804;0.7619104899612877;0.11929999900404951;0.7712231557291762
79.977227;1.0912148766938023;0.8332775077772075;0.7636096452458848;0.11599623803341073;0.10630534976615048;1.0941027171906106;10.00009120865738;0.8336319402949;1.0971358324744787;1.097033480616182;0.7619112224836007;0.11929994258704672;0.7712231025413443
79.987227;1.0912130264266486;0.8332771285498529;0.7636091289141254;0.11599586367086286;0.10630512983802504;1.0941036493441267;10.000092280394096;0.8336328103642973;1.0971374554864168;1.0970352079755084;0.7619119869773903;0.11929989440892448;0.7712230287908235
79.997227;1.0912110520110265;0.8332768094692397;0.7636086513550537;0.11599549692010862;0.10630490530776326;1.0941045625018182;10.000092932239186;0.8336337193074573;1.0971391456338127;1.0970370085667902;0.7619127793852363;0.1192998541717515;0.77122294041271
80.007227;1.0912089601114268;0.833276552383438;0.7636082068886909;0.11599513842465137;0.10630467611296834;1.0941054749772339;10.000093182988609;0.8336346655703271;1.0971408940170209;1.0970388911301134;0.7619135945359186;0.11929982161944076;0.7712228420632022
80.017227;1.0912067567860557;0.8332763575957602;0.7636077906408046;0.11599478858713404;0.106304442225241;1.0941064038575987;10.000093062902986;0.833635647221626;1.097142693819185;1.0970408616534102;0.7619144268620408;0.11929979671868642;0.7712227380193984
80.027227;1.0912044470103686;0.8332762245170238;0.7636073989527112;0.11599444756504783;0.10630420356032981;1.094107363665849;10.000092616359648;0.833636663063391;1.0971445395929016;1.0970429214350608;0.7619152705871024;0.1192997796432161;0.7712226330755342
80.037227;1.091202035586278;0.8332761522768131;0.7636070287817933;0.1159941154209232;0.10630395992718382;1.0941083655447958;10.000091895753336;0.8336377130571602;1.0971464252759762;1.0970450679812516;0.7619161197850146;0.1192997706433184;0.7712225321898123
80.047227;1.0911995289939267;0.8332761400032336;0.7636066770563097;0.11599379226936776;0.10630371104555039;1.094109417169732;10.00009095470698;0.8336387980391337;1.0971483438768184;1.0970472980767247;0.7619169690721705;0.1192997698397327;0.7712224399838258
80.057227;1.0911969359724365;0.8332761871190322;0.7636063408531856;0.11599347834078531;0.10630345662015919;1.0941105226813617;10.000089848066613;0.8336399191210468;1.0971502883328381;1.097049610110191;0.7619178141765466;0.11929977704693888;0.7712223607446407
80.067227;1.0911942662675864;0.833276293577931;0.7636060181428158;0.11599317398360219;0.10630319636906733;1.094111683355662;10.000088633690444;0.833641076978392;1.09715225196095;1.0970520041100569;0.7619186518670517;0.11929979179969843;0.7712222983142542
80.077227;1.0911915298225907;0.8332764595212968;0.7636057084440314;0.11599287962852622;0.1063029300190045;1.0941128985882576;10.000087368390762;0.8336422710414638;1.0971542281826379;1.0970544806946187;0.7619194797852505;0.11929981358393292;0.7712222561788362
80.087227;1.0911887377805223;0.8332766843894955;0.7636054126817036;0.11599259575663197;0.10630265737152245;1.0941141657341178;10.000086096254106;0.833643498414843;1.0971562105848736;1.0970570405128484;0.7619202961296545;0.11929984204114838;0.7712222381789471
80.097227;1.0911859026914537;0.8332769664923172;0.7636051322507885;0.11599232291860621;0.10630237845147575;1.0941154794126065;10.000084839567167;0.8336447529340362;1.0971581934520644;1.0970596837240678;0.7619210991699322;0.11929987696405572;0.7712222487097222
80.107227;1.091183036786267;0.833277303583889;0.7636048684535397;0.11599206182483557;0.10630209359920542;1.0941168312548892;10.000083601196968;0.8336460250931684;1.09716017143105;1.097062408670785;0.7619218866121881;0.11929991815954726;0.7712222913732616
80.117227;1.0911801512062016;0.8332776936457825;0.7636046230395438;0.11599181338917568;0.10630180341626921;1.0941182103503018;10.000082368004769;0.8336473027785034;1.0971621391077353;1.0970652106448389;0.7619226547185207;0.1192999653455599;0.7712223669453101
80.127227;1.0911772570177933;0.8332781347133635;0.7636043989175447;0.11599157859943934;0.10630150861544019;1.0941196042835488;10.000081109343078;0.8336485727683799;1.0971640918497352;1.097068081667906;0.7619233980460558;0.11930001812470631;0.7712224725427836
80.137227;1.0911743658487574;0.8332786241846978;0.7636041999465002;0.11599135830173482;0.10630120983677124;1.094120999875259;10.00007977891486;0.8336498227159509;1.097166026518187;1.097071011296081;0.7619241104642825;0.11930007599860755;0.7712226027848537
80.147227;1.091171489029631;0.8332791589824302;0.763604030184836;0.11599115308322194;0.10630090754641247;1.0941223833508957;10.000078321205002;0.8336510418741859;1.097167940746505;1.0970739881324636;0.7619247866646403;0.119300138400391;0.7712227517464139
80.157227;1.091168636717075;0.8332797358775372;0.7636038934822854;0.11599096330688609;0.10630060215391135;1.09412374100121;10.000076681358804;0.8336522204223987;1.0971698316837237;1.0970770010302069;0.7619254228656173;0.11930020472847315;0.7712229139331088
80.167227;1.091165818101826;0.8332803510487077;0.763603793031757;0.11599078917469861;0.10630029420511364;1.094125060678637;10.000074816046329;0.8336533495833885;1.0971716956941637;1.0970800393444033;0.7619260163064255;0.11930027432494109;0.7712230835197069
80.177227;1.0911630413263198;0.8332810004584638;0.763603730335451;0.1159906307854357;0.10629998442834082;1.0941263326213926;10.000072692893491;0.8336544225384935;1.0971735292214964;1.097083092861401;0.7619265644628819;0.11930034642205947;0.7712232532527611
80.187227;1.091160312797607;0.8332816812608238;0.7636037049535366;0.11599048826645285;0.10629967371932343;1.094127548949614;10.000070277047945;0.8336554343991117;1.0971753295319904;1.0970861524500182;0.7619270648381504;0.11930042017137464;0.7712234152439946
80.197227;1.0911576366563476;0.8332823919730066;0.7636037157674036;0.11599036182536011;0.10629936316575678;1.0941287035160148;10.00006752771758;0.8336563819837948;1.0971770950661026;1.097089211300807;0.761927515516565;0.11930049470796966;0.7712235628107967
80.207227;1.0911550141625959;0.8332831316619619;0.7636037622254117;0.11599025160339284;0.10629905401731973;1.0941297923928353;10.00006441467447;0.8336572646180729;1.0971788259042703;1.0970922649428714;0.7619279162882895;0.11930056918482111;0.7712236909758078
80.217227;1.0911524437700164;0.8332838995124393;0.7636038449016233;0.1159901575745595;0.1062987475941778;1.0941308129441099;10.000060928968143;0.833658084245764;1.0971805238518748;1.097095309562079;0.7619282691925999;0.11930064283552859;0.771223795739418
80.227227;1.0911499229339192;0.8332846940744211;0.7636039656130869;0.11599007960971588;0.10629844522880869;1.0941317619251287;10.000057074923033;0.8336588438761053;1.0971821919486113;1.0970983406331525;0.7619285778140682;0.1193007150353339;0.771223873477891
80.237227;1.091147450524162;0.8332855126410337;0.7636041271134903;0.11599001748837916;0.10629814825720205;1.0941326352934297;10.000052866470481;0.8336595461652855;1.0971838332670147;1.0971013535621292;0.7619288463004151;0.11930078529180956;0.7712239210760565
80.247227;1.0911450276249446;0.8332863519363348;0.7636043328526847;0.11598997080721586;0.10629785805502441;1.0941334294249987;10.00004833771257;0.8336601930367653;1.097185449241032;1.097104345323085;0.7619290787288716;0.11930085319374513;0.7712239364822283
80.257227;1.0911426565618805;0.8332872093461702;0.7636045867182062;0.11598993896539114;0.10629757606828412;1.094134141553169;10.000043548960125;0.8336607857914117;1.0971870393257452;1.0971073143917787;0.76192927814986;0.11930091836487168;0.771223918896122
80.267227;1.0911403400227133;0.8332880840699787;0.7636048921791049;0.11598992121501292;0.10629730371877166;1.0941347692835863;10.000038580131156;0.8336613253053521;1.0971886024369237;1.0971102593094053;0.7619294453025289;0.11930098042112472;0.7712238683805689
80.277227;1.0911380802702053;0.8332889780229352;0.7636052515036734;0.11598991668782388;0.10629704224040078;1.0941353105000065;10.00003352012947;0.8336618115993958;1.097190138283231;1.097113178824274;0.7619295784798271;0.11930103895094336;0.7712237852132328
80.287227;1.0911358778280527;0.8332898952403565;0.7636056659317224;0.11598992447327564;0.10629679261584504;1.0941357640152594;10.000028454517741;0.8336622430408158;1.0971916477742956;1.0971160732841458;0.7619296746174633;0.11930109355397857;0.7712236698937509
80.297227;1.0911337310897704;0.8332908396845465;0.7636061363172723;0.11598994372379356;0.10629655560719531;1.0941361294145184;10.00002345236488;0.8336626169792463;1.0971931331785771;1.0971189441596398;0.761929729967905;0.11930114399651337;0.7712235241477009
80.307227;1.0911316371793478;0.8332918136669433;0.7636066636225455;0.11598997365857183;0.10629633183783112;1.0941364060291132;10.000018558289;0.8336629313804594;1.0971945977259059;1.097121791648528;0.7619297401729365;0.11930119048281154;0.7712233511656066
80.317227;1.0911295927472444;0.8332928181167832;0.7636072491609017;0.11599001356405814;0.10629612191584095;1.0941365932205558;10.000013793314887;0.833663185049844;1.0971960446200837;1.0971246138252078;0.7619297004234302;0.11930123379003663;0.7712231547836895
80.327227;1.0911275938293017;0.8332938534247052;0.7636078946263396;0.11599006292502483;0.10629592645836873;1.0941366912154697;10.000009161891903;0.8336633765462858;1.0971974769976816;1.0971274083326816;0.7619296057549698;0.1193012751382782;0.7712229394009468
80.337227;1.0911256351717982;0.8332949196175558;0.7636086021988602;0.11599012150426896;0.10629574598078886;1.0941367004027094;10.00000465656673;0.8336635031741896;1.0971988986216779;1.097130173358628;0.7619294513248631;0.11930131597473564;0.7712227097428566
80.347227;1.09112371059711;0.833296016047397;0.7636093745847718;0.1159901892033018;0.10629558081579424;1.094136620170001;10.00000025626959;0.8336635603022579;1.0972003135658206;1.0971329067538536;0.7619292325316993;0.11930135775339246;0.7712224693294435
80.357227;1.0911218142971755;0.8332971407998662;0.7636102148355993;0.11599026587919672;0.10629543115892687;1.0941364489335572;9.99999592534043;0.833663541806088;1.0972017249825452;1.0971356058991848;0.7619289452986887;0.11930140177067926;0.7712222196661809
80.367227;1.0911199414866093;0.8332982897802446;0.76361112638124;0.11599035128887865;0.1062952971991111;1.0941361851825895;9.99999162231211;0.8336634416452745;1.0972031345903355;1.0971382683932076;0.7619285869917005;0.1193014491082845;0.7712219608702027
80.377227;1.0911180882775917;0.833299456198071;0.7636121129899511;0.11599044510409715;0.10629517915996281;1.0941358283952503;9.999987316077988;0.8336632546020709;1.0972045438303757;1.0971408922089787;0.7619281573861594;0.1193015005704733;0.7712216925946779
80.387227;1.091116251693692;0.8333006312037192;0.7636131780800939;0.11599054693755365;0.10629507712304553;1.0941353790752573;9.999982993585295;0.8336629759590449;1.09720595510612;1.0971434762557748;0.7619276582795884;0.11930155663972056;0.7712214150392642
80.397227;1.0911144298118431;0.8333018052014988;0.7636143239009389;0.11599065634650389;0.10629499083806619;1.0941348380690914;9.999978645668369;0.8336626015251906;1.0972073712341583;1.0971460205817065;0.7619270922193978;0.11930161752745626;0.7712211290002352
80.407227;1.0911126211762847;0.8333029687256934;0.7636155512734515;0.1159907727387402;0.1062949197911909;1.0941342058862202;9.999974242258244;0.8336621280571652;1.0972087941959654;1.097148524982597;0.7619264623744915;0.11930168325187429;0.7712208344748984
80.417227;1.0911108239880634;0.8333041123790966;0.7636168597572607;0.11599089524080428;0.10629486339356713;1.0941334831433227;9.999969721928423;0.8336615538181555;1.0972102247103581;1.0971509878747387;0.7619257734055824;0.11930175372712032;0.771220529953212
80.427227;1.0911090359520168;0.8333052268211005;0.7636182477865945;0.11599102269035506;0.10629482105211384;1.0941326721167575;9.999964999182275;0.8336608791733823;1.0972116622158472;1.097153406008207;0.7619250319104544;0.11930182886433037;0.7712202129895567
80.437227;1.0911072542165188;0.8333063039595446;0.7636197130222416;0.11599115377024878;0.10629479221560643;1.0941317774053188;9.99995997767823;0.8336601065494094;1.0972131049988865;1.0971557739879074;0.7619242463519217;0.11930190866291805;0.7712198804820001
80.447227;1.0911054753559024;0.8333073377464875;0.7636212529755009;0.11599128720571682;0.10629477642818237;1.0941308045548204;9.999954562761888;0.8336592397219891;1.097214550547436;1.0971580846215176;0.7619234266974726;0.11930199326567224;0.7712195286341603
80.457227;1.0911036965256156;0.8333083230414702;0.7636228649820807;0.11599142195488175;0.10629477326245595;1.0941297586545093;9.999948667762297;0.8336582834037092;1.097215995571682;1.0971603303933513;0.761922583666542;0.11930208289700642;0.7712191533200858
80.467227;1.091101916914405;0.8333092541831091;0.7636245459501714;0.11599155725574382;0.10629478225325778;1.094128644747032;9.99994221685757;0.8336572437312249;1.0972174363241713;1.0971625039977055;0.7619217278208069;0.11930217771498577;0.7712187507631623
80.477227;1.0911001367300937;0.8333101247992772;0.7636262927410173;0.11599169245624043;0.10629480294859261;1.0941274682543312;9.99993514967476;0.8336561283275581;1.0972188700474095;1.0971645975817443;0.7619208688045528;0.11930227774264462;0.7712183181602118
80.487227;1.091098354673416;0.8333109289804854;0.7636281019998467;0.11599182683844093;0.10629483495263486;1.094126233666338;9.999927419247275;0.833654944908315;1.097220296284907;1.0971666022832751;0.76192001506101;0.1193023829428821;0.7712178533767352
80.497227;1.0910965675059097;0.8333116625400259;0.7636299690953989;0.11599195963746334;0.10629487792870973;1.0941249431031044;9.999918982247495;0.8336536999651853;1.0972217169048741;1.0971685084656713;0.7619191740434741;0.11930249333955288;0.7712173536018458
80.507227;1.0910947714990493;0.8333123224821739;0.7636318879071349;0.11599209012306083;0.1062949316202248;1.0941235963344333;9.999909792482894;0.8336523986055954;1.0972231349918682;1.097170306583264;0.7619183523945794;0.11930260906796257;0.7712168147565334
80.517227;1.0910929637323246;0.8333129059048493;0.7636338519965694;0.11599221759558401;0.10629499585694462;1.0941221915984578;9.999899801074248;0.833651045443928;1.0972245534457248;1.0971719885978772;0.761917556194242;0.1193027303101775;0.7712162324588474
80.527227;1.0910911431051207;0.833313410573355;0.763635855600794;0.11599234136573972;0.1062950705581618;1.0941207262995643;9.999888964446146;0.8336496461565126;1.0972259745362452;1.0971735488654066;0.7619167916656162;0.11930285717502061;0.7712156030501388
80.537227;1.09108931068862;0.8333138361866238;0.7636378934203838;0.11599246081627161;0.1062951557802672;1.0941191977976736;9.99987725787552;0.8336482078046747;1.0972273995794994;1.0971749837587672;0.7619160656229932;0.11930298963016374;0.7712149242690647
80.547227;1.0910874690937864;0.8333141845268005;0.763639959958147;0.11599257551959828;0.10629525174070888;1.0941176050713166;9.999864679837636;0.8336467370966033;1.0972288269969157;1.0971762906044553;0.7619153848001399;0.1193031275091802;0.7712141961961717
80.557227;1.0910856219536953;0.83331445864991;0.7636420493964429;0.11599268526844157;0.1062953587732815;1.0941159503514688;9.999851239134756;0.8336452393068374;1.0972302506501697;1.0971774668827603;0.7619147545647185;0.11930327055347026;0.7712134211634838
80.567227;1.091083773728239;0.8333146624640478;0.7636441561178409;0.11599278997954138;0.10629547727783986;1.0941142389259264;9.99983693931131;0.83364371941373;1.0972316613699233;1.0971785099244205;0.7619141779919377;0.11930341845401572;0.7712126022265596
80.577227;1.0910819291679021;0.8333148010632178;0.7636462750901651;0.11599288963758106;0.10629560772401277;1.094112478072138;9.999821778804021;0.8336421828475238;1.0972330502023475;1.0971794172489442;0.761913655873513;0.11930357085070986;0.7712117423118877
80.587227;1.0910800931438982;0.8333148802957743;0.7636484016944299;0.11599298433323216;0.10629575070424595;1.0941106766270212;9.999805763272493;0.8336406343260581;1.0972344098658764;1.0971801879553817;0.7619131877033148;0.11930372732219963;0.7712108445395944
80.597227;1.0910782714752538;0.8333149054464534;0.7636505315362058;0.11599307425077279;0.10629590688740737;1.0941088441604583;9.999788910453724;0.8336390767554454;1.0972357343080268;1.0971808238632315;0.7619127726147404;0.11930388743262435;0.7712099128737551
80.607227;1.0910764714542933;0.8333148810857103;0.7636526604472507;0.11599315957224145;0.10629607682539668;1.094106989881565;9.999771242991134;0.8336375117713977;1.0972370183164881;1.097181328923395;0.7619124095420611;0.11930405078734325;0.7712089529186255
80.617227;1.091074700846085;0.8333148121198247;0.7636547845644265;0.11599324041827355;0.10629626084436672;1.094105122997014;9.999752780939513;0.833635941038538;1.097238257631573;1.0971817079067967;0.7619120971334132;0.11930421705129542;0.7712079719703636
80.627227;1.0910729661011485;0.8333147041239922;0.7636569005427525;0.11599331685563642;0.10629645912336022;1.0941032533042379;9.999733540787659;0.8336343664392545;1.0972394491828366;1.0971819656851514;0.7619118335627685;0.11930438597161569;0.7712069778893818
80.637227;1.0910712717177138;0.8333145623690924;0.7636590056517988;0.11599338887240031;0.10629667183227146;1.0941013904381225;9.999713539356268;0.8336327896178066;1.0972405909175638;1.097182107441249;0.7619116160984172;0.11930455742458901;0.7712059780636733
80.647227;1.0910696216522946;0.8333143909667331;0.7636610972434313;0.11599345636880853;0.10629689921412232;1.0940995431862008;9.999692794693878;0.8336312127535741;1.097241680948516;1.0971821393446592;0.7619114411426519;0.11930473142026343;0.7712049789853065
80.657227;1.091068020958611;0.8333141931818178;0.7636631719624524;0.11599351925049474;0.10629714152717663;1.094097719619061;9.999671321625845;0.833629639749493;1.0972427171684132;1.0971820685736562;0.7619113045207128;0.11930490801301502;0.771203985836092
80.667227;1.0910664753724266;0.8333139719009002;0.7636652260150325;0.11599357747326536;0.10629739889841683;1.0940959269453006;9.999649128617726;0.8336280766183077;1.097243697782532;1.0971819027032663;0.7619112010830299;0.11930508719801994;0.7712030018716776
80.677227;1.0910649898147349;0.8333137297745836;0.7636672564538465;0.11599363099983842;0.10629767129344167;1.0940941709797214;9.999626216295816;0.8336265312056503;1.0972446216027822;1.0971816491788244;0.761911124684179;0.11930526889184248;0.7712020278316063
80.687227;1.0910635679693343;0.8333134698193905;0.7636692620414739;0.11599367982888976;0.1062979586254735;1.0940924562814558;9.99960257511365;0.8336250119671001;1.0972454878893472;1.097181315206311;0.7619110694389257;0.11930545294822002;0.7712010619331375
80.697227;1.0910622122959077;0.833313196044599;0.763671243405648;0.11599372408640167;0.10629826082074688;1.0940907874499677;9.999578185891524;0.8336235266702321;1.097246295980238;1.0971809082225974;0.7619110306923333;0.11930563913572176;0.7712001008390983
80.707227;1.0910609234061666;0.8333129131549553;0.7636732026230582;0.11599376404084588;0.1062985777520241;1.0940891704871007;9.999553025773949;0.8336220823620102;1.0972470447357066;1.097180435949845;0.761911004544718;0.11930582710717373;0.7711991412700194
80.717227;1.0910596996106419;0.8333126254903296;0.7636751417875204;0.11599380002461009;0.10629890912446514;1.0940876124176098;9.999527076021005;0.8336206859626024;1.0972477326878447;1.0971799054863136;0.7619109868952393;0.11930601633594931;0.771198181277206
80.727227;1.091058537530804;0.8333123361469925;0.7636770618354202;0.11599383240642598;0.1062992544776676;1.094086119524976;9.99950032471821;0.8336193443151468;1.0972483589863002;1.0971793229473834;0.761910973147341;0.11930620605361375;0.7711972204236687
80.737227;1.0910574337670804;0.8333120473235688;0.7636789634728346;0.11599386163124605;0.10629961331701139;1.0940846965174436;9.999472763185397;0.833618063530102;1.0972489240099859;1.097178693823607;0.7619109586294294;0.11930639536930673;0.771196259640516
80.747227;1.0910563862617548;0.8333117614108253;0.7636808490266614;0.11599388813330687;0.10629998520877657;1.0940833472098819;9.99944438981226;0.8336168482139636;1.0972494296163977;1.097178022731226;0.7619109390934602;0.11930658347512903;0.7711953014857573
80.757227;1.0910553939471066;0.8333114811683788;0.7636827227612852;0.11599391218191964;0.1063003697730582;1.09408207521374;9.99941522277131;0.8336157015626376;1.0972498791814247;1.0971773132200775;0.7619109105716676;0.11930676965158415;0.7711943497652939
80.767227;1.091054455795853;0.833311208901443;0.7636845895524764;0.11599393394556373;0.10630076662688938;1.0940808837924307;9.999385294131024;0.833614626554351;1.0972502766442722;1.0971765684133246;0.7619108689336096;0.11930695315961572;0.7711934085989016
80.777227;1.091053571075733;0.8333109458682321;0.76368645347984;0.11599395371124352;0.10630117535611396;1.0940797753569043;9.99935462444446;0.8336136265433552;1.0972506250377496;1.0971757911590176;0.7619108102516863;0.11930713327811816;0.7711924824853388
80.787227;1.0910527398238008;0.8333106926403815;0.763688317098207;0.11599397195631606;0.10630159556025096;1.0940787511113412;9.999323212059371;0.833612704245109;1.0972509257507594;1.0971749831652067;0.7619107318650518;0.11930730944210928;0.771191576761447
80.797227;1.091051961910256;0.8333104500697746;0.7636901809468304;0.11599398928255873;0.10630202688251615;1.0940778113892782;9.99929104413473;0.8336118608459644;1.0972511782416696;1.097174144636009;0.7619106331287393;0.11930748129396353;0.7711906975467494
80.807227;1.0910512359284277;0.8333102197096249;0.7636920431970562;0.11599400638020932;0.10630246898789439;1.0940769566699895;9.999258114994735;0.8336110963825888;1.097251379555373;1.097173275076039;0.7619105152223867;0.11930764857375921;0.7711898521317789
80.817227;1.0910505592075739;0.8333100032954712;0.7636939001370906;0.11599402396432372;0.10630292158778451;1.0940761878814536;9.999224444305444;0.8336104104779275;1.0972515243584464;1.0971723743211539;0.7619103798533302;0.1193078109693955;0.7711890494732394
80.827227;1.0910499279780619;0.8333098024815025;0.7636957470847752;0.11599404264667612;0.10630338443635856;1.0940755057371305;9.999190084181967;0.8336098025520623;1.0972516059496153;1.0971714436004791;0.7619102279242745;0.11930796809276625;0.7711882993573297
80.837227;1.0910493375466659;0.8333096198621479;0.7636975785336064;0.11599406289469659;0.10630385719589536;1.0940749105992706;9.999155111049172;0.8336092715762605;1.09725161689389;1.0971704865904173;0.7619100595987784;0.11930811952669286;0.7711876108197037
80.847227;1.0910487831303584;0.8333094601674029;0.7636993877748133;0.11599408512024925;0.10630433941200698;1.0940744025420428;9.999119608398932;0.8336088159674977;1.0972515488676025;1.0971695095660887;0.7619098751113415;0.1193082648597595;0.7711869913331962
80.857227;1.091048261113729;0.8333093296133688;0.7637011671302885;0.11599410978273235;0.1063048306641852;1.0940739807557418;9.999083649232897;0.8336084337538806;1.0972513929335126;1.0971685207209343;0.7619096748527202;0.1193084037501175;0.7711864468486892
80.867227;1.0910477705287904;0.8333092338430004;0.763702909200255;0.11599413741360387;0.106305330556893;1.0940736438838885;9.999047286067446;0.8336081230337034;1.0972511398400413;1.0971675292409122;0.761909458747903;0.11930853600707711;0.7711859818998907
80.877227;1.091047313649881;0.8333091767050024;0.7637046083354657;0.11599416855742577;0.10630583859339784;1.0940733916905747;9.999010546170553;0.8336078829001653;1.0972507795398105;1.0971665437566895;0.7619092257611565;0.11930866162911831;0.7711855995003074
80.887227;1.0910468944498326;0.8333091605038745;0.7637062609468548;0.11599420373693863;0.10630635424506821;1.0940732262434838;9.998973431868889;0.8336077138619621;1.097250301032651;1.0971655705705545;0.7619089739706716;0.11930878078250688;0.7711853009357224
80.897227;1.091046516679522;0.8333091866142424;0.7637078643461812;0.11599424346775002;0.10630687709730338;1.094073151986479;9.998935930216149;0.8336076171096085;1.0972496933096274;1.0971646131103512;0.7619087008471892;0.11930889375312262;0.771185085270668
80.907227;1.09104618399593;0.8333092554560931;0.7637094157206578;0.11599428821777935;0.10630740683831483;1.0940731750509003;9.998898027700944;0.8336075937331093;1.097248946521147;1.0971636726396155;0.7619084034036652;0.11930900089472568;0.7711849488136164
80.917227;1.0910459011180174;0.8333093661457787;0.7637109124602481;0.11599433836573807;0.10630794315848482;1.0940733022983382;9.998859724211265;0.8336076447114241;1.0972480526387896;1.0971627493220768;0.7619080786333403;0.11930910259131794;0.7711848856866139
80.927227;1.0910456738834091;0.8333095167665185;0.7637123527577115;0.11599439419950865;0.10630848569548787;1.0940735404594748;9.998821042295372;0.8336077711915368;1.0972470058234751;1.0971618429502494;0.7619077239522464;0.11930919917750582;0.7711848900518439
80.937227;1.09104550815301;0.8333097052838014;0.7637137353862782;0.11599445580610888;0.10630903403576594;1.0940738952364948;9.998782029368392;0.8336079740855189;1.0972458027044134;1.0971609530358635;0.7619073369745797;0.11930929071845107;0.7711849584924444
80.947227;1.0910454087056902;0.8333099301694917;0.7637150591207592;0.11599452296499868;0.10630958770378832;1.0940743703707407;9.998742752306939;0.8336082531135925;1.0972444425746126;1.0971600791346616;0.7619069155226907;0.11930937683372607;0.7711850902493576
80.957227;1.0910453793127288;0.8333101900612617;0.7637163222006258;0.11599459528922867;0.1063101461458585;1.0940749668237733;9.998703285282087;0.833608606821571;1.0972429273294757;1.0971592217681716;0.7619064584121529;0.1193094568252991;0.7711852853000275
80.967227;1.0910454237966143;0.833310483017529;0.7637175220980386;0.1159946723973516;0.1063107087400694;1.0940756822103952;9.99866370484734;0.8336090336601766;1.0972412612349622;1.097158383086816;0.7619059660886234;0.11930952997342109;0.7711855429089616
80.977227;1.0910455464242537;0.8333108060827196;0.7637186560749901;0.11599475386875477;0.10631127471017962;1.094076510468061;9.998624095827147;0.8336095324961671;1.0972394506609593;1.097157566692776;0.7619054409016387;0.11930959574816298;0.7711858621837009
80.987227;1.0910457510697908;0.8333111555943081;0.7637197215437619;0.11599483914336713;0.10631184297578099;1.0940774422989485;9.998584542563107;0.8336101019472056;1.0972375034181647;1.097156776109882;0.7619048867263241;0.11930965391731711;0.7711862429858346
80.997227;1.0910460404266438;0.8333115281207519;0.7637207150439222;0.11599492748260411;0.1063124121650769;1.094078467037844;9.998545107027471;0.8336107390685528;1.097235428023177;1.0971560128826674;0.761904307793827;0.11930970452936164;0.7711866856518156
81.007227;1.091046416317268;0.8333119206223022;0.7637216312091756;0.11599501798141928;0.10631298072200476;1.0940795744697023;9.99850582467957;0.8336114386333369;1.0972332332447636;1.0971552766851518;0.7619037080190264;0.11930974773554451;0.7711871904731258
81.017227;1.0910468802258766;0.8333123298111365;0.7637224633362808;0.11599510964250422;0.10631354700356056;1.0940807553557916;9.998466712334906;0.8336121941938096;1.0972309279127896;1.0971545671933554;0.7619030910159743;0.11930978367128732;0.7711877583007688
81.027227;1.091047433365267;0.8333127524273699;0.7637232050336152;0.11599520146301108;0.10631410947452305;1.0940820013495753;9.998427768423898;0.8336130000002934;1.0972285210327344;1.0971538854048113;0.7619024600765878;0.11930981255823897;0.7711883917068888
81.037227;1.091048076601469;0.8333131860900471;0.7637238516412913;0.11599529252974021;0.10631466684906513;1.0940833046261027;9.998388979535996;0.8336138518969055;1.0972260216670167;1.0971532333995633;0.7619018184826046;0.11930983486726165;0.7711890947500374
81.047227;1.0910488095522353;0.8333136289920215;0.7637244006399159;0.11599538211372289;0.10631521797131116;1.0940846575527925;9.998350337509887;0.8336147467045677;1.0972234380220096;1.097152613087612;0.7619011698412377;0.11930985140255614;0.7711898711422058
81.057227;1.0910496293050618;0.8333140787465504;0.7637248514586641;0.11599546970189453;0.10631576165583828;1.0940860527891179;9.998311841089324;0.8336156812132451;1.097220775942032;1.0971520250849107;0.7619005172511637;0.119309863251854;0.7711907228729974
81.067227;1.0910505303497144;0.8333145315378668;0.7637252049309521;0.1159955550309915;0.1063162967252345;1.094087484017704;9.99827347761283;0.8336166518595828;1.0972180389360646;1.0971514682770516;0.7618998622125399;0.11930987155771335;0.7711916503646213
81.077227;1.0910515051684366;0.8333149816007703;0.7637254620342835;0.11599563817297817;0.10631682208211211;1.094088947156099;9.998235212572375;0.8336176546460893;1.0972152307024572;1.0971509395903933;0.7618992051459864;0.11930987725263863;0.7711926534578258
81.087227;1.0910525446928532;0.8333154214143035;0.7637256230132482;0.11599571955652078;0.10631733663524817;1.094090440511661;9.9981970027825;0.8336186849442311;1.097212356758019;1.0971504341746032;0.7618985464994645;0.11930988098713151;0.7711937325863856
81.097227;1.0910536387103258;0.8333158428281391;0.7637256875744852;0.11599579985489497;0.10631783923237302;1.0940919631994805;9.998158815871658;0.8336197374115759;1.0972094235874672;1.0971499466612353;0.7618978864292071;0.11930988324559175;0.7711948893255505
81.107227;1.0910547761042653;0.8333162378462201;0.7637256549484474;0.11599587989163186;0.10631832877525112;1.0940935132813334;9.998120639745016;0.8336208062067046;1.0972064379929727;1.097149472479911;0.7618972240884978;0.11930988446494066;0.7711961257009211
81.117227;1.0910559453588833;0.8333165986337033;0.7637255237161963;0.1159959606853337;0.10631880436517879;1.094095087080762;9.998082487365496;0.8336218861410266;1.0972034075971033;1.0971490082094493;0.761896558375591;0.11930988514968002;0.7711974432524064
81.127227;1.091057135168356;0.83331691781534;0.763725292135741;0.11599604341768663;0.10631926526639053;1.094096679895764;9.998044395181985;0.8336229741642658;1.0972003408416453;1.0971485517349229;0.7618958891667315;0.11930988604236692;0.7711988423271072
81.137227;1.091058334629319;0.833317189083011;0.7637249585334924;0.11599612919596816;0.10631971077835407;1.0940982870632805;9.998006410836513;0.833624069330836;1.09719724607215;1.0971481026966468;0.7618952174535678;0.11930988815142266;0.7712003209930796
81.147227;1.0910595334037578;0.8333174070420063;0.7637245214661468;0.11599621887436223;0.10632014019840075;1.0940999046126505;9.997968583223829;0.8336251711065803;1.09719413069771;1.0971476623969867;0.7618945446719809;0.11930989255124874;0.771201874425269
81.157227;1.0910607218461628;0.8333175663111115;0.763723980285175;0.1159963130668446;0.10632055292691057;1.0941015301297752;9.997930959229318;0.8336262779755097;1.0971910003809615;1.0971472328360363;0.761893872212534;0.11930990018381912;0.7712034960282853
81.167227;1.0910618913071426;0.8333176608248232;0.7637233361690298;0.11599641218084876;0.10632094865342326;1.09410316316048;9.997893580602021;0.8336273876123436;1.0971878579198457;1.0971468159743691;0.7618932012538668;0.11930991172562194;0.7712051790071679
81.177227;1.0910630351134478;0.8333176839425157;0.7637225922642483;0.11599651643007698;0.10632132739246616;1.0941048039966843;9.997856483705277;0.8336284973044403;1.0971847031124116;1.097146414123077;0.7618925323035575;0.11930992749154289;0.7712069164864847
81.187227;1.091064149280447;0.8333176294497633;0.7637217523989746;0.1159966259320554;0.10632168926203017;1.0941064527393611;9.997819702979065;0.8336296034969435;1.097181534278563;1.0971460307744103;0.7618918648340006;0.11930994755664215;0.7712087011149428
81.197227;1.091065232219142;0.8333174925216821;0.7637208201517095;0.11599674082206225;0.10632203425254484;1.0941081100079688;9.997783274878012;0.8336307016612068;1.0971783496039436;1.0971456706232225;0.7618911975463033;0.11930997202716792;0.7712105252507876
81.207227;1.0910662840963694;0.8333172699719424;0.7637197990738519;0.11599686127375937;0.10632236222518736;1.0941097779915587;9.997747239415425;0.8336317872870993;1.0971751477148945;1.097145338405289;0.7618905286919854;0.11931000108584508;0.7712123809727006
81.217227;1.0910673056544948;0.8333169608616623;0.7637186927299411;0.1159969874501377;0.10632267313585382;1.0941114607374125;9.997711636072118;0.8336328569863818;1.0971719289372457;1.0971450370972167;0.7618898566297676;0.1193100347957159;0.7712142600537226
81.227227;1.0910682960704894;0.8333165675733964;0.7637175043871721;0.1159971194143532;0.10632296726027553;1.0941131630667678;9.997676495213911;0.8336339090275726;1.0971686961842777;1.097144766374684;0.7618891806511057;0.11931007297094533;0.7712161546767559
81.237227;1.091069251682358;0.8333160955808206;0.7637162371977179;0.11599725709050769;0.10632324516348411;1.0941148889210313;9.997641830441912;0.8336349435488372;1.0971654542538793;1.0971445225966323;0.7618885010656143;0.11931011519651903;0.7712180580602258
81.247227;1.091070166680678;0.8333155518191869;0.7637148944060203;0.11599740036754878;0.10632350749090322;1.0941166408357559;9.997607642606233;0.8336359621214625;1.0971622096042937;1.0971443007963826;0.7618878186330444;0.11931016085566479;0.7712199637284909
81.257227;1.0910710344508971;0.8333149435491083;0.7637134790221303;0.11599754923505307;0.10632375484310591;1.0941184200931728;9.997573933422544;0.8336369666408951;1.097158970839565;1.0971440965402028;0.7618871339626798;0.11931020917385772;0.7712218644005084
81.267227;1.0910718489559774;0.833314278377027;0.7637119935237878;0.11599770374516229;0.10632398776657717;1.0941202264200653;9.997540710839862;0.8336379588413206;1.0971557476596037;1.0971439059742139;0.7618864470420417;0.1193102593862633;0.7712237523910366
81.277227;1.0910726052783508;0.8333135645363788;0.7637104399560528;0.11599786380787384;0.10632420672488019;1.09412205738958;9.997507984066871;0.8336389406926656;1.0971525490580085;1.0971437251216511;0.7618857573985436;0.1193103109274441;0.771225620709607
81.287227;1.0910732983618963;0.8333128106945827;0.7637088201288215;0.11599802908879862;0.1063244120638851;1.09412390817187;9.997475757835701;0.8336399143851546;1.0971493833227566;1.0971435488998371;0.7618850646712919;0.11931036343966785;0.7712274631197424
81.297227;1.09107392212414;0.8333120252740135;0.763707135856625;0.11599819914760792;0.10632460411286297;1.0941257720118318;9.997444029006648;0.8336408820145448;1.0971462592071304;1.0971433701187259;0.7618843685410699;0.11931041661307472;0.7712292739095044
81.307227;1.0910744709848086;0.8333112156667232;0.763705389752526;0.11599837363247774;0.1063247833339729;1.0941276408784628;9.997412785870877;0.8336418462014554;1.097143185979329;1.0971431798631166;0.7618836682795347;0.1193104701106907;0.771231048198263
81.317227;1.0910749422293067;0.83331038766175;0.7637035865233514;0.11599855233869963;0.10632495031340784;1.0941295058381832;9.997382011465316;0.8336428110030216;1.097140172807872;1.0971429686097027;0.7618829627891288;0.11931052367596888;0.7712327817870095
81.327227;1.0910753369429116;0.833309545812174;0.7637017334411587;0.11599873513816349;0.10632510566762048;1.0941313576288783;9.997351688506892;0.8336437815377118;1.097137228774814;1.0971427265413698;0.7618822508192218;0.11931057723440154;0.7712344703557235
81.337227;1.0910756591677817;0.8333086951083731;0.7636998391623658;0.11599892182668148;0.10632525006556078;1.0941331875647056;9.997321800783833;0.8336447627501715;1.0971343628876786;1.097142444091009;0.7618815308509704;0.11931063087628135;0.7712361088209386
81.347227;1.0910759143579691;0.8333078422166038;0.763697911868303;0.11599911198334302;0.1063253842840518;1.0941349881705185;9.997292333912457;0.8336457588921484;1.097131583457465;1.097142113636077;0.7618808015017399;0.11931068477822422;0.7712376910432153
81.357227;1.0910761086205667;0.8333069947160844;0.7636959583116429;0.11599930499067433;0.10632550909923398;1.0941367531578052;9.997263281011413;0.8336467734241108;1.097128897455271;1.0971417308211078;0.7618800629696927;0.11931073913981849;0.7712392101204518
81.367227;1.0910762488285937;0.8333061594601374;0.7636939845261;0.11599950012282556;0.10632562512077805;1.0941384772602172;9.997234653077815;0.8336478083073963;1.0971263107944602;1.0971412940455232;0.7618793176801621;0.1193107941364152;0.7712406590300452
81.377227;1.0910763426188481;0.8333053415226894;0.7636919972208392;0.11599969652803524;0.10632573275593186;1.094140156113783;9.997206487014987;0.8336488635959936;1.097123829220252;1.097140803031649;0.7618785690448108;0.11931084984172025;0.771242030977093
81.387227;1.0910763985853336;0.8333045439410564;0.7636900041743842;0.11599989317407598;0.1063258323017461;1.0941417858303029;9.997178843907028;0.8336499379477567;1.0971214587063762;1.0971402587996315;0.7618778202861637;0.11931090617782096;0.7712433198615714
81.397227;1.0910764265620376;0.833303768220998;0.7636880136884014;0.116000088908171;0.10632592401550729;1.0941433626615624;9.997151800470412;0.8336510292014264;1.0971192053803012;1.0971396649432872;0.7618770750422871;0.11931096295400535;0.7712445209186507
