time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.407227;1.09107643660709;0.8333030148574991;0.7636860340712386;0.1160002826687417;0.10632600802350105;1.0941448829981222;9.997125437021129;0.8336521346090539;1.0971170752236332;1.0971390272750696;0.7618763381209279;0.11931101987296482;0.771245630945879
81.417227;1.0910764370618646;0.8333022830858163;0.7636840732206287;0.11600047369871738;0.10632608422974135;1.0941463438984473;9.997099824876399;0.833653250516481;1.097115073109677;1.0971383516281161;0.7618756140868681;0.11931107643830981;0.7712466485078753
81.427227;1.0910764332497407;0.8333015709112642;0.7636821383506933;0.11600066152135655;0.10632615236775027;1.0941477441321887;9.997075022531126;0.833654371707904;1.0971132017107348;1.0971376427107697;0.7618749050717326;0.1193111319568737;0.7712475746487478
81.437227;1.0910764274731066;0.8333008761862751;0.7636802360822484;0.11600084571554065;0.10632621200037565;1.0941490844098545;9.997051079917119;0.8336554911753555;1.0971114614081496;1.0971369041855676;0.761874210390596;0.11931118574178359;0.7712484131135767
81.447227;1.091076420385718;0.8333001973726283;0.7636783724675223;0.11600102578419329;0.10632626247201109;1.0941503664086654;9.997028039475456;0.8336566004403229;1.0971098508755452;1.0971361381734372;0.7618735277814603;0.11931123732248487;0.7712491693288164
81.457227;1.0910764130476471;0.8332995330519434;0.7636765528212233;0.11600120115370323;0.1063263030420667;1.0941515914635216;9.99700593428595;0.8336576899538495;1.097108367591479;1.09713534505875;0.7618728545731525;0.11931128653558784;0.7712498495654407
81.467227;1.0910764082582174;0.8332988812979701;0.7636747820465831;0.11600137116116543;0.10632633308245479;1.0941527594327338;9.996984789259589;0.8336587489837963;1.0971070081341003;1.09713452518012;0.7618721879175625;0.11931133353282743;0.7712504610602028
81.477227;1.091076410899032;0.8332982402415209;0.7636730652540514;0.11600153504431428;0.10632635211432195;1.094153868488249;9.996964621373289;0.8336597654577643;1.097105768240941;1.097133680649251;0.7618715248052498;0.11931137864039248;0.7712510121700622
81.487227;1.0910764279707352;0.833297609001936;0.7636714079578927;0.11600169195271547;0.10632635975930943;1.0941549158795438;9.996945439525797;0.833660726660622;1.097104642444796;1.0971328148470367;0.7618708627081272;0.1193114221294251;0.771251511901351
81.497227;1.0910764676530726;0.833296987274607;0.7636698160498032;0.1160018409852167;0.10632635576407332;1.0941558986086377;9.996927251635897;0.8336616202020625;1.0971036237896779;1.0971319303255926;0.7618702003135275;0.11931146411633752;0.7712519692964948
81.507227;1.0910765376090956;0.8332963743519085;0.7636682957773757;0.1160019812818645;0.10632634009343125;1.094156813829788;9.996910072077172;0.8336624346456744;1.097102704796875;1.097131026989842;0.7618695375951389;0.11931150460076922;0.7712523938060938
81.517227;1.0910766447280076;0.8332957691855954;0.7636668537896519;0.11600211209694468;0.10632631295562184;1.0941576592314968;9.996893918820714;0.8336631599882535;1.0971018778547204;1.0971301018100004;0.7618688751515053;0.11931154362681837;0.7712527956468513
81.527227;1.091076795740562;0.8332951707465043;0.7636654971849453;0.11600223278745535;0.10632627476075941;1.0941584327913185;9.996878809397682;0.8336637878170367;1.097101133819462;1.0971291503545335;0.7618682134535217;0.11931158149126629;0.7712531848505841
81.537227;1.0910769968257141;0.8332945780877483;0.7636642333355714;0.11600234277822796;0.10632622609732463;1.0941591319266633;9.996864763551653;0.8336643109726395;1.0971004621403155;1.0971281684723264;0.761867553000684;0.1193116186669875;0.7712535705646336
81.547227;1.0910772527598167;0.8332939910343599;0.7636630695458504;0.11600244155326235;0.10632616765191197;1.094159753237536;9.996851803473135;0.8336647226688794;1.0970998523183608;1.0971271528641533;0.7618668944753171;0.11931165546696171;0.7712539611618882
81.557227;1.0910775662045227;0.8332934111722516;0.7636620124899923;0.11600252863726307;0.10632610008077491;1.0941602931962788;9.996839953406429;0.8336650153455176;1.0970992935406367;1.0971261011666023;0.7618662376900167;0.11931169195156506;0.7712543640226248
81.567227;1.0910779372851667;0.8332928420761604;0.7636610678236789;0.11600260359143838;0.1063260239490031;1.0941607488930338;9.996829248469288;0.8336651806055023;1.0970987735711728;1.097125012098513;0.7618655809381758;0.11931172816974954;0.7712547854212577
81.577227;1.0910783637687989;0.8332922888752613;0.7636602402115192;0.11600266610204975;0.10632593974511038;1.0941611180732573;9.996819743083396;0.8336652106606545;1.0970982782041458;1.0971238854868535;0.7618649217943814;0.11931176423677292;0.7712552312366706
81.587227;1.0910788413854677;0.8332917574369936;0.7636595329965097;0.11600271609995984;0.10632584793121842;1.0941613987905017;9.996811504694836;0.8336650994782289;1.0970977904749253;1.0971227215542485;0.7618642582435895;0.11931180009472062;0.771255707339228
81.597227;1.0910793642815808;0.8332912533402046;0.7636589477377342;0.11600275377208216;0.10632574896679657;1.094161589310999;9.996804595441379;0.8336648428799457;1.0970972906106142;1.0971215197520543;0.7618635894348185;0.1193118353968955;0.7712562185164056
81.607227;1.0910799257264483;0.8332907812967452;0.7636584845944859;0.11600277947916324;0.10632564325245338;1.0941616878188174;9.996799056679166;0.8336644385845903;1.0970967582343214;1.0971202786276113;0.7618629161636182;0.1193118696952162;0.7712567674206028
81.617227;1.0910805184005288;0.833290345324804;0.7636581433554613;0.1160027936821792;0.10632553105815123;1.0941616916425143;9.996794905932582;0.8336638860935097;1.0970961752937152;1.0971189968759543;0.7618622412753284;0.11931190263150997;0.7712573552044634
81.627227;1.091081134733868;0.833289949070626;0.7636579240917257;0.11600279688620009;0.10632541257242506;1.0941615970905354;9.996792137595612;0.8336631860132405;1.0970955271093916;1.0971176741622075;0.7618615692274064;0.11931193401364706;0.7712579823846594
81.637227;1.0910817680234626;0.8332895950834638;0.7636578266348804;0.11600278957355374;0.10632528802818501;1.094161400095849;9.99679072318478;0.8336623396425779;1.0970948016821862;1.0971163109417692;0.7618609042679301;0.11931196384606951;0.7712586485300118
81.647227;1.0910824134677957;0.8332892833772929;0.7636578492219435;0.11600277216759901;0.10632515773120088;1.0941610964977235;9.996790626132313;0.833661349745228;1.0970939895080998;1.0971149079027571;0.7618602490255327;0.11931199224116724;0.7712593521589329
81.657227;1.0910830684875017;0.8332890112629543;0.7636579878945027;0.11600274502636887;0.10632502200879783;1.0941606821268182;9.996791823938297;0.8336602217274437;1.0970930849591154;1.0971134659687454;0.7618596049017688;0.11931201926927061;0.7712600914669067
81.667227;1.0910837326256977;0.833288774073245;0.7636582374805406;0.11600270842422293;0.10632488117850528;1.0941601534598102;9.996794303642575;0.833658963363106;1.0970920870915957;1.0971119869948092;0.761858972966659;0.11931204493008295;0.7712608644714164
81.677227;1.0910844072980295;0.8332885654522594;0.7636585928311502;0.11600266253493582;0.10632473556019044;1.0941595080444233;9.996798035155216;0.8336575834437585;1.0970909980695345;1.097110474299552;0.761858354126566;0.11931206919972599;0.7712616684586939
81.687227;1.0910850953008948;0.8332883779018113;0.7636590493073194;0.11600260739443866;0.1063245855650013;1.0941587442125766;9.996802965472416;0.8336560912206397;1.0970898211894902;1.0971089320161103;0.7618577492080534;0.11931209202756744;0.771262500199787
81.697227;1.091085800355445;0.8332882039089938;0.7636596029690855;0.11600254289783311;0.1063244317986371;1.0941578609242308;9.99680903659548;0.8336544966371475;1.0970885600011622;1.0971073640183506;0.7618571594335156;0.11931211331830469;0.7712633570676583
81.707227;1.0910865275232728;0.8332880370038779;0.7636602507108892;0.11600246889055031;0.10632427503523417;1.0941568581742975;9.9968161948869;0.8336528102595052;1.0970872174727708;1.0971057743498536;0.7618565864208706;0.1193121329631165;0.771264237713614
81.717227;1.0910872834564287;0.8332878723319154;0.7636609905242389;0.11600238519328958;0.10632411607693248;1.0941557378531135;9.996824390176833;0.8336510426838054;1.0970857951785193;1.0971041685818528;0.7618560313579814;0.1193121508398563;0.7712651416470502
81.727227;1.091088074687225;0.8332877067984756;0.7636618214947164;0.1160022915218536;0.10632395563973869;1.0941545043368122;9.996833578274845;0.8336492041108536;1.0970842937528815;1.0971025539366348;0.7618554941558596;0.11931216673382176;0.7712660682892906
81.737227;1.0910889054681072;0.8332875390055801;0.7636627428645087;0.11600218747776637;0.10632379435196974;1.094153163863529;9.996843722320133;0.8336473046545252;1.0970827141421753;1.0971009385282047;0.7618549732276838;0.11931218033322662;0.7712670164198775
81.747227;1.0910897774124846;0.8332873688498693;0.7636637529555336;0.11600207262098776;0.10632363278102383;1.0941517233995783;9.99685478935809;0.833645354885679;1.0970810578682637;1.0970993307733432;0.7618544657159478;0.11931219138939791;0.7712679840255529
81.757227;1.0910906897826382;0.8332871970399646;0.7636648488328268;0.11600194652503548;0.1063234713859668;1.0941501900150734;9.99686674995068;0.8336433658152312;1.0970793265043526;1.0970977386029508;0.761853967695769;0.11931219987543426;0.7712689681218065
81.767227;1.0910916386421734;0.8332870247427298;0.7636660266341948;0.11600180885064186;0.10632331050181427;1.0941485703892493;9.996879582894856;0.8336413486868539;1.0970775217367592;1.0970961692692343;0.7618534746463855;0.11931220595484512;0.7712699650985919
81.777227;1.0910926163834318;0.8332868530853056;0.763667282180749;0.11600165947700755;0.10632315041909213;1.0941468705793358;9.99689327833513;0.8336393150172933;1.0970756460486462;1.0970946302560671;0.7618529822089601;0.11931220982030008;0.771270972047122
81.787227;1.0910936136529916;0.8332866830394556;0.7636686113983384;0.11600149851849476;0.10632299146606784;1.094145097358564;9.99690783790083;0.8336372761158565;1.0970737029595332;1.097093129516845;0.7618524863477518;0.11931221162195338;0.7712719881130415
81.797227;1.0910946217904538;0.8332865159889619;0.7636700104845134;0.11600132613045973;0.10632283402500695;1.0941432604936268;9.996923275836584;0.8336352420728297;1.097071696535816;1.097091675006491;0.761851983051039;0.11931221151687246;0.7712730144348668
81.807227;1.0910956334537798;0.8332863541937636;0.763671475930247;0.11600114240473501;0.10632267843422946;1.0941413731020115;9.996939614798308;0.8336332212565445;1.0970696312954185;1.0970902751379743;0.7618514682740773;0.11931220965720786;0.7712740529923608
81.817227;1.0910966421636563;0.8332862007738541;0.7636730043151483;0.11600094753359275;0.10632252489172732;1.0941394495644243;9.9969568677628;0.8336312205158402;1.097067512718178;1.0970889392842533;0.7618509381261578;0.119312206061579;0.7712751059975744
81.827227;1.091097641545965;0.8332860592663818;0.7636745920399465;0.11600074191201441;0.10632237353429946;1.0941375030641676;9.99697502000899;0.8336292456736526;1.0970653475930485;1.0970876765297113;0.7618503892607131;0.11931220053155504;0.7712761755472555
81.837227;1.091098624654243;0.8332859329235253;0.7636762353667182;0.1160005259819282;0.10632222454270335;1.0941355447059402;9.996994027317099;0.8336273020041639;1.0970631437535148;1.0970864937263771;0.761849819068255;0.1193121926745843;0.7712772624752551
81.847227;1.091099584252557;0.8332858241551877;0.7636779307402067;0.11600030009631455;0.1063220780815772;1.094133584743078;9.997013825313875;0.8336253945266479;1.097060909024592;1.0970853956434774;0.7618492252161745;0.1193121818999216;0.7712783652908468
81.857227;1.0911005134881908;0.8332857340850944;0.7636796749610646;0.11600006456999744;0.10632193420606786;1.094131633538947;9.99703434613956;0.833623527903312;1.097058650252975;1.0970843868721205;0.7618486050725743;0.11931216739216507;0.7712794802223627
81.867227;1.0911014059867556;0.8332856626929634;0.7636814650306128;0.11599981971245797;0.10632179291299505;1.0941297009274005;9.997055539897202;0.8336217059631231;1.097056373105507;1.0970834724482508;0.761847955427678;0.11931214822478994;0.7712806018174307
81.877227;1.0911022559636807;0.833285610154518;0.7636832975940452;0.11599956579485197;0.10632165423679037;1.0941277960417097;9.997077383844147;0.8336199314277914;1.0970540817514605;1.0970826572834511;0.7618472725951205;0.11931212358424846;0.7712817233739151
81.887227;1.0911030581964585;0.8332855775774471;0.7636851679864041;0.11599930315185919;0.10632151820014103;1.094125927608097;9.99709987258694;0.8336182060501864;1.0970517784066585;1.0970819460368828;0.7618465533245244;0.11931209291454382;0.7712828374251812
81.897227;1.0911038074032;0.8332855655548694;0.7636870696471169;0.1159990323117634;0.10632138472129721;1.094124103121708;9.997123004872678;0.8336165307513485;1.097049464238363;1.097081342769263;0.7618457959811582;0.11931205593977519;0.7712839365345194
81.907227;1.0911044986530194;0.8332855728475503;0.7636889946533801;0.11599875395831062;0.10632125368297425;1.0941223280721546;9.997146775379862;0.8336149054445466;1.0970471415157295;1.0970808506342882;0.7618450009466482;0.11931201263820759;0.7712850140033946
81.917227;1.0911051286719256;0.8332855972526445;0.7636909349368115;0.1159984688550361;0.10632112504336404;1.09412060665352;9.997171169504785;0.8336133287268355;1.0970448151191214;1.0970804727059793;0.761844170349079;0.11931196318812;0.7712860642999375
81.927227;1.0911056954407874;0.8332856367794124;0.7636928828767531;0.11599817785970781;0.106320998795581;1.0941189427650546;9.997196167748156;0.833611797489808;1.0970424924275024;1.0970802129855175;0.7618433072172734;0.11931190785747868;0.771287083140799
81.937227;1.0911061963762403;0.8332856896267232;0.7636948309557515;0.11599788204492409;0.1063208748982209;1.0941173395603716;9.99722175729621;0.8336103064985988;1.0970401818480775;1.0970800762394342;0.7618424138631782;0.11931184685800707;0.7712880670001893
81.947227;1.0911066275688444;0.833285753704575;0.7636967718440583;0.11599758286686156;0.10632075333247762;1.094115798318265;9.997247935432526;0.8336088487648053;1.0970378911673972;1.0970800666722695;0.7618414906669811;0.11931178030122361;0.7712890126031365
81.957227;1.0911069844931518;0.8332858261320778;0.7636986991408933;0.11599728219955162;0.10632063419978703;1.0941143181777149;9.997274706726607;0.8336074166031175;1.097035627419199;1.0970801875489204;0.7618405366680822;0.11931170828387762;0.7712899171532195
81.967227;1.091107262935705;0.8332859031187744;0.7637006075582078;0.1159969821812581;0.1063205177584234;1.0941128961796038;9.997302082459308;0.833606002315437;1.0970333980857259;1.0970804432577592;0.7618395510081731;0.11931163095958515;0.7712907784261458
81.977227;1.091107459113639;0.833285980096415;0.7637024926598444;0.1159966850104007;0.10632040441669743;1.094111527328152;9.997330079758445;0.8336045985735829;1.0970312116579473;1.0970808407341606;0.7618385332794921;0.11931154858566449;0.7712915935639331
81.987227;1.0911075690126033;0.8332860513841946;0.7637043508566654;0.11599639280623139;0.10632029471599963;1.0941102058049588;9.997358719129185;0.8336031988543824;1.097029077501843;1.0970813878749075;0.7618374826941471;0.11931146156010689;0.7712923581773572
81.997227;1.0911075882239063;0.8332861098969516;0.7637061796478665;0.11599610756301225;0.10632018929127228;1.0941089270633895;9.997388021679821;0.8336017976882335;1.0970270063773313;1.097082091848056;0.7618363971293712;0.11931137033479028;0.7712930674243899
82.007227;1.0911075128577699;0.833286147627555;0.7637079777130712;0.11599583119190862;0.10632008876801535;1.0941076887341405;9.997418010918297;0.8336003907525078;1.0970250110300004;1.0970829597218226;0.761835272557318;0.11931127525073498;0.771293717324626
82.017227;1.0911073407080656;0.8332861568731795;0.7637097444593425;0.1159955655933064;0.10631999363009985;1.0941064898723665;9.997448718809009;0.8335989752400065;1.0970231059097544;1.0970839999067545;0.7618341032057557;0.11931117649200321;0.7712943046016909
82.027227;1.0911070721924951;0.8332861316377234;0.763711479781567;0.11599531263606278;0.10631990412242773;1.0941053301674497;9.997480184339633;0.8335975502351798;1.097021306399683;1.0970852224480707;0.7618328825716658;0.11931107417910375;0.7712948256974753
82.037227;1.0911067109638495;0.8332860680305799;0.763713184602525;0.11599507403382617;0.10631982018758153;1.094104209075255;9.997512444226755;0.8335961164012985;1.0970196278830178;1.097086638072419;0.7618316043551973;0.11931096848153078;0.7712952764682096
82.047227;1.0911062636143432;0.8332859629003909;0.7637148608814155;0.1159948512747333;0.1063197414999118;1.0941031241969033;9.99754552691775;0.8335946753424013;1.0970180847365774;1.0970882566417983;0.7618302628532136;0.11931085964687956;0.7712956528290706
82.057227;1.0911057380569615;0.8332858120258012;0.763716510381193;0.11599464566982214;0.10631966760951651;1.0941020703643736;9.997579454627987;0.8335932293200248;1.097016689370589;1.097090085319637;0.7618288534445413;0.11931074795327731;0.7712959508667088
82.067227;1.0911051415567212;0.8332856099009388;0.7637181337216414;0.11599445842032044;0.1063195980671456;1.094101040049614;9.997614245900905;0.8335917813929509;1.097015451847293;1.0970921269812588;0.7618273728524537;0.11931063372613392;0.7712961661969678
82.077227;1.0911044800742746;0.833285350654631;0.7637197309868948;0.11599429056432818;0.10631953246400545;1.0941000238498493;9.99764991077378;0.833590335456763;1.0970143807616122;1.0970943796303594;0.7618258188275421;0.11931051740709595;0.7712962936211974
82.087227;1.0911037594646407;0.8332850286141187;0.7637213026623756;0.11599414279600181;0.10631947039812739;1.0940990114777764;9.99768644861973;0.8335888954863043;1.0970134841006032;1.0970968371720986;0.761824190241696;0.11931039949729938;0.771296327389778
82.097227;1.0911029867210906;0.8332846388198649;0.7637228495644366;0.11599401545334594;0.1063194114719588;1.0940979939568323;9.99772385159844;0.8335874645591783;1.097012768417008;1.097099491332325;0.7618224878219629;0.11931028037320704;0.7712962621549195
82.107227;1.091102168787694;0.8332841778427506;0.7637243725214448;0.11599390880968918;0.10631935537794378;1.0940969650870644;9.997762101304055;0.8335860446109251;1.0970122373829645;1.0971023338029897;0.7618207146254139;0.11931016014730664;0.7712960938465887
82.117227;1.091101310243064;0.8332836437361826;0.763725872385333;0.11599382330458684;0.1063193019510279;1.0940959213075754;9.997801169687895;0.8335846366625543;1.097011891206368;1.0971053574003888;0.7618188759541602;0.11931003870882467;0.7712958195714867
82.127227;1.0911004131535393;0.8332830346440324;0.763727350226255;0.11599375947504523;0.10631925117823748;1.094094861409671;9.997841037831178;0.8335832411355871;1.0970117268122617;1.097108555754148;0.761816978786415;0.11930991584438126;0.7712954373267794
82.137227;1.091099478860416;0.833282347823772;0.7637288079671853;0.11599371770573334;0.10631920321254018;1.0940937862899176;9.997881710034523;0.8335818580449443;1.0970117383667572;1.0971119225789767;0.7618150307849415;0.11930979120766524;0.7712949464384328
82.147227;1.0910985092388192;0.8332815802998975;0.7637302489988241;0.11599369798308015;0.106319158310175;1.0940926982240695;9.997923203174297;0.8335804870681498;1.097011917228716;1.0971154511250811;0.7618130393644579;0.11930966420042567;0.7712943484972394
82.157227;1.0910975065473871;0.833280729854903;0.7637316778947305;0.11599369981233502;0.106319116688621;1.0940915996318568;9.997965523310546;0.8335791280731677;1.0970122507373214;1.0971191327318517;0.7618110115155433;0.11930953402313388;0.7712936477734695
82.167227;1.091096472881518;0.833279795264123;0.7637330995027412;0.11599372233325572;0.10631907843604245;1.0940904912723894;9.998008650086918;0.833577781821205;1.0970127221826385;1.0971229553981074;0.7618089545009373;0.11930939984381356;0.7712928505957105
82.177227;1.0910954099342214;0.833278776339026;0.7637345182988923;0.1159937645262566;0.10631904354929979;1.0940893710565458;9.99805254306119;0.8335764498971948;1.0970133140007348;1.0971269049324577;0.7618068763323437;0.11930926086646688;0.771291964761912
82.187227;1.0910943184330661;0.8332776743118885;0.7637359381607233;0.11599382532706348;0.1063190119928759;1.0940882343773288;9.998097159814664;0.8335751338497727;1.0970140113332703;1.0971309672333;0.7618047851781158;0.1193091163643632;0.7712909991644209
82.197227;1.09109319760621;0.8332764922556885;0.763737362570061;0.11599390358825237;0.10631898366473254;1.0940870745655011;9.99814245908091;0.8335738342624499;1.0970148028340614;1.0971351281611539;0.7618026885777434;0.11930896578214154;0.7712899625173435
82.207227;1.0910920455698394;0.8332752351142764;0.7637387955373997;0.11599399805295339;0.10631895836418136;1.0940858829859108;9.99818839153951;0.8335725504633629;1.0970156798977266;1.0971393719945042;0.761800593085113;0.11930880880863932;0.771288862044262
82.217227;1.091090860009297;0.8332739092612428;0.7637402424917484;0.11599410740585088;0.10631893581509343;1.094084650395341;9.998234895685567;0.833571281048229;1.09701663612873;1.0971436812945932;0.7617985039973131;0.11930864536566597;0.7712877038550234
82.227227;1.0910896391681073;0.8332725214703794;0.7637417098924743;0.11599423027900213;0.10631891567171232;1.0940833690748268;9.99828189549321;0.8335700246176284;1.0970176665753437;1.0971480379748026;0.7617964253152961;0.11930847559449395;0.771286494397685
82.237227;1.0910883839533951;0.833271077737564;0.7637432037671259;0.11599436520865451;0.10631889758960966;1.094082032949075;9.998329296494433;0.8335687802844883;1.0970187663869335;1.097152424559419;0.7617943602884432;0.11930829991475773;0.771285241104714
82.247227;1.091087099170107;0.8332695831654978;0.7637447286760964;0.11599451060906601;0.10631888134770406;1.094080636125509;9.998376985900794;0.833567548259108;1.097019930291785;1.097156825435175;0.761792312551953;0.11930811905327242;0.771283951736316
82.257227;1.0910857913258805;0.8332680427356516;0.7637462878111057;0.11599466483459259;0.10631886676760839;1.0940791723906667;9.998424838090905;0.833566329927263;1.0970211534560028;1.0971612277846914;0.7617902868589916;0.11930793392199499;0.7712826332590136
82.267227;1.0910844651719784;0.8332664618916181;0.7637478835178301;0.11599482639275256;0.10631885352947615;1.0940776355600872;9.99847272533941;0.8335651270691935;1.097022432272738;1.0971656217407895;0.7617882885532816;0.11930774541643152;0.7712812911489045
82.277227;1.0910831224469137;0.8332648467059293;0.7637495177314197;0.11599499409715684;0.10631884122017025;1.094076020286553;9.99852053038517;0.8335639419101222;1.0970237641084957;1.0971699991948223;0.7617863230818532;0.11930755427157726;0.7712799294079106
82.287227;1.0910817632387535;0.833263203336266;0.7637511922607999;0.11599516696383147;0.10631882947983888;1.0940743233208556;9.99856815568687;0.833562778182695;1.0970251465076106;1.0971743519771355;0.7617843965963252;0.11930736107213454;0.7712785509777935
82.297227;1.0910803884794704;0.8332615373589649;0.7637529089190673;0.11599534403464952;0.10631881800622146;1.0940725441425738;9.998615530280844;0.8335616413623899;1.0970265763992608;1.0971786711864104;0.7617825162373699;0.11930716639421304;0.7712771581709128
82.307227;1.0910790009677311;0.8332598539610433;0.7637546696009968;0.11599552431781628;0.10631880652756509;1.0940706848796873;9.998662610841842;0.8335605378511597;1.0970280499610792;1.0971829478357416;0.7617806890344839;0.11930697092108528;0.7712757525636236
82.317227;1.0910776040566241;0.8332581579817797;0.7637564758114315;0.11599570681028035;0.10631879475265472;1.0940687497815134;9.99870937019735;0.83355947409365;1.0970295636848384;1.0971871740005616;0.7617789203854641;0.11930677544590802;0.7712743344936771
82.327227;1.0910762000411847;0.8332564535492872;0.7637583276608718;0.11599589050175127;0.10631878225153743;1.094066743944;9.998755782037236;0.8335584560056613;1.0970311154195278;1.0971913433268417;0.7617772131228234;0.1193065808435301;0.7712729033661844
82.337227;1.091074790121957;0.8332547446849947;0.7637602237666723;0.11599607434853729;0.10631876843814753;1.094064672028367;9.998801814885198;0.8335574887107522;1.0970327040938455;1.097195450442519;0.7617755678374187;0.11930638806682606;0.7712714587094293
82.347227;1.0910733761677158;0.8332530359310442;0.763762162258579;0.11599625729340532;0.10631875265571676;1.0940625384957392;9.998847433246327;0.8335565764700469;1.09703432868858;1.097199490842128;0.7617739842590606;0.11930619810465479;0.771270000759476
82.357227;1.0910719624751846;0.8332513314511345;0.7637641414514996;0.11599643831505028;0.10631873424056473;1.0940603491281518;9.998892601307434;0.833555722263789;1.0970359876021265;1.097203461319308;0.7617724619600795;0.11930601189862591;0.7712685304151056
82.367227;1.091070555382655;0.8332496342973791;0.7637661596013233;0.11599661644727395;0.1063187125757945;1.0940581112796197;9.998937289412972;0.8335549270390077;1.0970376790970295;1.0972073592331428;0.7617710003480628;0.11930583027596141;0.7712670492868646
82.377227;1.0910691614621872;0.833247947261854;0.7637682142050528;0.1159967907613005;0.10631868708741056;1.094055832499883;9.998981480469235;0.8335541896295969;1.097039401710774;1.0972111810636964;0.7617695994239453;0.1193056538725917;0.7712655599641398
82.387227;1.091067787064361;0.8332462735697825;0.7637703017036762;0.11599696032507878;0.10631865715889847;1.0940535200647055;9.99902517025176;0.833553507405394;1.0970411530433068;1.0972149220936145;0.7617682606349074;0.11930548305360204;0.7712640659523987
82.397227;1.0910664395710359;0.8332446165002253;0.7637724178333299;0.1159971242240739;0.10631862211702026;1.0940511815915528;9.999068358086657;0.8335528766896585;1.097042928467534;1.097218577979885;0.7617669866346035;0.11930531794990923;0.7712625710998352
82.407227;1.0910651280212815;0.8332429792192393;0.7637745576651596;0.11599728166789877;0.10631858136889016;1.0940488251479972;9.999111031904635;0.8335522928732532;1.097044721501377;1.0972221474126804;0.7617657805496038;0.1193051586148874;0.7712610787362063
82.417227;1.0910638624586115;0.8332413652029182;0.7637767151781304;0.11599743210494447;0.10631853453631615;1.09404645862971;9.99915315606308;0.8335517510122297;1.0970465249930799;1.0972256333002193;0.7617646454463;0.11930500509554194;0.7712595910086782
82.427227;1.0910626533413372;0.8332397787175556;0.7637788835831346;0.11599757532027155;0.10631848141825007;1.0940440889756544;9.999194670214228;0.8335512469639971;1.0970483322011246;1.0972290406043477;0.7617635839187066;0.11930485733696777;0.7712581087033996
82.437227;1.0910615113323772;0.8332382250785173;0.763781056824019;0.11599771149587666;0.10631842189991705;1.0940417220825218;9.99923549835899;0.8335507780749298;1.0970501369539103;1.0972323730484321;0.7617625982596617;0.11930471514037232;0.7712566309253875
82.447227;1.0910604468947676;0.833236710210435;0.7637832308973116;0.1159978411076934;0.10631835599522582;1.0940393632832441;9.99927555645774;0.8335503427874261;1.0970519328393635;1.0972356326220989;0.7617616916690931;0.1193045783012515;0.7712551547409789
82.457227;1.0910594697325797;0.8332352398530563;0.7637854035914698;0.11599796458367029;0.10631828389012077;1.0940370173953284;9.999314761479702;0.8335499398863432;1.097053713096572;1.097238821896126;0.7617608688676051;0.11930444675521422;0.7712536759870042
82.467227;1.0910585883270167;0.8332338196461325;0.7637875731191703;0.11599808201532313;0.10631820589811501;1.0940346888707488;9.999353053709383;0.8335495681614203;1.0970554712881346;1.0972419456848623;0.7617601347510082;0.11930432057538373;0.771252190737598
82.477227;1.091057809455841;0.8332324558140475;0.7637897373323593;0.11599819326832064;0.106318122466426;1.0940323822271567;9.999390415092153;0.8335492260753453;1.0970572014055209;1.0972450102463316;0.7617594929756397;0.11930419988944736;0.7712506957571394
82.487227;1.0910571379679297;0.8332311551989969;0.7637918947061103;0.1159982982874222;0.10631803420604467;1.0940301018781833;9.999426861373346;0.8335489115838245;1.0970588981426066;1.0972480212397764;0.7617589461045499;0.11930408485836395;0.7712491885394426
82.497227;1.0910565771517793;0.833229924560415;0.7637940459883805;0.11599839714900807;0.10631794186369142;1.0940278523022346;9.99946242725001;0.8335486226169262;1.0970605574277141;1.0972509824797991;0.7617584961529169;0.11930397573741446;0.7712476682184897
82.507227;1.0910561287578455;0.8332287699056166;0.7637961942888116;0.11599848985866242;0.10631784623773535;1.0940256388196792;9.999497171163432;0.8335483569593105;1.097062175292681;1.097253896488272;0.7617581446140204;0.11930387291229108;0.7712461361197238
82.517227;1.091055792359592;0.8332276963238875;0.7637983437980982;0.1159985762926809;0.1063177480700606;1.0940234673509084;9.999531183728662;0.8335481110164517;1.0970637464433985;1.0972567663042547;0.7617578921896794;0.11930377683133277;0.7712445947593984
82.527227;1.0910555651806717;0.83322670800154;0.7638004985387442;0.11599865639719134;0.10631764803497566;1.094021343436867;9.999564574536489;0.8335478794395945;1.0970652650586625;1.0972595969335064;0.7617577382116344;0.1193036879005257;0.7712430462125143
82.537227;1.0910554422739647;0.8332258083673245;0.7638026614025117;0.11599873030548273;0.10631754682279547;1.0940192722100763;9.999597449747817;0.8335476564528969;1.0970667263258074;1.097262394705131;0.7617576805690474;0.11930360642066458;0.7712414907686954
82.547227;1.091055416867591;0.8332250004504922;0.7638048337387643;0.115998798228385;0.10631744519362474;1.0940172597138722;9.999629903278064;0.8335474372792182;1.0970681266637006;1.0972651650311596;0.7617577172289431;0.11930353255026907;0.7712399263049843
82.557227;1.0910554815449365;0.8332242865067742;0.7638070156623963;0.11599886032314868;0.10631734396462823;1.0940153143123739;9.999662018846754;0.8335472183842991;1.097069462661917;1.0972679111744357;0.761757847941344;0.11930346628222349;0.7712383487300388
82.567227;1.091055629276578;0.8332236671805634;0.7638092062049773;0.11599891666053601;0.10631724387861782;1.0940134463737856;9.999693871044558;0.8335469970977719;1.0970707302516083;1.0972706346831846;0.7617580738857803;0.11930340748462588;0.7712367532834707
82.577227;1.0910558534568957;0.8332231418355297;0.7638114033360559;0.11599896725289251;0.10631714536838434;1.0940116658980537;9.999725524900297;0.8335467714198684;1.0970719254869117;1.0972733359685936;0.7617583960806562;0.11930335597807822;0.7712351361619865
82.587227;1.0910561477884415;0.8332227096329793;0.7638136047485021;0.1159990120896097;0.1063170484361616;1.094009980617032;9.999757033369127;0.833546539710314;1.0970730456237265;1.0972760143210476;0.7617588147783838;0.11930331153630305;0.7712334956096836
82.597227;1.0910565060153017;0.8332223701333212;0.7638158084252651;0.11599905116086726;0.10631695275111275;1.094008396814682;9.999788431798953;0.8335463002291649;1.0970740889183317;1.0972786680611544;0.7617593294937498;0.11930327384882417;0.7712318319171285
82.607227;1.0910569216532635;0.8332221237085841;0.7638180123128611;0.11599908450440448;0.10631685781705179;1.0940069205576979;9.999819737242515;0.8335460511924225;1.0970750540208494;1.0972812953753706;0.7617599385858346;0.11930324254168874;0.7712301467799358
82.617227;1.0910573888156765;0.8332219717119026;0.7638202144477317;0.11599911227096824;0.10631676310714241;1.094005556314962;9.999850954664671;0.8335457914951453;1.097075939930953;1.0972838946987364;0.7617606391753481;0.11930321726947171;0.7712284425778716
82.627227;1.0910579034319496;0.833221916201798;0.7638224134726784;0.11599913473980318;0.10631666812957165;1.094004304935469;9.999882090334113;0.8335455214404491;1.097076745971638;1.0972864637768367;0.7617614278898702;0.11930319787553337;0.771226722160046
82.637227;1.09105846300473;0.8332219599602984;0.7638246084384813;0.11599915228005721;0.10631657239848426;1.0940031643673447;9.999913168159516;0.8335452424081;1.0970774718157088;1.097288998323703;0.7617623015111411;0.11930318450003324;0.771224989318053
82.647227;1.0910590647986398;0.8332221064033631;0.7638267980603185;0.11599916529737961;0.10631647541186705;1.0940021317717605;9.999944228741064;0.8335449554551722;1.097078118315989;1.097291490902048;0.7617632564783429;0.11930317751880003;0.7712232488763004
82.657227;1.091059704141066;0.8332223580696381;0.7638289800786784;0.1159991741574986;0.10631637670476564;1.0940012040188896;9.999975309694644;0.8335446603467179;1.0970786876468817;1.097293931050773;0.7617642875684026;0.11930317744698725;0.7712215056990235
82.667227;1.0910603744425285;0.83322271474265;0.7638311512420319;0.11599917912609196;0.10631627588270504;1.0940003773089915;10.000006428607584;0.8335443561008081;1.0970791816065901;1.0972963074930688;0.761765387212121;0.11930318499219542;0.7712197639504668
82.677227;1.0910610688018876;0.8332231735790052;0.7638333075319673;0.11599918043278576;0.10631617261339509;1.0939996470493107;10.000037578229014;0.8335440422998838;1.0970796006952606;1.0972986102568385;0.7617665457381444;0.11930320118541439;0.77121802791306
82.687227;1.0910617812051648;0.8332237307931628;0.7638354438520965;0.11599917842131599;0.10631606665259366;1.093999007305572;10.000068733491856;0.8335437194881808;1.0970799447402144;1.0973008312750525;0.7617677518572349;0.11930322739628678;0.7712163028040158
82.697227;1.0910625064471533;0.8332243830231081;0.7638375536433777;0.11599917357921362;0.10631595787615034;1.0939984507421714;10.000099868533237;0.833543388569446;1.0970802123024903;1.097302964574184;0.7617689932557569;0.11930326520405736;0.7712145940857623
82.707227;1.0910632400322964;0.8332251279856933;0.7638396292303968;0.11599916641661252;0.10631584626931528;1.0939979700992744;10.000130975589151;0.8335430509513359;1.097080399172316;1.0973050059620237;0.7617702574737802;0.11930331623202856;0.771212906856982
82.717227;1.091063978317012;0.8332259644580686;0.7638416627152104;0.11599915737324404;0.10631573189886774;1.0939975596734237;10.000162077171822;0.8335427092036568;1.097080498435899;1.0973069514964602;0.7617715328287916;0.1193033820368889;0.7712112459800117
82.727227;1.091064717694594;0.8332268916329029;0.7638436465782044;0.11599914679301962;0.10631561488952303;1.0939972150131154;10.000193225536389;0.833542366236436;1.0970805019162213;1.0973087957428442;0.76177280875287;0.11930346402368294;0.7712096155742652
82.737227;1.0910654527767423;0.8332279082427164;0.7638455738267779;0.1159991349060399;0.10631549537248244;1.093996931486512;10.000224484633268;0.8335420243192193;1.0970804012160036;1.0973105313574147;0.7617740756030827;0.11930356335692291;0.7712080183599402
82.747227;1.0910661760789202;0.8332290120004832;0.763847438237655;0.11599912185012881;0.10631537342853634;1.0939967038496503;10.000255904134667;0.8335416859338836;1.0970801878107872;1.0973121497597464;0.7617753247551233;0.11930368095255575;0.7712064558351892
82.757227;1.0910668806010808;0.8332301999378077;0.7638492346927815;0.11599910773553193;0.10631524912198355;1.0939965268924845;10.000287512673868;0.8335413545154295;1.097079853473316;1.0973136415856544;0.7617765490668272;0.11930381751984845;0.7712049286052023
82.767227;1.0910675619315697;0.8332314689284938;0.763850959229805;0.11599909268325802;0.10631512254497072;1.0939963952142264;10.000319337949362;0.8335410335689508;1.0970793918389754;1.097314996891012;0.7617777428154413;0.11930397354399418;0.7712034364912874
82.777227;1.091068217055533;0.8332328151409106;0.7638526087712941;0.11599907682703603;0.10631499374716498;1.093996302084732;10.000351421218214;0.8335407255821725;1.097078799872247;1.0973162057953758;0.7617789010698262;0.11930414919284435;0.7712019787015841
82.787227;1.0910688422952366;0.8332342332159477;0.7638541808762968;0.11599906033393301;0.10631486260765939;1.0939962393653684;10.000383806195725;0.8335404318084758;1.0970780780825022;1.097317259487349;0.7617800197444046;0.11930434421220196;0.7712005541311087
82.797227;1.0910694331289938;0.8332357164769024;0.7638556735599674;0.11599904346608861;0.10631472877234256;1.093996198740594;10.000416525742157;0.8335401525699718;1.0970772302925333;1.097318151378549;0.7617810962609275;0.1193045579796786;0.7711991617451048
82.807227;1.091069984367379;0.833237257875384;0.7638570850145747;0.11599902661997565;0.1063145917748567;1.0939961726639238;10.000449599981284;0.833539887771956;1.0970762638341975;1.097318877908416;0.7617821293280842;0.11930478975386791;0.7711978006710577
82.817227;1.0910704893891545;0.8332388509125719;0.7638584135894262;0.1159990102786757;0.10631445125171719;1.0939961547632469;10.000483033598018;0.833539637538915;1.0970751890167358;1.0973194382605094;0.7617831179631817;0.11930503888919808;0.7711964699008842
82.827227;1.0910709407501233;0.8332404900835605;0.7638596581470971;0.11599899497131391;0.10631430700842477;1.093996140089;10.000516816782474;0.8335394024154882;1.0970740169388695;1.0973198334306993;0.7617840610764308;0.11930530484274633;0.771195168431319
82.837227;1.0910713324928263;0.8332421705890298;0.7638608183682274;0.11599898127945502;0.10631415894053073;1.0939961244908945;10.000550937672621;0.833539183129989;1.0970727575701034;1.0973200652919126;0.761784957628295;0.11930558708829704;0.7711938960041623
82.847227;1.0910716615730058;0.833243887611816;0.7638618946702966;0.11599896972391653;0.10631400700882544;1.0939961034640735;10.000585392343593;0.8335389806049501;1.0970714201362404;1.0973201357495197;0.7617858064657137;0.11930588511985811;0.771192653027504
82.857227;1.0910719274239684;0.833245635914634;0.763862887688203;0.11599896062288709;0.1063138512862264;1.0939960717886261;10.00062018036038;0.8335387960835435;1.0970700144588204;1.09732004660857;0.7617866054816215;0.11930619846862235;0.7711914393350088
82.867227;1.0910721300068882;0.8332474098217972;0.7638637980041918;0.11599895415355611;0.10631369190418288;1.0939960241463886;10.000655289549732;0.8335386307914939;1.0970685511818818;1.0973198004741977;0.761787350505869;0.11930652661987007;0.7711902537545042
82.877227;1.0910722677670233;0.8332492030900577;0.7638646266552348;0.11599895046801582;0.10631352894299512;1.09399595594663;10.000690687258212;0.8335384854909978;1.0970670411152927;1.097319401817575;0.7617880350834363;0.1193068689683395;0.7711890953111189
82.887227;1.0910723372792985;0.8332510090863855;0.7638653756388762;0.11599894969471791;0.10631336245269488;1.0939958635963956;10.000726331884241;0.8335383604241665;1.0970654947677039;1.0973188572928312;0.7617886522346637;0.11930722490174306;0.7711879640942996
82.897227;1.091072333997958;0.833252821499852;0.763866048044679;0.11599895191891021;0.10631319253032474;1.0939957444874315;10.000762193599432;0.8335382550919854;1.0970639226923946;1.097318174893579;0.7617891971236316;0.11930759384962977;0.7711868607040403
82.907227;1.0910722529475294;0.8332546345593335;0.7638666481941848;0.11599895723824308;0.10631301933736309;1.0939955973299944;10.000798261948884;0.8335381679303152;1.0970623359406328;1.0973173620789738;0.761789668183235;0.11930797520093431;0.7711857856989169
82.917227;1.0910720896624835;0.8332564427680698;0.7638671815773675;0.11599896581410633;0.10631284309889934;1.093995422741706;10.000834534436757;0.8335380968311249;1.097060744987152;1.0973164242397047;0.761790066229707;0.11930836824249662;0.7711847398350086
82.927227;1.0910718414264868;0.8332582412124959;0.7638676546443525;0.11599897776394387;0.10631266409686889;1.093995223438303;10.000871007237484;0.8335380397253507;1.0970591578030102;1.0973153654222314;0.7617903931021731;0.11930877219227488;0.7711837243828572
82.937227;1.0910715079554036;0.8332600263262083;0.7638680744769576;0.1159989930137244;0.10631248265494346;1.0939950033018464;10.000907686601058;0.8335379941824747;1.0970575797164417;1.0973141909423072;0.7617906508722143;0.11930918618930783;0.7711827410325927
82.947227;1.0910710901237928;0.8332617964688168;0.7638684479341343;0.11599901127352247;0.10631229913519072;1.0939947665048004;10.000944601532487;0.8335379570180219;1.0970560146060784;1.0973129087545281;0.7617908414292863;0.11930960922726522;0.771181791546207
82.957227;1.0910705871789095;0.833263551873591;0.7638687808182524;0.11599903202988303;0.1063121139122719;1.0939945185021598;10.000981791815777;0.833537924533129;1.097054464588133;1.097311528069319;0.761790966303789;0.11931004010572091;0.7711808776765103
82.967227;1.0910699955272105;0.8332652935830913;0.7638690776186609;0.11599905457900313;0.106311927346274;1.0939942677001957;10.00101928529014;0.8335378931917237;1.097052928438105;1.097310057271798;0.7617910268955228;0.11931047739594401;0.771180001829449
82.977227;1.0910693099385638;0.8332670222344087;0.7638693416652542;0.11599907826310574;0.1063117398441772;1.0939940254199716;10.001057092705125;0.8335378609370133;1.0970514010199364;1.097308503304157;0.7617910247887186;0.11931091951160333;0.7711791680946681
82.987227;1.0910685252623473;0.833268737994492;0.7638695758458803;0.1159991027739955;0.10631155193800174;1.0939938038613959;10.001095217711425;0.8335378284614471;1.09704987459456;1.0973068723173343;0.7617909618150133;0.11931136486997285;0.7711783822591235
82.997227;1.0910676375267596;0.8332704412513086;0.7638697833040462;0.11599912825934622;0.10631136423107868;1.093993614124001;10.001133661281179;0.8335377990805145;1.0970483414016658;1.0973051702164522;0.7617908402538717;0.11931181193062715;0.7711776503606277
83.007227;1.0910666442336907;0.8332721330185855;0.7638699667517502;0.11599915526777863;0.10631117724844892;1.0939934659049027;10.00117241365483;0.8335377775318775;1.097046795689469;1.097303402791457;0.7617906633539477;0.11931225918543684;0.7711769771798843
83.017227;1.09106554407188;0.8332738149137442;0.7638701273657247;0.11599918462542004;0.10631099135183081;1.0939933675680196;10.001211446335253;0.8335377694286531;1.0970452341041865;1.097301575673123;0.7617904349322957;0.11931270528452981;0.7711763656399309
83.027227;1.0910643371412474;0.8332754888606356;0.7638702650345931;0.11599921713210284;0.1063108067614388;1.0939933255948096;10.00125071949486;0.8335377811437843;1.0970436552897478;1.0972996938737012;0.7617901579241383;0.11931314910581407;0.7711758167153081
83.037227;1.0910630262698924;0.8332771567890359;0.763870379061344;0.11599925320529006;0.10631062359369889;1.0939933443547039;10.001290195883113;0.8335378187686676;1.097042058953107;1.0972977611974544;0.7617898341336916;0.11931358963009181;0.7711753294690523
83.047227;1.0910616175739465;0.8332788207973186;0.7638704685634244;0.11599929285237615;0.10631044192509696;1.093993426484898;10.001329839129955;0.8335378872468724;1.097040444432799;1.09729578006169;0.7617894655843706;0.11931402580962876;0.7711749014025322
83.057227;1.091060118710504;0.8332804832950496;0.7638705328528977;0.11599933593218581;0.10631026190679602;1.0939935733660628;10.001369601292847;0.8335379907110103;1.09703881003565;1.0972937516141708;0.761789055243633;0.11931445655123292;0.7711745294775587
83.067227;1.0910585365018728;0.833282146637109;0.7638705712430268;0.11599938229493009;0.10631008382279958;1.093993785136447;10.001409419579222;0.8335381328252981;1.0970371537301755;1.097291675439607;0.7617886064876461;0.11931488076217737;0.7711742113267916
83.077227;1.091056876556445;0.8332838131252871;0.7638705828210696;0.11599943177244133;0.10630990802604241;1.093994060781016;10.001449218888299;0.8335383164804657;1.0970354744930986;1.0972895493406463;0.7617881228295234;0.11931529734501785;0.7711739453329505
83.087227;1.0910551447709267;0.8332854851805658;0.7638705672213951;0.11599948432971928;0.10630973479432457;1.0939943991481003;10.001488906266822;0.8335385433059249;1.0970337735255533;1.0972873711272852;0.761787608109444;0.11931570509578411;0.7711737299035226
83.097227;1.0910533477404833;0.8332871647151174;0.7638705253705655;0.11599954026044204;0.10630956420150571;1.0939947994704324;10.001528365598865;0.8335388134953582;1.0970320551939152;1.0972851412052653;0.7617870661422885;0.11931610260284314;0.7711735633557456
83.107227;1.0910514911058278;0.8332888526617883;0.763870459305594;0.11599960005526265;0.10630939606551223;1.0939952603381264;10.001567469663232;0.8335391261850192;1.0970303266853991;1.097282862422155;0.7617865002187021;0.11931648821871181;0.771173443690487
83.117227;1.091049578798857;0.8332905494885954;0.7638703720501625;0.1159996640973232;0.1063092299951271;1.0939957792502675;10.0016061034062;0.8335394802744962;1.0970285956021277;1.0972805377731643;0.7617859132641105;0.1193168601101204;0.7711733674745092
83.127227;1.09104761432619;0.8332922556987278;0.7638702677045311;0.11599973253791852;0.1063090655627085;1.0939963541626307;10.001644180118504;0.833539875091297;1.097026868165069;1.0972781696170038;0.7617853087102049;0.11931721638541908;0.7711733293202379
83.137227;1.0910456020719717;0.8332939715035271;0.7638701508547597;0.11599980527501343;0.10630890251967634;1.093996984964499;10.00168164443417;0.8335403103065817;1.0970251498997279;1.0972757611907535;0.7617846914459908;0.11931755521218325;0.7711733227028877
83.147227;1.091043548160895;0.8332956961309514;0.7638700258810995;0.11599988190215216;0.10630874083740435;1.093997673043913;10.001718464859776;0.8335407858029995;1.0970234466479554;1.0972733174553642;0.7617840676459419;0.11931787484715378;0.7711733410285129
83.157227;1.0910414613920214;0.8332974275435416;0.7638698967878164;0.11599996175460711;0.10630858052274537;1.093998420108958;10.00175462465506;0.8335413021796797;1.0970217645771858;1.0972708435049845;0.7617834435070513;0.1193181736578697;0.7711733777784124
83.167227;1.091039353402313;0.8332991630422969;0.7638697670640572;0.11600004409947734;0.1063084214811472;1.0939992280033013;10.001790116823125;0.8335418609195592;1.0970201101770896;1.0972683428490229;0.7617828241535917;0.11931845022004083;0.7711734259824009
83.177227;1.0910372372488648;0.8333009004947057;0.7638696394796499;0.11600012828897538;0.10630826357604208;1.0940000990490288;10.001824937918771;0.8335424634743519;1.097018490395202;1.0972658177880994;0.7617822128751822;0.11931870340591963;0.7711734788716947
83.187227;1.0910351255472368;0.8333026389373727;0.7638695160622226;0.11600021374743136;0.10630810670234514;1.094001035514667;10.001859083340648;0.8335431104096854;1.097016912301902;1.0972632713244443;0.761781610395208;0.11931893234236216;0.7711735315914885
83.197227;1.0910330298506723;0.8333043783777635;0.763869398512647;0.1160002999373614;0.10630795075585696;1.0940020386804215;10.001892546786541;0.8335438016709392;1.097015382218511;1.097260708784083;0.7617810150710127;0.11931913634658894;0.7711735814954175
83.207227;1.0910309603998245;0.8333061199215882;0.7638692889085039;0.11600038638492131;0.10630779561034488;1.0940031088445274;10.001925315678285;0.8335445371154113;1.0970139049868923;1.0972581375184052;0.7617804241722325;0.11931931500815524;0.7711736270112093
83.217227;1.0910289256205865;0.8333078657579044;0.7638691896968732;0.11600047257811939;0.10630764118162182;1.0940042462016322;10.001957366208908;0.8335453167647605;1.0970124845416716;1.0972555657305822;0.7617798348372469;0.11931946825340124;0.7711736669725693
83.227227;1.0910269329156568;0.8333096178023878;0.7638691026441141;0.11600055781512779;0.10630748743863701;1.0940054514051718;10.001988666293068;0.8335461409489706;1.0970111252029489;1.0972530026591478;0.7617792443718407;0.1193195961976921;0.771173700130256
83.237227;1.0910249898113296;0.8333113760211501;0.7638690277811439;0.11600064126904368;0.10630733432520738;1.0940067251583585;10.002019182477294;0.8335470096376677;1.0970098315418069;1.0972504587609972;0.761778650308689;0.11931969899696442;0.7711737243438805
83.247227;1.0910231036010003;0.8333131383176134;0.7638689633374447;0.11600072215455819;0.10630718176433866;1.0940080677069632;10.002048883881372;0.8335479216291437;1.0970086073023568;1.0972479440544352;0.7617780501453686;0.11931977687806442;0.7711737370512856
83.257227;1.0910212805364918;0.8333149017361376;0.7638689065317502;0.1160007997740031;0.10630702974323766;1.094009479098166;10.002077741155897;0.8335488752041766;1.0970074559637761;1.0972454663235969;0.7617774413212529;0.1193198301361943;0.771173737059988
